time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.991938;1.0299826023503855;0.8313449373783912;0.7964101065980737;-0.00023057513978957605;-0.0002188561649397196;1.0451954015706089;10.039036919182076;0.8432091387151766;0.01564558526600563;0.015462277532743688;0.7199426014536681;-0.013206389920937325;0.7088142346332328
34.001938;1.0300912697468603;0.8313378347718117;0.7963950538264023;-0.00023055453634345874;-0.00021884630461809098;1.0453428086617864;10.039421583190729;0.8433035265306887;0.015645044415951985;0.015462122428209282;0.7200076186742226;-0.013206339033292689;0.7088303195514574
34.011938;1.030194884468527;0.831329205167368;0.7963744909838522;-0.00023053238711104063;-0.0002188363923273513;1.045489578781921;10.03983619549834;0.8433894002270483;0.01564456607580827;0.015461897300503097;0.7200707426383414;-0.013206287671257666;0.7088472901341967
34.021938;1.0302936084796352;0.8313194089892675;0.7963481800073382;-0.00023050859319548436;-0.00021882631679653425;1.0456355128635209;10.040283809642967;0.8434661191758315;0.01564416339610372;0.01546160541346199;0.7201309377440961;-0.013206235965699717;0.7088639558503511
34.031938;1.0303877285815175;0.8313087975737158;0.7963158843191543;-0.00023048306032571425;-0.00021881602110071437;1.0457804675953244;10.0407660030987;0.8435332000843538;0.015643847069479102;0.015461249840800826;0.7201882671441301;-0.013206184046407504;0.7088802459818597
34.041938;1.030477569010971;0.8312976375872767;0.7962773748703179;-0.0002304557240543983;-0.00021880549266597825;1.0459244066876994;10.041282532078267;0.843590317830065;0.015643624684300847;0.015460833757242486;0.7202428585300127;-0.013206132004276758;0.7088961679000982
34.051938;1.0305634678252504;0.8312861188427169;0.7962324682957943;-0.0002304265705118525;-0.0002187947414730381;1.046067411673432;10.041831866840615;0.8436373154451681;0.015643501215929417;0.015460359831659038;0.7202948667280523;-0.013206079890075698;0.7089116962978145
34.061938;1.0306457862549634;0.831274414935447;0.7961810809504366;-0.0002303956411633137;-0.00021878379318474232;1.0462095913961067;10.042412290635577;0.843674234358619;0.015643479191860314;0.015459829360440512;0.7203444434483486;-0.013206027745274084;0.708926725243551
34.071938;1.030724927110383;0.8312627300486173;0.7961232240286084;-0.0002303630160054084;-0.0002187726889322574;1.046351004855713;10.043023045065372;0.8437012779747696;0.015643558032875725;0.01545924306806797;0.7203917500226986;-0.013205975620647875;0.7089411061113948
34.081938;1.0308013541979713;0.8312513229858266;0.7960589354460125;-0.00023032877938440594;-0.0002187614768759885;1.0464916515622802;10.043664354677192;0.8437187130214447;0.015643735110925105;0.015458602818415197;0.7204369433027856;-0.013205923552619259;0.7089547026392388
34.091938;1.0308755792494546;0.8312405277423924;0.7959882382936753;-0.00023029298283516758;-0.00021875020820474392;1.046631459459978;10.044336313107369;0.8437268341450549;0.01564400837966038;0.015457912431782177;0.7204800913146976;-0.013205871542375715;0.7089674434066005
34.101938;1.030948149240805;0.8312307674121486;0.7959111573405849;-0.00023025563652938713;-0.00021873893659469934;1.0467702622350386;10.04503790000973;0.8437259921640852;0.01564437758902196;0.015457177741753815;0.7205211437002496;-0.013205819580810397;0.7089793586772797
34.111938;1.0310196843413548;0.8312225224235642;0.7958277363032805;-0.00023021675152873182;-0.00021872769422174196;1.0469078151401268;10.045767077133688;0.8437165861165359;0.01564484327717925;0.015456406544704305;0.7205599914233158;-0.01320576767277904;0.7089905515161135
34.121938;1.031090909142556;0.831216216955092;0.7957380589715164;-0.0002301763916766063;-0.00021871647470673926;1.047044841067616;10.046522067629144;0.8436990161163882;0.01564540550648971;0.015455608235994667;0.720596512284447;-0.013205715820715664;0.7090011084347047
34.131938;1.0311626014885207;0.8312117547698662;0.7956419423004223;-0.00022902794294966193;-0.000217645533776078;1.0471790729451584;10.04730249412613;0.8436736424369998;0.01564606378938695;0.015454792955790194;0.7206305744465188;-0.013205664006003905;0.7090110716666138
34.141938;1.0312364510110967;0.8312106876436854;0.7955402417240925;-0.00022922505387081447;-0.00021786394426537295;1.0473112936729856;10.048109402030219;0.8436407915113171;0.01564681758046112;0.0154539706137452;0.7206620232706576;-0.013205612207322968;0.7090205379678796
34.151938;1.031311156956537;0.8312112038183814;0.7954327955713284;-0.00022918113575691427;-0.00021785279170587356;1.047441350588825;10.048944842846787;0.843600816530726;0.015647666373989726;0.015453149869870474;0.7206906740777274;-0.013206560427715544;0.7090297512749993
34.161938;1.0313880983439134;0.8312142037941055;0.7953197685502185;-0.00022913631180057373;-0.0002178417388825954;1.0475691276178796;10.049811209329473;0.8435541299748371;0.015648608536771545;0.015452337013965773;0.720716328774617;-0.013206508691880855;0.7090389634442861
34.171938;1.0314675662875494;0.8312199346035039;0.7952013549314084;-0.00022909062664758955;-0.00021783081828498187;1.047694534374226;10.050710165712642;0.8435011517614446;0.015649639436570866;0.015451535697907854;0.7207388007672565;-0.01320645703811853;0.7090484522226007
34.181938;1.0315498268444525;0.8312286901329374;0.7950777894905996;-0.0002290440692458163;-0.0002178200280610884;1.0478175139901158;10.05164181359106;0.8434422408129058;0.015650751052447724;0.015450747974408647;0.7207579544967013;-0.013206405526941396;0.7090584359671432
34.191938;1.0316351291725279;0.8312407108705914;0.7949493341698165;-0.00022899661935791023;-0.0002178093251891742;1.0479380476062639;10.05260505703887;0.8433776981041338;0.01565193337230096;0.015449975448752479;0.7207737710424298;-0.013206354243735799;0.7090691223231399
34.201938;1.0317236275234454;0.8312560852443501;0.7948162770798862;-0.00022894827747257668;-0.00021779863015088132;1.048056219272189;10.05359912287316;0.8433077970267465;0.015653176474185484;0.015449220235429063;0.7207863918941272;-0.01320630328882606;0.709080722801564
34.211938;1.031815383983406;0.8312747241913268;0.794678954490746;-0.00022889906444211459;-0.00021778785563733555;1.0481722679554981;10.054624548802623;0.843232749029294;0.015654472395202713;0.0154484858868634;0.7207961109350857;-0.013206252764678456;0.7090934528941586
34.221938;1.031910423593814;0.8312964572987462;0.794537767007559;-0.0002288490060783281;-0.0002177769471789223;1.048286499532875;10.055682686480164;0.8431526674877602;0.015655815288872936;0.015447777161322774;0.7208033491361544;-0.013206202763437478;0.7091075472425064
34.231938;1.0320087575727983;0.8313207978355521;0.7943928371962231;-0.00022769138263632638;-0.00021670617702405223;1.048399188721333;10.056774764475838;0.8430676117148279;0.015657199456517938;0.015447099087828403;0.7208086254413906;-0.013206153358244559;0.7091232784414903
34.241938;1.032110424043575;0.8313483849043092;0.7942452997356324;-0.0002276396991003361;-0.00021669504310038043;1.0485105981694898;10.05790136325387;0.842977645426945;0.0156586171945914;0.015446457033572654;0.7208124923177798;-0.0132061045983062;0.7091409472716679
34.251938;1.0322154994985677;0.8313789127588441;0.794095227952528;-0.00022758723641230996;-0.00021668389620304722;1.0486209970301588;10.059062145691778;0.8428828752419135;0.015660058279277453;0.01544585757457021;0.7208154551264713;-0.013207056500475437;0.709160903309983
34.261938;1.032324033157787;0.8314124973166546;0.7939429101677465;-0.0002275340013356914;-0.00021667284057830214;1.0487305990926477;10.060255851396514;0.842783499059776;0.015661510937242405;0.015445309158096972;0.720817934736998;-0.013207009039550383;0.7091835084687361
34.271938;1.0324360277726168;0.8314492229487513;0.7937884994733215;-0.0002274799885699131;-0.00021666199757523148;1.0488395221545577;10.061480851879766;0.8426798214945148;0.015662963240655883;0.015444820961015225;0.7208202695097611;-0.013206962154210723;0.7092092244400164
34.281938;1.0325514772670163;0.831489075896055;0.7936320908796726;-0.0002274252014045691;-0.00021665148851650136;1.04894782290874;10.062735950636995;0.842572219027577;0.01566440448613611;0.015444399709013172;0.7208227332596309;-0.013206915762258358;0.7092384348283493
34.291938;1.0326703237449673;0.8315319838389004;0.7934738525035436;-0.00022736967571876604;-0.00021664142175049464;1.0490555275716222;10.064020438717629;0.8424610890963954;0.015665825846901803;0.015444047737187005;0.7208255817062901;-0.013206869767264252;0.7092714168400492
34.301938;1.0327923549874745;0.8315778748529534;0.7933140840146309;-0.00022731350495706164;-0.00021663188680545896;1.0491626224092168;10.065333445257593;0.842346790712986;0.015667219231018752;0.01544376380036845;0.7208291067798113;-0.013206824074475178;0.7093083792222898
34.311938;1.032917176511074;0.8316263208798517;0.7931528219077969;-0.0002261501047336969;-0.00021556322889279146;1.049269053925912;10.066673913012396;0.8422296094828688;0.01566857540153671;0.015443544775740394;0.720833645301711;-0.013206778631510962;0.7093494794185824
34.321938;1.0330442827509103;0.8316779143500923;0.7929910542277282;-0.00022609314853020915;-0.00021555496576399763;1.0493757570570819;10.06804145025709;0.842109776657581;0.015669883459643607;0.01544338686005912;0.7208395057410506;-0.01320673346539829;0.709394828976079
34.331938;1.0331731533777442;0.8317321789567839;0.792828656555194;-0.00022603608712008097;-0.00021554743734500135;1.0494806778455674;10.069436908562846;0.841987518585797;0.015671132031946013;0.015443285810520513;0.7208468324535178;-0.01320668868560973;0.7094445278572136
34.341938;1.0333042588959624;0.8317896727735845;0.7926658039851631;-0.00022621911822900994;-0.00021577031478806747;1.049584770126371;10.070862111646678;0.8418630936435024;0.01567231107691295;0.015443236463126401;0.7208555470532582;-0.01320764446380622;0.7094986903022155
34.351938;1.033435227442623;0.8318485288631602;0.7925027564212235;-0.00022616245703907964;-0.00021576440166772059;1.0496880042723824;10.072319187371022;0.8417367587808233;0.015673413036627153;0.0154432322549832;0.7208654529212516;-0.01320760101266695;0.7095573315801766
34.361938;1.0335665148811228;0.8319090288754116;0.7923398965994646;-0.00022610636103800755;-0.00021575930235131092;1.0497904188427265;10.073809960514588;0.8416086652703618;0.01567443285230656;0.015443265785434803;0.7208763659617893;-0.013207558561408145;0.7096204441010936
34.371938;1.0336975807740847;0.8319706061384659;0.7921776828616043;-0.00022605109305328161;-0.00021575497539631233;1.0498921545746176;10.07533538857644;0.8414788110608199;0.015675367289325243;0.015443330655647831;0.7208871608219883;-0.013207517328593505;0.7096869321151622
34.381938;1.0338278694557046;0.8320323109903026;0.792016239994654;-0.00022489014671109737;-0.00021469161353728753;1.0499933916639377;10.076894976342965;0.8413471231417077;0.015676213864568973;0.015443422473715432;0.720899770583295;-0.013207477512671338;0.7097586753993782
34.391938;1.0339568264536099;0.8320942575778847;0.7918566319762522;-0.00022483718543233605;-0.00021468855538711823;1.0500942320236062;10.078486348008369;0.8412135755595294;0.015676969810169996;0.015443537858166448;0.7209131558535661;-0.013207439310901946;0.7098345694348526
34.401938;1.034083930195964;0.8321555422875306;0.7916988270321961;-0.00022478558144007734;-0.00021468595427017657;1.0501946750333182;10.080105470457877;0.8410782394476247;0.015677632309962886;0.015443673285656795;0.7209272579182519;-0.01320740294040992;0.7099145488226563
34.411938;1.0342087252699241;0.8322156192715557;0.7915430523797733;-0.00022473539021211622;-0.00021468370611210134;1.0502947380740322;10.081747920311365;0.8409412443283579;0.015678200015119905;0.01544382497465031;0.7209420090694996;-0.013208368613833206;0.7099986345268291
34.421938;1.0343308286424013;0.8322739313320686;0.7913894876678824;-0.00022468660918729442;-0.00021468172178200134;1.0503945765422005;10.083410148295346;0.840802713645253;0.015678674022953983;0.015443989289185995;0.7209573892225785;-0.013208336485394814;0.7100868315960863
34.431938;1.0344499299758139;0.8323299068219466;0.7912382610824246;-0.0002246391870846216;-0.00021467992730334534;1.0504944657513708;10.08508937088028;0.8406627314044153;0.015679057504309393;0.015444162995331542;0.7209734331904525;-0.013208306637324635;0.7101791436298284
34.441938;1.034565793277944;0.8323826399337214;0.7910891121054976;-0.00022348630752932493;-0.00021361855015547033;1.050594719265606;10.086783178885598;0.8405213192891956;0.015679354644084948;0.015444342918493564;0.7209902049831407;-0.013208279097789466;0.71027546923834
34.451938;1.0346782985729288;0.8324323232370248;0.790942722413305;-0.00022344138644467496;-0.00021361703553728236;1.050695669347825;10.088490374823252;0.8403784444370143;0.01567956943502228;0.015444525545260655;0.7210078037968937;-0.013208253840088812;0.7103757057210605
34.461938;1.0347875107355897;0.8324781617414019;0.7907987148889299;-0.00022339763265223904;-0.00021361567011656722;1.050797656725443;10.090211923059574;0.8402341029388614;0.01567970511048883;0.015444707283763662;0.7210263566616084;-0.01320823078372186;0.7104798153317455
34.471938;1.0348936403220876;0.8325197533852067;0.7906570395766547;-0.00022335500020043435;-0.0002136144586552683;1.050901946862749;10.091950608476822;0.8400883967002784;0.01567976491928636;0.015444885004948177;0.7210459943537162;-0.01320820981640179;0.7105877783748041
34.481938;1.0349978626331973;0.832557522360499;0.7905176831618849;-0.00022355342685233015;-0.00021384299537461975;1.0510066610656281;10.093709641022697;0.8399414853098393;0.015679752973001972;0.015445056624627194;0.7210668744778905;-0.01320919080212183;0.7106995293054442
34.491938;1.0350984563796624;0.8325897229775338;0.7903806719593559;-0.00022351284046293282;-0.0002138420117766878;1.0511128287049882;10.09549127366641;0.8397934921879521;0.015679673797447873;0.015445222078652631;0.7210892059601964;-0.0132091735688751;0.7108148720511209
34.501938;1.0351965769428781;0.8326166374730889;0.7902457200787164;-0.00022236645334201672;-0.00021278132402827968;1.0512204476162026;10.097296655681756;0.8396445124720281;0.015679531900116467;0.015445384370489708;0.7211132136306323;-0.013209157907387857;0.7109336582364422
34.511938;1.0352924445347014;0.8326388742771692;0.7901135334988951;-0.0002223277644526865;-0.0002127803139864049;1.0513294199483625;10.099126423755944;0.8394946541846423;0.015679332148346194;0.01544554948607388;0.7211390825074139;-0.013209143583583976;0.7110557688468611
34.521938;1.0353862507488847;0.8326560567254645;0.7899837927207024;-0.00022229010457659664;-0.0002127791907260453;1.0514395150813876;10.10098028943464;0.8393440144993519;0.01567907932215727;0.015445724820809784;0.7211669440868983;-0.013209130360613205;0.7111810907698752
34.531938;1.0354781635979693;0.8326682644815052;0.7898564929438298;-0.00022225356172174136;-0.00021277788625459617;1.051550482785155;10.102856004202044;0.8391926552453979;0.015678776452384673;0.015445916815368213;0.7211969038441612;-0.01320911803681889;0.7113094370684139
34.541938;1.0355683570138317;0.8326756536350096;0.78973160293947;-0.00022221818203479524;-0.00021277632907770787;1.0516621313650236;10.10474970606055;0.8390406296807951;0.015678423671440664;0.015446128619539668;0.7212290510952621;-0.013209106479505904;0.7114405365194473
34.551938;1.0356569568991594;0.8326780288126436;0.789608739597276;-0.0002210772179140825;-0.00021171472962382216;1.051774248428523;10.106657785101135;0.8388880248491042;0.015678018562195875;0.015446359499192661;0.7212634483558037;-0.013210095635560182;0.7115741067812986
34.561938;1.0357439473645502;0.8326761820590033;0.7894885545362974;-0.000221044133843094;-0.00021171249101879487;1.051886524284434;10.108578035777867;0.8387349573394156;0.015677557582946807;0.015446606854483753;0.7212991202755389;-0.013210085516078328;0.711708841895056
34.571938;1.0358291693771717;0.8326698134090385;0.7893707878167895;-0.0002210121675704178;-0.00021170984684566377;1.0519985994687568;10.110509033874054;0.8385815281815;0.015677038114452604;0.015446868937385897;0.7213380065418669;-0.013210076159680758;0.711846542613787
34.581938;1.0359124304105047;0.8326589957975488;0.7892556185396377;-0.00022098129322578123;-0.00021170677303371932;1.052110124772692;10.112449328180805;0.8384278249926418;0.01567645989115844;0.015447146138170227;0.7213789168804827;-0.013210067593317401;0.7119860206647577
34.591938;1.035994556665168;0.8326446328187533;0.7891433076703884;-0.00022119147076995476;-0.00021193287053460235;1.0522217720402791;10.114397467619437;0.8382739542255387;0.015675824847882876;0.015447440600032383;0.7214215661550399;-0.013210059802764114;0.7121271035749686
34.601938;1.036073548479912;0.8326250592978247;0.7890338180248514;-0.00022005592676818846;-0.0002108691666008525;1.0523312923847725;10.116351975611344;0.8381200151237895;0.015675136492302563;0.015447755509344876;0.7214656586537782;-0.013211052728515844;0.7122696796012753
34.611938;1.0361502259838202;0.8326019510295707;0.7889280973665885;-0.00022002814530552202;-0.00021086466669439392;1.0524395803691444;10.118310670873544;0.8379660709644425;0.015674399314644274;0.015448095090150158;0.7215109745839549;-0.013211046290989953;0.7124136520665193
34.621938;1.0362244089389003;0.8325751370014381;0.7888260716231968;-0.00022000139821085648;-0.00021085955395546983;1.0525466152621112;10.120270062005758;0.8378121956130884;0.01567361842395498;0.015448464528754521;0.7215574388078114;-0.013211040410708941;0.7125590386159373
34.631938;1.0362959017234596;0.8325447612273131;0.7887279782941268;-0.0002199757078792658;-0.00021085372689277383;1.052652351315649;10.122225550601792;0.8376585184238527;0.01567279965732145;0.015448869312743245;0.7216051178174834;-0.013211035008385606;0.7127058599284167
34.641938;1.0363645174579437;0.8325109497047042;0.7886339473409743;-0.00021995110098816365;-0.00021084709813333052;1.0527566923061469;10.124172020678545;0.837505186036195;0.015671949222409907;0.015449314550819255;0.7216541340824213;-0.013211030010327186;0.7128541200574141
34.651938;1.036430074151131;0.8324734401610938;0.7885436229017293;-0.0002188208639025056;-0.0002097798871372467;1.0528595196118784;10.126104291697493;0.8373522926273467;0.015671073416638134;0.015449804294395813;0.7217045899863203;-0.013211025369482878;0.7130037714920135
34.661938;1.036492355360067;0.8324329522168554;0.7884576044846322;-0.00021879852510047217;-0.00020977151382475676;1.052960705259465;10.128017651820828;0.8371998561589946;0.015670178859604297;0.015450341214518128;0.7217565963530425;-0.013212021078657531;0.7131547392991219
34.671938;1.0365510832972678;0.8323890826501995;0.7883755662220773;-0.00021877741181268844;-0.00020976221531878776;1.0530601259508163;10.129908199351505;0.8370478654128481;0.01566927190305187;0.015450926940642677;0.7218103673639549;-0.013212017161055165;0.713306917218141
34.681938;1.0366059443775892;0.8323417330579936;0.7882976035234176;-0.00021875765145911696;-0.0002097519509006313;1.0531576865994614;10.131772485158479;0.8368963482531098;0.01566835733586133;0.015451561552547129;0.7218662642612984;-0.013212013647489418;0.7134603304723341
34.691938;1.0366566468397451;0.8322904888822976;0.7882235198287713;-0.0002176326680668016;-0.00020868094504457673;1.0532543441596922;10.133606967369962;0.8367453344299491;0.015667437231690264;0.01545224244269233;0.7219247239516584;-0.013212010557508173;0.7136150408315055
34.701938;1.036703898671694;0.8322368210477965;0.7881541481621857;-0.000217856118384163;-0.00020889820594576216;1.0533481275159626;10.135407904243054;0.836594726053554;0.015666510430087516;0.015452965230294562;0.7219861103754872;-0.01321200790218495;0.7137711224630612
34.711938;1.0367455711087894;0.8321789479097254;0.7880893426352494;-0.00021784143519169204;-0.00020888474652560777;1.053440110195892;10.13717189345018;0.8364442832789296;0.01566557332876976;0.015453726176005069;0.7220506125976764;-0.013213005705695606;0.7139286563514082
34.721938;1.0367820648005515;0.8321175479243711;0.7880293085393539;-0.0002185896011471502;-0.00020959872595654428;1.0535303044069761;10.138896875644848;0.8362937846027518;0.015664621258913106;0.015454523441793308;0.7221172303257983;-0.013213004026034616;0.7140866307470343
34.731938;1.0368136265416632;0.8320533109481065;0.7879742681207914;-0.00021857917470667084;-0.00020958308892655197;1.0536185439835248;10.140582660193767;0.8361432057032434;0.015663649152996742;0.015455356751224465;0.7221877995516102;-0.013213002960215827;0.7142470013138529
34.741938;1.0368395344970442;0.8319858668296722;0.7879240692813643;-0.0002174643552401398;-0.00020850672009696007;1.053704472175041;10.142230819778174;0.8359927908558619;0.01566265205434078;0.015456225925869514;0.7222610521905044;-0.013213002628446196;0.7144086104554537
34.751938;1.0368594679343526;0.8319161108628468;0.7878794670038375;-0.0002174587079163891;-0.00020848916451739197;1.053787622093583;10.143844637682463;0.8358429797458542;0.015661626256205933;0.015457129145193305;0.7223366641345177;-0.013213003154387759;0.7145713173176025
34.761938;1.0368733588997654;0.831843885152937;0.7878401937930355;-0.00021745551250650902;-0.00020847080045269402;1.0538674977109328;10.145428525211;0.8356942407560517;0.015660569837464364;0.015458062608466255;0.7224142611572043;-0.013214004659442759;0.7147351578648838
34.771938;1.0368814336469132;0.8317693938508722;0.7878064060270297;-0.00021745476668247262;-0.0002084517318443099;1.0539436656200827;10.146986729533875;0.8355469385147382;0.01565948159833836;0.01545902209842687;0.7224934311176385;-0.013214007265793113;0.714900304619395
34.781938;1.0368841465617746;0.8316925134932399;0.787777975845471;-0.00021634969614589599;-0.0002073723270698424;1.0540158314643033;10.148522633723152;0.835401297206275;0.01565836013931021;0.015460004291445725;0.7225737299788995;-0.013214011101902881;0.7150670940852889
34.791938;1.0368830629169825;0.8316149649369429;0.7877557148719906;-0.00021659371975444848;-0.00020758173908284378;1.0540848162730652;10.150038529997216;0.8352574083167372;0.015657204650961588;0.015461005883839252;0.7226546617503894;-0.013214016312770608;0.7152358107415919
34.801938;1.0368770840003894;0.8315351709474456;0.7877393707085213;-0.00021660000301370266;-0.00020756110595368597;1.054148480033123;10.15153483675755;0.83511525455338;0.015656015894211926;0.015462022479659287;0.7227356866953438;-0.013214023075929622;0.7154065900711821
34.811938;1.0368682304221015;0.8314541708334996;0.7877290169111538;-0.0002166084187574682;-0.00020754011444896483;1.054207672593979;10.15300963667165;0.8349747670351225;0.015654795983157;0.015463049426264483;0.7228162564082203;-0.01321503160671133;0.7155794218883099
34.821938;1.036857754174801;0.8313718396362914;0.7877243907262335;-0.000215512104921673;-0.0002064590969693803;1.054262265103005;10.154459635407589;0.8348358836604114;0.015653548117111227;0.015464082846633472;0.722895826458371;-0.013215042142525946;0.7157541398198825
34.831938;1.0368469435832683;0.8312890224841003;0.7877262190523695;-0.0002155244444585723;-0.00020643753063580305;1.0543122643581018;10.155881408639761;0.8346985676149021;0.015652276730691753;0.015465119471363399;0.7229738443392737;-0.01321505492413102;0.7159306112508146
34.841938;1.0368370525409978;0.8312054627279991;0.7877341795967355;-0.00021553856041276766;-0.00020641566306963646;1.0543578590163183;10.157271959036866;0.8345627967691972;0.015650986991869623;0.015466156663628829;0.7230497507415997;-0.013215070186081462;0.7161087004370341
34.851938;1.0368293114349754;0.8311212858450437;0.7877481941491986;-0.00021555429053179273;-0.00020639343322315348;1.0543993600830979;10.15862926141665;0.8344285582133735;0.015649683802302913;0.015467192973406155;0.7231230226959304;-0.013215088151613047;0.7162882451905664
34.861938;1.0368249240363485;0.8310363723802119;0.7877678020237622;-0.00021446471543749886;-0.0002053110276311527;1.054437173250494;10.159952775058613;0.834295867800578;0.015648371261964607;0.015468228139424766;0.7231922050184958;-0.013216109027854977;0.7164680303161992
34.871938;1.0368250308897415;0.8309517374173845;0.7877935864092172;-0.00021448317673206067;-0.00020528779035317658;1.0544717891748636;10.161243102392664;0.8341647990056585;0.01564705220471873;0.015469261946421932;0.7232589133018054;-0.013216133003009481;0.7166497460544091
34.881938;1.0368315888172335;0.8308681691303365;0.7878252317267883;-0.00021474279798127624;-0.0002054934730308835;1.0545047133088157;10.162500881778787;0.8340354907832696;0.015645727413639215;0.015470292739505802;0.7233218504494648;-0.013216160239182958;0.7168321497044436
34.891938;1.0368434642874638;0.8307845819338275;0.787862874262341;-0.0002147635017085676;-0.00020546872864151485;1.0545343963583833;10.163725792816171;0.83390813186998;0.015644395805775063;0.015471317591314314;0.7233808081483115;-0.013216190856245407;0.717014978864149
34.901938;1.0368621633524873;0.8307018538484874;0.7879063645354717;-0.0002136784599248411;-0.00020438332612084293;1.0545622387564686;10.164916243190376;0.8337829290036877;0.01564305584606951;0.015472333536927962;0.7234356536464229;-0.013217224925138688;0.7171979572381685
34.911938;1.0368881086344781;0.8306211230284172;0.7879564970917131;-0.00021370110331312233;-0.0002043566206165992;1.0545886029894325;10.16606971766422;0.8336600777499538;0.015641706509143784;0.015473337722490526;0.7234863186416082;-0.013217262477938686;0.7173807298476776
34.921938;1.0369216496087206;0.8305424583024228;0.7880129611993637;-0.000213724594710901;-0.0002043287934847143;1.0546137662098034;10.167183530492458;0.833539781531071;0.01564034730286107;0.015474327315580565;0.7235327703435505;-0.013217303518285999;0.7175629754142001
34.931938;1.0369630911690229;0.8304659532236468;0.7880753375937027;-0.00021264207331200233;-0.00020324005221065714;1.0546378984938654;10.168255296992083;0.8334222858550537;0.015638977955648423;0.015475299654708397;0.7235749926725021;-0.013217348026861099;0.71774430786518
34.941938;1.0370127109249785;0.8303927829480339;0.7881440885983771;-0.0002126669208359266;-0.00020320981944579435;1.0546610996751107;10.169282812570835;0.8333078486379534;0.01563759800325732;0.015476251345161611;0.7236129994647936;-0.013217395957103176;0.717924326052105
34.951938;1.0370707490875497;0.8303231009064598;0.7882185470548627;-0.00021269227154778675;-0.00020317834189943163;1.0546834428699596;10.170264030978961;0.833196693556377;0.015636206644132306;0.01547717802520882;0.7236468422274633;-0.013218447222536877;0.7181027066516268
34.961938;1.0371374225000294;0.8302574445110689;0.788298268846643;-0.00021271797822466332;-0.00020314557614734788;1.054705024104284;10.171197068447675;0.8330890163802408;0.01563480324875309;0.015478076679870884;0.723676583452306;-0.013218501697597538;0.7182791343748824
34.971938;1.0372139169668473;0.83019679566316;0.7883824009498895;-0.00021187709858293415;-0.0002022813467028976;1.0547269465279614;10.17207995938345;0.8329850009092417;0.015633388606640028;0.015478947464802975;0.7237022624501843;-0.013218559235619862;0.7184533684042871
34.981938;1.0372985588541652;0.8301409082434968;0.7884710690927856;-0.00021190296322947354;-0.00020224583785363005;1.0547472146423074;10.172911174761271;0.832884828703603;0.01563196600336506;0.01547979231541595;0.7237238898128605;-0.013218619685656312;0.7186251563636987
34.991938;1.0373924966231745;0.8300907380519098;0.7885634548438952;-0.00021192863996765047;-0.00020220887986818542;1.0547666820375663;10.173690550650269;0.8327887125850058;0.01563054054967734;0.015480612456157816;0.7237404799995484;-0.01321968289386535;0.718793272686937
35.001938;1.037495918787637;0.830046736092666;0.7886591941377148;-0.00021195396799820123;-0.00020217042290174476;1.0547850799896765;10.174419051541946;0.8326969062766085;0.015629117042601972;0.015481407300318703;0.7237541136551301;-0.013219748700972929;0.7189594277527276
35.011938;1.0376090944178973;0.8300088872510415;0.7887576977571248;-0.00021087204129077895;-0.0002010706995736707;1.0548020268905884;10.175098147174968;0.8326096567977097;0.015627698683888223;0.015482174816737457;0.7237639809728974;-0.013219816951634008;0.719122324513022
35.021938;1.0377323665971185;0.8299781121264556;0.7888594551693134;-0.00021089621567485953;-0.00020102916277301761;1.0548170347365848;10.175730210186074;0.8325271445387022;0.01562628772628778;0.015482912488221326;0.7237703660054364;-0.013219887496816157;0.7192815113930379
35.031938;1.0378660172171053;0.8299541686939855;0.788964008496349;-0.0002109196304990548;-0.00020098613951393743;1.054829588289821;10.176318779585669;0.8324494547014722;0.015624886327341768;0.01548361835750109;0.7237736072678044;-0.013220960170513421;0.7194364149896284
35.041938;1.038010186430263;0.8299367060444128;0.7890709184674894;-0.00020983544367138003;-0.000199881993400322;1.054839270678682;10.17686752019966;0.8323766055786067;0.015623495931470367;0.01548429213272528;0.7237740605197556;-0.01322103476276843;0.7195863641392423
35.051938;1.0381658961745677;0.8299282136348874;0.7891818100178803;-0.0002097482162554457;-0.00019973188444380116;1.0548468427718873;10.177379144232876;0.8323086204722066;0.01562211623068406;0.015484935918158046;0.723772044547304;-0.013221111031279783;0.719730810321005
35.061938;1.0383312693722309;0.8299244917412214;0.7892941532192153;-0.00020976867015518188;-0.00019968489854572062;1.0548502365714794;10.177855344280001;0.8322455904952547;0.015620745597495659;0.015485553892911706;0.7237678164341705;-0.013221188742690864;0.7198692766100002
35.071938;1.0385071376937498;0.8299272669551326;0.789408974360583;-0.00020978781765139816;-0.00019963673811506023;1.0548505065356495;10.17829704829967;0.832187695811825;0.015619382351267915;0.015486150909080381;0.7237616238340884;-0.013222267685163916;0.7200013774195311
35.081938;1.0386931170684108;0.8299360070737318;0.789525927250124;-0.00020869876590871674;-0.00019852779462523306;1.0548477912682421;10.178704559619367;0.8321351790491318;0.015618024818214954;0.01548673143670225;0.7237537514482436;-0.013222347651018745;0.7201267824909323
35.091938;1.0388885639546366;0.829951145958693;0.7896456296474973;-0.00020871487621018338;-0.00019847766778509699;1.054842273187666;10.179077846920503;0.8320882826107519;0.015616670527372388;0.015487299920838332;0.7237444829234728;-0.013222428441359556;0.720245366149089
35.101938;1.0390926555039486;0.8299719707789097;0.7897676005109533;-0.00020872924269311569;-0.0001984267829469761;1.0548341321876409;10.179416644997154;0.8320471927831912;0.015615316106325137;0.015487861629653528;0.7237340324416882;-0.013222509895541223;0.720357084907715
35.111938;1.0393045441065618;0.8299976729094338;0.789891245848876;-0.00020763495988488292;-0.0001973155701108329;1.0548235436864526;10.179719856477572;0.8320120376903877;0.015613957452034428;0.015488422948668859;0.7237215420436484;-0.013223591900465874;0.720460934492146
35.121938;1.0395244488121405;0.8300291804786953;0.7900168850253526;-0.0002078853890984607;-0.0001974932476502993;1.0548107072744335;10.179984790771396;0.8319829286207626;0.015612589718930833;0.01548899069761658;0.7237091572625975;-0.013223674365047913;0.7205588621509745
35.131938;1.039749795403233;0.8300640683996927;0.7901438072073225;-0.00020789375308798844;-0.00019744101920610412;1.0547968357628288;10.18020717262955;0.8319599658375529;0.01561120788861821;0.01548957118856047;0.7236960958853055;-0.013223757195759881;0.7206499017428929
35.141938;1.0399807892342061;0.8301022052348878;0.7902713483542082;-0.00020679329470202145;-0.00019632890215280155;1.0547800851074332;10.180381981061407;0.8319431860883487;0.015609807679271734;0.015490170513332556;0.7236826430507481;-0.01322384030363715;0.7207340520686589
35.151938;1.0402165433392228;0.8301437807804914;0.7903999107856227;-0.00020679757834921;-0.0001962764877031775;1.054761459406877;10.18050457889217;0.8319325434484306;0.015608385832304901;0.015490795270151991;0.7236691009576243;-0.013224923623438595;0.7208112343399052
35.161938;1.0404560640493339;0.8301880271368067;0.7905289104468073;-0.00020679992715358483;-0.00019622417655131043;1.0547407861124136;10.180571891568706;0.8319279639146305;0.015606939726825777;0.015491451669097699;0.7236557385663197;-0.013225007108111718;0.7208812615489331
35.171938;1.0406982626625236;0.8302346677284235;0.7906580827128005;-0.0002068003974704429;-0.00019617208148396006;1.0547178345908155;10.18058317459356;0.8319293872962412;0.015605466937527127;0.015492143790580839;0.7236427519767327;-0.013225090692798062;0.7209440774169733
35.181938;1.0409419382984633;0.8302832292793102;0.7907868201007557;-0.00020569227870585616;-0.00019506056714164866;1.054692432120044;10.180539836337298;0.8319367538082186;0.015603965034436168;0.015492873151169324;0.7236302582792196;-0.013225174252889108;0.720999757673229
35.191938;1.0411858336275828;0.8303344237714861;0.7909154834108371;-0.00020568913233721535;-0.0001950091543505805;1.054664392450377;10.180444796722517;0.8319500039166576;0.01560243197094607;0.015493639247523418;0.7236183400587126;-0.013226257591072389;0.7210485763621989
35.201938;1.041429711461387;0.8303887877998339;0.7910433575145271;-0.00020592430615452696;-0.00019518775258273502;1.0546343835189038;10.180301597370708;0.8319691125155544;0.015600867123844958;0.015494439527467202;0.7236070898398811;-0.013226340472492656;0.7210909220204912
35.211938;1.0416705481707322;0.8304446200858577;0.7911696913489168;-0.00020481126516560014;-0.0001940774248890779;1.054599973207957;10.180113116438108;0.831994100374325;0.015599272057617705;0.015495269014203011;0.7235966031601918;-0.013226422671788985;0.7211273339870988
35.221938;1.0419081799825307;0.8305034930494306;0.7912947902689959;-0.00020480370317823042;-0.00019402722865124742;1.054561824206413;10.179880865664321;0.8320249920299896;0.015597650688615461;0.015496120699184853;0.7235859663026325;-0.013226503973587336;0.7211573576328338
35.231938;1.0421415332226074;0.830565022027173;0.7914180371627508;-0.0002047950689372396;-0.00019397743411944142;1.0545198177099884;10.17960556641045;0.8320617400799243;0.01559600871186142;0.015496986838612245;0.7235772916608093;-0.013227584143350873;0.7211835482293508
35.241938;1.0423696685256774;0.8306286393076379;0.7915388670949128;-0.00020367877175200697;-0.00019286833223017212;1.0544740119316385;10.179288462574208;0.8321041770764313;0.015594352114699943;0.015497860749764333;0.7235697527494451;-0.013227662925164224;0.7212053861359758
35.251938;1.0425917763247412;0.8306946873532921;0.7916577802478437;-0.00020366842087484892;-0.0001928194345707206;1.054424548268286;10.178932300254749;0.8321520448792296;0.015592685954983108;0.015498738027260355;0.7235635766656805;-0.013227740056931774;0.7212234048480268
35.261938;1.0428071794167248;0.8307624126906474;0.7917743501412827;-0.0002036573277405558;-0.00019277109659785477;1.0543716126655087;10.178541147609222;0.8322050779127012;0.01559101370492689;0.015499616270978915;0.7235590290088906;-0.013227815278059739;0.72123813001399
35.271938;1.043016349371699;0.8308318211745604;0.7918881700739996;-0.0002027787620696285;-0.00019189327658770527;1.054316425102125;10.178119634969148;0.8322630496944882;0.01558933680506372;0.015500494570285473;0.7235563955616858;-0.013228888345763683;0.7212500840273524
35.281938;1.0432170857410912;0.8309016432832916;0.7919998002343361;-0.000202766293747616;-0.00019184626576373705;1.0542572362720664;10.177672535761067;0.832325727609131;0.015587655410979659;0.01550137386136941;0.723555950699406;-0.013228959059785524;0.721259688201495
35.291938;1.0434101400841387;0.8309717427758457;0.792108784563509;-0.00020275313180619472;-0.00019179994848460556;1.0541953543722753;10.17720451765527;0.8323928119643963;0.015585969766861716;0.015502257124872815;0.7235579576949591;-0.013229027277294384;0.7212673701618604
35.301938;1.0435953390189678;0.8310414692548331;0.7922150215128645;-0.00020273922546456256;-0.00019175430666416233;1.0541311438085899;10.176719664298306;0.8324639448206141;0.015584280521583553;0.0155031487761293;0.7235626979196361;-0.013229092919809345;0.7212734739892384
35.311938;1.0437724962347446;0.8311097834096463;0.7923180949487442;-0.00020161776132384158;-0.00019064959502299302;1.0540649680497547;10.176220622373425;0.832538765522996;0.015582588213793542;0.01550405369314147;0.7235704818972359;-0.013230155962780727;0.7212783022872373
35.321938;1.0439413166606408;0.8311767296482689;0.7924186225997105;-0.00020160219094524163;-0.00019060528856613856;1.0539971602374754;10.175707762127205;0.8326169439871293;0.01558089271515917;0.015504976099999119;0.72358063022342;-0.01323021639406888;0.7212810532432434
35.331938;1.0441013758078481;0.8312414068289403;0.7925162739791759;-0.00020158569083696543;-0.0001905617502169137;1.0539280175937575;10.17517968558065;0.83269816385647;0.015579193381992353;0.015505919452166748;0.7235954245013784;-0.013230274180952163;0.721283886038085
35.341938;1.0442532151830448;0.8313037890783828;0.7926107795028597;-0.00020070138100157137;-0.0001896890129297181;1.0538577537752247;10.174635399917177;0.8327821000786899;0.015577490122450568;0.015506887522941609;0.7236140706109924;-0.013231329275817204;0.7212858333969391
35.351938;1.0443946941551039;0.8313626900748009;0.792702944300291;-0.00020068269824613825;-0.00018964748385829749;1.0537874626274135;10.17407580589416;0.832868387872025;0.015575784065712884;0.015507884363824574;0.7236367185632512;-0.013231381624232045;0.7212867996893084
35.361938;1.0445267454612766;0.8314181928845876;0.7927926319531917;-0.00020066274677921762;-0.00018960714616322652;1.0537151561433424;10.173502540587332;0.832956552198076;0.01557407723518259;0.015508913197757438;0.7236635162807133;-0.013231431165256723;0.7212867656801238
35.371938;1.0446494336968328;0.8314696631338899;0.7928797388164355;-0.0001995346544333694;-0.00018850829756071589;1.053641855945913;10.17291565653283;0.8330460022383342;0.01557237220684367;0.015509976191044572;0.7236946253013583;-0.013231477848423975;0.721285773777726
35.381938;1.0447627550903997;0.8315176204466248;0.7929651864905666;-0.00019951182179546225;-0.00018847034929110143;1.0535676881297436;10.172312750708507;0.8331361593391489;0.015570672026239709;0.015511075359522225;0.7237301580859369;-0.013232521644198188;0.7212839553681539
35.391938;1.044866600222829;0.8315616917502884;0.7930488871833643;-0.00019948743112555478;-0.0001884334839255841;1.0534929058870677;10.171689684816757;0.8332266054357268;0.015568979309278695;0.015512213982223199;0.7237701284464991;-0.013232562526138063;0.7212813989262722
35.401938;1.0449608041725433;0.8316016530344128;0.7931306952666662;-0.0001983547454699377;-0.00018733786853749945;1.0534178560166076;10.171041111705827;0.8333171117861943;0.015567294866880025;0.015513396836499129;0.7238144720303199;-0.013232600463041708;0.7212782002220146
35.411938;1.0450461073105881;0.8316392234685465;0.7932113828393379;-0.00019856735850430363;-0.00018753245914942586;1.053343006292429;10.170360224770503;0.833407540100407;0.0155656180464397;0.015514628783377282;0.7238630720147777;-0.013232635440908377;0.7212743716572622
35.421938;1.045120297723808;0.8316729173411626;0.7932906438444708;-0.00019853876588064236;-0.00018749821124542683;1.0532700127931025;10.169638879602914;0.8334977482657037;0.015563948553045612;0.015515913619633342;0.7239157636686179;-0.013233667475328843;0.7212699299258698
35.431938;1.0451839857545435;0.8317036100950361;0.7933681292960499;-0.00019740244170825938;-0.00018640488642643308;1.0531976966692393;10.168868739000203;0.8335875670507503;0.015562287130847932;0.01551725422340279;0.7239713181368141;-0.013233696597702389;0.7212638754114092
35.441938;1.0452369423619527;0.8317324678994491;0.7934444665857344;-0.00019737218615725285;-0.00018637182500975665;1.0531279332499965;10.168042618420827;0.8336767908557169;0.015560634433565134;0.015518653616658237;0.7240314238792445;-0.013233722844698535;0.721258287006735
35.451938;1.0452791229468357;0.831759559875505;0.7935192425663665;-0.00019734154442127718;-0.00018633919579502767;1.053061551354547;10.167154931430643;0.833765165437239;0.015558989781770683;0.015520115582331252;0.7240946904465914;-0.013234746260188418;0.7212522428871743
35.461938;1.0453106104397751;0.8317848476275348;0.7935920197691958;-0.00019620405121386706;-0.0001852471960578972;1.0529992342406946;10.166201242594642;0.8338524023136259;0.015557351341636058;0.015521643576100523;0.7241606419726716;-0.013234766895002897;0.7212457908153789
35.471938;1.045332513449318;0.8318099023980583;0.7936633894207648;-0.00019641345411059696;-0.00018544484657836134;1.0529413983849887;10.165177711639792;0.8339382106896847;0.015555717226124935;0.015523239257435817;0.7242286998612492;-0.01323478480370176;0.7212390746089234
35.481938;1.0453431672904445;0.831832740769056;0.7937330183321338;-0.000196383293708606;-0.00018541319639167294;1.0528891252110528;10.164080764243558;0.834022309981948;0.015554086551249045;0.015524902595173213;0.7242981798811784;-0.013234800042488918;0.7212322172552659
35.491938;1.045343917236814;0.8318535385436596;0.7938007080919688;-0.00019524699291487182;-0.00018432212843212849;1.0528401685693407;10.162907265675067;0.8341044454711015;0.01555246053586276;0.015526632571013627;0.724368281766441;-0.013235812669528077;0.7212253197598169
35.501938;1.0453353507484313;0.8318727788917853;0.793867416310434;-0.00019521823481071117;-0.00018429113939252855;1.0527950383459257;10.161655345113974;0.8341844521763013;0.015550842666508429;0.015528427096652395;0.7244380832602302;-0.013235822757003385;0.7212184234033476
35.511938;1.0453182416981996;0.8318899958451069;0.7939331627941967;-0.0001951903848176222;-0.00018426056991086186;1.0527531584020196;10.160324976626422;0.8342623120366407;0.015549237025974662;0.015530283087375002;0.7245065831260646;-0.01323583041305088;0.7212116927784249
35.521938;1.0452934819599091;0.8319048044746249;0.7939979133134566;-0.00019405676185712663;-0.0001831707759308674;1.052713989925372;10.158917753768463;0.8343381382828392;0.015547647078946047;0.015532197314083243;0.7245727877009343;-0.013236835791158539;0.7212053501882434
35.531938;1.045261968543247;0.8319178997165592;0.7940625345445146;-0.00019403092915310183;-0.00018314131103032094;1.052677029813002;10.157436323348726;0.8344121289496564;0.015546076679350476;0.015534167210490514;0.7246347910134802;-0.013236839079545074;0.7211985184397393
35.541938;1.045225434984191;0.8319297141957286;0.7941267878462666;-0.00019424614990597248;-0.0001833421558920024;1.052641712000403;10.155883894360038;0.8344845056434574;0.015544531063573206;0.015536190940104715;0.7246938130298188;-0.013236840484050516;0.7211932534138596
35.551938;1.045182598643389;0.8319384739198717;0.7941903348754148;-0.00019311578519902022;-0.00018225448074169257;1.0526083406078357;10.154264083482888;0.8345553925847555;0.015543016129514257;0.015538266627455513;0.7247482264142966;-0.013236840210719785;0.7211884427819317
35.561938;1.0451349566773962;0.8319458613169939;0.7942537470508312;-0.00019309336693497565;-0.0001822274577561654;1.0525741631738628;10.152581209259589;0.8346247359722766;0.015541537116157434;0.01554039093250375;0.7247975824209243;-0.013237838458958196;0.7211838406866045
35.571938;1.0450830456147382;0.831951493404948;0.7943161773836174;-0.00019196541458055345;-0.00018114176502308476;1.0525395073891937;10.150840725509779;0.8346923897037121;0.015540097993033467;0.0155425577512627;0.7248415874253173;-0.013237835433779445;0.721179046939358
35.581938;1.0450274228394245;0.8319563891737932;0.7943780435155994;-0.00019194547907366128;-0.00018111701959716784;1.0525038470486083;10.14904899195412;0.8347582419262075;0.015538701982854147;0.015544758027279393;0.7248800315001184;-0.013237831354332876;0.7211736866138251
35.591938;1.0449686689897677;0.8319604846511374;0.7944387196754507;-0.00019192684467486822;-0.00018109367702949663;1.0524668081841067;10.147212204418535;0.8348222296080237;0.015537352308382938;0.015546980001092649;0.7249127061498054;-0.01323882645092037;0.721167387668609
35.601938;1.0449082779712144;0.8319644380705867;0.7944975803803662;-0.0001910427553453298;-0.00018024181838501068;1.052428156178247;10.14533559317647;0.8348842947487691;0.01553605227627711;0.015549209071947793;0.7249393486521983;-0.013238820966589456;0.72115974394558
35.611938;1.0448447418902918;0.8319676544718609;0.7945550101552626;-0.00019102679657487752;-0.00018022191109979307;1.0523877435890618;10.143423077515592;0.834944334199773;0.01553480538482931;0.015551428501563266;0.7249596513559509;-0.013238815153824574;0.7211504267784755
35.621938;1.0447792608873803;0.8319707897483671;0.7946103814633625;-0.00019101211262737748;-0.0001802040289590515;1.0523464697966423;10.141476789087088;0.8350021356562619;0.015533615698777833;0.015553620872350156;0.7249723176222883;-0.01323880924321561;0.7211380741292065
35.631938;1.044712032503134;0.8319737692755685;0.7946630886801974;-0.0001898918170824425;-0.00017912859551186472;1.0523022790002676;10.139497395750658;0.8350573754926842;0.015532487396030716;0.015555768535912754;0.7249791312999639;-0.013239803399912334;0.7211243059695727
35.641938;1.0446433510422;0.8319775997269638;0.7947136453469142;-0.00018987927332831376;-0.00017911515553070337;1.0522561290206929;10.137485582139051;0.835109713900116;0.015531423901092155;0.015557854385078814;0.7249790107620374;-0.01323979771546813;0.7211076984014181
35.651938;1.0445736932447869;0.8319822659730503;0.7947617498330656;-0.00018986757539173974;-0.0001791040122389861;1.052207928568827;10.135442926424501;0.8351588825160494;0.015530427997397274;0.015559864062769204;0.7249719941857831;-0.01323979222386479;0.7210879677476321
35.661938;1.0445036904679668;0.8319877352375405;0.7948072626826975;-0.0001887498281769701;-0.00017803542645233408;1.0521575067431759;10.133371623388784;0.8352047017152393;0.015529502120319465;0.01556178690790757;0.7249581694200473;-0.013240786906616741;0.7210649742692482
35.671938;1.0444346825622197;0.8319954861129201;0.7948511260207806;-0.00018974019247312875;-0.00017898695158139654;1.0521046566270125;10.131274350754762;0.8352470515437761;0.01552864817558391;0.015563615286796732;0.7249376298328052;-0.013240781706057563;0.7210387086752467
35.681938;1.0443659974205375;0.8320042956112447;0.7948932915761687;-0.000189730241307996;-0.0001789825460897235;1.052050184399353;10.129154425318353;0.8352858095536765;0.015527867616889195;0.015565344478561964;0.7249104996078966;-0.01324077654799282;0.7210094097934462
35.691938;1.044298793785162;0.8320143498526443;0.7949336952062444;-0.0001886138781328681;-0.00017792055838037588;1.051991898113396;10.127015571114866;0.8353208140103263;0.015527161271584988;0.015566972589908417;0.7248769776271361;-0.01324077136274758;0.7209774439528981
35.701938;1.044233454028552;0.8320261892836376;0.7949732498999144;-0.00018860452455058343;-0.00017792036299644926;1.0519306219352962;10.124861516199848;0.835351909425083;0.015526528308633;0.015568499671099136;0.7248373089509771;-0.013241766110323084;0.7209432434917922
35.711938;1.044170323290127;0.8320392042352294;0.7950118228234754;-0.0001885953275060852;-0.00017792211159571258;1.0518662573027588;10.12269565851793;0.835379010911613;0.015525965582027587;0.015569927183560706;0.7247917039842061;-0.013241760788208863;0.7209071293730539
35.721938;1.0441097621111135;0.8320527836936003;0.7950492231853687;-0.0001874794298187506;-0.00017686592060322972;1.0517987888541913;10.120520710398756;0.8354021157420537;0.015525468695653853;0.015571257994742543;0.7247393033604346;-0.0132417554184004;0.7208684012587063
35.731938;1.044053064911419;0.8320681876895424;0.7950862136259944;-0.00018771021137644665;-0.0001771006886171118;1.0517282374613062;10.118338521419373;0.8354212855416352;0.01552503383448272;0.015572495431106333;0.7246822184958478;-0.01324275003757028;0.7208293242699203
35.741938;1.043998630254391;0.8320830458578485;0.7951222325209961;-0.00018659412156417062;-0.00017604764039795749;1.051654633738877;10.116150350385261;0.8354366454296039;0.015524658794378437;0.015573641669572738;0.7246196192628788;-0.01324274470032624;0.7207890719266496
