time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.751938;1.0439477206827332;0.8320986721119776;0.7951581579607958;-0.00018658452369687403;-0.00017605577637281063;1.0515790190855916;10.113957808961361;0.8354483681450428;0.015524343394885296;0.015574697667777157;0.7245518064257014;-0.013242739499922268;0.7207478028699031
35.761938;1.0439006322456448;0.8321145990246198;0.7951939949133958;-0.00018657453976825768;-0.00017606533678782475;1.0514994633470625;10.111763827673206;0.8354566130990225;0.015524088957730182;0.015575664663273064;0.7244792123641911;-0.013243734577773525;0.7207056201994791
35.771938;1.0438575554351968;0.8321304294919694;0.7952297930784363;-0.0001854573268247218;-0.00017501655971827935;1.0514170605539528;10.109572412333055;0.8354615194307977;0.015523896333770458;0.015576545098582516;0.7244023460861378;-0.013243730085281874;0.7206625580448924
35.781938;1.0438184867364697;0.8321468712855961;0.795266520909963;-0.00018544637276639642;-0.0001750288536095217;1.051331889536215;10.107387669024286;0.8354632871330949;0.01552376445158565;0.015577342195832442;0.7243217277577119;-0.013243726133461678;0.7206187211999944
35.791938;1.0437841908513108;0.8321643449197983;0.7953039719955679;-0.00018567487569770503;-0.00017527201523087857;1.051244029298575;10.105213231293945;0.8354622005700582;0.01552369074972718;0.015578059284734321;0.7242378362813735;-0.013243722777463947;0.7205742354629574
35.801938;1.0437524966858762;0.8321809538417934;0.7953417797630129;-0.00018455617614962513;-0.00017422701679745868;1.0511536289680194;10.103052029227339;0.8354585463520885;0.015523672033323669;0.015578699837818066;0.7241510822913444;-0.013244720025320459;0.720529276457771
35.811938;1.0437241179636325;0.8321981115271975;0.7953805111789738;-0.00018454379386141536;-0.00017424281072662154;1.0510619261847034;10.100906309944946;0.8354525522077646;0.0155237047633149;0.015579267792858334;0.7240608139327257;-0.013244717854034378;0.7204829454611347
35.821938;1.0436988517173424;0.8322154255851557;0.7954197305222522;-0.00018453101312675848;-0.00017425956773067688;1.0509672005660413;10.09877791330605;0.8354444011005798;0.0155237852682615;0.01557976740225809;0.7239693406601274;-0.013244716228518803;0.7204373590320601
35.831938;1.0436765120837082;0.8322325078129191;0.7954590115883634;-0.00018341111916226507;-0.00017321746568360746;1.0508707284994214;10.096668476250741;0.8354342586541154;0.015523910002246502;0.015580202848560388;0.7238759492672859;-0.013245715113126246;0.7203916165689679
35.841938;1.0436569221003327;0.8322500183177026;0.795498936136821;-0.0001833976809792262;-0.00017323587521524288;1.0507727702270684;10.094579493008556;0.8354222810376224;0.01552407562378218;0.015580578109631498;0.7237809083310248;-0.013245714474051805;0.7203457574597493
35.851938;1.0436399126586082;0.8322675719551932;0.7955390900411219;-0.00018338397820682524;-0.0001732549850015065;1.050673571061211;10.092512338948922;0.8354086157286749;0.01552427897575085;0.01558089697904901;0.7236844694446333;-0.01324571427933359;0.7202998723813616
35.861938;1.0436262761222572;0.8322855454893626;0.7955790649802057;-0.0001825032436167588;-0.00017244458799948274;1.0505733615382657;10.090468275731096;0.8353934021973495;0.015524517077506069;0.015581163073227192;0.7235868679033401;-0.013246714498830667;0.7202540479734003
35.871938;1.043613951331553;0.8323030805705421;0.7956194600032568;-0.00018248912780523697;-0.00017246487021108152;1.0504733566093742;10.088448441077201;0.8353767720926326;0.015524787128462307;0.015581379835923548;0.7234883231061843;-0.01324671510394955;0.7202083110168138
35.881938;1.0436037453235274;0.8323202068710392;0.7956595427244428;-0.00018136809592707623;-0.0001714259046684332;1.0503717552830738;10.086453844357303;0.8353588492942245;0.015525086503949403;0.015581550556511014;0.7233890389199128;-0.013246716067398953;0.7201627386362554
35.891938;1.0435955176564689;0.8323375898625337;0.7956999212730388;-0.00018135370755766378;-0.0001714470856698721;1.0502697418013387;10.084485376472093;0.8353397504084369;0.015525412733917946;0.01558167838110302;0.7232892041951409;-0.013246717363086542;0.7201173844466512
35.901938;1.043589134411656;0.8323548509994059;0.7957402064297053;-0.0001813392296676829;-0.00017146862416724142;1.0501674877353826;10.082543820446384;0.8353195854235669;0.015525763475808892;0.01558176630856868;0.7231879938897392;-0.01324771896622933;0.7200713159751694
35.911938;1.043584468169282;0.8323716147936112;0.795780013392911;-0.0001802179264606216;-0.0001704307349106327;1.050065152990783;10.080629856230063;0.8352984579910692;0.01552613650252542;0.015581817190609974;0.7230875707326665;-0.013247720853684057;0.7200265408618567
35.921938;1.0435823514342228;0.8323893160653456;0.795819963526081;-0.00018044330309726283;-0.0001706824224776542;1.0499628854988108;10.078744065576485;0.8352764654886778;0.015526529711333514;0.015581833733550265;0.7229870863662761;-0.013247723004183065;0.7199821194055186
35.931938;1.0435807617747468;0.8324060638017784;0.7958596804054486;-0.00018042871283617724;-0.000170704710396947;1.0498618213189932;10.076886938884813;0.835253699079943;0.015526941134234366;0.015581818492397606;0.722886681630586;-0.013248725398239439;0.7199381088946294
35.941938;1.043580544418943;0.8324222523620817;0.795898790947977;-0.0001793073660996151;-0.0001696674219709426;1.0497600857275382;10.075058881206537;0.8352302437767423;0.01552736893195335;0.015581773869742854;0.7227864868421154;-0.013248728017925562;0.7198945082999013
35.951938;1.043581596886252;0.8324385639368294;0.7959379270383581;-0.00017929281172570627;-0.0001696899722758037;1.0496587945891775;10.07326021630079;0.835206178800707;0.015527811376232945;0.01558170212962378;0.7226866224389105;-0.013248730846787042;0.7198513688977909
35.961938;1.0435838225892609;0.8324542868819983;0.7959763872404044;-0.00017817153946839695;-0.00016865286242650278;1.0495580554157677;10.071491189210546;0.8351815781699177;0.015528266833793058;0.01558160541812585;0.7225871999630755;-0.013249733869737334;0.719808739006644
35.971938;1.0435871304172522;0.8324701064072221;0.7960148083790662;-0.0001781570958478135;-0.0001686755133028483;1.04945796810025;10.069751968685177;0.8351565109977918;0.015528733759443915;0.015581485772728483;0.722488323236331;-0.01324973707272457;0.7197666086449112
35.981938;1.04359238754219;0.8324864245621101;0.7960528275335579;-0.00017838268420353128;-0.0001689277591786117;1.049358625495841;10.068042655708517;0.8351310416579433;0.015529210697167544;0.015581345118109238;0.7223900889471838;-0.013249740442298623;0.7197250201349571
35.991938;1.0435976041636188;0.8325013632346423;0.7960900842317982;-0.000177261652206901;-0.0001678906417594061;1.049260113410785;10.06636330134651;0.8351052302939087;0.01552969627887574;0.015581185265279894;0.7222915866854298;-0.013250743965337836;0.719683012947672
36.001938;1.0436036566048799;0.8325163747478069;0.7961272226239121;-0.00017724749613110867;-0.0001679131879664486;1.0491635097506626;10.06471392302306;0.8350791333109516;0.015530189215085723;0.01558100791523172;0.7221948994204873;-0.013250747629002961;0.7196425680223476
36.011938;1.0436104723842174;0.8325311059018087;0.7961638884691942;-0.0001772334632501492;-0.00016793564064942687;1.0490668840567599;10.063094511923193;0.835052803478328;0.015530688292173985;0.015580814658812815;0.7220991040460978;-0.013250751420699414;0.7196027200457534
36.021938;1.0436179838643231;0.8325452057427759;0.796199730834723;-0.0001761127997313797;-0.00016689824506440216;1.0489712986057926;10.061505034778332;0.8350262901654097;0.015531192383646683;0.01558060698189311;0.722004271131444;-0.013250755327936445;0.7195634832108004
36.031938;1.0436261284392163;0.8325593719296711;0.796235403243392;-0.00017609904706499208;-0.00016692043690544008;1.0488768098561423;10.059945427997008;0.8349996396178844;0.015531700450835408;0.015580386277776716;0.7219104648053883;-0.013251759338346773;0.7195248882069062
36.041938;1.043635801934138;0.8325736694132204;0.7962702253241993;-0.0001752186308055646;-0.00016611233451503088;1.0487834683607138;10.058415590330258;0.8349728946453314;0.015532211527206427;0.015580153852865047;0.7218177437249477;-0.01325176344000793;0.7194869085016651
36.051938;1.0436450426593709;0.8325872773333387;0.7963048547976942;-0.000175205194234663;-0.00016613418286908182;1.048691317956089;10.056915384092763;0.8349460943010872;0.015532724711664527;0.015579910929151246;0.721726162176155;-0.013251767621688535;0.7194495714683794
36.061938;1.0436547537951042;0.8326006120622106;0.7963389492716882;-0.00017519192662940192;-0.0001661558338436623;1.0486013964502;10.05544463787997;0.8349192743261051;0.01553323916852452;0.015579658653694674;0.7216357702751969;-0.013252771872751232;0.7194129028854109
36.071938;1.0436648895165288;0.8326133297548927;0.7963721679142466;-0.00017407206787578528;-0.00016511754319366198;1.0485117373656563;10.054003147948972;0.8348924680399704;0.015533754125143111;0.01557939810717403;0.7215466136474902;-0.013252776182991144;0.7193768709375448
36.081938;1.0436754099351329;0.8326261327956498;0.7964051726212579;-0.00017405915716146275;-0.00016513875632254483;1.0484233709196071;10.05259068495769;0.8348657070011208;0.015534268880129515;0.015579130304886427;0.7214577332470781;-0.01325278054263387;0.7193404968678695
36.091938;1.0436862807615945;0.8326386765823548;0.7964376235152001;-0.000174046432776357;-0.00016515973180384775;1.0483363239036785;10.051207007818224;0.8348390210608153;0.015534782807887415;0.015578856191468163;0.7213711654193669;-0.013253784942442037;0.7193057991906116
36.101938;1.0436984254251294;0.832651376862523;0.7964691807114666;-0.00017316707762036646;-0.00016435032653596603;1.0482506186438396;10.04985187733119;0.8348124379533082;0.015535295340952384;0.01557857663555465;0.7212859419821674;-0.013253789373823136;0.7192717402290395
36.111938;1.043709908229915;0.8326634133013072;0.7965005070994351;-0.00017315473692340746;-0.00016437079580136835;1.0481662718368223;10.048525055191822;0.8347859829722283;0.015535805950242428;0.015578292439413206;0.7212020901926177;-0.013253793828722481;0.7192383375987891
36.121938;1.043721655505226;0.8326748529125801;0.7965309309438905;-0.00017203582394804699;-0.00016333126921951765;1.048084294812113;10.04722628971355;0.8347596789732782;0.015536314135538113;0.01557800435838138;0.7211196327437063;-0.013254798299316596;0.7192056096736132
36.131938;1.0437336403183206;0.832686397025731;0.7965611179070661;-0.00017202387612597728;-0.00016335119842449952;1.0480026953256907;10.045955306020458;0.8347335465326827;0.015536819417549948;0.015577713102873134;0.7210385877377932;-0.01325480277792307;0.719173519426555
36.141938;1.0437458368849455;0.8326977001313022;0.7965907325797822;-0.00017201212772615312;-0.0001633708476761294;1.0479224792413533;10.04471180753103;0.8347076041052666;0.015537321328432559;0.015577419327261702;0.7209589687779321;-0.013254807257255733;0.719142083865035
36.151938;1.0437582204469098;0.8327084162539867;0.7966194397742263;-0.00017089381305306073;-0.0001623304825430111;1.0478436511906755;10.043495478981331;0.8346818680034801;0.015537819407598427;0.015577123638304487;0.7208807858805562;-0.013254811730700946;0.7191112993697901
36.161938;1.0437717202829968;0.8327200063403516;0.7966479062174338;-0.00017112241282041065;-0.00016257915480260126;1.0477662145395936;10.042305982043766;0.8346563523489826;0.015538313212944117;0.015576826623971108;0.7208040466520034;-0.013255816192330775;0.7190811787470645
36.171938;1.0437844049967953;0.8327306018397458;0.7966757973165212;-0.00017111127414515156;-0.0001625979395127904;1.0476901709688997;10.04114295203848;0.8346310693528101;0.015538802340264;0.015576528867885507;0.7207277563851616;-0.013255820636672955;0.7190506782775783
36.181938;1.043797205990886;0.8327406156196189;0.7967027791018544;-0.00016999357292435933;-0.0001615567014949546;1.0476165202642054;10.040006006433108;0.8346060298994766;0.01553928643236585;0.015576230934488088;0.7206539176051564;-0.013255825058549282;0.7190218082119375
36.191938;1.0438101030392946;0.8327507456094002;0.796729519871816;-0.0001699828482556092;-0.00016157489843521934;1.0475432602989507;10.038894756225444;0.8345812441799626;0.01553976517236361;0.015575933349434848;0.7205815299068561;-0.013256829453081976;0.7189935784158586
36.201938;1.0438230783168612;0.8327602942288359;0.7967553516662735;-0.00016886556333964517;-0.0001605330699541246;1.0474713866254808;10.037808810949446;0.834556721870625;0.015540238269670227;0.015575636591404391;0.7205105897940952;-0.013256833815676137;0.7189659426103006
36.211938;1.0438361162890968;0.8327699585329265;0.7967809419581336;-0.0001688552565756708;-0.000160550674475581;1.0474008925701828;10.03674778048165;0.8345324717372471;0.015540705452409282;0.015575341090054139;0.7204410907336575;-0.013256838142012499;0.7189389097840528
36.221938;1.0438501571905119;0.8327801497143883;0.7968059563327318;-0.00016908510073253502;-0.00016079757767136006;1.0473317703234715;10.03571127367492;0.8345085015381809;0.015541166467810678;0.01557504723187368;0.7203730237769026;-0.01325784242812232;0.7189124889315086
36.231938;1.0438632812297026;0.8327889968511558;0.7968300613147972;-0.00016796844416843356;-0.0001597548579635028;1.047264011636554;10.034698895178789;0.8344848189418025;0.015541621082003394;0.015574755371296803;0.7203063784088799;-0.013257846670384888;0.7188866335144605
36.241938;1.0438764295253318;0.8327979584003392;0.7968539258855106;-0.00016795876837040596;-0.00015977157041734976;1.047198608087813;10.03371024987056;0.834461432738273;0.015542069083442037;0.015574465841299977;0.7202411431070407;-0.01325785086542886;0.7188613518355893
36.251938;1.0438895880587007;0.8328066862865063;0.7968772172659849;-0.00016794930334030416;-0.00015978798554417076;1.0471335519502303;10.032744957660942;0.8344383528716388;0.015542510292999417;0.015574178963261737;0.7201773053405414;-0.013258855010147527;0.718836651320799
36.261938;1.0439027419636553;0.8328148332618655;0.7968996030678711;-0.0001668332787971547;-0.00015874437440090614;1.0470698365839213;10.031802665068149;0.8344155894158842;0.015542944569202357;0.01557389505054313;0.720113851342211;-0.013258859101850227;0.7188114836710158
36.271938;1.0439158766692027;0.8328230994057594;0.7969217540667329;-0.00016682423427098565;-0.00015876019744981657;1.0470074551897806;10.030883038811742;0.8343931518130977;0.015543371800776399;0.01557361440368853;0.7200527661986984;-0.013258863138341981;0.7187878556758817
36.281938;1.0439299329204597;0.8328315515027456;0.7969430068206901;-0.00016594856673713017;-0.0001579455911849932;1.0469463989802392;10.029985749575031;0.8343710484743225;0.01554379189111395;0.015573337296479504;0.7199930343510826;-0.013259867117832105;0.7187647750796058
36.291938;1.0439429928845747;0.8328393704315092;0.7969640353741857;-0.0001659399393081137;-0.00015796082534557906;1.046886656466723;10.02911046234538;0.8343492862083524;0.015544204750604536;0.015573063957158014;0.7199346402730052;-0.013259871038736949;0.7187421942704046
36.301938;1.043956002746437;0.8328469742841915;0.7969845120229153;-0.00016593151790286718;-0.00015797576575081148;1.0468292142573694;10.028256831555122;0.8343278695555872;0.015544610304773285;0.015572794565478833;0.7198775689679243;-0.013259874899455638;0.7187201210652312
36.311938;1.0439689567965529;0.8328540207351844;0.7970041086644091;-0.0001648165291689786;-0.00015693068327044717;1.046772058120359;10.0274244956793;0.8343068007719188;0.01554500850446592;0.01557252927154316;0.7198218057973086;-0.013260878698215506;0.718698563373602
36.321938;1.04398185035026;0.8328612134742442;0.7970234989806044;-0.0001648085129305713;-0.00015694503828800988;1.0467161732622248;10.026613073683961;0.8342860809155823;0.015545399327304109;0.015572268216230924;0.7197673355417249;-0.013260882433135836;0.7186774737644336
36.331938;1.0439956332163363;0.8328689704807952;0.797042354723323;-0.00016504063238791184;-0.00015718869625630153;1.0466615440033284;10.025822164129274;0.8342657111837314;0.01554578277540705;0.01557201153640442;0.719714141559248;-0.013260886102549989;0.7186568596878526
36.341938;1.0440083948181467;0.832875427625399;0.7970603476577152;-0.00016392623968288257;-0.00015614273875782386;1.0466081530409737;10.025051350750823;0.8342456932845043;0.01554615887292686;0.01557175935084097;0.7196622057828502;-0.01326088970532722;0.7186367090592054
36.351938;1.0440210866110555;0.8328820498308445;0.797078151386262;-0.00016391881361565698;-0.00015615622077106884;1.0465559805354627;10.024300218051303;0.8342260284021552;0.0155465276621954;0.015571511738574462;0.7196105089749765;-0.013261893240837345;0.7186160281655314
36.361938;1.044033706319021;0.8328881466949517;0.797095104066154;-0.0001628048074043383;-0.00015510968337488764;1.0465060041970304;10.023568363611705;0.834206715794358;0.01554688920151277;0.015571268733084686;0.7195610306992207;-0.013261896708651475;0.7185967686427128
36.371938;1.0440462508817945;0.8328944241800876;0.7971118805875852;-0.00016279776302296665;-0.00015512258775895413;1.0464562008891374;10.022855393486237;0.8341877526133613;0.015547243562820192;0.015571030338165035;0.7195127491916402;-0.013261900108419423;0.7185779396877118
36.381938;1.0440587161319383;0.8329005422287143;0.7971281550502489;-0.00016279090546595827;-0.00015513520580329561;1.0464075481762662;10.022160914214545;0.8341691348881172;0.015547590822961692;0.015570796543615786;0.7194656412693196;-0.013262903440086803;0.7185595508804973
36.391938;1.0440720506501657;0.8329069212781229;0.7971436026448485;-0.00016191739264695426;-0.00015431740336524247;1.046360024512729;10.021484537058162;0.8341508585558115;0.015547931053257101;0.01557056732627514;0.719419682787296;-0.013262906704143537;0.7185415558532124
36.401938;1.0440843405373659;0.8329127458035328;0.7971589016130194;-0.00016191089870716183;-0.000154329454524028;1.046313608979813;10.020825884584474;0.8341329199138172;0.015548264317340434;0.015570342649004136;0.7193748499066954;-0.013262909901456975;0.7185239630062886
36.411938;1.0440962309312096;0.8329178480121565;0.7971733951805007;-0.00016155861741274345;-0.00015401001157759023;1.0462682815543076;10.020184592222979;0.8341153153905799;0.015548590680367232;0.015570122468387296;0.7193311202793176;-0.013263913032764505;0.71850678062115
36.421938;1.0441083138771605;0.8329234144268961;0.7971877645262767;-0.0001615524712189009;-0.00015402150413777778;1.0462250233864845;10.01956031039445;0.8340980410092537;0.015548910220071769;0.015569906746456648;0.7192884733485018;-0.013263916098349324;0.7184899619743987
36.431938;1.0441202801497789;0.8329288650948468;0.7972016898020866;-0.00016154649255319735;-0.0001540327207753662;1.0461818162592158;10.018952704943223;0.8340810922005278;0.015549223024319875;0.015569695457195292;0.7192458898369404;-0.01326391909816651;0.7184725168482169
36.441938;1.0441321224594553;0.8329338596102603;0.7972148517539603;-0.00016043390389821398;-0.00015298393377192557;1.046139641682615;10.018361453687179;0.834064464285101;0.015549529174510706;0.01556948857941931;0.7192053508924614;-0.013264922032245155;0.718456456139394
36.451938;1.0441447884823085;0.8329398643001874;0.797227932828102;-0.00016066817889867337;-0.00015322419928241705;1.0460984810211813;10.017786240680268;0.8340481528827892;0.015549828733029333;0.015569286082310407;0.7191658377246952;-0.013264924900920622;0.7184407380660112
36.461938;1.0441563651435366;0.8329450160933646;0.7972406130442885;-0.00016066267784006115;-0.0001532346048455468;1.0460583164952408;10.017226746396517;0.8340321534540458;0.015550121749977303;0.015569087918038937;0.7191273318171164;-0.01326492770468437;0.7184253780239889
36.471938;1.0441678001868668;0.8329497336577409;0.7972525713509055;-0.00015955055321158424;-0.00015218501579848762;1.0460191317012013;10.016682639668684;0.8340164609388577;0.015550408278604313;0.01556889401776964;0.7190898144673109;-0.013265930444003593;0.718410392191228
36.481938;1.0441790864032476;0.8329547203408448;0.7972644878462393;-0.00015954534985300047;-0.0001521948959991302;1.0459819114075508;10.016153578322248;0.8340010705560686;0.015550688383139935;0.015568704289045644;0.719053265490664;-0.013265933119406971;0.7183957411699169
36.491938;1.044190215089157;0.8329592831915885;0.7972757061423568;-0.00015843351495181172;-0.00015114478805676882;1.0459446408807247;10.015639215492097;0.8339859788480857;0.01555096214500644;0.015568518624735569;0.7190176623690605;-0.013265935731637306;0.7183814403308922
36.501938;1.0442011762158263;0.8329641235095934;0.7972869051542669;-0.00015842859345170765;-0.000151154156682172;1.0459083048810869;10.01513920756921;0.8339711836161638;0.015551229675123497;0.015568336913618433;0.7189829804462715;-0.013266938281558026;0.7183675041485167
36.511938;1.044212913040918;0.8329696569218392;0.7972977611172775;-0.00015866373583111416;-0.0001513928677117718;1.0458728866689115;10.014653220927354;0.8339566828458301;0.01555149112116369;0.015568159041645642;0.7189491938709458;-0.013266940769859384;0.7183538911954019
36.521938;1.0442235080829736;0.8329740173235585;0.7973079497846771;-0.00015755230484878238;-0.00015034201087192278;1.0458383672913258;10.014180934161224;0.8339424738415062;0.01555174665836587;0.01556798489327557;0.7189152767115322;-0.01326694319698315;0.7183396157716475
36.531938;1.0442339063217692;0.8329786675196014;0.7973181484815605;-0.0001575477766734056;-0.00015035064363853515;1.0458047258106715;10.013722034393362;0.8339285531698316;0.015551996474098283;0.015567814352128029;0.7188832036893189;-0.013266945563316455;0.7183266732684389
36.541938;1.0442441000875076;0.8329840200967106;0.7973287587097209;-0.00015608779524852403;-0.00014896533497467122;1.045772940530661;10.01327621095093;0.8339149168685316;0.015552240755741215;0.015567647293976321;0.7188519506059691;-0.013267947869310731;0.7183140780956355
36.551938;1.0442540821669715;0.8329885616201435;0.7973383394109399;-0.0001560835099009486;-0.00014897350071801878;1.0457409899627759;10.012843156236537;0.8339015605969677;0.015552479679798182;0.015567483582546648;0.7188214949303846;-0.013267950115602849;0.7183017896241956
36.561938;1.0442638458886637;0.832993052417887;0.7973476275889292;-0.00015607933974278089;-0.0001489814411612089;1.0457098532903815;10.012422576323203;0.8338884798562963;0.01555271341647701;0.015567323079715586;0.7187918162915494;-0.013267952303188153;0.7182898234539452
36.571938;1.0442743393663527;0.8329979066324735;0.7973563010316674;-0.00015520843051973544;-0.0001481590231424848;1.045679510594333;10.012014196449764;0.8338756701280252;0.015552942144560213;0.01556716566256806;0.7187628963931296;-0.013268954433326935;0.7182781953499647
36.581938;1.0442836501602275;0.833002301334599;0.7973650398044375;-0.00015520447814941694;-0.00014816652999452237;1.0456499425005155;10.01161775133519;0.8338631268489627;0.015553166040845395;0.015567011234133088;0.718734718391666;-0.013268956507289658;0.7182668652473535
36.591938;1.0442927272787732;0.8330066487212738;0.7973735215618484;-0.00015520062875250672;-0.0001481738285379845;1.045621130103498;10.011232972084219;0.8338508454601821;0.015553385253481256;0.015566859729090804;0.7187072657893936;-0.013268958526299793;0.7182558481653157
36.601938;1.044301566080994;0.8330106003430396;0.7973814233279055;-0.00015409010190910714;-0.0001471211938374567;1.045594055507482;10.01085958511471;0.8338388216750559;0.015553599892825728;0.015566711112793754;0.7186805214618496;-0.013269960491606492;0.7182451586802813
36.611938;1.044310162175604;0.8330148544645531;0.797389423830561;-0.000154086447300773;-0.00014712809221721794;1.045566701717109;10.01049732127112;0.8338270516684064;0.015553810034239699;0.01556656536187515;0.7186534678448484;-0.013269962404472629;0.7182337550147215
36.621938;1.0443185116024034;0.8330187136205854;0.7973968659853045;-0.00015297610803060823;-0.00014607506702008798;1.0455400517502713;10.010145924298948;0.833815531964524;0.01555401572207448;0.015566422439804103;0.7186280875829135;-0.01326996426614841;0.7182236489822132
36.631938;1.0443275647390187;0.8330236351991469;0.7974044283092362;-0.0001532125573984745;-0.00014631117468316153;1.045514088026408;10.00980515263973;0.8338042593935745;0.01555421698178624;0.015566282294415956;0.7186033633331783;-0.013270966077974585;0.7182138523556335
36.641938;1.0443354110942533;0.8330277465857565;0.7974117867824168;-0.0001532091692471469;-0.00014631750688355756;1.0454887929430527;10.009474772585769;0.8337932309520505;0.015554413835785482;0.01556614486883909;0.7185792773551556;-0.013270967841502605;0.7182043217880473
36.651938;1.0443430016449884;0.8330314568697693;0.79741861610709;-0.0001520990870234947;-0.00014526392845616256;1.045464150507858;10.009154549744393;0.8337824432909134;0.015554606315548608;0.015566010103295337;0.7185558116903692;-0.013270969558413262;0.7181950704544915
36.661938;1.0443503341401041;0.8330354604702511;0.7974255918145926;-0.00015209586469984633;-0.00014526990545936494;1.0454411472808456;10.008844246327529;0.8337718925792381;0.01555479447255402;0.015565877937592348;0.7185329484186226;-0.013271971230302406;0.7181861125406701
36.671938;1.0443574077522808;0.8330390565962902;0.7974320531067063;-0.0001509859454687935;-0.00014421598144489804;1.0454177713309383;10.00854361747799;0.8337615747786211;0.01555497838095343;0.01556574832557361;0.718510669719239;-0.013271972858634531;0.7181774071856072
36.681938;1.0443642235427304;0.8330429398757508;0.797438675285968;-0.00015098288388546265;-0.00014422162315715707;1.045395010398601;10.00825240394811;0.8337514856330801;0.015555158129841063;0.015565621241619042;0.7184889582849553;-0.013271974444827705;0.7181689688708626
36.691938;1.044371737214762;0.8330475199212068;0.7974451317499128;-0.00015121982237504926;-0.0001444566962552638;1.0453728511078566;10.007970334449638;0.8337416205419448;0.015555333815039454;0.0155654966705244;0.7184677982815212;-0.01327297599022252;0.718160812029983
36.701938;1.0443780426089753;0.8330509247204394;0.7974510957257098;-0.00015011013875586553;-0.00014340229545796101;1.0453512793612858;10.007697142982053;0.8337319747294498;0.015555505528318615;0.015565374601043182;0.718446175877518;-0.01327297749602977;0.7181518961969833
36.711938;1.0443840937700684;0.8330546119399939;0.7974572419644865;-0.00015010731059327673;-0.0001434074790829302;1.0453302813922962;10.007432583645913;0.8337225436281724;0.01555567334733045;0.015565255024434429;0.718426078589995;-0.013272978963292801;0.7181442366081454
36.721938;1.0443898901899027;0.8330582330303957;0.7974632430610834;-0.00015010455758587433;-0.00014341252235188412;1.0453108448760131;10.007176427756908;0.8337133227735426;0.015555837332852313;0.015565137927210575;0.7184064939951352;-0.013272980392743543;0.7181368311140042
36.731938;1.0443954312428363;0.833061440548794;0.7974687712755272;-0.00014899509945515377;-0.00014235769984688476;1.0452909591478703;10.006928452847326;0.8337043071023733;0.015555997529776757;0.0155650232897442;0.7183874088281599;-0.013273981784643812;0.7181296957723307
36.741938;1.0444007170879557;0.8330649342397073;0.7974745006462061;-0.0001489924924943113;-0.000142362477864128;1.0452716146313996;10.006688436192768;0.8336954908815217;0.015556153976125142;0.015564911096956688;0.7183688091993125;-0.013273983138769192;0.7181227907215391
36.751938;1.0444067024771553;0.8330687797199091;0.7974797694406778;-0.00014812309496610196;-0.0001415369888953618;1.045252802352374;10.006456155181672;0.8336868684293348;0.015556306711525787;0.015564801353817631;0.7183506812474493;-0.01327398445466041;0.7181161315358942
36.761938;1.0444114811009093;0.8330721552059087;0.7974852524613297;-0.00014812062701019595;-0.00014154151921033019;1.045234513604131;10.006231397078448;0.8336784345884146;0.015556455769165319;0.01556469409742271;0.7183330110350892;-0.013274985731989894;0.718109734240717
36.771938;1.044416008327231;0.8330754744174815;0.797490622836628;-0.00014811822500428862;-0.00014154593142174442;1.045216739668236;10.006013971799911;0.8336701847676105;0.015556601166468734;0.015564589393145999;0.7183157843237554;-0.01327498697069871;0.718103559740368
36.781938;1.0444202866564574;0.8330783897919087;0.7974955530901546;-0.00014700910605957014;-0.00014049049783478385;1.0452004720789998;10.00580371210239;0.8336621146526886;0.015556742911095826;0.01556448731353848;0.7182979871344726;-0.01327498817091671;0.7180966244480947
36.791938;1.0444243190262206;0.833081600157519;0.7975007162717315;-0.0001470068272094082;-0.00014049468306892687;1.0451837029566837;10.005600459103931;0.833654219951011;0.015556881013119302;0.015564387911809864;0.7182816064356995;-0.013275989332873916;0.7180909438031016
36.801938;1.0444290620831846;0.8330855190488234;0.7975057822381573;-0.00014724452235964693;-0.00014072834820233154;1.045167424653935;10.005404049071089;0.83364649697424;0.015557015495415358;0.01556429120148273;0.7182656303454357;-0.01327599045682248;0.7180854778029072
36.811938;1.0444326115626505;0.833088277853693;0.7975104199719761;-0.0001461355744849707;-0.0001396725866572765;1.0451516296122298;10.005214312326315;0.8336389434764889;0.015557146399072415;0.015564197152452641;0.7182500481726861;-0.013275991542879725;0.718080241402551
36.821938;1.0444359249663813;0.8330913370273114;0.7975152991578479;-0.00014613345989100023;-0.00013967645234308024;1.0451363107831737;10.005031077157097;0.8336315585356313;0.015557273778047914;0.015564105708307173;0.7182348503403988;-0.01327699259084062;0.7180752494032873
36.831938;1.044439005533351;0.833094001346009;0.7975197526854112;-0.00014502461373388858;-0.00013862048608249508;1.0451214615139548;10.004854169252196;0.8336243418095562;0.015557397688802458;0.015564016810350814;0.7182200276031462;-0.013276993600209694;0.7180704611601509
36.841938;1.04444185555552;0.8330969711954259;0.797524449202661;-0.00014502259567655303;-0.00013862415248887657;1.0451080747736057;10.004683409132628;0.8336172931149195;0.015557518185637486;0.015563930405526586;0.7182055701939016;-0.013276994570517507;0.7180658914639462
36.851938;1.0444444777398272;0.8330999008486307;0.7975290560203971;-0.0001450206222317735;-0.00013862772317617568;1.045094142860345;10.004518614393055;0.8336104124738559;0.015557635326430898;0.015563846437414474;0.7181914682087058;-0.013277995501701497;0.7180615545196949
36.861938;1.0444478305275438;0.8331032054531418;0.7975332409494928;-0.00014415182358839144;-0.000137801058338442;1.0450806580602132;10.004359602771617;0.8336037001625052;0.015557749184321044;0.0155637648360193;0.7181777126405615;-0.01327799639435941;0.7180574078905201
36.871938;1.0444500132959167;0.8331060640041063;0.797537674025973;-0.00014414993377643567;-0.00013780444585082582;1.0450676130246008;10.004206189857731;0.8335971562504219;0.015557859854148553;0.015563685518324794;0.7181632957618425;-0.013277997249636297;0.7180524638205662
36.881938;1.0444519881453875;0.8331085427166902;0.7975416891536729;-0.0001430413018666322;-0.00013674801506664955;1.0450549998974248;10.004058186780078;0.8335907798217344;0.015557967454499593;0.01556360840013475;0.7181502106956921;-0.013278998068789072;0.7180487340281173
36.891938;1.0444537639651348;0.8331113423819524;0.7975459558721717;-0.00014303949197238885;-0.00013675123078391043;1.0450428094900266;10.003915401061093;0.8335845687488727;0.015558072129538515;0.015563533410357355;0.718137450882238;-0.013278998852959476;0.7180451760269863
36.901938;1.0444553495541076;0.8331141176567597;0.7975501417348675;-0.0001430377219203098;-0.00013675436407174996;1.045032031590658;10.003777635563683;0.8335785201315565;0.015558174045158569;0.015563460502432158;0.7181250100996488;-0.013278999603297951;0.7180418032803068
36.911938;1.0444567529993904;0.8331165237243093;0.7975539145053921;-0.00014192920940118292;-0.00013569768548044603;1.045020655497215;10.003644685981996;0.8335726303908532;0.015558273381664383;0.015563389657510016;0.7181128827109565;-0.013279000321097202;0.7180386106822155
36.921938;1.0444589349540536;0.833120023417273;0.7975579437752498;-0.00014216742926748935;-0.00013593024633203843;1.0450096703864433;10.003516343994363;0.8335668948984472;0.015558370328078918;0.015563320870836204;0.7181010637281549;-0.013280001007773852;0.7180356113826974
36.931938;1.0444599939263965;0.8331227504166421;0.7975618969045138;-0.00014216577576283963;-0.0001359331411474386;1.044999065716972;10.003392406041913;0.8335613081121918;0.015558465069372945;0.01556325413070012;0.7180895489919552;-0.01328000166479441;0.7180327634724993
36.941938;1.0444608896881513;0.8331251202489088;0.7975654405834484;-0.0001410573752896402;-0.00013487622820763993;1.0449888309091924;10.00327267895677;0.8335558640787082;0.015558557764364624;0.015563189409939318;0.7180783354239824;-0.013280002293696193;0.7180300812552042
36.951938;1.0444616285111263;0.8331278336738465;0.7975692426632287;-0.00014105579364839333;-0.0001348789716912856;1.0449789544604016;10.003156981015502;0.8335505566219658;0.015558648537001785;0.01556312666861345;0.7180674210752366;-0.013281002896119531;0.7180275791499662
36.961938;1.0444622163645145;0.8331301955463397;0.7975726342696305;-0.00013994746392058328;-0.00013382191120077727;1.044970423826768;10.003045145802991;0.833545379574287;0.015558737491895912;0.015563065856004725;0.718055805114241;-0.013281003473681876;0.7180242157841691
36.971938;1.0444626590314288;0.8331329047410292;0.7975762821516996;-0.00013994595283362685;-0.0001338245110603102;1.0449612262686796;10.002937029683155;0.8335403272583567;0.015558824727635638;0.015563006915852232;0.7180454874823599;-0.013281004027852206;0.7180220043285296
36.981938;1.0444639170476355;0.8331363735160862;0.7975798512684608;-0.00014018438596406606;-0.0001340566294006011;1.0449523495992659;10.0028325126126;0.8335353946103287;0.01555891033197566;0.015562949798076542;0.718035467690813;-0.013282004559963043;0.7180199585024545
36.991938;1.0444640909570035;0.8331387312511543;0.797583006855247;-0.00013907616101992303;-0.0001329993623362362;1.0449437817765639;10.002731486157941;0.833530577072759;0.015558994375686978;0.015562894466315595;0.7180257437858353;-0.013282005071223409;0.7180180368707503
37.001938;1.0444641430411516;0.833141435983823;0.7975864160707492;-0.0001390747558469112;-0.00013300176133484868;1.0449355096606108;10.002633839340607;0.8335258709969203;0.015559076916803201;0.015562840900565407;0.718016312896399;-0.013282005562706974;0.7180162539255317
37.011938;1.0444640819987083;0.8331441380479577;0.7975897441035448;-0.00013907338627576214;-0.00013300409694438334;1.0449275186039366;10.00253945514414;0.8335212742173256;0.015559158006616149;0.015562789101839072;0.7180071723601363;-0.013283006035383009;0.7180146240799381
37.021938;1.0444639167666387;0.8331464872406381;0.7975926559127143;-0.00013796526812484352;-0.0001319466399239348;1.0449207935057803;10.002448214886048;0.8335167860466631;0.01555923768422455;0.015562739087571947;0.7179983198343101;-0.013283006490134263;0.7180131058710967
37.031938;1.0444636559336995;0.8331491797148232;0.7975958187853257;-0.00013796397034388427;-0.00013194885475836078;1.0449133201814567;10.002359999583756;0.8335124069411175;0.015559315968341729;0.015562690873555064;0.7179897528872305;-0.013283006927727775;0.7180117129350932
37.041938;1.0444642608906984;0.833152277465612;0.7975985651996439;-0.0001370958294957161;-0.0001311208671863805;1.044906086141877;10.002274687815891;0.8335081384195262;0.015559392866884581;0.015562644466618916;0.7179814688788915;-0.01328400734885155;0.7180104585820997
37.051938;1.0444638309421326;0.8331549553614206;0.797601564498953;-0.000137094603173425;-0.00013112296807739663;1.0448990808362797;10.002192156333551;0.8335039829854546;0.015559468394560906;0.01556259987882831;0.7179724647300054;-0.01328400775426672;0.7180083003098908
37.061938;1.0444633260564273;0.833157624099194;0.7976044843036748;-0.0001370934121658588;-0.0001311250137488952;1.0448922956032396;10.002112281615018;0.8334999435886089;0.015559542577439937;0.015562557145128858;0.7179647364932538;-0.013284008144882677;0.7180072495793145
37.071938;1.044462751832824;0.833159933506731;0.7976069924211713;-0.0001359854704642171;-0.00013006727341110096;1.044885723533636;10.00203494168293;0.8334960229669692;0.01555961544978439;0.015562516324015788;0.7179572794081281;-0.013284008521688147;0.718006298787857
37.081938;1.044462113747346;0.8331625805622318;0.7976097585363521;-0.00013598434878960675;-0.0001300692100400939;1.044880359121106;10.001960024795762;0.8334922234541553;0.015559687054210835;0.01556247747495593;0.7179500883882345;-0.013285008885781803;0.7180054585580273
37.091938;1.044461417970493;0.8331652169346946;0.7976124503808895;-0.00013598326135313006;-0.00013007109248381647;1.0448741976918896;10.001887440153304;0.8334885470802895;0.015559757441017407;0.01556244063252354;0.7179431582700617;-0.013285009238565113;0.7180046848451292
37.101938;1.0444616256004249;0.8331682553446307;0.7976147362308441;-0.0001351153257661697;-0.00012924277561108746;1.0448682349147724;10.00181711691166;0.8334849954027767;0.015559826661078078;0.015562405800709226;0.7179364836703613;-0.013285009581781502;0.7180039900979635
37.111938;1.044460837349478;0.8331708713402005;0.7976172875051598;-0.00013511430639836098;-0.00012924455064359264;1.0448624666028135;10.001748993866224;0.8334815693502386;0.015559894759563772;0.015562372961639214;0.7179300586702855;-0.0132860099171672;0.7180033873844253
37.121938;1.0444597145140408;0.8331728861990602;0.7976194404857657;-0.00013476734569952325;-0.00012891504342458054;1.044856889302144;10.00168301235409;0.8334782695001006;0.015559961782229117;0.015562342084200176;0.7179238767062535;-0.013286010246039657;0.7180028345181284
37.131938;1.044458865392597;0.8331754746754775;0.7976218681129621;-0.00013476639545204712;-0.00012891671312111204;1.0448515012156268;10.001619113990078;0.8334750965141636;0.015560027787164723;0.015562313130915726;0.7179179309047217;-0.013286010569292184;0.7180023449624067
37.141938;1.0444579958466538;0.83317804579096;0.7976242410420128;-0.00013476548105302761;-0.00012891833128776778;1.0448473020545412;10.00155723844702;0.8334720515257962;0.015560092841478287;0.015562286059942226;0.7179112145122372;-0.013287010887585365;0.7180009324051527
37.151938;1.044457112544747;0.83318024900978;0.7976262299739458;-0.00013365781668590003;-0.00012786016682971921;1.0448422919973974;10.001497321382166;0.8334691360341111;0.015560157006111321;0.015562260817385345;0.7179057213054162;-0.013287011201380643;0.7180005546118785
37.161938;1.044457176429568;0.8331835415319716;0.797628507039409;-0.0001338968772537173;-0.00012809126849472108;1.0448374709283914;10.001439294887431;0.8334663513046006;0.015560220332821607;0.015562237328468325;0.7179004461797212;-0.0132870115110669;0.7180002258532929
37.171938;1.044456286863296;0.8331860526209333;0.7976307417177922;-0.00013389607383619575;-0.00012809273553685035;1.0448328383009122;10.001383094551064;0.8334636981818587;0.015560282875539616;0.015562215501367506;0.7178953852973342;-0.013288011817334673;0.7179999607815877
37.181938;1.04445540331377;0.8331881952557808;0.7976326024771209;-0.00013278851925104288;-0.00012703442128572223;1.0448283931803575;10.001328669487377;0.8334611770988528;0.015560344695458118;0.015562195242421866;0.717890535353044;-0.013288012121412217;0.7179997188353398
37.191938;1.0444545305307635;0.8331906687929389;0.7976347585919586;-0.00013278778813166254;-0.00012703578985112939;1.0448241338689903;10.001275978004552;0.8334587876611091;0.01556040585290218;0.015562176467221338;0.7178858927868392;-0.01328801242492499;0.7179995154670437
37.201938;1.0444536732200413;0.8331927772017752;0.797636542064345;-0.00013168030370510538;-0.0001259773777689736;1.0448210570854013;10.001224971205831;0.8334565283726696;0.015560466397907802;0.015562159101044666;0.7178814535858348;-0.013288012729534195;0.7179993484912108
37.211938;1.0444528364022547;0.8331952193684432;0.7976386195599064;-0.00013167964018228077;-0.00012597864886762397;1.0448171573149068;10.001175587325832;0.8334543969045595;0.015560526374379553;0.015562143077626017;0.7178772134720351;-0.013289013036616094;0.7179992350191018
37.221938;1.044452978789848;0.8331984084355423;0.7976406547709236;-0.00013191890736990566;-0.00012620945551289236;1.0448134272329364;10.001127759507654;0.8334523905577618;0.015560585841312358;0.01556212834132716;0.7178721680250062;-0.013289013347253487;0.7179981374327519
37.231938;1.044452197416791;0.8332004741423821;0.797642310442173;-0.00013081151737814553;-0.00012515089771387018;1.0448098593037412;10.001081423562262;0.8334505063774713;0.015560644887438378;0.015562114838732877;0.717868312556218;-0.013289013662438372;0.7179980738180082
37.241938;1.0444514501258404;0.833202873745542;0.7976442503317598;-0.00013081094568949617;-0.00012515202383010855;1.044806447212692;10.001036516368636;0.8334487408128893;0.01556070361790166;0.015562102492433354;0.7178646420461149;-0.013290013983143957;0.7179980631237767
37.251938;1.0444507403020804;0.8332052569816398;0.797646136175091;-0.00013081040231449937;-0.0001251531023989792;1.044803186128143;10.000992967393248;0.8334470896488158;0.015560762131300502;0.015562091187020096;0.7178611512184858;-0.013290014310310736;0.7179980681739974
37.261938;1.0444500700117556;0.8332072739293717;0.7976476299446507;-0.00012970309755892204;-0.00012409440177875536;1.0448000724663327;10.000950695333367;0.833445548505388;0.015560820511342964;0.015562080785962617;0.717857834771934;-0.013290014644806902;0.7179981066491122
37.271938;1.0444494390729246;0.8332096208902474;0.7976493962805095;-0.00012970260877757567;-0.00012409538570746405;1.0447981035131326;10.000909612201482;0.8334441134435252;0.015560878829035627;0.015562071153626691;0.7178546879935488;-0.013291014987279746;0.7179981958619703
37.281938;1.0444497982916259;0.833212358937511;0.7976507657473021;-0.0001288352534610688;-0.00012326617313767596;1.0447952760988444;10.000869630086285;0.8334427814045028;0.015560937147120072;0.015562062162974562;0.7178517071212775;-0.013291015338026221;0.7179982973015031
37.291938;1.0444492350772994;0.8332146610140841;0.7976524072199401;-0.0001288348178950322;-0.0001232670606396706;1.0447925851655855;10.000830669321301;0.8334415502882916;0.015560995524066343;0.015562053694857504;0.7178488888185697;-0.01329101569689538;0.7179984276195887
37.301938;1.0444486969654525;0.8332169356276814;0.7976539890241704;-0.00012883440823754588;-0.00012326789961570925;1.044790023931271;10.000792665525134;0.8334404187283944;0.015561054008454882;0.01556204564067332;0.7178462295039305;-0.013292016063187875;0.7179986033365996
37.311938;1.0444481769490785;0.8332188304369115;0.7976551796694825;-0.00012772723374173477;-0.00012220895861447527;1.0447875847331118;10.000755571741578;0.833439385791121;0.015561112628616461;0.015562037906956957;0.7178427253196215;-0.013292016435838062;0.7179977858023472
37.321938;1.0444476678236843;0.8332210397204143;0.7976566491416149;-0.00012772687331044744;-0.00012220970286220794;1.0447852591525308;10.000719354189298;0.8334384504625643;0.015561171394303741;0.015562030407930826;0.7178403723474773;-0.01329201681394313;0.7179979916159591
37.331938;1.0444471633732548;0.8332232118631129;0.7976580655330855;-0.00012772653576905818;-0.00012221040192896904;1.044784037988767;10.000683987112101;0.8334376110842736;0.015561230303016337;0.015562023054103888;0.7178381664904419;-0.013292017197205089;0.7179982192634626
37.341938;1.0444476124432347;0.8332257569937213;0.7976590973347992;-0.00012685932365797715;-0.00012138090870433391;1.0447819114199368;10.000649452281563;0.8334368652556781;0.015561289337216722;0.015562015755898927;0.7178361033319806;-0.013293017585937476;0.7179984849382106
37.351938;1.0444471029946611;0.8332278506440689;0.7976604150218665;-0.00012685902990213093;-0.00012138152418468862;1.0447798697532582;10.000615738552797;0.8334362101825419;0.015561348460363023;0.015562008438180728;0.7178341783948942;-0.013293017980643966;0.7179987486433003
37.361938;1.0444465844371857;0.8332295572314733;0.797661352581624;-0.00012575196623714234;-0.0001203223692988759;1.0447779051126336;10.000582839453724;0.8334356429290056;0.015561407619077344;0.015562001054022412;0.7178323871427099;-0.013293018381530828;0.7179990261315563
37.371938;1.0444460531349544;0.83323157671921;0.7976625798128494;-0.0001257517140288689;-0.00012032291012621524;1.0447760122435417;10.000550754816262;0.8334351605859285;0.015561466748870144;0.015561993589473445;0.7178307242012237;-0.01329401878838759;0.7179993342362526
37.381938;1.0444455057781352;0.8332335629812969;0.7976637651705543;-0.00012575148111037328;-0.00012032341591947728;1.0447741879384354;10.000519494093924;0.8334347608034642;0.015561525784217147;0.015561986053265456;0.7178291827258592;-0.013294019200696854;0.7179996355392709
37.391938;1.0444449387781156;0.8332351699884617;0.7976645780365658;-0.00012464447554434867;-0.00011926415592075042;1.044773430671667;10.00048907419538;0.8334344420222868;0.015561584669166526;0.015561978460087372;0.7178277545149888;-0.013294019617651188;0.7179999493059777
37.401938;1.0444453021594065;0.8332378593691768;0.7976656906236275;-0.00012488417036095147;-0.00011949417807253379;1.0447717402359862;10.000459515525217;0.8334342028304785;0.015561643360196711;0.015561970822306695;0.7178254302955173;-0.013295020038202588;0.7179992957241077
37.411938;1.0444446845114688;0.8332397643239315;0.7976667740686826;-0.0001248839922161525;-0.0001194945871700609;1.0447701169747232;10.000430838973895;0.8334340414098771;0.015561701824144587;0.015561963149340986;0.7178242000604239;-0.013295020461249911;0.7179996390024052
37.421938;1.0444440356327003;0.8332413005048243;0.7976674999472219;-0.00012377703967994148;-0.00011843523409085254;1.0447685615151476;10.000403060721606;0.8334339553359402;0.015561760033756837;0.01556195544186012;0.7178230535839736;-0.013295020885803394;0.7179999988189607
37.431938;1.0444433522066936;0.8332431687851318;0.797668541714981;-0.00012377689612619577;-0.00011843558410235353;1.0447670750956939;10.000376190082983;0.8334339412746794;0.015561817959149278;0.01556194768445979;0.7178219807834509;-0.013295021310989507;0.718000375344787
37.441938;1.0444426319600886;0.8332450228432322;0.7976695698637701;-0.00012377676752055232;-0.00011843590585538364;1.044765659793485;10.00035023253348;0.8334339953196542;0.015561875562273737;0.015561939853418015;0.7178209719837172;-0.013296021735887491;0.7180007867494114
37.451938;1.0444418737269225;0.8332465155536444;0.7976702538760743;-0.00012266985948998328;-0.00011737646800783245;1.044765318285123;10.000325191305235;0.8334341140660159;0.015561932798549491;0.01556193192819664;0.7178200184093854;-0.0132960221593446;0.718001195299386
37.461938;1.0444420316648104;0.8332491066921549;0.7976712652827748;-0.00012290964327289959;-0.00011760631735231297;1.0447640531106146;10.000301067474188;0.8334342952310245;0.015561989617310765;0.015561923890290291;0.7178191125256926;-0.01329602257998186;0.7180016183364524
37.471938;1.0444412003367822;0.8332505783191385;0.7976719409602172;-0.00012180275361031843;-0.00011654682688608326;1.0447628658351409;10.000277860881054;0.8334345377742717;0.015562045952761007;0.015561915725747734;0.7178182476884464;-0.013297022996388033;0.7180020727867458
37.481938;1.044440336538687;0.8332523899429998;0.7976729548479876;-0.00012180266423154735;-0.00011654704377975334;1.0447617566877145;10.0002555717152;0.8334348420669522;0.015562101714628549;0.015561907436912874;0.7178174175377765;-0.013297023407347138;0.7180025197988656
37.491938;1.0444394440075797;0.8332541939432291;0.7976739800671273;-0.00012180258000866356;-0.00011654723694278242;1.0447607251064588;10.000234200942115;0.8334352097064035;0.015562156795265639;0.015561899046471709;0.7178166157578872;-0.013297023812064126;0.7180029758897757
37.501938;1.0444385279074881;0.8332556433223736;0.7976746903944634;-0.00012069570593291718;-0.00011548767541202781;1.0447597710496028;10.000213748721261;0.8334356429667653;0.015562211086914834;0.015561890590494459;0.7178148363461198;-0.013298024210378082;0.7180024577198356
