time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.511938;1.0444375952827458;0.8332574381061136;0.7976757614563321;-0.00012069562718477727;-0.00011548782497563914;1.04475889579258;10.000194216726998;0.833436144544361;0.015562264491878914;0.015561882105004253;0.7178140742694207;-0.013298024602801278;0.718002926231311
37.521938;1.044436654541224;0.8332592318402517;0.7976768659800666;-0.00012069554898902214;-0.00011548795386372293;1.0447591013644129;10.000175610122083;0.8334367169971908;0.015562316922129093;0.015561873613837136;0.7178133258366031;-0.013298024990299941;0.7180033989891392
37.531938;1.0444366681078208;0.8332614383289063;0.7976776751269574;-0.00011982856214179023;-0.00011465791078022709;1.0447583894681256;10.00015792892889;0.8334373612785482;0.01556236829342577;0.015561865130817702;0.7178125886593865;-0.013298025374066356;0.7180038753346648
37.541938;1.0444357363945216;0.8332632352403844;0.7976788608686721;-0.0001198284810089474;-0.00011465799903652211;1.0447577607703145;10.000141158193744;0.8334380758629135;0.015562418522843987;0.015561856677215557;0.7178118618907853;-0.013299025755460266;0.7180043735285826
37.551938;1.0444348201666773;0.8332650365317255;0.7976800926635271;-0.00011982839692630113;-0.00011465806813130854;1.044757214862365;10.0001252674409;0.8334388574954865;0.015562467532318493;0.015561848297858213;0.7178111464709758;-0.013299026136006024;0.7180048567688736
37.561938;1.0444339257225421;0.8332664949994391;0.7976810395883227;-0.00011872151470285966;-0.00011359838723788915;1.044756751009378;10.000110215759843;0.833439702325142;0.015562515250154639;0.015561840056472034;0.7178104447591118;-0.01329902651731261;0.7180053446312649
37.571938;1.0444330581790116;0.8332683088140171;0.7976823718963078;-0.00011872142251891248;-0.00011359842328183672;1.044756369021244;10.00009595856635;0.8334406064388528;0.015562561607747482;0.015561832015235075;0.7178097600612332;-0.013300026900830224;0.7180058576670569
37.581938;1.0444322207219632;0.8332697798865968;0.7976834232987706;-0.0001176145307737437;-0.00011253871370729141;1.044757069487937;10.000082456828313;0.8334415663349132;0.015562606540429735;0.015561824224587167;0.7178090963054491;-0.013300027287571929;0.7180063614406252
37.591938;1.0444323686163777;0.8332723655314221;0.7976848630610618;-0.00011785431091309605;-0.00011276830597104874;1.0447568533592895;10.000069687867239;0.8334425792303854;0.015562649997702037;0.015561816729296272;0.7178074571892041;-0.013300027678001237;0.7180058768355038
37.601938;1.0444315956140005;0.8332741941136477;0.7976863585529024;-0.00011785420101613535;-0.00011276830929694822;1.0447567212794038;10.000057647621125;0.8334436423081409;0.015562691945670346;0.015561809576988862;0.7178068453290688;-0.013301028072173256;0.7180064229250683
37.611938;1.044430857865369;0.8332756765228932;0.7976875770191331;-0.00011674728815912862;-0.00011170857307340018;1.044756673595478;10.000046339350801;0.833444751883376;0.015562732351253081;0.015561802822719984;0.7178062625322876;-0.013301028470223596;0.7180069626318799
37.621938;1.044430158684678;0.8332775094607976;0.7976891875055953;-0.00011674716297349777;-0.00011170856332906376;1.0447567108856073;10.000035760113196;0.833445903620685;0.015562771173123695;0.015561796522446563;0.7178057105946797;-0.013301028872802517;0.7180075137413772
37.631938;1.0444295011928417;0.8332793434303336;0.7976908562538749;-0.00011674702953471177;-0.00011170854787490555;1.044756833595304;10.000025895690467;0.8334470927847845;0.015562808372149206;0.015561790713404853;0.7178051918857294;-0.013301029280863264;0.7180080746632407
37.641938;1.0444288876261911;0.8332808289076551;0.7976922475820537;-0.00011564009174643991;-0.00011064879417430305;1.0447580415435416;10.000016726505491;0.8334483141255793;0.01556284391816495;0.01556178539938178;0.717804709681455;-0.01330202969518007;0.7180086609674735
37.651938;1.0444292725577684;0.8332834233503141;0.797694025561601;-0.00011587982101046303;-0.00011087834693458995;1.04475833450784;10.00000823844499;0.8334495617672559;0.015562877780829053;0.015561780554383928;0.7178042678066385;-0.013302030116203824;0.7180092316939056
37.661938;1.044428747060952;0.8332852549596573;0.797695851033476;-0.00011587965849337892;-0.00011087831451833075;1.0447587125672904;10.000000421557003;0.8334508290177156;0.015562909922251789;0.015561776143511648;0.717803869728214;-0.013302030544117225;0.7180098017207917
37.671938;1.0444282612266873;0.8332867341626398;0.7976973842572894;-0.00011477268736349885;-0.00010981854405720803;1.0447591756034857;9.999993254554488;0.8334521089597255;0.01556294030201688;0.015561772145650266;0.7178035180224206;-0.013303030978991633;0.7180103871996921
37.681938;1.0444278109423513;0.8332885572926914;0.7976992876860773;-0.000114772499707193;-0.0001098185006770999;1.044759722885761;9.999986699357253;0.8334533960056698;0.015562968886299183;0.015561768554776182;0.7178022144074973;-0.013303031421076366;0.7180099501745734
37.691938;1.0444273939297102;0.8332903745980722;0.7977012225785941;-0.00011477229814047221;-0.00010981845127795535;1.0447603528286398;9.999980714227679;0.8334546867966821;0.015562995660052252;0.015561765367168197;0.7178019597371914;-0.013303031870906732;0.7180105081661614
37.701938;1.0444270101880355;0.833291836283971;0.7977028510885068;-0.00011366528610603919;-0.00010875866230284143;1.0447610627783737;9.999975266357698;0.8334559798700784;0.01556302063682019;0.01556176257718226;0.7178017538799694;-0.013303032329121557;0.7180110603253607
37.711938;1.0444276144177325;0.8332943999057488;0.7977048377897764;-0.00011390493673517944;-0.0001089881767719333;1.0447628492076;9.999970332049715;0.8334572746448928;0.015563043851027745;0.015561760176330626;0.7178015959523371;-0.013304032796247305;0.7180116239307799
37.721938;1.0444272993886456;0.8332958464089277;0.797706511192845;-0.00011279789921820773;-0.00010792837003699582;1.0447637083888452;9.999965889149843;0.83345856998077;0.015563065337606284;0.01556175814632858;0.7178014849208392;-0.013304033272684253;0.7180121608228773
37.731938;1.044427017990683;0.8332976361051312;0.7977085347994655;-0.00011279764940551275;-0.00010792828555424988;1.0447646371825223;9.999961913062146;0.833459863110259;0.015563085117609822;0.015561756454936085;0.7178014199709205;-0.013304033758896265;0.7180126886468571
37.741938;1.0444267689946853;0.8332994236512912;0.7977105696117999;-0.0001127973906198243;-0.00010792819001295192;1.0447656334744895;9.99995837806217;0.8334611496777018;0.0155631031961876;0.015561755061386191;0.7178014002087423;-0.013305034255496954;0.7180132251460809
37.751938;1.0444265515981894;0.8333008643990043;0.797712276124834;-0.00011169032590830915;-0.00010686835059608548;1.0447666957812065;9.999955251652509;0.8334624245257163;0.015563119565927548;0.015561753927217986;0.71780142421352;-0.013305034762982105;0.7180137324855338
37.761938;1.0444263654670167;0.833302659695877;0.7977143161077839;-0.00011169005130553362;-0.0001068682329685191;1.044767822234882;9.999952486042538;0.8334636825221928;0.015563134212560262;0.015561753021386385;0.7178014898616848;-0.013305035281360155;0.718014228633311
37.771938;1.0444262104390178;0.8333044633302061;0.797716348970531;-0.00011168976899667819;-0.00010686810468030625;1.0447700101557176;9.99995002235949;0.8334649187475455;0.015563147122927326;0.015561752315811772;0.7178015942965802;-0.01330603581017293;0.7180147321059235
37.781938;1.044427039704064;0.8333066887306758;0.797718034270473;-0.0001108225562832577;-0.00010603781156492643;1.044771256680768;9.999947802497447;0.8334661279720873;0.015563158290267517;0.015561751786805104;0.717800734448613;-0.013306036348842407;0.7180142066853874
37.791938;1.0444269441377327;0.8333085123616273;0.7977200345953784;-0.00011082225703000716;-0.00010603766285197555;1.044772559125935;9.999945775886838;0.833467304435187;0.015563167719166217;0.015561751429543203;0.7178009081327987;-0.01330603689678739;0.7180146719142337
37.801938;1.0444268746334424;0.8333103454607507;0.7977220119544084;-0.00011082194870066654;-0.0001060375050365914;1.0447739145468131;9.999943899949153;0.833468442537741;0.0155631754280259;0.015561751267246644;0.7178011146373139;-0.013306037453284635;0.7180151298626719
37.811938;1.0444268272677013;0.8333118364510638;0.7977236292075418;-0.0001097148325023691;-0.00010497760653238749;1.0447753198447762;9.999942136114113;0.8334695376674527;0.01556318143958071;0.015561751340925523;0.7178013541460305;-0.013307038017479041;0.7180156009819579
37.821938;1.0444267977355917;0.8333136781723977;0.797725551007276;-0.00010971450660830293;-0.00010497743398663765;1.0447767724743797;9.999940442321824;0.8334705861389463;0.015563185771133988;0.015561751690489144;0.7178016267590642;-0.013307038588459741;0.718016049372126
37.831938;1.0444267821066957;0.8333155159670437;0.797727439606172;-0.0001097141727221982;-0.00010497725510781073;1.0447782701815984;9.999938768092216;0.833471584349714;0.015563188437509897;0.01556175234700332;0.717801932186023;-0.013307039165161627;0.7180164937177198
37.841938;1.044427730686899;0.8333177554097666;0.7977289569450782;-0.00010884690599405305;-0.00010414691511108732;1.0447808097578068;9.999937058387395;0.8334725283262804;0.015563189458167483;0.015561753341337477;0.7178022698155225;-0.013308039746348331;0.7180169520796532
37.851938;1.0444277326139202;0.8333195653564883;0.7977307670805617;-0.0001088465581538204;-0.00010414672458973174;1.0447823864889416;9.999935263403044;0.8334734142007;0.015563188858631921;0.01556175471175224;0.7178026384840253;-0.01330804033097304;0.7180173865649785
37.861938;1.0444274376811247;0.833321110171982;0.7977325324389719;-0.000109607015168868;-0.00010487501616257109;1.0447839948230704;9.999933344915222;0.8334742389173999;0.015563186664558129;0.015561756494312386;0.7178030366604613;-0.013308040918524876;0.7180178143630068
37.871938;1.0444274436464447;0.8333225130671339;0.7977339163848312;-0.00010849985509703504;-0.00010381508129877145;1.0447856291953297;9.999931274778348;0.8334750003971484;0.015563182897290643;0.015561758708272602;0.7178024632151845;-0.013308041508765923;0.7180172337534464
37.881938;1.044427446571163;0.833324224997762;0.797735584364424;-0.0001084994894179531;-0.00010381487341409777;1.0447872843915615;9.999929032183655;0.8334756969500844;0.015563177579800145;0.015561761355051188;0.7178029173418242;-0.01330904210127107;0.7180176609646852
37.891938;1.0444274430981721;0.8333258917067486;0.7977371999173224;-0.00010849911889645162;-0.00010381465903883669;1.0447889553648555;9.999926602388221;0.8334763266681672;0.015563170744298973;0.01556176443199639;0.7178033976150515;-0.013309042695523018;0.7180180576136032
37.901938;1.0444274299727225;0.833327160185251;0.797738426047509;-0.00010739194483699246;-0.00010275470521232361;1.0447916365560463;9.999923972650011;0.833476887581333;0.015563162430466326;0.015561767943342488;0.7178039017910414;-0.013309043291197364;0.7180184414359532
37.911938;1.044428357804273;0.8333294859656433;0.7977399272166001;-0.00010763144010626115;-0.00010298405552983919;1.0447933213795801;9.999921130582816;0.8334773780289318;0.01556315267561661;0.015561771886843248;0.7178044273149637;-0.01331004388803782;0.7180188306526812
37.921938;1.0444283161147039;0.8333309969503916;0.7977413656276836;-0.00010763106453984066;-0.00010298382479753532;1.0447950024850372;9.99991806852899;0.8334777966884542;0.01556314150196499;0.015561776231290103;0.7178049712515951;-0.01331004448558658;0.7180191877639721
37.931938;1.0444282561682896;0.8333321038452599;0.7977424026719746;-0.00010652389026025214;-0.0001019238575900041;1.0447966726495717;9.999914784777696;0.833478142653567;0.015563128909165117;0.015561780917537675;0.7178055300223849;-0.013310045083102342;0.718019530232034
37.941938;1.0444281756684732;0.8333335020837284;0.7977437010213413;-0.00010652352145084557;-0.00010192362232351408;1.0447983257133415;9.999911279621603;0.8334784154368163;0.01556311488563625;0.01556178588020754;0.7178060999640477;-0.013310045679503559;0.7180198566729055
37.951938;1.0444280716137215;0.8333344904238857;0.797744586833218;-0.00010541635768799195;-0.00010086365453211193;1.044799957081121;9.999907554575294;0.8334786147716098;0.01556309943687079;0.015561791074825368;0.7178066779389387;-0.013311046273202332;0.7180201846837542
37.961938;1.0444279400740708;0.8333357620671727;0.7977457213064606;-0.00010541600281739781;-0.00010086342324062214;1.0448015634663608;9.999903615065442;0.833478740823367;0.01556308260055604;0.0155617965000901;0.7178072610714875;-0.01331104686209466;0.7180204767330541
37.971938;1.0444287309052604;0.8333377251339821;0.7977467633325509;-0.00010565552588156917;-0.00010109277335799429;1.0448041422380225;9.999899471706605;0.8334787944345866;0.015563064433320601;0.01556180219465695;0.7178068463513282;-0.01331104744383612;0.7180197510961103
37.981938;1.0444285332452168;0.8333385063526076;0.7977473723020697;-0.00010454838779947481;-0.00010003282163721368;1.0448056912737294;9.999895140465872;0.8334787768265469;0.015563044996135329;0.015561808205174534;0.7178074308741088;-0.013312048015952059;0.7180200249210565
37.991938;1.0444282974554346;0.8333395622439146;0.7977482102602491;-0.00010454806267678821;-0.00010003261212677647;1.044807209047966;9.999890641148438;0.8334786894337687;0.015563024352758007;0.015561814555019243;0.717808012506659;-0.01331204857567871;0.7180202590229543
38.001938;1.0444280197182958;0.8333405428361308;0.7977489383841521;-0.00010454774885900103;-0.00010003241228924092;1.0448086941203452;9.999885992249887;0.8334785341965207;0.015563002559165057;0.015561821235065438;0.7178085903358734;-0.013312049120048448;0.7180204686705076
38.011938;1.0444276963887058;0.8333410985761206;0.7977492189590957;-0.00010344064425280686;-9.897248949214349e-05;1.0448101443811861;9.999881205620984;0.8334783138041724;0.015562979639254942;0.015561828207591012;0.7178091641722364;-0.013312049646116222;0.7180206504444064
38.021938;1.04442732490049;0.8333419267181014;0.797749717481189;-0.00010344035292987012;-9.897231145977252e-05;1.0448115572056003;9.999876285534112;0.833478031750035;0.015562955577170265;0.015561835416532232;0.717809733521976;-0.01331305015091593;0.7180208195103726
38.031938;1.0444269041404028;0.8333426788857959;0.7977500989642501;-0.00010344007188388545;-9.89721457768263e-05;1.0448129307663927;9.999871231378696;0.8334776924056048;0.015562930341437093;0.015561842804548857;0.7178102975406837;-0.013313050631550832;0.7180209352997614
38.041938;1.0444273874811387;0.8333437686416343;0.7977500292867472;-0.00010257286338829226;-9.81418353462891e-05;1.0448152648273985;9.999866040881958;0.8334773009313371;0.015562903918918927;0.015561850321036816;0.7178108559657957;-0.013313051085691826;0.7180210131089748
38.051938;1.0444268663574063;0.8333443745431214;0.797750176339856;-0.00010257259961533608;-9.814169785812729e-05;1.0448165597567318;9.999860711692913;0.8334768627177509;0.015562876337427896;0.015561857914185278;0.7178114093532989;-0.013313051511879821;0.7180210499280923
38.061938;1.0444262917961207;0.8333449117768941;0.7977502056282755;-0.00010257234278887295;-9.814157607123352e-05;1.0448178152525456;9.99985523844528;0.8334763827425479;0.015562847674609612;0.015561865524022316;0.717811958280562;-0.013314051909347008;0.7180210608709278
38.071938;1.0444256593667613;0.8333450351969643;0.7977497824504335;-0.00010146528855088942;-9.708173713659082e-05;1.0448190305580718;9.99984960689661;0.8334758653032721;0.015562818053997708;0.015561873085693437;0.7178115026995827;-0.013314052277751174;0.7180200051594638
38.081938;1.0444249636850895;0.833345446509588;0.797749574617381;-0.00010146504256036485;-9.708164862119509e-05;1.0448202058357936;9.999843794401567;0.8334753139758627;0.015562787627121655;0.015561880537007989;0.7178120417177846;-0.013314052617093376;0.7180198972164895
38.091938;1.044424199146418;0.8333458012282874;0.7977492495600451;-0.00010146480044036319;-9.708157763371092e-05;1.0448213432990487;9.99983778044459;0.8334747317349062;0.015562756549225945;0.015561887821957023;0.7178125733678489;-0.013315052927736083;0.7180197520702614
38.101938;1.0444233603914967;0.8333457548684202;0.7977484757782403;-0.00010035775773574211;-9.602179133724312e-05;1.0448224470431475;9.999831555975678;0.8334741209693252;0.01556272496689764;0.015561894884908506;0.7178130945186287;-0.013315053210184568;0.718019529157818
38.111938;1.0444233961218958;0.8333467694850661;0.7977479237497433;-0.00010059738323132405;-9.625133200923977e-05;1.0448245221369927;9.999825119865081;0.8334734832017171;0.015562693022100343;0.015561901658713486;0.7178136011205664;-0.013315053464588562;0.718019244590867
38.121938;1.044422393931201;0.8333469766814029;0.7977472623453901;-0.00010059714585036492;-9.625131770266497e-05;1.044825574551166;9.999818469031524;0.833472819214954;0.015562660858932332;0.01556190806148384;0.7178140888039174;-0.013315053690540484;0.7180188975547729
38.131938;1.0444213033405192;0.8333467890513035;0.7977461607570908;-9.94901038979603e-05;-9.519158998723516e-05;1.0448266114468605;9.999811596029813;0.8334721295660833;0.015562628619439982;0.015561914011716924;0.7178145538210423;-0.013316053887410665;0.7180185070092876
38.141938;1.0444201217109101;0.8333469045184183;0.7977452902990588;-9.948986615799103e-05;-9.519161655570606e-05;1.0448276400876948;9.99980449200044;0.8334714148824964;0.015562596424113773;0.015561919442957293;0.7178149937975066;-0.013316054054721674;0.7180180366287666
38.151938;1.0444188485385264;0.8333469754129899;0.7977443207807818;-9.948962824862503e-05;-9.519166418500287e-05;1.0448286661775024;9.999797147863996;0.8334706761523625;0.015562564358050179;0.01556192430144986;0.7178154078224488;-0.013316054192267395;0.7180175059241922
38.161938;1.0444174853527308;0.8333466553513612;0.7977429224227538;-9.838258576846685e-05;-9.413199947793207e-05;1.0448296936196937;9.999789555725307;0.8334699149370901;0.015562532483995419;0.015561928541105835;0.7178147960783062;-0.01331605430014493;0.7180159171861256
38.171938;1.044416989108651;0.833347406043809;0.797741766992752;-9.862220874344442e-05;-9.436166348920192e-05;1.0448307250652;9.999781708924889;0.8334691332474579;0.015562500857543727;0.015561932119885108;0.7178151593080461;-0.01331705437872057;0.7180152926445867
38.181938;1.04441545677741;0.8333473603017841;0.7977405237304721;-9.862197063566968e-05;-9.436177430090073e-05;1.0448327619534061;9.9997736006948;0.833468333436915;0.015562469521192552;0.015561934989467856;0.7178154982922631;-0.013317054428488307;0.7180146006049527
38.191938;1.0444138473644464;0.8333469327801313;0.7977388619681324;-9.751492738208451e-05;-9.33021717366645e-05;1.0448338050187544;9.999765225604014;0.8334675182140298;0.01556243849494632;0.015561937091890077;0.7178158135403822;-0.013317054450001002;0.7180138647173372
38.201938;1.0444121660089756;0.8333468230144403;0.7977374543526136;-9.751469073720166e-05;-9.330232301977767e-05;1.044834855174351;9.999756577667217;0.8334666906283547;0.015562407773424821;0.01556193837094981;0.7178161051050509;-0.013318054443916203;0.7180131081277434
38.211938;1.0444104172493829;0.8333466832307976;0.7977359732100424;-9.751445580981203e-05;-9.33024944987159e-05;1.0448359130777207;9.999747643710133;0.8334658538978867;0.015562377329353862;0.015561938781801758;0.7178163723703295;-0.013318054411000393;0.7180122982415599
38.221938;1.0444086053702233;0.8333472714774003;0.7977351513999507;-9.6058618616779e-05;-9.190898789159791e-05;1.0448369781912428;9.999738404466925;0.8334650109463302;0.015562347124087498;0.01556193829148356;0.7178166142029064;-0.013318054352078435;0.7180114581341095
38.231938;1.0444067350368864;0.8333470707364585;0.797733544419086;-9.605838841906804e-05;-9.190919990400165e-05;1.0448380488614692;9.999728847486253;0.8334641640724993;0.015562317109135677;0.015561936878280199;0.7178168292660911;-0.013318054267991878;0.7180105921574264
38.241938;1.0444057656207641;0.8333475975373886;0.7977318844517155;-9.629802004554725e-05;-9.2139005801437e-05;1.0448391229997274;9.999718981028519;0.8334633150386676;0.015562287217298925;0.015561934532871533;0.7178170159991161;-0.013319054159519299;0.7180097231564119
38.251938;1.044403796721054;0.8333469782024934;0.7977298431939126;-9.519098922663324e-05;-9.107952464792713e-05;1.0448411987649548;9.999708836541055;0.8334624650809701;0.015562257368817;0.015561931260807692;0.7178171729617298;-0.013319054027260748;0.7180088184091327
38.261938;1.0444017905399452;0.833346667866111;0.7977280937219173;-9.519076798387266e-05;-9.107979803568296e-05;1.0448422748045607;9.999698458293828;0.8334616145877013;0.015562227499636332;0.015561927085078196;0.7178172994698094;-0.013319053871608876;0.7180079002961597
38.271938;1.044399755379965;0.8333463151077025;0.7977263078552594;-9.519054926057515e-05;-9.108009237863185e-05;1.0448433496029366;9.999687891455412;0.8334607629740028;0.015562197581487282;0.015561922044023364;0.7178163953729968;-0.013319053692783663;0.7180059714264155
38.281938;1.0443976980267669;0.8333455692763809;0.7977241586379031;-9.40835261103481e-05;-9.002067376814701e-05;1.0448444206599032;9.999677172966228;0.8334599090416002;0.015562167610549732;0.01556191618359379;0.7178164604350876;-0.013320053490884186;0.718005051107243
38.291938;1.0443956236249883;0.8333451268340478;0.7977223218083024;-9.408331176013947e-05;-9.002100956568487e-05;1.0448454843499981;9.99966632101416;0.8334590515172464;0.015562137586648102;0.015561909558377792;0.7178164942502839;-0.013320053266106831;0.7180041025969404
38.301938;1.0443935360223175;0.8333446388064788;0.7977204713703515;-9.40830995097707e-05;-9.002136580427332e-05;1.0448465363098902;9.999655333971294;0.8334581895888119;0.015562107512087064;0.015561902249537957;0.717816496105986;-0.013320053019047927;0.7180031438267033
38.311938;1.0443923917178446;0.8333445182785301;0.7977182813947447;-9.321593828383302e-05;-8.919158151435762e-05;1.0448475723233077;9.999644205455324;0.8334573230814166;0.015562077400544924;0.015561894370791458;0.7178164645910832;-0.013321052750814612;0.7180021921216644
38.321938;1.0443902853997926;0.8333439431365608;0.7977164277932264;-9.321573041470853e-05;-8.919197826759099e-05;1.0448495891454521;9.99963293789487;0.8334564520031086;0.015562047276516134;0.015561886043953517;0.7178163978388225;-0.013321052462918332;0.718001208838373
38.331938;1.0443881729791347;0.8333433273403659;0.7977145834409968;-9.32155248949327e-05;-8.919239493189403e-05;1.044850584274781;9.999621542138746;0.8334555759408406;0.015562017171267855;0.015561877376254507;0.7178162941711906;-0.013321052157033787;0.7180002106254224
38.341938;1.0443860561557856;0.8333426725465651;0.7977127534290581;-9.321532175074655e-05;-8.919283102617666e-05;1.0448515551932485;9.99961002877809;0.8334546938771489;0.015561987120024217;0.015561868464774616;0.717816152256099;-0.013321051834830771;0.717999194997994
38.351938;1.044383936348549;0.8333416314250229;0.7977106071100815;-9.210831305585296e-05;-8.813355193050117e-05;1.044852499173666;9.999598405218881;0.833453804548184;0.015561957157448483;0.015561859408672482;0.71781597099464;-0.013322051498080863;0.7179981776059792
38.361938;1.0443818161400462;0.833340902712863;0.7977088141524266;-9.210811390492102e-05;-8.813402440089132e-05;1.0448534139740544;9.999586682559421;0.833452906932959;0.015561927320712474;0.015561850311087325;0.7178157495770967;-0.013322051148832366;0.7179971185297722
38.371938;1.0443797000097146;0.8333401383032218;0.7977070409124943;-9.210791573791973e-05;-8.813451328950955e-05;1.0448542983418867;9.999574877695688;0.8334520006040066;0.01556189765477668;0.015561841279995374;0.7178144874023598;-0.013322050789364126;0.7179950342872464
38.381938;1.0443785468224325;0.8333397509337515;0.7977049528252973;-9.124076311203309e-05;-8.730485568264714e-05;1.0448551508893453;9.999563006863191;0.8334510860076204;0.015561868204380228;0.01556183243202625;0.7178141838902763;-0.013322050421932036;0.7179939235729785
38.391938;1.0443764526528971;0.8333389178076831;0.7977032172073115;-9.124056380299642e-05;-8.730537334487741e-05;1.044856968634353;9.999551081574664;0.8334501645153385;0.015561839009644187;0.01556182389079295;0.7178138390514747;-0.01332305004852234;0.7179928061093074
38.401938;1.0443743722129082;0.8333380525178771;0.7977014993999434;-9.124036236348286e-05;-8.730590330420375e-05;1.0448577472155345;9.999539109153071;0.8334492385496006;0.01556181012189779;0.015561815780383946;0.71781345451195;-0.013323049670753442;0.7179916474854096
38.411938;1.0443723042295179;0.8333368078433029;0.7976994640748031;-9.013334919714064e-05;-8.624671001584671e-05;1.0448584820726703;9.99952709739001;0.8334483120150216;0.015561781617126362;0.015561808218806813;0.7178130334143702;-0.013323049289916355;0.7179904692948299
38.421938;1.044370246243443;0.8333358830473345;0.7976977767539998;-9.013314146594924e-05;-8.624725980171664e-05;1.04485916959103;9.9995150640098;0.8334473902310544;0.01556175359013356;0.01556180130940811;0.7178125791999033;-0.013323048907092181;0.7179892738565893
38.431938;1.0443681955398458;0.833334931621029;0.7976961004785154;-9.01329295107418e-05;-8.624781715663223e-05;1.0448598084730902;9.999503040631042;0.8334464793754434;0.015561726142428482;0.015561795130602294;0.717812094665818;-0.01332404852324666;0.7179880814338987
38.441938;1.0443661497160879;0.8333336081149643;0.7976940982899898;-8.902590365860179e-05;-8.51886468245295e-05;1.0448604007701219;9.999491065828817;0.8334455863155413;0.015561699372635757;0.015561789733060268;0.7178115816990728;-0.01332404813928478;0.7179868564576761
38.451938;1.0443650603184325;0.8333333751006905;0.7976924351443723;-8.926553228984112e-05;-8.541878750592566e-05;1.0448609516048901;9.9994791784852;0.833444718423885;0.015561673366281262;0.015561785145668045;0.7178110411165228;-0.013324047756124004;0.7179856188679185
38.461938;1.0443630175441827;0.8333323660057166;0.7976907741305204;-8.926530414260478e-05;-8.541936123358664e-05;1.0448624684606387;9.999467414983235;0.8334438827285646;0.015561648183395754;0.015561781383812407;0.7178104724543118;-0.013324047374756478;0.7179843697476599
38.471938;1.0443609729714898;0.833330995099706;0.797688778455494;-8.815826034636807e-05;-8.436020567177165e-05;1.0448629606446385;9.999455808138148;0.8334430852559365;0.015561623851837179;0.015561778464757136;0.7178088743112122;-0.01332504699617325;0.7179821288215794
38.481938;1.0443589243084181;0.8333299603029117;0.797687113658048;-8.8158020764582e-05;-8.436078960393677e-05;1.04486343787725;9.999444390862488;0.8334423313314825;0.015561600379806985;0.0155617764245925;0.717808245197981;-0.013325046621144586;0.7179808598107625
38.491938;1.0443568685991835;0.8333289117877385;0.7976854436300357;-8.815777492072377e-05;-8.436138011386053e-05;1.044863908522512;9.999433199331898;0.8334416261109667;0.015561577776339777;0.015561775319695428;0.7178075841116524;-0.013325046250117578;0.7179795829807365
38.501938;1.0443548021399336;0.8333274987857088;0.7976834319605048;-8.705071208494213e-05;-8.33022446133091e-05;1.044864379084542;9.999422272582404;0.8334409748154664;0.01556155605322572;0.01556177522011825;0.7178068909600784;-0.01332504588333293;0.7179783005713216
38.511938;1.0443527207660859;0.8333264157471977;0.7976817432817692;-8.705045144867316e-05;-8.330285265044702e-05;1.0448648550083222;9.999411652696377;0.8334403827914116;0.015561535219518509;0.015561776207521728;0.717806166760817;-0.013326045520961456;0.7179770346469765
38.521938;1.0443515744720815;0.8333260704334166;0.7976800394365113;-8.729003118182417e-05;-8.353304217961626e-05;1.0448653415797764;9.999401379843972;0.8334398550567022;0.015561515294793693;0.015561778372880612;0.7178054129765048;-0.013326045163210221;0.717975752756857
38.531938;1.044349453433574;0.8333249369316524;0.797678316315732;-8.728975308148225e-05;-8.353367153303086e-05;1.0448668441350377;9.999391482164665;0.8334393954797961;0.015561496326534294;0.015561781806156312;0.7178046308326529;-0.013326044810427434;0.71797447823408
38.541938;1.0443473108731838;0.8333234238899284;0.7976762371932162;-8.618265485366981e-05;-8.247457814801474e-05;1.0448673681439271;9.99938197376518;0.8334390066247992;0.0155614783887479;0.015561786580024618;0.7178038215359127;-0.013326044463119247;0.7179732154611181
38.551938;1.0443451477957986;0.8333222263540095;0.7976744694276102;-8.618235880826409e-05;-8.247523116459328e-05;1.0448679194626997;9.999372859742094;0.8334386905080736;0.015561461569466408;0.015561792742704831;0.7178029864738182;-0.01332704412189337;0.7179719876381165
38.561938;1.044342966216417;0.8333209935226367;0.7976726802203612;-8.618205388610917e-05;-8.247589748169138e-05;1.044868503829176;9.99936413813434;0.8334384490768679;0.015561445957685034;0.015561800322512214;0.7178021267935542;-0.01332704378743642;0.7179707626706688
38.571938;1.0443407688314312;0.8333193754298829;0.7976705373355794;-8.507492901954301e-05;-8.141684407269926e-05;1.0448691255798794;9.99935579894017;0.8334382837962994;0.015561431633533778;0.015561809327922645;0.7178012433862538;-0.0133270434605634;0.7179695637104035
38.581938;1.0443385597673387;0.8333180693065777;0.7976687100805017;-8.507460664559012e-05;-8.141754035480852e-05;1.0448697870603352;9.99934782473159;0.8334381952287475;0.015561418670148286;0.015561819739933248;0.7177993377630708;-0.01332804314225285;0.717967413054291
38.591938;1.0443363450207;0.8333167262528329;0.7976668654586019;-8.507427615254639e-05;-8.1418253059639e-05;1.044870489332959;9.999340196755705;0.8334381831013213;0.015561407140396276;0.01556183151256117;0.7177984127140894;-0.013328042833476418;0.717966275764879
38.601938;1.0443350845160262;0.8333157585483518;0.7976646703691331;-8.420697266391655e-05;-8.058881909228133e-05;1.0448712331817316;9.999332903075807;0.8334382467628632;0.015561397110263667;0.015561844585112098;0.7177974719777311;-0.013328042534875947;0.7179651722187494
38.611938;1.0443328748300917;0.8333143433290563;0.7976627938392821;-8.420662793049707e-05;-8.058956651189046e-05;1.0448730196034821;9.99932593981356;0.8334383859267765;0.015561388622448977;0.015561858889722589;0.7177965196161269;-0.013328042246686076;0.7179641036072736
38.621938;1.0443306717042078;0.8333128944882955;0.7976609032413577;-8.420627689205219e-05;-8.059033193777906e-05;1.044873849635259;9.999319304796648;0.8334386010614684;0.0155613816844567;0.01556187434932404;0.7177955598315848;-0.01332904196897043;0.7179630899668297
38.631938;1.0443284765419276;0.8333110654246022;0.7976586663385249;-8.309910767665715e-05;-7.953138126270584e-05;1.0448747235152718;9.999312990378947;0.8334388930695027;0.015561376264411514;0.015561890874837775;0.7177945971841728;-0.013329041701771021;0.7179620958320155
38.641938;1.0443262911371802;0.8333095561418986;0.7976567534499699;-8.309874494812402e-05;-7.953218276863269e-05;1.044875640136418;9.999306984021565;0.8334392627040833;0.015561372297627234;0.015561908368515313;0.7177936368062962;-0.0133290414451042;0.7179611408037472
38.651938;1.0443241175790192;0.8333080200082073;0.7976548341914927;-8.30983766989795e-05;-7.953300146040933e-05;1.0448765978637955;9.999301277827866;0.8334397099701486;0.01556136970493531;0.01556192673430518;0.7177926841329249;-0.013329041199079864;0.717960225205377
38.661938;1.044321957857845;0.833306458280771;0.79765291313589;-8.309800329394747e-05;-7.953383636145253e-05;1.044877595639726;9.999295874778594;0.8334402336659198;0.01556136841147451;0.015561945885880023;0.7177917443501208;-0.013330040964086097;0.7179593678127711
38.671938;1.0443207672422976;0.8333052830658471;0.7976506609590535;-8.223065625789214e-05;-7.870452213077312e-05;1.044878632817395;9.999290786393091;0.8334408314635804;0.015561368355852648;0.015561965749825449;0.7177908220997528;-0.013330040740778894;0.7179585319490933
38.681938;1.0443183380303616;0.833303429745731;0.7976487496312242;-8.299108579560598e-05;-7.943386070833767e-05;1.044880708356491;9.999286032782896;0.833441500438028;0.015561369487005679;0.015561986267320697;0.7177899213961094;-0.013330040529865401;0.717957736954259
38.691938;1.0443162241706754;0.8333017891053194;0.7976468482021346;-8.299069854165422e-05;-7.943474031612654e-05;1.0448818206903547;9.99928164892263;0.8334422376136168;0.015561371754974657;0.015562007386732631;0.7177880456152673;-0.013330040331872704;0.7179559839437041
38.701938;1.0443141237343458;0.8332997718199081;0.7976446237898761;-8.188349335133525e-05;-7.837589943016146e-05;1.0448829681362373;9.999277686909581;0.8334430401829465;0.01556137511022255;0.015562029044501446;0.7177871975503526;-0.013330040147056835;0.7179552734612168
38.711938;1.0443120360039413;0.8332980747833126;0.7976427441123582;-8.188309706377087e-05;-7.837680692647803e-05;1.0448841491189007;9.999274205576107;0.8334439051967879;0.015561379511980567;0.015562051148926562;0.7177863794673366;-0.013331039975428683;0.7179546252827143
38.721938;1.0443099613077533;0.8332963481933073;0.7976408747986354;-8.18826967984882e-05;-7.837772748418415e-05;1.0448853621741596;9.99927125316639;0.8334448291228048;0.015561384933182357;0.015562073582818527;0.717785593273941;-0.013331039816777565;0.7179540038235838
38.731938;1.044307901289858;0.8332942422247875;0.7976386818673785;-8.077548002721889e-05;-7.731892564196334e-05;1.0448866058007464;9.999268859231318;0.8334458079400051;0.015561391354915249;0.015562096220606716;0.7177848407557974;-0.013331039670642166;0.7179534293955345
38.741938;1.0443068131145992;0.8332932145314847;0.797636833646464;-8.101491575722803e-05;-7.754943818178488e-05;1.0448878777640636;9.999267036744905;0.8334468376398981;0.0155613987526271;0.015562118943585763;0.717784123464414;-0.013331039536255052;0.7179529030588471
38.751938;1.044304794165587;0.8332913942789442;0.7976349975409385;-8.101450989318088e-05;-7.755039140064622e-05;1.044889174320242;9.999265783553248;0.8334479144737373;0.015561407087076996;0.015562141648719115;0.7177834423733486;-0.013332039412500617;0.7179524433870854
38.761938;1.044302803381299;0.8332895426244435;0.7976331757863073;-8.101410478806544e-05;-7.755135132675182e-05;1.0448914904601456;9.99926508568578;0.8334490347812887;0.01556141630505561;0.0155621642524957;0.7177827977787687;-0.01333203929790812;0.7179520127878649
38.771938;1.0443008453716622;0.833287312286147;0.7976310366097986;-7.990688682152959e-05;-7.649258052454347e-05;1.0448928204336625;9.999264925794924;0.8334501947332191;0.01556142633855431;0.015562186689500728;0.7177821894329304;-0.01333203919069657;0.7179516296128131
38.781938;1.0442989240625227;0.8332854033313981;0.7976292493529835;-7.990648544315455e-05;-7.649354610678276e-05;1.044894157472217;9.999265288949948;0.8334513905897926;0.015561437097014984;0.015562208907707709;0.7177816168675948;-0.013332039088948951;0.7179512937255501
38.791938;1.0442970423170164;0.8332834699545599;0.7976274808457875;-7.99060865999442e-05;-7.649451095786638e-05;1.0448954938281063;9.99926616197365;0.833452619505392;0.01556144846298521;0.015562230858203541;0.7177810800421499;-0.013333038990921826;0.717951023035182
38.801938;1.0442952022343692;0.8332811665604193;0.7976253973960015;-7.87988760134668e-05;-7.543573802289455e-05;1.0448968218116381;9.999267528953045;0.8334538799424352;0.015561460304933297;0.015562252477049291;0.7177795799656409;-0.013333038895202536;0.7179497790903924
38.811938;1.044293406551615;0.8332791938067075;0.7976236666953025;-7.879848248181183e-05;-7.543669506031216e-05;1.044898134397611;9.999269367494723;0.83345517139878;0.01556147250162298;0.015562273674321914;0.7177791185478525;-0.0133330388004404;0.7179495777254441
38.821938;1.0442926126017695;0.8332779663227433;0.7976219544359521;-7.903793015402413e-05;-7.566721433779517e-05;1.0448994245277528;9.999271649785003;0.8334564939935926;0.015561484956334816;0.015562294341234772;0.7177786979940419;-0.013333038704927747;0.7179494157265901
38.831938;1.0442909161354212;0.8332756156383871;0.7976199266049903;-7.793072536970623e-05;-7.460842486974595e-05;1.0449006842916482;9.999274345894447;0.833457848035497;0.015561497591863808;0.015562314362364346;0.7177783208071086;-0.01333403860656488;0.7179493076426826
38.841938;1.0442892737393121;0.8332736010346702;0.7976182509909433;-7.793033804197113e-05;-7.460936452742244e-05;1.0449029052893493;9.999277428320934;0.8334592334165241;0.01556151033397794;0.015562333626147777;0.7177779901124621;-0.013334038503203801;0.7179492127202638
38.851938;1.0442876885589594;0.8332715731617395;0.7976165932957195;-7.792995284466328e-05;-7.461029865864154e-05;1.0449040798616944;9.999280880392845;0.8334606493158591;0.01556152309582528;0.015562352038123523;0.717777709579043;-0.0133340383929343;0.7179491469486445
38.861938;1.0442861641374261;0.8332695307011357;0.7976149531816306;-7.792957004612264e-05;-7.461122737214826e-05;1.0449052021080338;9.999284700868971;0.8334620946772208;0.015561535776843795;0.015562369534927909;0.7177774830364061;-0.013334038274166297;0.7179491082988946
38.871938;1.0442847039431096;0.833267124261764;0.7976129963296291;-7.682237419796916e-05;-7.355241583985999e-05;1.0449062679226266;9.99928889669463;0.8334635685915796;0.015561548279242055;0.015562386089207273;0.7177773139470467;-0.013335038145635669;0.7179491134113583
38.881938;1.0442833114958385;0.8332650521488387;0.7976113902580733;-7.682199648520846e-05;-7.355333388924945e-05;1.0449072741777998;9.999293469912368;0.8334650701347985;0.015561560523527052;0.015562401695197367;0.7177772051038334;-0.01333503800639524;0.7179491233266951
38.891938;1.0442819910880945;0.8332629667184431;0.7976098014655085;-7.68216215291523e-05;-7.355424681236625e-05;1.0449082181376608;9.99929840997486;0.8334665984881077;0.015561572448783494;0.015562416343864124;0.7177771589461817;-0.013335037855795028;0.7179491548456371
38.901938;1.0442817015249406;0.8332612810621399;0.7976078979977351;-7.595426966076e-05;-7.27249869604745e-05;1.044909097587328;9.999303698687015;0.8334681531798747;0.015561584010378717;0.015562430007270929;0.7177771781966863;-0.013335037693385626;0.7179492060322726
38.911938;1.0442805398860586;0.8332591728435955;0.7976063506411443;-7.595390149474029e-05;-7.272588894582115e-05;1.0449099106610003;9.999309325054673;0.8334697338251768;0.015561595189233009;0.015562442638465271;0.7177772660563128;-0.013336037518742445;0.7179492933370348
38.921938;1.0442794631803602;0.8332570570679454;0.7976048280232786;-7.595353796678589e-05;-7.272678401794354e-05;1.044911654771927;9.999315295407104;0.8334713394674834;0.01556160600148248;0.015562454183242775;0.7177764255828927;-0.01333603733140846;0.7179483777125774
38.931938;1.044278473253678;0.8332549377385324;0.797603332505544;-7.595318016281894e-05;-7.272767101329876e-05;1.0449123259503204;9.999321627745847;0.8334729676942957;0.015561616485384941;0.015562464598636805;0.7177766587307015;-0.013336037131081797;0.7179484758879252
38.941938;1.044277570765966;0.8332524703940698;0.7976015326751412;-7.484601251112771e-05;-7.166881407771087e-05;1.0449129195157185;9.999328336875696;0.8334746141603923;0.01556162666944559;0.015562473864544792;0.7177769657631514;-0.013336036917777322;0.717948587988711
38.951938;1.044276755692961;0.8332503570679184;0.7976000994634548;-7.484566935615115e-05;-7.166968230535948e-05;1.0449134309550492;9.999335425666496;0.8334762731166547;0.015561636558430384;0.015562481978694908;0.7177773454216564;-0.013337036691687502;0.7179487346931502
38.961938;1.0442760280564238;0.8332482533980974;0.7975987022011495;-7.48453348972949e-05;-7.167053973528287e-05;1.0449138560191336;9.999342890536276;0.8334779385133522;0.015561646149062946;0.015562488952429997;0.7177777956640169;-0.013337036453034619;0.7179488824114241
38.971938;1.0442753883043991;0.833245814822609;0.7975970099084818;-7.373819329323303e-05;-7.061165039945877e-05;1.0449141903533967;9.999350732007906;0.8334796049497891;0.015561655441895285;0.015562494815416711;0.7177783143054995;-0.013337036202027256;0.7179490530474578
38.981938;1.04427579095097;0.833244504027292;0.797595692900186;-7.397771205867061e-05;-7.084205014984837e-05;1.0449144293163841;9.999358952201314;0.8334812677996255;0.015561664435867184;0.01556249961200874;0.7177788991960128;-0.013337035938609926;0.7179492487802558
38.991938;1.0442753294588563;0.8332424550597984;0.7975944194430533;-7.397740855986878e-05;-7.084287038839624e-05;1.0449145685064922;9.999367540101556;0.8334829224122577;0.01556167312644893;0.015562503388982315;0.7177795482888625;-0.013337035662244978;0.7179494708823434
39.001938;1.0442749590059364;0.8332404329208563;0.7975931915972289;-7.397711655539e-05;-7.084367772253025e-05;1.0449156044710657;9.999376465592949;0.8334845634338853;0.015561681514759814;0.01556250618605061;0.7177802597537124;-0.013338035372082382;0.7179497387680966
39.011938;1.0442746812318984;0.8332380927693384;0.7975916769054197;-7.28700186360576e-05;-6.978473730563944e-05;1.0449155344320213;9.999385688291172;0.8334861848850775;0.015561689621376485;0.015562508034475986;0.7177810318821961;-0.013338035067222143;0.717950015834947
39.021938;1.0442744972693156;0.8332361367574279;0.7975905439247831;-7.286975096235676e-05;-6.978551967310304e-05;1.044915355631555;9.999395168174573;0.8334877805999922;0.015561697492241802;0.01556250896436501;0.7177818631712717;-0.01333803474674762;0.71795032077954
39.031938;1.0442744075115025;0.8332342215601243;0.7975894587441124;-7.286949645339564e-05;-6.978629027975444e-05;1.0449150657513955;9.999404873732201;0.8334893445502182;0.015561705179576474;0.01556250901357183;0.7177817528394695;-0.013338034409659973;0.7179496533075104
39.041938;1.0442744123055283;0.8332320040973282;0.7975880870511135;-7.176243773439033e-05;-6.872731457711035e-05;1.044914663607883;9.999414789949252;0.8334908708488933;0.015561712707421583;0.015562508231954085;0.7177827010092656;-0.013339034054977885;0.7179500307743979
39.051938;1.0442745126312065;0.8332301868486564;0.7975870957266463;-7.176221043863572e-05;-6.872806318978841e-05;1.0449141487440001;9.99942491809425;0.8334923536719228;0.015561720055903701;0.01556250667597296;0.7177837081537778;-0.013339033682089649;0.717950415492211
39.061938;1.0442756638091661;0.833229185215842;0.7975861486498849;-7.20018278757029e-05;-6.89583676381884e-05;1.0449135205792375;9.99943526098875;0.8334937872727131;0.015561727176576208;0.015562504392239006;0.7177847746076462;-0.01333903329105786;0.7179508259951721
39.071938;1.0442759603364669;0.8332274795227963;0.7975852426023419;-7.200162767366897e-05;-6.89590963500107e-05;1.044912778058721;9.999445809770899;0.8334951662132735;0.015561734018884036;0.015562501403276113;0.717785900603274;-0.013339032882388252;0.7179512627346389
39.081938;1.0442763585894161;0.833225482639832;0.7975840398691428;-7.089462157250896e-05;-6.790008032894144e-05;1.0449129198429177;9.999456547166819;0.8334964859604315;0.01556174054845503;0.015562497709477777;0.717787086134757;-0.013340032456534347;0.7179517448900629
39.091938;1.0442768610051225;0.83322389236828;0.7975832048940312;-7.08944465941901e-05;-6.790078939874654e-05;1.0449119450144486;9.999467456442721;0.8334977433374622;0.015561746747775482;0.015562493302014011;0.7177883303733196;-0.013340032013926407;0.7179522360353232
39.101938;1.0442774680963764;0.8332223601052727;0.7975824006692229;-7.089428306334872e-05;-6.790148759390985e-05;1.0449108539756973;9.999478529058033;0.8334989362976213;0.015561752600156223;0.015562488168217717;0.7177896310736623;-0.013340031555354513;0.7179527555959795
39.111938;1.0442781773676515;0.8332208864297356;0.7975816245218103;-7.089413020600042e-05;-6.790217445630201e-05;1.044909648569655;9.999489773429291;0.8335000632870131;0.01556175807841039;0.015562482282647795;0.7177909842569781;-0.01334003108196455;0.7179533043868039
39.121938;1.044278984004935;0.8332191232575121;0.797580540459741;-6.978716823404636e-05;-6.68431150028799e-05;1.0449083313157088;9.999501213972223;0.833501123078015;0.015561763149945331;0.015562475599271059;0.7177923846181954;-0.013340030594876678;0.7179538832715242
39.131938;1.044279882826876;0.8332177684652361;0.7975798156893262;-6.978703379871426e-05;-6.684378003363882e-05;1.0449069049863706;9.999512878496096;0.8335021153194512;0.015561767781831756;0.015562468052884238;0.7177938264594045;-0.013341030094936649;0.7179545119823761
39.141938;1.0442818234397337;0.8332172334164757;0.7975791175788913;-7.002673563999694e-05;-6.707400022765976e-05;1.0449053726976731;9.999524789867356;0.833503040923039;0.015561771938700234;0.015562459563657385;0.7177953039888528;-0.013341029582879773;0.7179551548170482
39.151938;1.0442828952486363;0.8332156460836162;0.7975781157077635;-6.891979484795061e-05;-6.60149096778769e-05;1.04490373778567;9.999536965336224;0.83350390176625;0.01556177558458807;0.015562450047474023;0.7177958111772231;-0.013341029059745782;0.717954832147514
39.161938;1.0442840494435481;0.8332144630060104;0.7975774828921722;-6.89196794912122e-05;-6.601554433516095e-05;1.044903004101406;9.999549416089726;0.833504699673435;0.015561778688524066;0.01556243942777213;0.7177973421775188;-0.01334102852711244;0.7179555453140897
39.171938;1.0442852829761113;0.8332133340497788;0.7975768903580847;-6.891956895226309e-05;-6.601616895544696e-05;1.0449011768826886;9.999562148896864;0.8335054353341447;0.015561781221514347;0.015562427641888596;0.7177988916451394;-0.013342027987023775;0.7179563144993334
39.181938;1.0442865916163755;0.8332122585202988;0.7975763424115897;-6.891946248523184e-05;-6.601678358306726e-05;1.044899262753893;9.999575171978641;0.8335061085748363;0.015561783143669156;0.015562414648214446;0.7178004543972085;-0.013342027441875131;0.7179571030371001
39.191938;1.044287970758061;0.8332108871298556;0.7975755077593054;-6.781253903009533e-05;-6.495765289606121e-05;1.0448972692153222;9.999588500390718;0.833506719560872;0.015561784398268925;0.015562400431450357;0.7178020255045698;-0.013342026894295162;0.7179579286943066
39.201938;1.0442894167241086;0.8332099171130698;0.7975750551194051;-6.781243737146085e-05;-6.49582470841293e-05;1.0448952047680238;9.999602159122649;0.8335072694193715;0.015561784919368294;0.015562384999821285;0.7178036012642659;-0.013342026346854698;0.7179587897484928
39.211938;1.044290926570351;0.8332089998771144;0.7975746495569425;-6.781233651962314e-05;-6.495883043902719e-05;1.044893078711;9.999616180616849;0.8335077601876252;0.015561784637203853;0.015562368381612086;0.7178051797343593;-0.013342025801705126;0.7179596844866656
39.221938;1.0442934513481958;0.8332088973023529;0.7975742886036447;-6.805206262161859e-05;-6.518896721343349e-05;1.044890900610393;9.999630594805126;0.8335081943643762;0.01556178348270905;0.015562350627295152;0.7178067598467218;-0.01334302526043598;0.7179606303135387
39.231938;1.044295081486452;0.8332077409753912;0.7975736349359496;-6.694514099263165e-05;-6.412979162354887e-05;1.0448886806987634;9.999645423390767;0.8335085745402218;0.01556178140159837;0.015562331810529594;0.7178083401836685;-0.013343024724236267;0.717961589243005
39.241938;1.0442967688397815;0.8332069920598534;0.7975733527107509;-6.694504017447378e-05;-6.413033811022852e-05;1.0448864302851826;9.999660682116978;0.8335089035799398;0.015561778362348391;0.015562312023651353;0.7178099187803471;-0.01334302419416;0.7179625789517876
39.251938;1.0442985099127355;0.8332063044181267;0.7975731043769946;-6.694493836676179e-05;-6.413087023143869e-05;1.0448851606841327;9.999676379570074;0.833509184561894;0.015561774349124128;0.015562291371650156;0.717811493625397;-0.013343023671248235;0.7179635981880448
39.261938;1.0443002987747403;0.8332053310290941;0.7975725527953006;-6.583801335001774e-05;-6.307165168654635e-05;1.0448828817755016;9.999692510146298;0.8335094200941361;0.015561769351335032;0.015562269964198861;0.717813062985374;-0.013344023156481326;0.717964664283148
39.271938;1.0443021274401236;0.8332047705433189;0.7975723631620018;-6.583790591495827e-05;-6.307215233979743e-05;1.0448806019883323;9.999709048924842;0.833509611734143;0.015561763358584245;0.01556224790652821;0.7178146254349776;-0.013344022650746497;0.7179657393589038
39.281938;1.0443039863772785;0.8332042748885663;0.7975721992363668;-6.583779348999147e-05;-6.307263602992667e-05;1.0448783293531705;9.999725958896414;0.8335097600133479;0.015561756365542558;0.015562225291791644;0.7178151799860447;-0.013344022154925498;0.7179658421360785
