time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.291938;1.0443058651458434;0.8332038442847445;0.7975720593101453;-6.583767484691938e-05;-6.307310196895308e-05;1.0448760726445998;9.999743206111603;0.83350986517805;0.015561748375817702;0.015562202196410952;0.7178167263751855;-0.013344021669995473;0.7179669728600033
39.301938;1.0443077534075178;0.8332031292018623;0.7975716086057155;-6.473072785294935e-05;-6.201381411842391e-05;1.0448738420853916;9.999760763430892;0.8335099278575904;0.015561739389437558;0.01556217868136119;0.7178182651051637;-0.013344021197006816;0.7179681326405899
39.311938;1.04431059515061;0.8332035861135836;0.7975715152754387;-6.497041699850515e-05;-6.224380668376057e-05;1.0448716488558119;9.999778606165766;0.8335099486830635;0.015561729391164684;0.015562154797063625;0.717819797080154;-0.01334502073696787;0.7179693404697762
39.321938;1.0443124734791192;0.8332033417057767;0.7975714464787707;-6.497027330324727e-05;-6.224421555030159e-05;1.0448695035744504;9.999796713335638;0.8335099274265646;0.01556171836224481;0.015562130592442184;0.7178213231189887;-0.013345020290790207;0.7179705587061779
39.331938;1.0443143336595224;0.8332031532997904;0.7975714037805426;-6.497011904963173e-05;-6.224460427531918e-05;1.0448674152037394;9.999815069033005;0.8335098630606591;0.015561706299245795;0.01556210612537502;0.717822843996248;-0.013345019859427518;0.7179718053377407
39.341938;1.0443161693261205;0.833202667980798;0.7975710554477589;-6.386313147235275e-05;-6.118523692405931e-05;1.0448663912612441;9.99983365749737;0.8335097548918401;0.015561693215069703;0.01556208146201076;0.7178243610618245;-0.01334501944411815;0.7179730800393632
39.351938;1.044317976872295;0.8332025787401227;0.7975710727798773;-6.386295507140924e-05;-6.118558386894641e-05;1.0448644384398373;9.999852458196294;0.8335096036087771;0.015561679126967652;0.01556205667148714;0.7178258761650707;-0.013345019046388578;0.7179743825318945
39.361938;1.0443197547437575;0.8332025322386468;0.797571126431375;-6.386276817521782e-05;-6.11859089159368e-05;1.0448625623650063;9.99987144856218;0.8335094115447426;0.01556166404708858;0.015562031831087004;0.7178273907170609;-0.013346018667762884;0.717975731205548
39.371938;1.0443215024598014;0.833202524349362;0.7975712215208264;-6.386257163027139e-05;-6.118621098135141e-05;1.0448607673078887;9.99989060955269;0.8335091824123592;0.015561647978414434;0.015562007034607753;0.7178289054360947;-0.013346018309510875;0.7179770889239386
39.381938;1.0443232199718797;0.833202202416976;0.7975710287016626;-6.275554411331052e-05;-6.012675332597376e-05;1.0448590574054946;9.99990992282564;0.8335089210057138;0.015561630913263623;0.01556198239266007;0.7178304207480255;-0.01334601797251916;0.7179784743993336
39.391938;1.0443258605310795;0.8332030208010367;0.7975712193459359;-6.299515200097199e-05;-6.035656905346388e-05;1.0448574380264697;9.999929363212177;0.8335086328284135;0.01556161284000469;0.015561958026105056;0.7178319366429852;-0.013346017657181224;0.717979887434139
39.401938;1.0443275149576436;0.8332031047776882;0.7975714617589194;-6.299493156427425e-05;-6.035679458643844e-05;1.044855915088576;9.999948900102103;0.8335083233524375;0.01556159375499413;0.015561934055328299;0.7178324524348003;-0.013347017363417247;0.717980345870616
39.411938;1.0443291345105368;0.8332032111841983;0.7975717568918148;-6.299470442809442e-05;-6.0356992430779323e-05;1.0448544936317907;9.999968507435037;0.8335079973808254;0.0155615736576232;0.015561910588598637;0.7178339671728042;-0.01334701709083245;0.7179818105070424
39.421938;1.0443307165412432;0.8332029880111891;0.7975717704820475;-6.188764746196425e-05;-5.929742631622098e-05;1.044853178132491;9.999988170176561;0.8335076591248312;0.015561552536968504;0.015561887716127107;0.7178354800324451;-0.013347016838842811;0.7179832981476694
39.431938;1.0443322587306343;0.8332031304379213;0.7975721692675597;-6.18874072528251e-05;-5.9297566830690395e-05;1.0448529738761807;10.000007881746075;0.8335073126909792;0.015561530378019894;0.015561865512002039;0.7178369900911057;-0.01334701660682527;0.7179848070484239
39.441938;1.0443337591418003;0.8332032880501093;0.797572617497985;-6.188716022935394e-05;-5.9297678005673535e-05;1.0448518870806653;10.000027636367818;0.8335069621818473;0.015561507177071165;0.015561844038744384;0.7178384959281602;-0.013347016394292364;0.7179863354780057
39.451938;1.0443352160501171;0.8332034602135978;0.7975731127994348;-6.18869061143042e-05;-5.92977593127139e-05;1.0448509238840764;10.000047423860613;0.8335066112068574;0.01556148295147571;0.015561823350578236;0.7178399955558354;-0.013348016200973442;0.7179878996989394
39.461938;1.0443366281491144;0.8332032987623812;0.7975733188685672;-6.0779821278431345e-05;-5.823807460476936e-05;1.0448500897254789;10.000067230842134;0.8335062624568425;0.015561457743669302;0.015561803497359215;0.7178414866591645;-0.01334801602690563;0.7179894595356998
39.471938;1.0443379949663227;0.8332035032707317;0.7975739019361219;-6.077955188159351e-05;-5.8238094559261456e-05;1.0448493889791517;10.000087043439462;0.833505917890109;0.015561431614453438;0.015561784528867908;0.7178429670377972;-0.013348015872472628;0.7179910303575505
39.481938;1.0443402707623282;0.8332044887456471;0.7975745269417578;-6.101909250607697e-05;-5.8467646585453705e-05;1.044848824261396;10.00010684567951;0.8335055790567059;0.015561404633523233;0.015561766494626428;0.7178444350515276;-0.013348015738333694;0.7179926088864539
39.491938;1.0443415493924963;0.8332047369150969;0.797575193196886;-6.101880403988088e-05;-5.8467605385147016e-05;1.0448483959520796;10.000126615164795;0.8335052471559123;0.015561376875060848;0.015561749437191531;0.7178458895436576;-0.013348015625295046;0.7179941916809804
39.501938;1.0443427867098707;0.8332046630179819;0.7975755660618843;-5.991167963114303e-05;-5.7407798771141544e-05;1.0448481026572205;10.000146320604758;0.8335049236379055;0.015561348407909117;0.015561733384093003;0.717847329316267;-0.013349015533923324;0.7179957939880142
39.511938;1.044343984906126;0.8332049674553984;0.7975763123707048;-5.991136709208689e-05;-5.740769859001059e-05;1.0448479426167465;10.000165922488025;0.833504611535366;0.015561319283403303;0.015561718344257104;0.7178487528332727;-0.013349015464154458;0.7179973758851528
39.521938;1.0443451449924261;0.8332053032200055;0.7975770963078304;-5.991104113918978e-05;-5.740756985421215e-05;1.0448489145920494;10.000185376969423;0.8335043161538507;0.015561289541327544;0.015561704312480888;0.7178501581878998;-0.013349015415428194;0.7179989537952298
39.531938;1.044346266290386;0.8332056704767604;0.7975779153337652;-5.991070131767948e-05;-5.740741328977861e-05;1.044849017051461;10.000204642875316;0.833504044186553;0.015561259227983078;0.015561691283161842;0.7178505432765779;-0.013349015387119634;0.7179995256590475
39.541938;1.0443473475215277;0.833205718763125;0.7975784328597951;-5.880352319322912e-05;-5.63474939965724e-05;1.0448492471949924;10.000223685219504;0.8335038021478303;0.015561228396176725;0.015561679261593178;0.7178519063322195;-0.013349015378820899;0.718001088432649
39.551938;1.0443483877471855;0.8332061424237147;0.7975793143237742;-5.88031559905936e-05;-5.6347284044750754e-05;1.0448496013298882;10.000242470721442;0.833503595824695;0.015561197086090255;0.015561668260593967;0.7178532461351559;-0.013350015390411037;0.7180026578162416
39.561938;1.0443493862166755;0.8332065887554496;0.7975802227976974;-5.880277579074541e-05;-5.6347048776454997e-05;1.044850075582814;10.000260963418745;0.8335034308140457;0.015561165316096045;0.015561658292047684;0.7178545617316541;-0.013350015421945076;0.7180041933684623
39.571938;1.0443512960147114;0.8332078150993664;0.7975811543669913;-5.9042199981377786e-05;-5.657635158328675e-05;1.0448506656453553;10.000279126191776;0.8335033126796515;0.015561133092719387;0.015561649368108985;0.7178558527303325;-0.013350015473521366;0.7180057105082143
39.581938;1.0443522092895483;0.8332079483355248;0.7975817706853606;-5.793497054174968e-05;-5.551633345275726e-05;1.0448513659412253;10.000296923533552;0.8335032465581611;0.015561100423746478;0.015561641506579365;0.7178571197637129;-0.013350015545193224;0.7180072065348231
39.591938;1.0443530794677223;0.833208444750301;0.7975827351638954;-5.793455603474199e-05;-5.551602972698426e-05;1.0448521694974167;10.000314323410425;0.8335032373988407;0.015561067328907278;0.015561634724283435;0.7178583638062801;-0.013350015636771793;0.7180086792962965
39.601938;1.0443539053205741;0.83320895392797;0.797583709485428;-5.793413142018911e-05;-5.551570670786626e-05;1.0448530685798305;10.000331297789977;0.8335032906310459;0.015561033854728658;0.015561629018899601;0.7178595851314377;-0.013351015747688601;0.7180101456938962
39.611938;1.0443546847874052;0.8332094747658432;0.7975846896679971;-5.793369695013763e-05;-5.5515366634083654e-05;1.0448550550974856;10.000347817153077;0.8335034117344247;0.01556100008544963;0.015561624359396545;0.7178607830890306;-0.013351015877062432;0.7180115675818863
39.621938;1.0443554162443414;0.8332096574804762;0.7975853382686824;-5.6826427177452e-05;-5.445527601921813e-05;1.0448561208535205;10.000363843244186;0.8335036044938172;0.015560966131488016;0.015561620699182167;0.7178619563879846;-0.013351016023741058;0.718012963743322
39.631938;1.0443560992886218;0.8332101981502137;0.7975863202502211;-5.6825973366972715e-05;-5.445490850807331e-05;1.0448572581232527;10.00037933034171;0.8335038696125765;0.015560932102684015;0.01556161800120298;0.7178631032672254;-0.013351016186344721;0.7180143357161398
39.641938;1.0443567340118227;0.8332107457223176;0.7975872992626375;-5.6825510253627706e-05;-5.445453042240019e-05;1.0448584601438162;10.000394234483858;0.833504205313001;0.01556089809427013;0.015561616248179613;0.7178642214035043;-0.013351016363439234;0.7180156863129152
39.651938;1.0443573203415155;0.8332112974608433;0.7975882732402976;-5.682503807115345e-05;-5.4454143650260473e-05;1.044859721284796;10.000408520260647;0.8335046093709088;0.015560864187309493;0.015561615431382911;0.7178653080059968;-0.013352016553620649;0.7180170377261927
39.661938;1.0443585117617604;0.8332120225027815;0.7975889058718787;-5.671835677921096e-05;-5.43520341736051e-05;1.0448610369533802;10.000422158510814;0.8335050803833433;0.015560830447184537;0.01556161554467755;0.7178663605375875;-0.013352016755552433;0.718018356624054
39.671938;1.0443590031835015;0.8332125729743993;0.7975898620352821;-5.671786618883482e-05;-5.435163471534139e-05;1.0448624032064753;10.00043512445631;0.8335056175913265;0.015560796923209918;0.01556161659416216;0.717866377616365;-0.013352016968163577;0.7180186655102201
39.681938;1.0443594504610494;0.8332131174450748;0.7975908035089012;-5.671736632548565e-05;-5.435123053612642e-05;1.0448638165666244;10.00044740382445;0.833506220611862;0.015560763654129412;0.015561618596585192;0.7178673591530274;-0.013352017190705653;0.7180199669267209
39.691938;1.0443598578812325;0.8332136528000673;0.7975917255647971;-5.671685764779019e-05;-5.4350822384917265e-05;1.0448652742435145;10.000458995711135;0.8335068896770994;0.015560730670650136;0.015561621555683363;0.7178683054089625;-0.013352017422576589;0.7180212624085902
39.701938;1.0443602315637988;0.8332138278781908;0.7975922897127438;-5.5609514327822515e-05;-5.329067473891996e-05;1.0448677738399708;10.000469906841118;0.8335076256025157;0.015560697996577678;0.015561625445832998;0.7178692159393476;-0.01335301766326914;0.7180225704654766
39.711938;1.0443605790879977;0.8332143383073211;0.7975931601403107;-5.560899077653168e-05;-5.3290260160637675e-05;1.044869312403881;10.00048014878865;0.8335084291588217;0.015560665659673244;0.01556163022071574;0.7178700896534118;-0.013353017912422287;0.7180238531456508
39.721938;1.0443609086649204;0.833214833306351;0.7975940000544607;-5.5608461495224285e-05;-5.328984243543305e-05;1.044870885996449;10.000489743117836;0.8335093007315416;0.015560633708504187;0.015561635823742285;0.7178709259187425;-0.013353018169746086;0.7180251285760394
39.731938;1.0443612285857065;0.8332153103213903;0.797594807260727;-5.5607927628436716e-05;-5.328942129763188e-05;1.044872489680074;10.00049872609304;0.833510240645326;0.015560602215670325;0.015561642187895776;0.7178717255483779;-0.013353018434808246;0.7180263968758204
39.741938;1.0443615469777863;0.8332154172350433;0.7975952458659729;-5.450056368499208e-05;-5.222926039133338e-05;1.044874117206887;10.00050714743232;0.8335112489641004;0.015560571261046163;0.015561649240690046;0.7178724909647296;-0.013353018706785522;0.7180276581784456
39.751938;1.0443628254879747;0.8332166086625108;0.7975959815213305;-5.473983542566052e-05;-5.2458392260827266e-05;1.0448757608556343;10.000515065261279;0.8335123244600765;0.015560540916632153;0.015561656912100943;0.7178732259961134;-0.013354018984329601;0.7180289304847285
39.761938;1.0443631642246791;0.8332170099608057;0.7975966777013288;-5.473929542376088e-05;-5.245796020564688e-05;1.0448774114986121;10.000522541204893;0.8335134640617936;0.015560511247209023;0.015561665134356627;0.7178739358222918;-0.013354019265618824;0.7180301749358052
39.771938;1.0443635235831144;0.833217377623571;0.7975973320394375;-5.4738756355983775e-05;-5.2457524997934045e-05;1.0448790584656518;10.000529635085057;0.8335146633190871;0.015560482315562712;0.015561673838675759;0.7178746266363871;-0.013354019548531392;0.7180314076355646
39.781938;1.0443639078846763;0.8332173594678175;0.7975976090012283;-5.363139209365066e-05;-5.139735113821131e-05;1.0448806895246854;10.000536399551512;0.8335159175909116;0.015560454188671942;0.015561682949333116;0.7178753047396733;-0.013354019830901414;0.718032625624944
39.791938;1.0443643188539957;0.8332176509111814;0.7975981759158118;-5.3630860021678425e-05;-5.139691208296587e-05;1.04488229143474;10.000542880342577;0.8335172235808641;0.015560426950304454;0.015561692376891832;0.717875975754696;-0.013354020110759647;0.7180338255093992
39.801938;1.0443647565789003;0.8332179011098741;0.7975986990122359;-5.363033450377735e-05;-5.1396472818619435e-05;1.0448848509380637;10.00054911939606;0.8335185800826832;0.01556040070683122;0.015561702022718034;0.7178766441338537;-0.013355020386385849;0.718035022340046
39.811938;1.044365220492558;0.8332181069826263;0.7975991787631398;-5.3629817903719556e-05;-5.139603466916123e-05;1.0448863557662265;10.000555152662612;0.8335199872924413;0.015560375573993429;0.015561711789035773;0.7178763126236537;-0.01335502065622704;0.7180351761604115
39.821938;1.0443657097880052;0.833218263916069;0.7975996159333077;-5.3629312563750365e-05;-5.139559880056434e-05;1.0448877952586584;10.000561005266322;0.8335214456358566;0.015560351658426277;0.015561721578521117;0.7178769824848727;-0.013355020918853542;0.7180363032861804
39.831938;1.0443662236545588;0.8332180172447413;0.7975996782458323;-5.2521992821414145e-05;-5.0335429711462666e-05;1.0448891603169352;10.000566690510846;0.8335229547907801;0.015560329047880772;0.015561731285852153;0.7178776546138385;-0.013355021172965087;0.7180374028053622
39.841938;1.0443667615260384;0.833218058816329;0.7976000364254677;-5.252151612420597e-05;-5.033500006865365e-05;1.044890442669714;10.000572212349109;0.8335245130884927;0.015560307812005411;0.015561740795026048;0.7178783298396566;-0.013355021417300234;0.7180384741529271
39.851938;1.0443682764623352;0.8332187963773963;0.7976003596322498;-5.276086561307604e-05;-5.0564133060502184e-05;1.0448916340688752;10.000577571098288;0.8335261175463158;0.015560288015604181;0.015561749988205722;0.7178790081048122;-0.013356021650400625;0.7180395352905672
39.861938;1.0443688592781892;0.8332187055188892;0.7976006506372366;-5.276042599786519e-05;-5.0563708398247855e-05;1.044892726344421;10.000582770206334;0.8335277640970442;0.015560269733620591;0.015561758760665118;0.7178796882059466;-0.013356021870508926;0.718040547787163
39.871938;1.0443694608696843;0.8332181965293203;0.7976005780119033;-5.165318006651652e-05;-4.9503548524789816e-05;1.0448937120308295;10.000587815750333;0.8335294477449438;0.01556025305362208;0.015561767033139396;0.7178803685328109;-0.013356022075784556;0.7180415281051675
39.881938;1.0443700773061348;0.833217966421913;0.7976008123589919;-5.165278836765373e-05;-4.950312540521322e-05;1.0448945847730193;10.000592713860762;0.8335311627028944;0.015560238066868527;0.015561774753670122;0.7178810476406836;-0.013356022264635434;0.7180424730327581
39.891938;1.0443707041022527;0.8332176670370335;0.7976010227455997;-5.165242460343338e-05;-4.9502702394638195e-05;1.044895339848043;10.000597477783316;0.8335329024247172;0.015560224854084977;0.015561781883696583;0.7178817241754303;-0.01335602243595055;0.7180433786433659
39.901938;1.0443713377080956;0.8332172998951933;0.7976012128316032;-5.165209104808678e-05;-4.950227940460169e-05;1.0448969744958343;10.000602133417969;0.8335346600342438;0.015560213477075107;0.015561788377198876;0.7178823966576341;-0.013356022589158445;0.7180442409569837
39.911938;1.0443719767765194;0.8332165181211917;0.7976010532411576;-5.054496076598682e-05;-4.844212025619629e-05;1.044897487494337;10.000606709074422;0.833536429157687;0.01556020398447608;0.015561794175559723;0.7178830634248068;-0.013357022724035276;0.7180450747801218
39.921938;1.0443726216059306;0.8332160211379251;0.7976012172917455;-5.054469332613343e-05;-4.844169802879819e-05;1.0448978790973047;10.000611220059103;0.8335382041026203;0.01556019642363251;0.015561799220288632;0.7178837228466647;-0.013357022840304182;0.7180458387415295
39.931938;1.0443732727532122;0.8332154616007056;0.7976013767084591;-5.0544461385625556e-05;-4.844127709472142e-05;1.0448981513071942;10.000615661514944;0.833539979247775;0.015560190842529463;0.015561803462729918;0.7178843734778747;-0.013357022937422866;0.7180465461744824
39.941938;1.0443739307681377;0.833214840744198;0.7976015367279047;-5.0544266082554904e-05;-4.844085838191399e-05;1.0448983072615803;10.000620008816208;0.833541748523479;0.015560187278179687;0.015561806864603003;0.7178850136647851;-0.013357023014788236;0.7180471905540968
39.951938;1.0443755505446546;0.8332149205408766;0.7976017013945036;-5.078391498050051e-05;-4.867000203959708e-05;1.044898350117365;10.000624223033421;0.8335435054223886;0.0155601857470334;0.015561809393365777;0.7178846412674948;-0.013357023071988813;0.7180467647393208
39.961938;1.0443762263701224;0.8332138315864526;0.7976015389515734;-4.967696551892137e-05;-4.760985432352075e-05;1.0448982821079538;10.000628256999832;0.8335452436694655;0.015560186243525285;0.015561811014945586;0.7178852540088243;-0.013358023108874281;0.7180472797871583
39.971938;1.0443769141687385;0.833213033433246;0.7976017174319655;-4.967688487512194e-05;-4.7609447905445986e-05;1.0448981044007686;10.000632057196684;0.8335469581769168;0.015560188743109058;0.015561811696067823;0.7178858497490873;-0.013358023125527606;0.7180476923682176
39.981938;1.0443776159672638;0.8332121790684052;0.7976019019053842;-4.9676843268777564e-05;-4.760904682948181e-05;1.04489781834232;10.000635566282297;0.8335486451856108;0.015560193213243138;0.015561811416110146;0.7178864264106085;-0.013358023122115962;0.7180480157201644
39.991938;1.0443783330409255;0.8332112710614517;0.7976020915416892;-4.9676840734891844e-05;-4.760865151310455e-05;1.044897426496053;10.000638726664643;0.8335503015220787;0.015560199623428467;0.015561810165555988;0.7178869819620777;-0.013358023098692441;0.7180482452338348
40.001938;1.0443790656760132;0.8332099636066456;0.7976019520988183;-4.8570047205115126e-05;-4.6548526112376865e-05;1.0448979319826437;10.000641477650934;0.8335519239352888;0.015560207939849083;0.015561807928242206;0.7178875144450265;-0.013358023055067274;0.7180483771690098
40.011938;1.044379813361094;0.8332089569835162;0.7976021515816054;-4.857012257771072e-05;-4.6548144322601656e-05;1.0448973378972684;10.000643753316826;0.8335535087582454;0.015560218109955401;0.015561804675267757;0.7178880218722957;-0.013358022990782764;0.7180484083931552
40.021938;1.0443805752274509;0.8332079043200356;0.7976023567801428;-4.8570236807462864e-05;-4.654777079709289e-05;1.0448966483773767;10.000645492228953;0.8335550520706844;0.01556023005595941;0.015561800386089765;0.7178885021136889;-0.01335902290526415;0.7180483546036301
40.031938;1.04438135083332;0.8332068073695007;0.7976025693521601;-4.8570389972125085e-05;-4.654740659626316e-05;1.0448958697273676;10.000646650368454;0.8335565504419796;0.015560243685789251;0.015561795078851672;0.7178889528000596;-0.013359022798015908;0.7180481761530026
40.041938;1.044382140745139;0.8332056688708325;0.7976027914038925;-4.857058216257558e-05;-4.654705260136749e-05;1.0448950101617458;10.000647203073225;0.8335580012622352;0.015560258906990759;0.015561788824098829;0.717889371277115;-0.013359022668651443;0.7180478904394548
40.051938;1.0443838998547001;0.8332049049888012;0.7976026912755254;-4.7703786566473454e-05;-4.571653151497204e-05;1.04489407926393;10.000647136158493;0.8335594024781503;0.015560275628408006;0.015561781735464787;0.7178897548044809;-0.013359022516811841;0.7180474979748491
40.061938;1.0443847214746742;0.8332036968603151;0.7976029395683366;-4.770405606282892e-05;-4.5716199855734156e-05;1.0448930880737617;10.00064643926435;0.833560752598189;0.015560293753998986;0.015561773949016868;0.7178901010662703;-0.013359022342001632;0.7180470005091695
40.071938;1.0443855602733907;0.8332024622099254;0.7976032049335405;-4.770436346470985e-05;-4.5715879998870396e-05;1.0448920489224311;10.000645108532744;0.8335620507231273;0.015560313176739884;0.01556176560978037;0.7178904086974061;-0.01336002214333298;0.7180464186478783
40.081938;1.0443864184749303;0.8332012067149124;0.797603489655481;-4.7704708542394023e-05;-4.57155723408257e-05;1.0448909744031947;10.000643147957065;0.8335632961522411;0.015560333776160066;0.015561756870556456;0.7178906772577929;-0.013360021919600788;0.7180457170177289
40.091938;1.0443872997763808;0.8331999354089278;0.79760379604868;-4.7705091435885466e-05;-4.57152773456794e-05;1.0448898758939325;10.000640562441191;0.8335644881560267;0.015560355423780403;0.015561747886097571;0.7178909065916176;-0.0133600216699641;0.7180449160756629
40.101938;1.044388208199262;0.8331983038060544;0.7976037925460477;-4.659868114001802e-05;-4.46552589001217e-05;1.0448887623519927;10.000637351047216;0.8335656262159888;0.01556037799379833;0.01556173879254371;0.7178900962673703;-0.013360021394479182;0.7180430180262738
40.111938;1.0443891470970013;0.8331970132155393;0.7976041487749909;-4.659913947471824e-05;-4.465499017381201e-05;1.0448886403866853;10.00063350581435;0.8335667103340049;0.015560401373379513;0.01556172968641616;0.7178902453946538;-0.013360021093755786;0.718042024837035
40.121938;1.044390118641338;0.8331957178795656;0.7976045309765308;-4.659963432326306e-05;-4.4654734367286494e-05;1.0448875157077844;10.000629015282406;0.8335677409691964;0.015560425465599754;0.01556172061908775;0.7178903525026573;-0.013360020768343367;0.7180409396966878
40.131938;1.0443911234950958;0.8331944204500461;0.7976049379532637;-4.66001642056162e-05;-4.4654490816218305e-05;1.044886394340076;10.000623873797219;0.8335687186310817;0.015560450184046006;0.015561711608266115;0.717890415704567;-0.013361020418675689;0.7180397858825542
40.141938;1.0443921612518658;0.8331927748412784;0.7976050341924625;-4.549389618646979e-05;-4.35945221176365e-05;1.0448852823569574;10.00061809175038;0.8335696437195076;0.015560475451401934;0.015561702661069746;0.717890433465384;-0.013361020045342908;0.7180385328256101
40.151938;1.0443932313344637;0.8331914813330104;0.7976054863562899;-4.5494490501202726e-05;-4.359430033814104e-05;1.0448841848411987;10.000611697208006;0.833570516726867;0.015560501200141625;0.015561693793453667;0.7178904050653969;-0.01336101964915479;0.7180372067874956
40.161938;1.0443952869876625;0.8331909544384185;0.7976059594051358;-4.573491518660609e-05;-4.382364569273945e-05;1.0448831054698993;10.000604731992894;0.8335713385080235;0.015560527368704296;0.01556168503304578;0.7178903300001813;-0.013361019230995353;0.7180358154979044
40.171938;1.0443964202485103;0.8331896750244575;0.7976064521782843;-4.573556607719114e-05;-4.382344129915179e-05;1.0448820468113649;10.000597251597878;0.8335721105055843;0.015560553897678926;0.015561676412431743;0.717890207380228;-0.013361018791717973;0.71803436657727
40.181938;1.0443975848113323;0.8331884066092925;0.7976069632271725;-4.573624216457525e-05;-4.382324348583023e-05;1.0448810103801887;10.00058932487599;0.833572834889714;0.015560580722922478;0.01556166795645321;0.7178900362777825;-0.013361018332082723;0.7180328673758734
40.191938;1.044398780993747;0.8331868030579982;0.7976071567748599;-4.463010874736691e-05;-4.2763313928783485e-05;1.0448799964516662;10.000581023868444;0.8335735146795689;0.015560607768619141;0.015561659668916853;0.7178898163824959;-0.013362017852631579;0.7180313434822501
40.201938;1.0444000096409043;0.8331855638801356;0.7976076986227878;-4.46308273815174e-05;-4.27631238887726e-05;1.044879004572951;10.000572409390806;0.8335741538177359;0.015560634949724195;0.01556165153555739;0.7178895482907299;-0.013362017353685366;0.7180297644834239
40.211938;1.0444012722128893;0.8331843411875325;0.7976082529435357;-4.463156259428279e-05;-4.276293453169879e-05;1.0448780348708244;10.000563525477952;0.8335747572613047;0.015560662182515932;0.015561643535513694;0.717889233335607;-0.013362016835576614;0.718028155561124
40.221938;1.044402569909032;0.8331831352862974;0.7976088183210777;-4.4632310844824214e-05;-4.276274356947746e-05;1.0448780889318563;10.000554399432227;0.8335753310018715;0.015560689399557603;0.015561635645771402;0.71788887303189;-0.013362016298864552;0.7180265226765257
40.231938;1.0444039028691476;0.8331819459342733;0.7976093934189051;-4.463306837845046e-05;-4.276254909311105e-05;1.0448771692335257;10.00054504224772;0.8335758816053422;0.015560716558748387;0.015561627845244856;0.7178884688062454;-0.013362015744320395;0.7180248712235714
40.241938;1.0444052702775608;0.833180422807311;0.7976096428689592;-4.3526999111250014e-05;-4.17026133445096e-05;1.0448762780859286;10.0005354578726;0.8335764154914805;0.015560743637595728;0.015561620125967228;0.7178880224821881;-0.013362015172808474;0.7180232064579332
40.251938;1.044406670337205;0.8331792603243495;0.7976102333820347;-4.3527763664978325e-05;-4.170240919771941e-05;1.0448754173841908;10.000525657561106;0.8335769387643819;0.01556077062383291;0.015561612503424124;0.7178875362394265;-0.01336301458536717;0.7180215524182298
40.261938;1.0444090539563164;0.8331788668335185;0.7976108302355782;-4.3768325072586916e-05;-4.193175740950017e-05;1.0448745887302182;10.00051566559472;0.8335774576085121;0.015560797512117695;0.0155616050142567;0.7178860113503991;-0.01336301398341562;0.718018877491253
40.271938;1.0444105103644163;0.8331777181917273;0.7976114329755637;-4.376908229390844e-05;-4.193154397488597e-05;1.0448737937776158;10.000505520461456;0.8335779782092424;0.015560824301867126;0.01556159771490459;0.7178854476401851;-0.013363013368735108;0.718017204871617
40.281938;1.0444119899899476;0.8331765738712091;0.7976120411276312;-4.376983155250289e-05;-4.1931326579389876e-05;1.044873034966604;10.000495280140084;0.8335785059596176;0.015560850993166174;0.015561590696569693;0.7178848444294516;-0.013363012743193802;0.7180155389705388
40.291938;1.044413488685679;0.8331750838165468;0.7976123206209783;-4.2663737454790953e-05;-4.0871369065103737e-05;1.0448723158192539;10.000485022669507;0.8335790447667597;0.015560877587701069;0.015561584087948836;0.7178842012609374;-0.013363012108400203;0.718013883528652
40.301938;1.0444150015476066;0.8331739441931321;0.7976129400265963;-4.266446483261592e-05;-4.087114514191632e-05;1.0448716407638052;10.000474834386676;0.8335795967529817;0.015560904092023008;0.015561578022597791;0.7178835179297702;-0.013364011465609761;0.718012260280267
40.311938;1.0444165240903285;0.8331728048964882;0.7976135666121469;-4.266517839307518e-05;-4.0870917829101736e-05;1.0448710147643556;10.000464796796996;0.833580162323992;0.015560930504312256;0.015561572604550655;0.7178827945890575;-0.013364010815985232;0.7180106343436283
40.321938;1.044418052482221;0.8331716647662191;0.7976142016697237;-4.266587621259542e-05;-4.087068662898039e-05;1.0448704423750519;10.000454979611842;0.8335807406370115;0.015560956791706841;0.01556156790755769;0.7178820319182678;-0.013364010160753116;0.7180090264353137
40.331938;1.0444195826653082;0.8331705228083359;0.7976148460495381;-4.2666556799819035e-05;-4.087045138626499e-05;1.0448709266172391;10.000445436914152;0.8335813302404259;0.015560982887415383;0.015561563990410046;0.7178812308833444;-0.013364009501046293;0.7180074390221125
40.341938;1.0444211096915479;0.8331690293083881;0.7976151659280871;-4.156038575110146e-05;-3.981047571332229e-05;1.04487046878415;10.000436207907143;0.8335819297523539;0.015561008709598558;0.015561560899003629;0.7178803920521389;-0.01336400883771734;0.7180058749006816
40.351938;1.0444226275570212;0.83316788087721;0.7976158289566959;-4.156102870624178e-05;-3.981023360106063e-05;1.0448700694875432;10.000427320141272;0.8335825384131629;0.015561034181553624;0.015561558662710967;0.7178795150752275;-0.013364008171295256;0.7180043368933947
40.361938;1.0444241294176992;0.8331667277362311;0.7976165007238594;-4.156165124719967e-05;-3.98099887300058e-05;1.044869729682389;10.00041879135925;0.8335831561015915;0.015561059237860397;0.015561557306066386;0.7178785988522165;-0.013364007502044585;0.7180028274062823
40.371938;1.0444265616713626;0.8331663300257229;0.7976171798621006;-4.1802049272386e-05;-4.003929745146308e-05;1.044869450441009;10.000410635260913;0.8335837828397394;0.015561083815836391;0.015561556873281859;0.71787764239137;-0.01336500682999784;0.7180013664759055
40.381938;1.0444280090475608;0.8331651662686425;0.7976178632426477;-4.180262930693208e-05;-4.003904572572323e-05;1.044869232069251;10.000402869448187;0.8335844183218976;0.015561107847940603;0.015561557440016215;0.7178766459279201;-0.013365006154925968;0.7179999171199953
40.391938;1.044429417313308;0.8331636494822449;0.7976182119424107;-4.069635391906004e-05;-3.897905223833978e-05;1.0448690735327473;10.00039551653814;0.8335850617994561;0.015561131267241277;0.015561559090759836;0.7178756113726665;-0.01336500547642578;0.7179984973918989
40.401938;1.0444307785322382;0.8331624781977003;0.7976188882318203;-4.069689257046541e-05;-3.897878957631977e-05;1.0448689724391673;10.000388600006593;0.8335857121384742;0.015561154015272307;0.015561561879310544;0.717874541811037;-0.013365004794126872;0.7179971065536922
40.411938;1.0444320854175204;0.8331613035011433;0.7976195531727228;-4.069741165527256e-05;-3.897851993791528e-05;1.0448689256580166;10.000382141045115;0.8335863677571909;0.015561176044586674;0.015561565815224011;0.7178734408257521;-0.01336500410783653;0.7179957441561875
40.421938;1.0444333320076784;0.8331601240966369;0.7976202028520999;-4.069791241565338e-05;-3.897824219282638e-05;1.0448689301383849;10.000376155934854;0.8335870263875166;0.01556119731778377;0.01556157088063424;0.7178723121178175;-0.01336500341756136;0.717994409904282
40.431938;1.0444345139651516;0.8331589380507215;0.7976208339775427;-4.069839620502426e-05;-3.8977955062673576e-05;1.0448689832839617;10.000370650227266;0.8335876848922629;0.01556121779750573;0.015561577050111117;0.7178701591875215;-0.013366002723314757;0.7179921217079596
40.441938;1.0444356283485903;0.8331573946742166;0.7976211090774243;-3.959202944156643e-05;-3.7917920573184146e-05;1.0448700828766977;10.00036561188042;0.8335883394587952;0.015561237441035637;0.015561584302728264;0.7178689849992541;-0.013366002024960593;0.7179908399551065
40.451938;1.0444366731195927;0.8331561899789591;0.7976216913710583;-3.959248115506769e-05;-3.7917611556382944e-05;1.044870226953363;10.000361010368517;0.8335889860026396;0.01556125621337026;0.015561592621419571;0.7178677920008069;-0.01336600132247859;0.7179895805912173
40.461938;1.0444376467596097;0.8331549736629816;0.7976222411222985;-3.959291666801131e-05;-3.791729083248843e-05;1.0448704138657565;10.000356804257482;0.8335896203127;0.015561274096983845;0.015561601978884074;0.7178665824743012;-0.013366000616229912;0.7179883407055659
40.471938;1.0444385482732035;0.8331537443667875;0.7976227531249935;-3.959333585608302e-05;-3.7916958216792426e-05;1.0448706423092955;10.000352951119124;0.8335902378212076;0.015561291083091849;0.015561612324159636;0.7178653587729581;-0.013365999906829292;0.7179871178279235
40.481938;1.0444393772619545;0.8331525013384435;0.7976232242744432;-3.959373883822803e-05;-3.7916613563898054e-05;1.0448709112157062;10.000349408645983;0.8335908336026451;0.015561307156555765;0.015561623578947413;0.7178641234721231;-0.013365999195041433;0.7179859102869487
40.491938;1.0444410874287127;0.8331516567142523;0.7976233194653949;-3.872708471439357e-05;-3.7086076002430976e-05;1.0448712196396468;10.000346125429381;0.8335914032807331;0.015561322280656575;0.015561635646475785;0.7178628795138275;-0.01336699848192593;0.7179847360798568
40.501938;1.0444417712938807;0.8331503876126306;0.7976237063686242;-3.872745584281473e-05;-3.7085707757423186e-05;1.044871566733045;10.00034303436291;0.8335919439256873;0.015561336385311746;0.015561648432933376;0.7178616301513686;-0.013366997768846;0.7179835586597063
40.511938;1.0444423827763392;0.833149108428922;0.7976240509810445;-3.872781087968103e-05;-3.708532838026445e-05;1.0448719521686562;10.000340054934963;0.8335924538856707;0.015561349378074615;0.015561661866591447;0.717860378897106;-0.01336699705722415;0.7179823988415622
40.521938;1.0444429223144562;0.8331478228778183;0.7976243532011537;-3.872814894926197e-05;-3.708493831531132e-05;1.0448723769546078;10.000337097479507;0.8335929324592902;0.015561361172247073;0.015561675899634215;0.7178591294519172;-0.013366996348431378;0.717981259884194
40.531938;1.0444433912640787;0.8331465357906653;0.7976246123769455;-3.8728468744912784e-05;-3.708453802848777e-05;1.0448728435920807;10.00033406598259;0.8335933799299196;0.01556137169787629;0.0155616904968228;0.7178578853687934;-0.013366995643864638;0.7179801449517302
40.541938;1.0444437926143681;0.8331449037744485;0.7976244935565204;-3.76219334836487e-05;-3.6024391183156186e-05;1.0448733548752687;10.000330862568953;0.8335937973379338;0.01556138089399279;0.015561705625227426;0.7178566497716391;-0.01336699494488547;0.7179790560600459
40.551938;1.0444441311657036;0.8331436298833789;0.7976246645510291;-3.762221337204773e-05;-3.602397218293275e-05;1.0448739123141402;10.000327393690874;0.8335941859640117;0.015561388703730715;0.015561721253312996;0.7178554251929979;-0.013367994252635995;0.7179780124802702
40.561938;1.0444444132955477;0.8331423703600964;0.7976247931320395;-3.762247216780451e-05;-3.602354455083721e-05;1.0448755158631153;10.000323573002701;0.833594546559949;0.015561395077760162;0.015561737350812824;0.7178542133752658;-0.013367993567958685;0.7179769767550852
40.571938;1.0444446464825015;0.8331411297213591;0.7976248828947393;-3.7622709241968805e-05;-3.60231084128644e-05;1.044876164944947;10.000319318053757;0.8335948785809032;0.015561399978971324;0.015561753877087242;0.7178530152659152;-0.013367992891396473;0.7179759669873617
40.581938;1.0444448388750482;0.8331399127974936;0.7976249389682761;-3.762292407125141e-05;-3.602266358826997e-05;1.0448768594472826;10.000314547218355;0.8335951804826762;0.015561403379203295;0.015561770772349933;0.717851831113993;-0.013367992223237505;0.7179749824055118
40.591938;1.0444449990055173;0.8331383766321845;0.7976246333292962;-3.6516280888154405e-05;-3.496247269375504e-05;1.0448775999024935;10.000309189049478;0.833595451228213;0.015561405247924993;0.015561787972113179;0.7178506605868686;-0.01336799156361332;0.7179740214451926
40.601938;1.0444451352040722;0.833137225242352;0.7976246394653121;-3.65164509688896e-05;-3.4962008958100505e-05;1.0448783867286535;10.000303200758232;0.8335956915617608;0.015561405544143607;0.015561805426545193;0.7178485033336083;-0.013367990912536865;0.7179720817768237
40.611938;1.0444462084529236;0.8331368768430395;0.7976246280819022;-3.6756390369830474e-05;-3.519109049940562e-05;1.0448792193564438;10.000296575795888;0.8335959039342127;0.01556140421855261;0.015561823101799871;0.7178473595426661;-0.013367990269910871;0.7179711603647079
40.621938;1.0444463166022016;0.8331358152568737;0.7976246034375853;-3.6756517765036505e-05;-3.519060704829263e-05;1.0448800959811806;10.000289336444586;0.8335960916306832;0.015561401222494732;0.01556184097228567;0.7178462296839417;-0.013368989635554183;0.7179702738555442
40.631938;1.0444464168599765;0.8331348057440439;0.797624569406147;-3.675662561288862e-05;-3.519011438045979e-05;1.0448810135517934;10.000281522954207;0.8335962583153964;0.015561396513690502;0.015561859010167971;0.7178451142509399;-0.013368989009230586;0.7179693833690781
40.641938;1.0444465110915204;0.8331338516170012;0.7976245289182889;-3.675671570235223e-05;-3.518961293975473e-05;1.044881968012973;10.000273183957622;0.8335964082591414;0.015561390048551657;0.015561877173305906;0.717844014066678;-0.013368988390776023;0.717968505928915
40.651938;1.0444465996245864;0.8331326063069042;0.7976241505068803;-3.5649953474276784e-05;-3.412936610406317e-05;1.044882954912181;10.000264368472765;0.8335965468310865;0.015561381768847566;0.015561895403922974;0.7178429301477105;-0.013368987780221917;0.717967639655849
40.661938;1.0444466812865616;0.8331317687355759;0.7976241052487654;-3.565001429067294e-05;-3.4128848365634574e-05;1.044883969851507;10.000255119293566;0.8335966806067792;0.015561371602223793;0.01556191363613447;0.7178418631659192;-0.01336898717782754;0.717966782479744
40.671938;1.0444467541572797;0.8331309903486727;0.7976240628250014;-3.565006304182592e-05;-3.4128323349154034e-05;1.044885008753547;10.000245466868067;0.8335968164123014;0.015561359483161126;0.015561931797248714;0.7178408135979001;-0.013368986584128049;0.7179659325321301
40.681938;1.0444468161976943;0.833130270191055;0.7976240267984387;-3.565010086826731e-05;-3.4127791557356154e-05;1.0448860680444592;10.000235424475026;0.8335969603608172;0.015561345381593717;0.015561949801682205;0.7178397822697163;-0.013369985999909385;0.7179651071040762
40.691938;1.0444468651707117;0.83312960657513;0.7976240010344247;-3.56501287670105e-05;-3.412725316727089e-05;1.044888144702522;10.00022498936477;0.8335971180467142;0.01556132931441551;0.015561967551132459;0.7178387702967994;-0.013369985426095136;0.717964268068212
40.701938;1.0444468987387565;0.8331286484428441;0.7976236557814936;-3.454331088582349e-05;-3.306697106436115e-05;1.044889236262099;10.000214151778549;0.8335972944345269;0.015561311332837623;0.015561984946419319;0.717837778589676;-0.013369984863787765;0.7179634330690805
40.711938;1.0444469150660745;0.8331280901319198;0.797623662730748;-3.454332094117887e-05;-3.3066419007799904e-05;1.0448903405983572;10.000202903709111;0.8335974927273956;0.015561291504864298;0.01556200189267239;0.7178368075245583;-0.013369984314478557;0.7179626006035812
40.721938;1.044446913415104;0.833127578836384;0.7976236909167255;-3.4543322250150044e-05;-3.306585992268247e-05;1.044891455529195;10.000191240050565;0.8335977139292556;0.015561269910383636;0.015562018286699248;0.7178358567365631;-0.013369983780093317;0.7179617687323573
40.731938;1.0444478481231232;0.8331278719710882;0.7976237428412175;-3.478310363123434e-05;-3.329484886294327e-05;1.044892578425944;10.00017915464749;0.833597957804256;0.01556124664702737;0.015562034009854061;0.7178349249321594;-0.013369983262673526;0.7179609354077394
40.741938;1.044447813091366;0.8331274462048511;0.7976238211324586;-3.478308738080417e-05;-3.3294277467714695e-05;1.044893705843877;10.000166635774661;0.8335982239169792;0.01556122183157978;0.015562048944907257;0.7178340097328119;-0.013369982763902305;0.7179600988179012
40.751938;1.044447763366026;0.8331270618789723;0.7976239291226953;-3.47830624308332e-05;-3.3293701656415764e-05;1.0448948338905812;10.000153660815382;0.8335985117679738;0.015561195593406041;0.015562062995663935;0.717833107641062;-0.013370982284884803;0.717959276644147
40.761938;1.0444476997942562;0.8331263694171323;0.7976237370474418;-3.367619079082771e-05;-3.223338548591972e-05;1.0448959596312513;10.00014019688147;0.8335988207668037;0.015561168069092652;0.01556207608525776;0.717832214646226;-0.013370981826312644;0.7179584321529906
40.771938;1.0444476235661566;0.8331260642575966;0.7976239170104386;-3.367614759090302e-05;-3.2232803863337345e-05;1.0448970819347612;10.000126217312662;0.8335991506329893;0.015561139396697477;0.015562088146098713;0.7178313275734695;-0.013370981388691191;0.7179575855837242
40.781938;1.0444475363532633;0.833125794425334;0.7976241383445304;-3.36760945848649e-05;-3.223222007512644e-05;1.0448982009828165;10.000111719152605;0.8335995014312644;0.015561109701787684;0.015562099118767488;0.717829444998931;-0.013370980972440997;0.7179557391554569
40.791938;1.0444474396190586;0.8331255567508364;0.7976244035200553;-3.367603124036966e-05;-3.223163440375295e-05;1.0448993179231183;10.000096721352433;0.8335998728790889;0.015561079079954087;0.015562108953653444;0.7178285667479237;-0.01337098057794621;0.7179548948798928
40.801938;1.0444473343539904;0.8331253488934923;0.7976247146168088;-3.367595678446426e-05;-3.2231046983801795e-05;1.0449004350300786;10.000081254353855;0.8336002635222985;0.015561047590292863;0.015562117610064775;0.7178276927228135;-0.013370980205566516;0.7179540552214145
40.811938;1.0444472208332143;0.8331248209555663;0.7976247390721424;-3.256903249417998e-05;-3.1170720533498394e-05;1.044902555058437;10.000065356880434;0.8336006702097262;0.015561015270912582;0.015562125052865961;0.717826822151166;-0.01337097985566333;0.7179532216314426
40.821938;1.0444470981614637;0.8331246706375979;0.7976251453977717;-3.256893314978674e-05;-3.117012866876272e-05;1.0449036798036844;10.000049074961634;0.833601088287223;0.015560982170699235;0.015562131252534656;0.7178259535200361;-0.013371979528696128;0.7179524131895805
40.831938;1.0444469646092458;0.8331245501143798;0.7976256001706784;-3.25688204034147e-05;-3.1169533312563645e-05;1.0449048093623334;10.000032454728192;0.8336015126445326;0.015560948366849067;0.015562136198278209;0.7178250852219883;-0.013371979225385475;0.7179515924132042
40.841938;1.0444468188928702;0.8331244606748576;0.7976261041247656;-3.2568693541674113e-05;-3.116893320939177e-05;1.0449059427455951;10.000015532708192;0.8336019386692826;0.015560913946110777;0.01556213991571967;0.7178242162706963;-0.013371978946785462;0.7179507771198754
40.851938;1.0444466612971062;0.8331244033221914;0.7976266578199137;-3.2568551662705504e-05;-3.116832716259881e-05;1.0449070787863806;9.999998331595341;0.8336023624193993;0.015560878976196109;0.015562142474304144;0.7178233464109631;-0.01337197869404453;0.717949965857402
40.861938;1.0444474472926835;0.8331251395253072;0.7976272615812262;-3.2808180723507084e-05;-3.1397268292585594e-05;1.0449082163092505;9.999980859658097;0.8336027803678191;0.015560843506329839;0.015562143976699297;0.7178224762634348;-0.01337197846808696;0.7179491565209579
40.871938;1.044447271505057;0.8331248001288171;0.7976275819236867;-3.170116819262129e-05;-3.0336910720856885e-05;1.0449093538605085;9.999963113630228;0.8336031892168405;0.015560807587418264;0.01556214453340742;0.71782160768254;-0.013371978269677681;0.7179483466009171
40.881938;1.0444470898448528;0.8331248463913998;0.7976282876004713;-3.170097845268696e-05;-3.03362826122049e-05;1.044910489666736;9.99994509103651;0.833603585985143;0.015560771279613042;0.015562144240900015;0.7178207434702851;-0.013371978099771057;0.7179475334355044
40.891938;1.0444469043221587;0.8331249335740195;0.797629046064097;-3.170077263853389e-05;-3.033564681259347e-05;1.0449116220106651;9.999926804519706;0.8336039680679951;0.015560734650528266;0.015562143174063502;0.7178198867451361;-0.013372977959716216;0.7179467327255097
40.901938;1.0444467162816917;0.8331250658517296;0.7976298590882622;-3.170055078606062e-05;-3.0335003626047352e-05;1.0449127497977206;9.999908284082977;0.8336043330302172;0.015560697780272682;0.015562141390158622;0.7178190407831608;-0.013372977851253857;0.7179459039680908
40.911938;1.0444465261930787;0.8331252471825118;0.7976307280215964;-3.170031277128991e-05;-3.033435363594014e-05;1.0449138726293943;9.999889567165821;0.8336046781854294;0.015560660765594448;0.01556213893622665;0.7178182089441922;-0.013372977776477134;0.717945062565242
40.921938;1.0444463339667096;0.8331254813216196;0.7976316531524285;-3.1700058175516757e-05;-3.033369766933582e-05;1.0449149900602774;9.999870691167661;0.833605000058487;0.015560623713273207;0.015562135851389047;0.717817394420017;-0.013372977737801701;0.7179442056373951
40.931938;1.0444461392674271;0.8331254225082692;0.7976322999780456;-3.059294754709052e-05;-2.9273299582938093e-05;1.044916101046587;9.999851697878356;0.8336052943897315;0.015560586729576885;0.015562132167827676;0.7178166003725265;-0.013372977737769447;0.7179433305080736
40.941938;1.04444564177291;0.8331266373322281;0.7976343950484945;-3.100467487281649e-05;-2.9667126700824222e-05;1.0449172046912978;9.999832640256066;0.8336055567692277;0.015560549914612094;0.015562127917383378;0.7178158301469632;-0.013372977778571575;0.7179424343449581
40.951938;1.0444454445467708;0.8331270440136928;0.7976354833974113;-3.1004367551832526e-05;-2.9666459307157016e-05;1.0449193019309535;9.999813579542408;0.8336057829750456;0.01556051336106108;0.015562123140207435;0.7178150870332284;-0.01337297786161934;0.7179415142857971
40.961938;1.044445250808328;0.833127510223981;0.7976366226153164;-3.100404170953469e-05;-2.9665789878521468e-05;1.0449203963718894;9.99979457518927;0.8336059690362356;0.015560477156729518;0.01556211788708071;0.7178143743603232;-0.013373977987518493;0.7179405866894482
40.971938;1.0444450654223827;0.8331280359841551;0.7976378101069573;-3.100369665916797e-05;-2.9665118895863737e-05;1.044921493148791;9.999775677950494;0.8336061113431648;0.015560441392908003;0.01556211220872502;0.7178126960923795;-0.013373978156240168;0.7179386130050432
40.981938;1.0444448939099171;0.8331286206877202;0.7976390429985596;-3.100333186015673e-05;-2.966444694947823e-05;1.0449225969878018;9.99975693099665;0.8336062064527902;0.01556040617244575;0.015562106144348642;0.7178120568154683;-0.013373978367178806;0.7179376103199074
40.991938;1.0444456960179263;0.8331296756613389;0.7976399842261301;-3.0135891401371098e-05;-2.883359053199551e-05;1.0449237112917544;9.999738374534063;0.8336062508904142;0.015560371607721064;0.015562099733268109;0.7178114610014614;-0.013373978619221367;0.7179365775045491
41.001938;1.0444455699986497;0.8331303765427639;0.7976412980120483;-3.0135486030980055e-05;-2.88329196309464e-05;1.0449248389694719;9.999720046813342;0.8336062412874934;0.015560337811518396;0.015562093031766935;0.7178109124258826;-0.013373978910900688;0.7179355134782189
41.011938;1.044445474355513;0.8331311350059082;0.7976426459470017;-3.0135059878875376e-05;-2.8832250634744056e-05;1.0449259837642486;9.999701983467936;0.8336061743620978;0.015560304890696746;0.015562086098955197;0.7178104138783399;-0.013373979240461971;0.7179344178400761
41.021938;1.0444454129778318;0.8331319498192655;0.7976440230126262;-3.0134612916348524e-05;-2.8831584179279815e-05;1.0449271500183035;9.9996842209608;0.833606046894951;0.015560272941695161;0.015562078973430458;0.717809966985523;-0.013373979605915466;0.7179332909202976
41.031938;1.0444453902104203;0.833132818180552;0.7976454237387257;-3.0134145480341542e-05;-2.8830920826976637e-05;1.0449283412177301;9.999666800389353;0.8336058561864;0.015560242044600455;0.015562071675464775;0.7178095723781487;-0.013373980005212947;0.7179321335087716
41.041938;1.0444454116138615;0.8331337359435992;0.7976468424220201;-3.0133658243938083e-05;-2.8830260996758517e-05;1.0449295591666914;9.999649769130874;0.8336056003153888;0.01556021226329661;0.015562064221244206;0.7178092300404891;-0.01337498043643712;0.7179309651836018
41.051938;1.044445483248558;0.8331343495746119;0.7976479394128009;-2.902631218320533e-05;-2.7769867491836812e-05;1.044930803920086;9.999633182025212;0.8336052778530572;0.015560183654996581;0.01556205663111823;0.7178089396882246;-0.013374980897903978;0.7179297498411119
