time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.061938;1.0444456105748368;0.8331353512825648;0.7976493770678169;-2.9025788454919613e-05;-2.7769216174598307e-05;1.0449320735343588;9.999617098060899;0.8336048875882959;0.0155601562741373;0.01556204892874449;0.7178087013764246;-0.013374981388169413;0.7179285077283101
41.071938;1.0444457977164854;0.8331363859017866;0.7976508162144628;-2.9025248233617402e-05;-2.7768570471515833e-05;1.044933364075863;9.999601574448432;0.833604428302977;0.01556013016028582;0.015562041136018528;0.7178085159041273;-0.013374981905911933;0.7179272408280774
41.081938;1.0444460466642522;0.8331374466512218;0.7976522519419693;-2.902469268713645e-05;-2.776793148477126e-05;1.044934670464697;9.999586665529419;0.8336038989584614;0.015560105324697123;0.015562033277960673;0.7178083844099095;-0.0133749824496478;0.7179259511114702
41.091938;1.0444463568689908;0.8331385271787767;0.797653679431087;-2.902412307215286e-05;-2.776730002734161e-05;1.0449369868977831;9.999572420333866;0.8336032996376853;0.015560081750210328;0.015562025389587304;0.7178083074215809;-0.013374983017423082;0.7179246404583984
41.101938;1.0444467259886456;0.8331396217959443;0.7976550937798141;-2.902354076919251e-05;-2.7766676496130112e-05;1.0449383068031268;9.999558871066247;0.8336026319803269;0.015560059400976194;0.015562017509249666;0.717808284368994;-0.013374983606757885;0.717923310877754
41.111938;1.044447151220819;0.8331403765195231;0.7976561560033935;-2.7916107260434084e-05;-2.6706323508635202e-05;1.044939623677715;9.99954602629028;0.8336018983535565;0.015560038237637101;0.015562009673261403;0.7178083139566016;-0.0133759842147821;0.7179219830268869
41.121938;1.0444476301731707;0.8331414842708317;0.7976575291340248;-2.7915504102720524e-05;-2.6705716474280257e-05;1.0449409319389538;9.999533881098463;0.8336011007895775;0.015560018232955159;0.015562001926385233;0.71780839455958;-0.013375984838463749;0.717920620925535
41.131938;1.0444491144664876;0.8331433533254636;0.7976588751331887;-2.8154673896164917e-05;-2.6934670527477584e-05;1.0449422267535593;9.999522428204127;0.833600240371802;0.01555999937420846;0.01556199433627744;0.7178085241848249;-0.013375985474999196;0.7179192433275776
41.141938;1.0444496936994854;0.8331444595100622;0.7976601912597204;-2.8154055726679868e-05;-2.6934081201881695e-05;1.0449435033410122;9.999511654377102;0.833599317033151;0.015559981652492174;0.015561986994079437;0.7178087004773254;-0.013375986122100196;0.7179178498325807
41.151938;1.044450317354496;0.8331455620813129;0.7976614761387405;-2.8153432017171426e-05;-2.6933501493780315e-05;1.0449447561504566;9.999501531650957;0.8335983299075841;0.01555996505269544;0.01556197999971334;0.7178089211063141;-0.013375986777949744;0.7179164400750038
41.161938;1.044450980104194;0.8331466600446352;0.7976627292935591;-2.8152804310238147e-05;-2.6932932326314264e-05;1.0449459784470454;9.999492017172486;0.8335972777925899;0.01555994954705335;0.015561973446499695;0.7178091841859283;-0.013375987440998079;0.7179150139189759
41.171938;1.04445167632691;0.8331477523335236;0.7976639500690603;-2.815217433901603e-05;-2.6932375057763047e-05;1.0449471626881095;9.999483061974585;0.833596158947062;0.015559935094340574;0.015561967413675002;0.7178094881590342;-0.01337598810981237;0.7179135718370278
41.181938;1.044452400395435;0.8331484883675947;0.7976648027544185;-2.7044702784403268e-05;-2.58720935717748e-05;1.0449483013818979;9.999474617253219;0.8335949705434909;0.015559921648728924;0.01556196196228125;0.7178088313611788;-0.013375988783019935;0.717911115278255
41.191938;1.0444531465446478;0.8331495633876879;0.7976659527170947;-2.704407362603056e-05;-2.5871564783923673e-05;1.0449493879091112;9.999466632921308;0.8335937083726473;0.015559909171306757;0.015561957131758612;0.7178092119044386;-0.013376989459184427;0.7179096647917004
41.201938;1.0444539089901448;0.8331506265791518;0.7976670636722765;-2.704344741304035e-05;-2.5871052431642585e-05;1.0449504168531867;9.999459055997846;0.8335923669337123;0.015559897636284188;0.015561952942262989;0.7178096276104972;-0.01337699013667513;0.717908186730495
41.211938;1.0444546824628802;0.8331516765419091;0.7976681336857002;-2.7042825824460485e-05;-2.5870557752290454e-05;1.0449513838501772;9.999451831095088;0.8335909400364735;0.015559887031518772;0.015561949402263303;0.717810075524231;-0.013376990813703084;0.7179067039586109
41.221938;1.0444554625866123;0.8331527117432111;0.7976691609632706;-2.704221079026119e-05;-2.5870081727432623e-05;1.044952285369587;9.999444901934606;0.8335894216457045;0.015559877359632338;0.015561946510015388;0.717810551707305;-0.013376991488301026;0.7179052211759691
41.231938;1.0444562461061737;0.8331537298067624;0.7976701436048869;-2.704160456070023e-05;-2.5869625169673383e-05;1.0449541186020515;9.999438218342096;0.8335878067169724;0.015559868640418053;0.015561944249890138;0.7178110517077202;-0.013376992158161544;0.7179037438140298
41.241938;1.0444570310524504;0.8331543787106034;0.7976707451777567;-2.593416851687309e-05;-2.4809451284314113e-05;1.044954881248457;9.999431746862177;0.8335860918583012;0.015559860900916257;0.015561942597140384;0.7178115708204704;-0.013376992820608205;0.717902278424178
41.251938;1.0444578164110059;0.8331553523544213;0.7976716306553012;-2.5933587498862625e-05;-2.4809036715817895e-05;1.044955571376973;9.99942547420037;0.8335842752549126;0.015559854152580283;0.015561941528601962;0.717812104140274;-0.013376993472827631;0.7179008327474947
41.261938;1.0444586013881048;0.8331562984368409;0.7976724637891858;-2.5933022899182625e-05;-2.480864553002666e-05;1.0449561877609979;9.999419398016222;0.8335823561888481;0.015559848379881076;0.01556194102378835;0.7178126470475407;-0.013376994112199203;0.7178994150449955
41.271938;1.044460338521749;0.8331579753422651;0.797673243815342;-2.617225577163889e-05;-2.5037831547246968e-05;1.0449567305082867;9.999413515359715;0.8335803351921113;0.015559843549255613;0.01556194105096912;0.7178131955853696;-0.013377994736489675;0.7178980518228701
41.281938;1.0444611186375705;0.833158860315993;0.7976739715024448;-2.6171730217502886e-05;-2.503749302185038e-05;1.044957201471988;9.999407823760485;0.833578214549749;0.015559839615893476;0.015561941551282498;0.7178137464877865;-0.013377995343879092;0.7178967131356195
41.291938;1.0444618940736325;0.8331597135166613;0.7976746483784767;-2.6171226906535523e-05;-2.503718343847675e-05;1.044957603916969;9.999402332475304;0.8335759980006248;0.015559836515427078;0.015561942440315588;0.7178142973021148;-0.01337799593288085;0.717895424613783
41.301938;1.0444626641120363;0.8331605341050535;0.7976752759366992;-2.6170747592956296e-05;-2.5036904234717212e-05;1.0449579415400254;9.999397067241482;0.8335736895569194;0.015559834157926666;0.015561943627599537;0.71781484633079;-0.013377996502196355;0.7178941927787943
41.311938;1.0444634288591546;0.8331609722589479;0.7976755210306955;-2.506345173008989e-05;-2.397691862554912e-05;1.044958217744636;9.999392061683562;0.8335712926390446;0.015559832439988666;0.015561945029640763;0.7178153921901805;-0.013377997050590453;0.7178930234340289
41.321938;1.0444641890333142;0.8331617243319822;0.7976760516287277;-2.5063025219801938e-05;-2.397670250862586e-05;1.0449584356600992;9.999387344253929;0.8335688101633332;0.01555983126588215;0.01556194656361143;0.717815933381979;-0.013377997576929881;0.717891921691735
41.331938;1.0444649456194481;0.8331624402161742;0.7976765338322503;-2.5062626912358643e-05;-2.3976517819973466e-05;1.0449585985807825;9.999382931939824;0.833566244758378;0.015559830562042784;0.01556194813781782;0.7178164681013727;-0.013377998080415352;0.7178908918591214
41.341938;1.0444656995863473;0.8331631190160464;0.7976769679382872;-2.5062257428085344e-05;-2.3976363829125775e-05;1.0449587100036828;9.999378831638639;0.8335635989501885;0.015559830279490759;0.015561949649089862;0.7178169939757241;-0.013377998560726924;0.7178899370054764
41.351938;1.0444664512145938;0.833163760414388;0.7976773540321705;-2.506191690909682e-05;-2.397623938218238e-05;1.0449587730404237;9.999375041577023;0.8335608760140041;0.015559830387695756;0.01556195098845286;0.7178175074456105;-0.01337899901789224;0.7178890773733954
41.361938;1.044467199274682;0.8331643644185295;0.7976776921591849;-2.5061604959917318e-05;-2.3976143007739316e-05;1.0449587900246318;9.999371549869757;0.8335580806935697;0.0155598308722885;0.015561952060343855;0.7178180035318857;-0.013378999452157406;0.7178882762252582
41.371938;1.0444679410224202;0.8331645824942163;0.7976776488493967;-2.395447848154639e-05;-2.2916335377546503e-05;1.0449587626003853;9.999368333046977;0.8335552187658128;0.01555983174256946;0.015561952801970216;0.7178184769059789;-0.01337899986408002;0.7178875523905195
41.381938;1.0444686727918593;0.8331651127570854;0.7976778924560468;-2.3954220695093488e-05;-2.291629051994256e-05;1.0449586917038236;9.999365356952737;0.8335522962642853;0.015559833036972224;0.015561953186146234;0.717818923524135;-0.013379000254579672;0.7178869061389781
41.391938;1.0444693905177833;0.833165606800598;0.7976780886368816;-2.3953987860250638e-05;-2.2916269058181163e-05;1.0449595775962284;9.999362581859444;0.8335493194268149;0.015559834815983038;0.015561953213882063;0.7178193412645865;-0.01337900062478312;0.7178863375619219
41.401938;1.044470090462589;0.8331660647200522;0.7976782364177873;-2.3953778198636735e-05;-2.2916269489532373e-05;1.0449594208175454;9.999359969259489;0.8335462952876718;0.01555983714332254;0.015561952908375119;0.7178187293243719;-0.013379000975950085;0.7178848463765548
41.411938;1.04447076982832;0.8331664869088552;0.7976783352026369;-2.3953589726677928e-05;-2.2916290641187995e-05;1.0449592234630167;9.999357483925873;0.833543232173131;0.015559840068151148;0.015561952312514742;0.7178190873998306;-0.013379001309583947;0.7178844315407911
41.421938;1.0444714266996387;0.8331668743120111;0.7976783851754315;-2.3953420350181176e-05;-2.2916331677187853e-05;1.044958989430477;9.999355089581693;0.8335401393854355;0.015559843625082564;0.015561951483011734;0.7178194153892609;-0.013379001627438296;0.7178840933311097
41.431938;1.0444730139841623;0.8331679888725185;0.7976783870929524;-2.4193044721472995e-05;-2.3145943172712887e-05;1.044958723929415;9.999352746365266;0.8335370260338092;0.015559847846197213;0.01556195047918177;0.717819713436429;-0.01337900193118473;0.7178838335929719
41.441938;1.0444736248831066;0.8331679611777448;0.7976780080463669;-2.3086064324681983e-05;-2.2086284220944985e-05;1.044958432945597;9.999350419117347;0.8335338999278702;0.01555985276434058;0.015561949355410812;0.7178199819709435;-0.0133800022218248;0.7178836745360617
41.451938;1.04447421505272;0.8331682501114729;0.7976779170475291;-2.3085940758942396e-05;-2.2086380966274662e-05;1.0449581225733493;9.999348085740968;0.8335307675117885;0.015559858402722795;0.015561948160006434;0.7178202217362011;-0.013380002499329632;0.7178835832874804
41.461938;1.0444747862207868;0.8331685065482533;0.7976777814521006;-2.3085829166081922e-05;-2.2086494503110313e-05;1.044957798308408;9.999345729214456;0.8335276345409017;0.015559864760284448;0.015561946934625174;0.717820433640795;-0.013380002762954474;0.7178835826559443
41.471938;1.0444753391271624;0.8331687296237509;0.7976776027247754;-2.3085728338212444e-05;-2.208662380794432e-05;1.0449574646098743;9.999343326394412;0.8335245066844691;0.01555987180902811;0.015561945716005016;0.7178206183063525;-0.01338000301194032;0.7178836757967998
41.481938;1.0444758738255795;0.8331689181026;0.7976773823565495;-2.308563733481611e-05;-2.2086767949903743e-05;1.0449571245471174;9.999340853295083;0.833521389940835;0.015559879515238524;0.015561944541936735;0.7178207755698571;-0.013380003245948747;0.7178838642842013
41.491938;1.0444763903384737;0.8331690702665819;0.7976771222148533;-2.3085555465167105e-05;-2.2086926170308918e-05;1.0449567792045076;9.999338296470075;0.8335182909428417;0.01555988786509976;0.015561943447338827;0.7178209040201983;-0.013380003465100163;0.7178841478097574
41.501938;1.0444768889299;0.8331691841891914;0.7976768246135473;-2.3085482273401814e-05;-2.2087098012761553e-05;1.0449564275139605;9.999335654991059;0.8335152172500265;0.015559896863299753;0.015561942445478089;0.7178210008684194;-0.013380003669955634;0.7178845244453513
41.511938;1.0444773702502315;0.8331689094503905;0.7976761575869608;-2.197857405735199e-05;-2.1027545423982313e-05;1.044956067140701;9.999332937447207;0.8335121775503245;0.015559906514166307;0.015561941517438945;0.7178210626659293;-0.013380003861567381;0.7178849910696823
41.521938;1.0444778355911868;0.8331689426655879;0.7976757901430734;-2.1978517008923448e-05;-2.1027744163637826e-05;1.044955695585104;9.999330160521522;0.8335091812021856;0.015559916814942995;0.015561940624383864;0.7178210862166613;-0.01338100404127004;0.7178855617311997
41.531938;1.04447828699966;0.8331689351547403;0.7976753887187055;-2.1978467151357906e-05;-2.1027956519041694e-05;1.0449553107035208;9.999327344896715;0.8335062371320221;0.01555992776094016;0.015561939728960594;0.7178210689440331;-0.0133810042101412;0.7178861925931113
41.541938;1.044478727051784;0.8331688885512973;0.7976749531209831;-2.1978423839059934e-05;-2.102818283194162e-05;1.044954911156146;9.999324505789188;0.8335033531606455;0.01555993934752827;0.015561938811125968;0.7178210091635979;-0.013381004368615066;0.7178868942007341
41.551938;1.044479158170398;0.8331688057398909;0.7976744824135984;-2.1978386686607758e-05;-2.1028423529212372e-05;1.0449554971906572;9.999321647570076;0.8335005364646455;0.015559951565737223;0.015561937871467061;0.7178209062795727;-0.013381004516524148;0.7178876581159205
41.561938;1.0444795818301167;0.8331686897456992;0.7976739751847105;-2.1978355733448075e-05;-2.102867903189082e-05;1.044955070630442;9.99931876644274;0.8334977944995644;0.01555996439887305;0.015561936920635962;0.7178207606099208;-0.013381004653441702;0.7178884761886435
41.571938;1.0444799982329331;0.8331685424122641;0.7976734304257933;-2.1978331458822722e-05;-2.102894968267749e-05;1.0449546335265876;9.99931585015481;0.8334951350630458;0.015559977825986556;0.015561935968026424;0.7178205733751681;-0.013381004779036134;0.7178893404256208
41.581938;1.0444804062356254;0.8331683639811711;0.7976728479411246;-2.197831470648171e-05;-2.1029235686242286e-05;1.0449541874104635;9.999312874246307;0.8334925650776559;0.01555999182657539;0.015561935021053849;0.7178203468123614;-0.013381004893140754;0.7178902428624696
41.591938;1.0444817570949394;0.8331685661508886;0.7976718939057256;-2.1111236687833973e-05;-2.0199349690693314e-05;1.0449537342679618;9.99930980291753;0.8334900892761286;0.015560006376720784;0.015561934087326116;0.7178200838219697;-0.013381004995627293;0.7178911753837885
41.601938;1.0444821400409845;0.8331683251257501;0.7976712363091865;-2.1111238952569376e-05;-2.0199666295804467e-05;1.0449532775876005;9.999306592498586;0.8334877100407725;0.015560021439893748;0.015561933172659819;0.7178197875173999;-0.013381005086388295;0.7178921294329842
41.611938;1.0444825060744156;0.8331680536247489;0.7976705413343125;-2.1111252950588733e-05;-2.0199997886558234e-05;1.0449528220071944;9.999303199625992;0.8334854281715824;0.015560036963505351;0.015561932281338528;0.7178194609236765;-0.013382005165451342;0.7178931149955353
41.621938;1.0444828536122646;0.833167752568044;0.7976698091989382;-2.1111279505525815e-05;-2.0200344319643567e-05;1.0449523721214218;9.999299596015195;0.8334832439093647;0.015560052876841134;0.015561931419373643;0.7178191065536774;-0.013382005233088112;0.7178940868413841
41.631938;1.0444831821020029;0.8331674233797073;0.7976690400406605;-2.111131881032764e-05;-2.0200705529272506e-05;1.0449519317431726;9.999295775302413;0.8334811578448327;0.015560069089877285;0.01556193059475699;0.7178177261169831;-0.01338200528983202;0.7178940567145992
41.641938;1.0444834915918348;0.8331670680535185;0.7976682339224529;-2.1111370705066255e-05;-2.0201081403601408e-05;1.0449515038805572;9.999291744770863;0.833479171145995;0.015560085505421298;0.015561929815089496;0.7178173202927022;-0.013382005336369648;0.7178950176831758
41.651938;1.0444837819912698;0.8331666891193946;0.7976673908374631;-2.1111434810490037e-05;-2.0201471735451573e-05;1.0449510909249011;9.999287512973359;0.8334772850385543;0.015560102038843362;0.015561929089763664;0.7178168883880135;-0.013382005373425604;0.7178959637279112
41.661938;1.0444840520268135;0.8331659407468006;0.7976661767569275;-2.0004666075566623e-05;-1.9142138280501403e-05;1.0449506948865719;9.999283084887956;0.8334755003168867;0.015560118629971682;0.015561928444007276;0.7178164284205522;-0.013382005401845089;0.7178968894505892
41.671938;1.044484298835499;0.83316552379689;0.7976652597544415;-2.000475256120799e-05;-1.914255677158906e-05;1.044950317577216;9.999278470652344;0.8334738174366763;0.01556013523813601;0.015561927934763605;0.7178159378070519;-0.013382005422778986;0.7178977905739953
41.681938;1.0444845182502764;0.8331650936573602;0.7976643067001237;-2.000484894287144e-05;-1.9142989170768184e-05;1.0449499604257144;9.999273698026633;0.8334722369174378;0.015560151828649116;0.015561927648808071;0.7178154141318092;-0.013382005437582676;0.7178986639098371
41.691938;1.0444847049160326;0.8331646560200946;0.7976633190831266;-2.0004954496924408e-05;-1.9143435426583657e-05;1.044949624140147;9.999268808383151;0.8334707595909189;0.015560168370200606;0.015561927684518124;0.7178148554769465;-0.013382005447558104;0.717899507285918
41.701938;1.0444848522900119;0.8331642176788459;0.7976622987645355;-2.000506864955974e-05;-1.9143895064421095e-05;1.0449493088139012;9.99926383887514;0.8334693865611207;0.015560184833334913;0.015561928136201754;0.7178142604199959;-0.01338300545408106;0.7179003379558324
41.711938;1.044484953021684;0.8331637856495747;0.7976612480618478;-2.0005190819096813e-05;-1.9144366914676724e-05;1.044949014419046;9.999258815064513;0.8334681186221503;0.015560201175479038;0.015561929086693679;0.7178136281419765;-0.01338300545892507;0.717901117563236
41.721938;1.0444849996386758;0.833163366384176;0.7976601706255677;-2.000532043495613e-05;-1.914484919831935e-05;1.0449497412866047;9.999253759414202;0.8334669554384143;0.01556021733295144;0.01556193059800595;0.7178129586479111;-0.013383005464242242;0.717901863817773
41.731938;1.044484984938731;0.8331629655323876;0.7976590718584835;-2.0005457071698868e-05;-1.914533965442141e-05;1.0449494900799359;9.999248695360327;0.833465895806256;0.01556023323312644;0.015561932702522948;0.7178122527722268;-0.013383005472210953;0.717902575843588
41.741938;1.0444849022096696;0.8331622394854867;0.7976576239742278;-1.8898755890069732e-05;-1.8086097685270327e-05;1.0449492605782644;9.999243639241014;0.8334649389359725;0.015560248803646901;0.01556193540705486;0.7178115119068254;-0.013383005484662413;0.71790325265051
41.751938;1.044485699773134;0.8331626515476462;0.7976565004586551;-1.9138676416321862e-05;-1.83161463738647e-05;1.0449490499024838;9.999238594812638;0.8334640848619738;0.015560263961854915;0.01556193870393532;0.7178107379918233;-0.013383005503032034;0.7179038935265549
41.761938;1.0444854668497636;0.8331623355948209;0.7976553713714106;-1.9138831627139605e-05;-1.8316645159844224e-05;1.044948851931936;9.99923355913057;0.8334633334877861;0.015560278602891005;0.01556194257702457;0.7178099340105307;-0.013383005528683363;0.7179044987187905
41.771938;1.0444851567548672;0.8331620557864403;0.7976542385314952;-1.9138992491393756e-05;-1.8317140928763547e-05;1.0449486582021117;9.999228530808766;0.8334626835424778;0.01556029260739697;0.015561947007036534;0.7178091042831956;-0.013383005563172177;0.7179050697634503
41.781938;1.0444847723616755;0.833161814561998;0.7976531020730314;-1.9139158872425694e-05;-1.8317630377377438e-05;1.044948459066666;9.999223511248353;0.8334621321175877;0.015560305861687409;0.015561951979838602;0.7178082542887193;-0.013383005608172365;0.7179056094306228
41.791938;1.0444843194230122;0.8331616137119306;0.7976519615540928;-1.9139330413267104e-05;-1.8318110010135922e-05;1.0449482447514147;9.999218503316527;0.8334616747240797;0.015560318269430416;0.015561957488691193;0.7178073904299854;-0.013383005665249744;0.7179061214153228
41.801938;1.0444838044257077;0.8331614546639827;0.797650816604678;-1.9139506455494487e-05;-1.8318576277189545e-05;1.0449480063291554;9.999213515037171;0.8334613055676451;0.015560329750801816;0.015561963526722398;0.7178065197087945;-0.013384005735750194;0.7179066286846858
41.811938;1.044483232662722;0.8331609899038359;0.7976493333068772;-1.803284051088431e-05;-1.7259287437049584e-05;1.0449477359120924;9.999208566865164;0.8334610176111251;0.015560340241897366;0.015561970075679792;0.7178056492379143;-0.013384005820809234;0.7179070988605972
41.821938;1.044482608387346;0.8331609178790753;0.7976481804191375;-1.8033022606811888e-05;-1.7259715797953803e-05;1.0449474264368126;9.999203693664672;0.8334608027040525;0.015560349696940456;0.015561977104060654;0.7178047858248856;-0.013384005921330645;0.7179075560313736
41.831938;1.044481935749827;0.8331608898815739;0.7976470257229249;-1.803320623722384e-05;-1.726011951779232e-05;1.044947071761622;9.999198933825767;0.8334606522739075;0.015560358086521028;0.015561984577754349;0.7178039355738942;-0.013384006037996991;0.7179080057277426
41.841938;1.044481219195845;0.8331609057299834;0.7976458713906379;-1.8033390879070175e-05;-1.7260495214213397e-05;1.0449466666460518;9.99919431520338;0.8334605581185746;0.015560365389380547;0.015561992463914657;0.7178031035310327;-0.013384006171324276;0.7179084530917013
41.851938;1.0444804636679201;0.8331609656020108;0.797644720042901;-1.8033576390314927e-05;-1.7260840118450807e-05;1.044946206562195;9.999189856246376;0.8334605125575008;0.01556037158297318;0.015562000730241964;0.717802293676919;-0.013384006321597884;0.717908903004119
41.861938;1.0444796743746663;0.8331610696728902;0.7976435751362244;-1.8033762760045702e-05;-1.7261152187938263e-05;1.0449456874863632;9.999185577377467;0.8334605080510096;0.015560376648513325;0.015562009354578566;0.7178015091976753;-0.013384006488885523;0.7179093603275141
41.871938;1.0444788560929121;0.8331612175206126;0.7976424404690826;-1.8033949958953333e-05;-1.726143004567828e-05;1.0449451058387347;9.999181503702069;0.8334605371490647;0.015560380587390319;0.015562018325420405;0.7178007527777671;-0.013384006673207294;0.7179098298850651
41.881938;1.0444780130157547;0.8331614082729115;0.7976413191921503;-1.8034137747074388e-05;-1.7261672818252368e-05;1.044944458790092;9.99917766054029;0.8334605931417733;0.015560383420393696;0.015562027625403176;0.717800026818091;-0.01338400687454148;0.7179103164162349
41.891938;1.0444771494179363;0.8331612921562721;0.7976398795382083;-1.6927479991009666e-05;-1.620214198647222e-05;1.0449437441620815;9.999174074479834;0.833460670499676;0.01556038517219924;0.01556203722067235;0.7177983335730339;-0.013384007092685127;0.7179098245416562
41.901938;1.0444762705916513;0.8331615656408315;0.7976387906547048;-1.6927667120048913e-05;-1.620231367796004e-05;1.0449439598407684;9.999170777413335;0.833460764504269;0.015560385870949699;0.015562047063439308;0.7177976753386113;-0.01338500732715027;0.7179103764242682
41.911938;1.0444753832556775;0.8331618786864353;0.7976377190542278;-1.6927853153108387e-05;-1.620245021190443e-05;1.0449431035179553;9.999167802269723;0.833460870699975;0.01556038556092218;0.01556205710358962;0.7177970545110788;-0.013385007577056721;0.7179109383468844
41.921938;1.0444744945758693;0.8331622301819659;0.7976366649950999;-1.6928038032160843e-05;-1.6202552378620602e-05;1.0449421726832393;9.999165174367057;0.833460984654726;0.015560384303097282;0.015562067301315619;0.7177964731360883;-0.013385007841098268;0.7179115320846797
41.931938;1.0444745643901565;0.8331633797571131;0.7976356291575777;-1.716799074626775e-05;-1.6432170654665764e-05;1.0449411649631295;9.999162912367316;0.8334611020495138;0.015560382160111585;0.0155620776214716;0.7177959324240408;-0.013385008117712491;0.7179121602029096
41.941938;1.0444736898249374;0.8331638039586584;0.7976346131741949;-1.7168173491162973e-05;-1.64322080279642e-05;1.0449400787780423;9.999161032449072;0.8334612189139309;0.015560379183175715;0.015562088012700936;0.717795432822076;-0.013385008405349822;0.7179128242352824
41.951938;1.0444728284068547;0.8331642613150807;0.7976336197016798;-1.716835490965935e-05;-1.6432215465599214e-05;1.0449389132318847;9.99915954212561;0.8334613316454361;0.015560375411175189;0.015562098399877754;0.7177949740948429;-0.01338500870261633;0.7179135247147466
41.961938;1.0444719827427116;0.8331647497747139;0.7976326515794776;-1.71685346420925e-05;-1.6432194702359102e-05;1.0449376674141455;9.999158433310456;0.833461436856861;0.015560370879995861;0.015562108699854341;0.7177945550544769;-0.013385009008254149;0.7179142613854725
41.971938;1.0444711531632838;0.8331652675256085;0.7976317110332851;-1.716871238137131e-05;-1.6432147702657913e-05;1.0449363406384349;9.99915768604839;0.8334615312421817;0.015560365632599056;0.015562118842501573;0.7177941737596306;-0.013385009321054854;0.7179150332636447
41.981938;1.0444703370805488;0.8331654638729156;0.7976304660167292;-1.6062041227885817e-05;-1.5372338569529452e-05;1.0449349338964602;9.999157277307894;0.8334616113352155;0.015560359714347733;0.015562128777533895;0.7177938284249267;-0.01338500963958328;0.7179158391358313
41.991938;1.0444695296978805;0.8331660342289153;0.7976295865978283;-1.6062214206426932e-05;-1.5372245951745286e-05;1.0449334513409438;9.999157186531678;0.8334616733167335;0.015560353160552137;0.015562138469149335;0.7177935180317215;-0.013385009961936872;0.7179166783684972
42.001938;1.0444687256205571;0.8331666268972765;0.797628741412867;-1.6062384173539782e-05;-1.5372133812338215e-05;1.0449319002571391;9.999157393574219;0.8334617131858153;0.015560345997441544;0.015562147891231844;0.7177932421764261;-0.013386010286081003;0.7179175696715112
42.011938;1.0444679202798839;0.8331672381912664;0.7976279331314049;-1.6062550593539572e-05;-1.5372003982646886e-05;1.044930289344124;9.99915787482329;0.8334617273247849;0.01556033824726881;0.015562157024642333;0.7177930006553978;-0.013386010610393802;0.7179184759774314
42.021938;1.0444671107505323;0.8331678643060009;0.7976271640473249;-1.6062713156957834e-05;-1.5371857875559414e-05;1.0449286272785852;9.999158610242556;0.8334617133233168;0.015560329922962836;0.015562165852672161;0.717792793324467;-0.013386010933785508;0.7179194159671229
42.031938;1.0444662961999156;0.8331685019271869;0.797626436072823;-1.6062872123828006e-05;-1.5371696475818206e-05;1.0449269227010034;9.999159594939695;0.8334616703193237;0.015560321022374157;0.015562174356499267;0.7177926201662298;-0.013386011255522355;0.7179203897535102
42.041938;1.0444654782250196;0.8331691485849024;0.797625750636268;-1.606302841274287e-05;-1.537152038213193e-05;1.0449251843469343;9.999160838483721;0.833461598349353;0.015560311534839572;0.015562182516926032;0.7177924809519881;-0.01338601157503589;0.7179213977317412
42.051938;1.0444646607248615;0.8331698027058524;0.7976251080248125;-1.606318312375528e-05;-1.5371330043252255e-05;1.0449234205304048;9.999162356193512;0.8334614978593093;0.015560301455601585;0.015562190322350056;0.7177923746538798;-0.013386011891753764;0.7179224400529391
42.061938;1.044463848513134;0.8331701145200672;0.7976241733745618;-1.4956490228326429e-05;-1.4311387955072072e-05;1.0449216387707705;9.999164165838152;0.833461370161263;0.015560290793714448;0.015562197775724656;0.717792299182695;-0.013386012204977975;0.7179235162004378
42.071938;1.0444630452787227;0.8331707812016467;0.7976236135009632;-1.4956643116469322e-05;-1.4311171404385001e-05;1.0449198459881317;9.999166286685139;0.8334612177754585;0.015560279575874272;0.015562204894425573;0.7177922514729093;-0.013386012513967278;0.7179246255816477
42.081938;1.0444622525075362;0.8331714541538581;0.797623093957041;-1.4956794882160285e-05;-1.4310943410940011e-05;1.0449180489278818;9.99916873321642;0.8334610441977619;0.015560267851025157;0.015562211703538843;0.7177922281450592;-0.013386012818171067;0.7179257683185595
42.091938;1.0444614697928365;0.8331721337188777;0.7976226144412;-1.4956945247200984e-05;-1.4310705474490487e-05;1.0449162546016537;9.999171509802027;0.8334608537748337;0.015560255687724364;0.015562218233953195;0.717792226480553;-0.01338601311738098;0.7179269450106869
42.101938;1.044460695957331;0.833172819834781;0.7976221738743902;-1.4957093965872515e-05;-1.4310459421216399e-05;1.0449154703226697;9.99917460939368;0.833460651701057;0.015560243168431723;0.015562224527221677;0.7177922444964256;-0.013387013411836238;0.7179281745760172
42.111938;1.0444599301341428;0.8331735117969433;0.797621769809036;-1.4957240670000799e-05;-1.431020727272729e-05;1.0449137025763835;9.999178011998822;0.8334604438604805;0.015560230387849506;0.015562230636590279;0.7177922801530169;-0.013387013702211382;0.7179294194482724
42.121938;1.0444591721183423;0.8331742081479279;0.7976213986633955;-1.4957384777686383e-05;-1.4309951020235488e-05;1.0449119556336344;9.999181688994067;0.8334602365655006;0.015560217449562515;0.015562236632281979;0.7177923311228492;-0.013387013989388439;0.7179306976633711
42.131938;1.0444593758629634;0.8331756673102375;0.7976210563446319;-1.5197292344852423e-05;-1.4539241275437142e-05;1.0449102321513855;9.999185612259737;0.8334600359522384;0.015560204455589335;0.015562242613570164;0.7177923953930809;-0.013387014274341011;0.7179320081765664
42.141938;1.044458633830915;0.8331763639242736;0.797620738878629;-1.5197429523423726e-05;-1.4538982847249979e-05;1.0449085352656644;9.999189756542805;0.8334598471913088;0.015560191491223254;0.015562248703202462;0.7177924717393449;-0.013387014558199566;0.7179333491604745
42.151938;1.044457899041054;0.8331767050193895;0.797620109236362;-1.4090714710083018e-05;-1.3478988507830097e-05;1.0449068695297619;9.999194099690552;0.8334596745898334;0.01556017861500117;0.0155622550283574;0.7177925597194922;-0.013387014842204573;0.7179347181767219
42.161938;1.0444571700386953;0.8331773830016264;0.7976198338159067;-1.409084296475858e-05;-1.3478737189399077e-05;1.0449052405042492;9.999198628669223;0.8334595226719479;0.015560165856933468;0.015562261717487941;0.7177926595104936;-0.013387015127577798;0.7179361129537175
42.171938;1.0444564444021984;0.8331780447427212;0.7976195785138169;-1.4090965953478157e-05;-1.3478492822791375e-05;1.0449036543131673;9.999203347161513;0.8334593968944822;0.015560153215819378;0.015562268907490857;0.7177927716413938;-0.013387015415470419;0.7179375317713644
42.181938;1.0444557176235436;0.8331786870805815;0.7976193435003756;-1.4091082784124188e-05;-1.3478257155259364e-05;1.044902116991905;9.999208279133365;0.8334593033528784;0.01556014066210933;0.015562276741682738;0.7177918966228243;-0.013387015706945163;0.7179379734496367
42.191938;1.0444549831828671;0.8331793078595956;0.797619128490853;-1.4091191990686198e-05;-1.3478031427597675e-05;1.0449006333647075;9.999213460325837;0.8334592479916775;0.015560128161748864;0.015562285363289952;0.7177920348954694;-0.013387016002881384;0.7179394365332964
42.201938;1.0444542344116285;0.8331799057178058;0.7976189331203325;-1.409129170697723e-05;-1.3477816529489022e-05;1.0448992061832718;9.999218921778214;0.8334592360259716;0.01556011570297508;0.015562294908810293;0.7177921869001602;-0.013387016303807512;0.7179409200578074
42.211938;1.0444534656341538;0.833180480107102;0.7976187576003536;-1.4091380138849578e-05;-1.3477613220301005e-05;1.0448978361055976;9.999224685502035;0.8334592719053273;0.01556010329935006;0.015562305496804813;0.7177923527868925;-0.013388016609902726;0.7179424411109642
42.221938;1.0444526716446945;0.8331810312643654;0.7976186023590709;-1.4091455754777116e-05;-1.3477422287688094e-05;1.044896522427388;9.99923077146122;0.8334593593567987;0.015560090975131677;0.015562317221545068;0.7177925322972939;-0.013388016921293287;0.7179439605631109
42.231938;1.0444518464573476;0.8331815596232092;0.7976184676660728;-1.4091517063913281e-05;-1.3477244483920264e-05;1.0448952642570406;9.999237199624067;0.8334595011579026;0.015560078748395562;0.015562330155339019;0.7177927251252875;-0.013388017238281287;0.7179454951437588
42.241938;1.044450982157529;0.8331817164223861;0.7976180204318556;-1.2984714800941783e-05;-1.241734206079246e-05;1.0448940613855795;9.99924398789719;0.8334596991149161;0.015560066621744128;0.015562344346247725;0.717792931282033;-0.013388017561163614;0.7179470426718569
42.251938;1.0444500690478902;0.8331821992132827;0.7976179304849373;-1.2984743319523829e-05;-1.2417191794977103e-05;1.0448929136464984;9.999251152688878;0.8334599539756703;0.015560054584996269;0.01556235981249752;0.7177931512934058;-0.01338801788984282;0.7179486008648917
42.261938;1.0444490975128677;0.8331826597527514;0.7976178657978795;-1.2984754043160112e-05;-1.2417055571718934e-05;1.0448918193789343;9.999258707534564;0.8334602648851759;0.01556004262067082;0.015562376543798571;0.7177933865149212;-0.013388018223719485;0.7179501677949899
42.271938;1.0444480600484727;0.833183099200612;0.797617827068663;-1.2984746511457295e-05;-1.2416933524470372e-05;1.0448907747822571;9.999266654846114;0.8334606294008735;0.015560030707408403;0.015562394504305872;0.717793639361666;-0.013388018562058722;0.7179517419625532
42.281938;1.0444469513019101;0.833183519055026;0.7976178140843532;-1.2984720613860067e-05;-1.2416825662468576e-05;1.0448897740218102;9.99927497729067;0.8334610440457497;0.015560018823541457;0.015562413631545053;0.717793912719046;-0.013388018904397624;0.7179533221102404
42.291938;1.0444457664470899;0.833183921253258;0.7976178268127635;-1.2984676640931817e-05;-1.2416731835307654e-05;1.0448888094129676;9.999283636724044;0.8334615043788665;0.015560006945688199;0.015562433837384905;0.7177942090089362;-0.01338801925053021;0.717954907059223
42.301938;1.0444445007149588;0.8331843085817432;0.797617865633915;-1.298461529049442e-05;-1.2416651828422205e-05;1.0448888720088085;9.99929258444144;0.8334620051991596;0.015559995042613866;0.015562455011486042;0.7177945298050553;-0.013388019600207619;0.7179564956033164
42.311938;1.0444431506313259;0.8331846850665334;0.7976179307472494;-1.2984537497021609e-05;-1.2416585406867986e-05;1.0448879524749517;9.999301778870693;0.8334625414119784;0.015559983076114012;0.015562477025307383;0.7177948757974915;-0.01338801995290134;0.7179580865977561
42.321938;1.0444417147592708;0.8331850560285603;0.7976180218748266;-1.2984444116554523e-05;-1.2416532357871703e-05;1.0448870418387481;9.999311195104324;0.8334631086470284;0.015559971010441263;0.015562499742440353;0.7177952470954734;-0.013388020307830486;0.7179596792158982
42.331938;1.0444411468018293;0.833185839396853;0.7976178044232022;-1.211725144998752e-05;-1.1586302348356857e-05;1.0448861319229084;9.999320819493393;0.8334637033830994;0.015559958816311814;0.015562523026667142;0.7177956437374404;-0.01338902066424868;0.7179612917743207
42.341938;1.0444395394380637;0.8331862162176856;0.7976179452444135;-1.211712936318767e-05;-1.1586276216352442e-05;1.0448852153922672;9.999330639371141;0.8334643231232847;0.01555994646479607;0.015562546737496422;0.7177960657427135;-0.01338902102170168;0.7179628867822929
42.351938;1.0444378465062851;0.8331866018805749;0.7976181089174615;-1.211699490509036e-05;-1.1586263884118123e-05;1.0448842859720235;9.99934063667332;0.8334649663351278;0.015559933925231055;0.01556257072956228;0.7177965129052036;-0.013389021380037688;0.7179644818619144
42.361938;1.0444360682819207;0.8331869983315517;0.797618293833546;-1.2116850075918774e-05;-1.1586265364433947e-05;1.0448833388222047;9.99935078585455;0.8334656319998837;0.015559921176388356;0.015562594867668169;0.717796984797855;-0.013389021739316262;0.7179660746414126
42.371938;1.0444342054909979;0.8331874066592497;0.79761849820221;-1.2116697084078715e-05;-1.1586280541874166e-05;1.044882370496659;9.999361054727112;0.8334663193303561;0.015559908214483893;0.015562619037252725;0.7177974810887326;-0.01338902209977233;0.717967661999869
42.381938;1.0444322595930313;0.8331878272131105;0.7976187197321059;-1.211653782154706e-05;-1.1586309268353364e-05;1.0448813790089926;9.999371406375117;0.8334670276322337;0.015559895044531426;0.01556264313107782;0.7177980020974543;-0.013389022461695392;0.7179692408533387
42.391938;1.0444302332547397;0.8331882590943984;0.797618955751303;-1.2116373540348717e-05;-1.158635125764592e-05;1.0448803642993711;9.99938179979957;0.8334677562416704;0.015559881669652787;0.015562667029704992;0.7177985489220324;-0.013389022825198839;0.7179708083091828
42.401938;1.0444281301604212;0.8331887000158383;0.7976192037111806;-1.2116204986681015e-05;-1.1586405960179278e-05;1.0448793283314817;9.999392192409038;0.8334685043909086;0.015559868089736532;0.015562690601004644;0.7177991229302275;-0.013389023190111215;0.7179723613538505
42.411938;1.0444259545061036;0.8331891474235744;0.7976194614423893;-1.2116032594214356e-05;-1.1586472578979454e-05;1.0448782743330454;9.999402545597768;0.8334692706707327;0.015559854306348472;0.015562713710281789;0.7177997252979484;-0.013389023556073545;0.7179738967052345
42.421938;1.0444237113396009;0.8331895994439501;0.7976197266668821;-1.2115856599684155e-05;-1.1586550177530059e-05;1.0448772056904003;9.99941282581995;0.8334700529386677;0.015559840332464336;0.015562736225910076;0.7178003567601647;-0.013389023922786365;0.7179754110521324
42.431938;1.044421407007557;0.8331897055958477;0.7976196621584777;-1.1008828350991392e-05;-1.0526899536864611e-05;1.0448761250743448;9.999422999735108;0.833470849114039;0.015559826199121926;0.015562758024349208;0.7178010172685912;-0.013389024290130237;0.717976901207557
42.441938;1.0444190486212035;0.8331901608202648;0.7976199315525451;-1.1008645986129799e-05;-1.0526996988588226e-05;1.0448750338289732;9.999433030225756;0.833471657866175;0.015559811951146866;0.015562778992665319;0.7178017056722228;-0.013389024657968217;0.7179783640090853
42.451938;1.0444166436898927;0.8331906123752925;0.797620196496844;-1.1008461118438508e-05;-1.0527104520663067e-05;1.0448739320917118;9.9994428757956;0.8334724786715672;0.015559797639551814;0.015562799024606926;0.7178024195702212;-0.013390025026053898;0.7179798151094529
42.461938;1.0444142008224282;0.8331910560619055;0.7976204527760132;-1.1008274484022608e-05;-1.052722305345071e-05;1.044872819482589;9.999452493317264;0.8334733113038557;0.015559783316698774;0.015562818015466771;0.717803155287949;-0.013390025394235179;0.7179812149599998
42.471938;1.044411729894615;0.8331914883305627;0.7976206961585851;-1.1008087186352264e-05;-1.0527353661405069e-05;1.0448716952227115;9.999461844779086;0.8334741548656724;0.015559769032381873;0.015562835853050792;0.7178039082641631;-0.013390025762519872;0.7179825810933009
42.481938;1.0444092408713568;0.8331919060473951;0.797620922335306;-1.1007900609717822e-05;-1.0527497223288504e-05;1.0448705580023958;9.999470905834897;0.8334750071479302;0.01555975483057618;0.01556285240437383;0.7178046738551522;-0.013390026130978026;0.717983913115108
42.491938;1.0444067430973545;0.8331923061901025;0.7976211269613377;-1.1007716014128013e-05;-1.0527654198771328e-05;1.0448694064181014;9.999479667199786;0.8334758650195148;0.015559740748815137;0.015562867515741643;0.7178044481307589;-0.013390026499796735;0.7179842107267088
42.501938;1.0444042457979341;0.8331926859670911;0.7976213056256597;-1.100753430609175e-05;-1.0527824531593844e-05;1.0448682393923712;9.99948812424071;0.8334767254234926;0.015559726822340466;0.015562881038033823;0.7178052283925642;-0.013390026869243855;0.7179854724647918
42.511938;1.044401758307327;0.8331930432969892;0.797621453793782;-1.1007356387622054e-05;-1.052800766343121e-05;1.044867056126841;9.999496267755625;0.8334775862869753;0.015559713089813139;0.01556289285560299;0.7178060131828743;-0.013390027239287765;0.7179866966132874
42.521938;1.0443992896733851;0.8331933776473696;0.7976215669455746;-1.100718362254646e-05;-1.0528202526239228e-05;1.044865856044154;9.999504081356843;0.8334784467627008;0.015559699598488502;0.015562902890258459;0.7178068021482631;-0.013390027609344619;0.7179878808746458
42.531938;1.0443968489491535;0.8331933415019114;0.7976213071193571;-9.900169034407226e-06;-9.46866911348766e-06;1.044865638993488;9.999511536211227;0.8334793066212863;0.015559686408431597;0.015562911086339762;0.7178075960260911;-0.013390027978503456;0.7179890233016966
42.541938;1.04439444630873;0.8331936346785024;0.7976213393341327;-9.900012594575644e-06;-9.468881985261722e-06;1.0448644052958913;9.999518589615022;0.8334801657134151;0.015559673591537084;0.015562917398986036;0.7178083961248819;-0.013390028345760729;0.7179901230259451
42.551938;1.0443920933922384;0.8331939103410412;0.7976213281181206;-9.899867438065048e-06;-9.469100412690565e-06;1.044863155356092;9.999525192805848;0.8334810243936739;0.015559661228863212;0.015562921793416024;0.7178092034505343;-0.01339002870990915;0.7179911804758828
42.561938;1.0443907558015209;0.8331949302718809;0.797621273057147;-1.013949625086698e-05;-9.698869524353654e-06;1.0448618896938962;9.999531296609273;0.8334818840920967;0.015559649412394318;0.015562924251282398;0.7178100183688927;-0.01339002906955177;0.717992196724739
42.571938;1.0443885361125098;0.8331951729881821;0.7976211745100594;-1.0139378109496635e-05;-9.699092855620541e-06;1.0448606096446622;9.999536851265171;0.8334827464918716;0.015559638245079967;0.015562924771991254;0.7178108407262267;-0.013391029423468516;0.7179931909290508
42.581938;1.0443863950455006;0.8331953994907828;0.7976210332445401;-1.0139275498734051e-05;-9.699316676654114e-06;1.044859317340375;9.999541802145968;0.8334836119440223;0.015559627829211664;0.01556292336425644;0.7178116698436673;-0.013391029770912511;0.7179941251892373
42.591938;1.0443843360411427;0.8331956106424865;0.7976208501569099;-1.013919002320732e-05;-9.699540644451762e-06;1.044858014612204;9.99954608490235;0.833484478889062;0.015559618249440823;0.015562920039036685;0.717812504830517;-0.013391030111702725;0.7179950170782262
42.601938;1.0443823600642925;0.833195807550914;0.7976206260078185;-1.013912342815643e-05;-9.699765006136665e-06;1.0448567021676316;9.999549631140715;0.8334853442009262;0.015559609563946518;0.01556291480850621;0.7178133456560429;-0.013391030446215842;0.7179958655414181
42.611938;1.0443804673655228;0.8331959905938076;0.7976203611570235;-1.0139077294421988e-05;-9.699990497550853e-06;1.044855379668436;9.999552384407433;0.8334862037633708;0.015559601802416655;0.015562907687150474;0.7178141936549176;-0.013391030775225436;0.7179966691923223
42.621938;1.044378658337704;0.8331961594435005;0.7976200558971716;-1.0139052760917792e-05;-9.700218290279185e-06;1.0448540459229942;9.99955431392101;0.8334870533092616;0.015559594966843388;0.015562898697332737;0.7178150507343223;-0.013391031099599033;0.7179974260583203
42.631938;1.0443769332652348;0.8331963140751355;0.7976197112835242;-1.0139050532352322e-05;-9.700449889644019e-06;1.0448526988080455;9.99955541986922;0.833487889282787;0.015559589037146248;0.015562887882790064;0.7178159187428708;-0.013391031420060534;0.7179981339118272
42.641938;1.044375292075743;0.8331961062162022;0.7976189954571024;-9.032221003747791e-06;-8.640948599414437e-06;1.044851335709437;9.999555730869497;0.833488709139872;0.015559583980318956;0.01556287531604441;0.7178167999178022;-0.01339103173711048;0.7179987906328842
42.651938;1.0443737346663975;0.8331962338394958;0.7976185790576159;-9.032264442495888e-06;-8.64119337794251e-06;1.044849954560422;9.99955529656532;0.8334895108293594;0.015559579758019597;0.015562861084501145;0.7178176975167184;-0.013391032051024558;0.7179993946187205
42.661938;1.0443722616245903;0.8331963480784842;0.7976181310673752;-9.032331190283136e-06;-8.641447962149402e-06;1.0448485542673043;9.999554176642016;0.8334902919983924;0.015559576329653076;0.015562845277525866;0.7178186154111302;-0.013391032361993625;0.7179999453320343
42.671938;1.044370874684325;0.8331964485414511;0.7976176541973421;-9.032421565422769e-06;-8.641714330290114e-06;1.0448471342668426;9.999552426496896;0.8334910497818481;0.015559573652874116;0.015562827996715128;0.7178195566491385;-0.013391032670242138;0.7180004435535522
42.681938;1.0443695762748733;0.8331965343918052;0.7976171504825322;-9.032535531553032e-06;-8.64199414750263e-06;1.0448456942197464;9.999550086056901;0.833491780989388;0.015559571686534376;0.015562809368242116;0.7178205221711114;-0.013391032975847044;0.7180008911586871
42.691938;1.0443683685390497;0.8331966041461901;0.7976166210592328;-9.03267245023895e-06;-8.64228893250376e-06;1.0448442341285438;9.999547177507962;0.8334924819464624;0.01555957039847902;0.015562789543043009;0.7178215105802763;-0.013391033278541405;0.7180012905877238
42.701938;1.0443672527421883;0.8331966557274527;0.7976160667354477;-9.032831099279616e-06;-8.64260001199801e-06;1.0448427545623884;9.999543711654075;0.8334931485270902;0.015559569775085451;0.01556276869058747;0.7178225190403282;-0.013392033577845389;0.7180016630496513
42.711938;1.044366228971287;0.8331966867143217;0.7976154893132669;-9.033010098084264e-06;-8.642928394973117e-06;1.0448412568534282;9.999539698177339;0.8334937770597286;0.015559569826564718;0.015562746982005571;0.7178235444567868;-0.013392033873289393;0.718001973918203
42.721938;1.044365295796761;0.8331966949922404;0.7976148924460219;-9.033208422368145e-06;-8.643274942550101e-06;1.0448397428285987;9.999535150651345;0.8334943650605257;0.015559570577271475;0.015562724572856873;0.7178245836447771;-0.013392034164442608;0.7180022449970546
42.731938;1.0443644505536946;0.8331966794737595;0.7976142812047368;-9.03342544105449e-06;-8.643640635179595e-06;1.0448382141778783;9.999530086099625;0.833494910964593;0.015559572048431504;0.01556270160383212;0.71782563253768;-0.013392034450932951;0.7180024800413523
42.741938;1.0443636902575906;0.8331966401114267;0.7976136612515863;-9.033660669471828e-06;-8.64402652907732e-06;1.0448366723454714;9.999524525469916;0.8334954136332471;0.015559574258686346;0.01556267821791694;0.7178266858573322;-0.01339203473256815;0.7180026830137214
42.751938;1.0443630120393872;0.8331962287383404;0.7976127043150174;-7.92706370689657e-06;-7.58469495685764e-06;1.0448351187128835;9.999518492172983;0.833495872264347;0.015559577232593689;0.01556265458095794;0.717827737871824;-0.013392035009321396;0.7180028575321541
42.761938;1.0443624127481126;0.8331961440016401;0.7976120833438236;-7.927334159501463e-06;-7.585123094945971e-06;1.0448335542581524;9.999512008725691;0.8334962865417987;0.015559580991749278;0.015562630885898064;0.7178287834682305;-0.013392035281212534;0.7180030067274215
42.771938;1.0443618884066546;0.8331960382315328;0.7976114684430937;-7.92762146327274e-06;-7.585572295878008e-06;1.0448319791760217;9.999505100501468;0.8334966570819309;0.015559585541038045;0.015562607335739177;0.717829818643961;-0.013392035548286102;0.7180031335838403
42.781938;1.0443614343340422;0.8331959123381698;0.7976108628338785;-7.92792489000742e-06;-7.586042188012792e-06;1.0448313929634108;9.999497803394336;0.833496986164635;0.015559590868862336;0.01556258412525484;0.717830840215845;-0.01339203581052547;0.7180032412787682
42.791938;1.0443610460076709;0.833195767086385;0.7976102692323938;-7.928243685125341e-06;-7.5865325012100415e-06;1.0448297945320484;9.999490162221722;0.8334972776873517;0.015559596951412204;0.015562561435686188;0.717831845180569;-0.013392036067558316;0.7180033332616769
42.801938;1.0443616734446959;0.8331963637567608;0.7976096903230803;-8.168336156176507e-06;-7.816590004875615e-06;1.0448281822806624;9.99948222488405;0.8334975358990176;0.015559603750156812;0.015562539437077506;0.7178328304223782;-0.013392036318494702;0.7180034135043839
42.811938;1.044361405900537;0.8331961803128664;0.7976091291236522;-8.168684374470859e-06;-7.817121523854203e-06;1.0448265544368147;9.99947404627203;0.833497764600342;0.015559611215136956;0.015562518288419012;0.7178337929911102;-0.013392036562114474;0.7180034867456293
42.821938;1.0443611941219302;0.8331959762006368;0.7976085889293556;-8.169047663099654e-06;-7.817674059781524e-06;1.0448249098006457;9.999465694057866;0.8334979678885999;0.015559619299171828;0.015562498133910077;0.7178347303706463;-0.013392036797015967;0.7180035579732664
