time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.831938;1.0443610356731161;0.8331957497856468;0.7976080731647149;-8.169427122291074e-06;-7.818247662964291e-06;1.044823248444964;9.99945723999485;0.833498151184973;0.015559627961139048;0.015562479096722587;0.7178356402867563;-0.013392037021535174;0.7180036316357211
42.841938;1.0443609290619644;0.8331954998402046;0.7976075851174353;-8.169824526977953e-06;-7.818842271807957e-06;1.0448215715519298;9.999448742075653;0.8334983213035685;0.015559637148077383;0.015562461275812955;0.71783652054158;-0.013393037233721075;0.7180037302771306
42.851938;1.0443608733571443;0.8331952255858344;0.7976071276560927;-8.17024208413852e-06;-7.81945792853508e-06;1.0448198807733586;9.999440239473124;0.8334984855317148;0.015559646774692371;0.01556244475549273;0.7178363695367288;-0.01339303743146296;0.718002820820895
42.861938;1.0443608678741683;0.8331945772840267;0.7976063693583093;-7.063830924276794e-06;-6.760356352664686e-06;1.0448181779575005;9.999431765806841;0.833498650193604;0.015559656720819055;0.015562429618685045;0.7178371869716873;-0.013393037612719358;0.7180029263259139
42.871938;1.0443609122101116;0.8331942508915997;0.7976059806696325;-7.064295233620884e-06;-6.76101508691756e-06;1.044816464823234;9.999423360336472;0.8334988197583174;0.015559666845985344;0.015562415948254141;0.7178379737448591;-0.013393037775779245;0.7180030518592727
42.881938;1.044361006043183;0.8331938954559934;0.7976056305920721;-7.0647853887364854e-06;-6.761695956420735e-06;1.0448147421628762;9.999415065354029;0.833498996856123;0.015559677001241059;0.015562403817879537;0.7178387313703255;-0.013393037919348861;0.7180032013475703
42.891938;1.044361148880033;0.8331935086858014;0.7976053224791188;-7.065302346088001e-06;-6.7623991559160215e-06;1.044813009496914;9.999406921128472;0.8334991822402295;0.015559687032834446;0.015562393283627154;0.7178394614497865;-0.013393038042451604;0.7180033773180601
42.901938;1.0443613402146605;0.8331930884412555;0.7976050594362321;-7.065846752843008e-06;-6.7631247843826435e-06;1.044811265911866;9.999398964326542;0.8334993748534503;0.01555969678686723;0.015562384390145803;0.7178401652425344;-0.01339303814433394;0.718003581125865
42.911938;1.0443615797288766;0.8331926332758044;0.7976048437216818;-7.066419273124424e-06;-6.763872931941105e-06;1.0448095108738629;9.999391223151523;0.8334995724447867;0.015559706113549582;0.015562377182551216;0.717840843696944;-0.013393038224463982;0.7180038132967511
42.921938;1.0443618669219878;0.8331921430850989;0.7976046769513822;-7.0670206204578655e-06;-6.7646436989752715e-06;1.044807743856378;9.999383712742649;0.8334997718868651;0.015559714872810708;0.01556237169987755;0.7178414976347958;-0.013393038282598467;0.7180040739669387
42.931938;1.0443622006064872;0.8331916191482875;0.7976045607271669;-7.067651310922535e-06;-6.765437129902622e-06;1.0448059639125125;9.999376441884872;0.8334999693114074;0.01555972293907752;0.01556236795702733;0.7178421277029252;-0.013393038318803131;0.7180043633561576
42.941938;1.0443625789578737;0.8331910635396075;0.7976044969575435;-7.0683115073695944e-06;-6.766252978716837e-06;1.0448041698807937;9.99936942493405;0.833500160658232;0.015559730197764503;0.01556236593675285;0.7178427346525537;-0.013393038333388417;0.7180046822801651
42.951938;1.044363000022492;0.8331904787771338;0.797604487934885;-7.069001093825246e-06;-6.76709049803725e-06;1.0448023599776655;9.999362680932235;0.833500342139761;0.015559736543683221;0.015562365594907798;0.717843319765057;-0.013393038326936406;0.7180050327034606
42.961938;1.0443634621410958;0.8331898678912302;0.7976045363402231;-7.0697198313790005e-06;-6.7679484799694625e-06;1.0448005312110342;9.999356219567058;0.8335005102721884;0.015559741884244778;0.015562366872265167;0.7178438848368264;-0.013393038300498676;0.718005417674303
42.971938;1.0443639637353017;0.8331892341633356;0.797604644938164;-7.070467515654454e-06;-6.7688255913772605e-06;1.0447986801140767;9.99935003336062;0.8335006614782118;0.015559746141936165;0.015562369705248519;0.7178444319299434;-0.013393038255765608;0.7180058402585685
42.981938;1.0443645027219737;0.833188231407544;0.7976044823176689;-5.964392974952327e-06;-5.709982228271121e-06;1.0447968039912223;9.999344105434059;0.8335007914807386;0.015559749264170971;0.015562374031073871;0.717844963102546;-0.013393038194961503;0.7180063023843227
42.991938;1.0443650762849424;0.8331875582092073;0.7976047186846521;-5.9651984960426e-06;-5.710894763503575e-06;1.0447949016905311;9.999338423918578;0.8335008950364401;0.01555975123705017;0.015562379789359045;0.7178454803205436;-0.013394038120537553;0.7180068232740644
43.001938;1.0443656809099005;0.8331868650974968;0.7976050219720172;-5.966033167427136e-06;-5.711823791242489e-06;1.0447929738622825;9.99933299182935;0.8335009661887682;0.015559752083984713;0.0155623869214379;0.717845985565155;-0.013394038034983579;0.7180073650679749
43.011938;1.0443663121344338;0.833186150176298;0.7976053932150319;-5.966897434451706e-06;-5.712767750778743e-06;1.0447910223249544;9.999327827833705;0.8335009990856432;0.015559751851115798;0.0155623953714936;0.7178464806140729;-0.013394037940765541;0.718007944690897
43.021938;1.0443669643667677;0.8331854102729165;0.7976058326717979;-5.96779188911347e-06;-5.713724017539477e-06;1.0447890491262772;9.999322961975082;0.833500988864831;0.015559750595852349;0.015562405098890524;0.7178469666441222;-0.013394037840222117;0.718008559441975
43.031938;1.0443676312485177;0.8331846410090287;0.7976063402750221;-5.968716794926065e-06;-5.714689046275577e-06;1.0447870561190378;9.999318431930055;0.8335009316573957;0.015559748374119463;0.015562416089050868;0.7178474442713122;-0.013394037735521117;0.7180092064134764
43.041938;1.0443683059371125;0.8331838378300112;0.7976069155991443;-5.969671500301026e-06;-5.715658877442367e-06;1.0447850443571296;9.99931427719162;0.833500824254364;0.015559745225913546;0.01556242834046472;0.717847913931882;-0.013394037628668148;0.7180098828320676
43.051938;1.0443689813797732;0.8331829970049826;0.7976075574762127;-5.970654137206025e-06;-5.71662957203295e-06;1.0447840131949169;9.999310527266696;0.8335006642748675;0.015559741179752378;0.015562441841744587;0.7178483765880862;-0.013394037521451185;0.7180105857754813
43.061938;1.0443696512813327;0.8331821157030398;0.7976082640330174;-5.971661808924353e-06;-5.717597506150485e-06;1.044781960164136;9.999307191029677;0.8335004501194441;0.015559736275433025;0.015562456559813689;0.7178488344989546;-0.013394037415523724;0.7180113118225132
43.071938;1.044371264848564;0.8331819522347507;0.797609033018134;-6.212447857303938e-06;-5.948105699763141e-06;1.0447798816360077;9.999304257400167;0.8335001802176475;0.015559730583038625;0.015562472434562111;0.7178492908597907;-0.013394037312633033;0.7180120569242233
43.081938;1.0443719118009733;0.83318098204679;0.7976098617126651;-6.213495880852922e-06;-5.949059254664649e-06;1.0447777735334087;9.999301705006443;0.8334998524040005;0.01555972420447497;0.015562489379133767;0.7178497482907622;-0.013394037214519351;0.718012816620354
43.091938;1.044372544098322;0.8331799621362699;0.7976107461857186;-6.214560074472463e-06;-5.9500018772152376e-06;1.0447756317569583;9.99929951176837;0.8334994640797989;0.015559717256836837;0.015562507288396003;0.7178502077063917;-0.013394037122518774;0.7180135862288384
43.101938;1.0443731596129708;0.8331788878319915;0.7976116807537421;-6.215638479081187e-06;-5.950931214037745e-06;1.0447734523617094;9.99929766207178;0.8334990126950209;0.015559709852580926;0.015562526049866516;0.7178506685070473;-0.01339403703745181;0.7180143605344184
43.111938;1.044373755131193;0.8331774056634068;0.7976123245643713;-5.109877184587724e-06;-4.892106159513892e-06;1.0447712319430513;9.999296148573988;0.833498496048809;0.015559702092177583;0.015562545552536236;0.7178511296850922;-0.013394036959845274;0.7180151335362893
43.121938;1.0443743263817138;0.8331762100230811;0.7976133384531083;-5.110978882375608e-06;-4.893001430562343e-06;1.044768968116393;9.999294965471224;0.8334979125140941;0.015559694067314037;0.015562565686970153;0.7178515907701605;-0.013394036890126217;0.718015899014609
43.131938;1.044374868393459;0.8331749509215514;0.797614381775483;-5.11208922799344e-06;-4.893875869967446e-06;1.0447666595864535;9.999294102722232;0.8334972611707439;0.015559685863178664;0.015562586338395799;0.7178520517304047;-0.013394036828641426;0.7180166513518902
43.141938;1.0443753761597794;0.8331736284311583;0.7976154481508255;-5.113205836363956e-06;-4.894727284435214e-06;1.0447643060535658;9.999293548232222;0.8334965418699426;0.015559677556949023;0.015562607385045822;0.7178525119994403;-0.01339503677562546;0.7180174045330516
43.151938;1.0443755448465641;0.8331720034893231;0.7976165313455421;-5.8751397859919074e-06;-5.6239847897113735e-06;1.0447619080336419;9.99929329201259;0.833495755518665;0.01555966922125023;0.015562628702275327;0.7178529697939887;-0.013395036731253465;0.718018117533368
43.161938;1.044375972428136;0.8331705565625329;0.797617625263885;-5.876262531194726e-06;-5.6247865718813975e-06;1.0447594665206612;9.999293326502855;0.8334949042119146;0.015559660921780983;0.015562650166064212;0.7178534221820507;-0.013395036695654932;0.7180188063148931
43.171938;1.044376356700195;0.8331690486342274;0.7976187239729516;-5.8773858571140976e-06;-5.625563686185384e-06;1.0447569829637433;9.999293644480256;0.8334939906526738;0.015559652698254278;0.01556267165798989;0.7178538654162527;-0.013395036668816087;0.718019469535044
43.181938;1.0443766976383848;0.8331674800558186;0.7976198219440167;-5.878508337454268e-06;-5.626317005193688e-06;1.044754459446035;9.999294239037077;0.833493017533578;0.015559644557041577;0.015562693071239298;0.7178542954622726;-0.013395036650493068;0.7180201074749674
43.191938;1.044376996709991;0.8331658511302882;0.7976209145805769;-5.8796286233063055e-06;-5.6270474230037535e-06;1.044751898543124;9.999295105780803;0.8334919878060589;0.015559636488361929;0.015562714309739477;0.7178547087563485;-0.013395036640164327;0.7180207218835242
43.201938;1.0443772570956953;0.8331641624305888;0.7976219984655676;-5.880745605504747e-06;-5.627755690712883e-06;1.0447493031497468;9.999296244676913;0.8334909054040385;0.015559628487025016;0.015562735280458987;0.7178551028586578;-0.013395036637006948;0.7180213156817316
43.211938;1.0443774842056155;0.8331624149234351;0.797623071103622;-5.881858443688201e-06;-5.6284424672494895e-06;1.0447466766697828;9.999297658940073;0.8334897752095212;0.015559620566646757;0.015562755887092586;0.7178554766449701;-0.013395036639944912;0.7180218925375199
43.221938;1.0443776857814613;0.8331606100800723;0.7976241307521076;-5.882966383250175e-06;-5.629108308071999e-06;1.044744023418814;9.999299349679406;0.8334886020657314;0.015559612763039611;0.015562776034045258;0.7178558299389306;-0.01339503664777393;0.7180224561996089
43.231938;1.044377871190878;0.8331587498221396;0.7976251764192629;-5.884068628714627e-06;-5.629753612066023e-06;1.0447413489574293;9.999301309403625;0.8334873901858109;0.015559605122546527;0.01556279563790524;0.7178561631510542;-0.013395036659273486;0.7180230102007139
43.241938;1.0443780502733733;0.8331564873631966;0.7976258738667472;-4.778312151844119e-06;-4.570639826242331e-06;1.044738660104786;9.999303520188253;0.8334861437464486;0.015559597681724187;0.015562814628825377;0.71785647731742;-0.013395036673320815;0.7180235582898996
43.251938;1.044378232589242;0.8331545220931568;0.7976268910246402;-4.779400552148407e-06;-4.571245466921487e-06;1.044735964598828;9.99930596080182;0.833484867724353;0.015559590448420337;0.015562832945198148;0.7178567742702918;-0.013395036689079255;0.71802410465851
43.261938;1.0443784272257237;0.833152507062818;0.79762789391414;-4.780480593709017e-06;-4.571832279787996e-06;1.0447332704942922;9.999308617022534;0.8334835680221442;0.015559583399053903;0.01556285053789339;0.7178570567040088;-0.013395036706107677;0.7180246533309012
43.271938;1.0443786427355655;0.8331504446688128;0.797628882897026;-4.781551114387957e-06;-4.572400675412366e-06;1.0447305855148519;9.999311485693603;0.8334822509437219;0.015559576500121162;0.015562867376756013;0.717856327739604;-0.013395036724195458;0.7180242077379309
43.281938;1.0443788869511406;0.8331483379493798;0.7976298591745857;-4.782611018642584e-06;-4.572950508066831e-06;1.044727916799242;9.999314572847032;0.8334809225387158;0.015559569731032114;0.01556288344921217;0.7178565900273405;-0.013395036743032291;0.7180247698522958
43.291938;1.044379166373216;0.8331461902187698;0.7976308241183699;-4.783659390461625e-06;-4.573481098155874e-06;1.0447252708969172;9.999317886832069;0.8334795879982873;0.015559563088123257;0.015562898751137541;0.717856845447851;-0.013395036762062825;0.7180253410426342
43.301938;1.0443794853159072;0.8331440049332582;0.797631778504264;-4.784695321304366e-06;-4.573991470212377e-06;1.0447226538538332;9.999321429794596;0.833478251156332;0.015559556582599573;0.015562913271863559;0.7178570958703483;-0.013395036780627772;0.7180259213631841
43.311938;1.0443798459723532;0.8331417858323334;0.7976327224948313;-4.785717671996675e-06;-4.574480649962103e-06;1.0447200719350753;9.99932519831805;0.8334769148161989;0.015559550236755383;0.015562926984802702;0.7178573439535123;-0.013396036798044618;0.7180265287888583
43.321938;1.0443802499401134;0.8331395364980829;0.7976336561130756;-4.786725011709392e-06;-4.574947762037467e-06;1.0447175323501656;9.999329192714988;0.8334755819168482;0.015559544070100328;0.015562939856994217;0.717857593126868;-0.013396036813402804;0.7180271250171291
43.331938;1.0443806999915173;0.8331372596865634;0.79763458023539;-4.787715613286385e-06;-4.575391804203263e-06;1.044715043047789;9.999333426050308;0.8334742561053905;0.015559538084809938;0.015562951862915701;0.7178578471264647;-0.013396036825334637;0.7180277275401689
43.341938;1.0443812007128195;0.8331349576469076;0.7976354975689505;-4.788687357591576e-06;-4.575811414803164e-06;1.0447126124049564;9.999337929001433;0.8334729411596665;0.015559532266564858;0.015562962978943542;0.717858109708109;-0.013396036832023266;0.7180283345954491
43.351938;1.0443817579499661;0.8331326329833559;0.7976364124885228;-4.7896377689453375e-06;-4.576204950742977e-06;1.044710248804035;9.99934274788566;0.8334716402528172;0.015559526601506564;0.015562973174815156;0.7178583845021657;-0.013396036831359887;0.7180289433519353
43.361938;1.044382377763857;0.8331302886389128;0.7976373298422657;-4.790564363245517e-06;-4.576570763676465e-06;1.0447089594455183;9.999347938466949;0.8334703556336385;0.015559521088210305;0.015562982420028147;0.7178586746129615;-0.013396036821087825;0.7180295502070178
43.371938;1.0443830655891237;0.8331279272164551;0.797638253846347;-4.7914649802753435e-06;-4.5769074930537545e-06;1.0447067499871503;9.99935355981144;0.8334690884946026;0.015559515736962626;0.015562990687879247;0.7178589822471565;-0.01339603679891652;0.7180301514463888
43.381938;1.0443847798155221;0.8331259628300015;0.7976388538691376;-3.92523885403207e-06;-3.7470201648356422e-06;1.0447046258335084;9.999359665399993;0.833467839102567;0.015559510575356005;0.015562997948803624;0.7178593089969763;-0.013396036762741207;0.7180307435147067
43.391938;1.0443856172271788;0.8331235731957644;0.7976398005031154;-3.926081979102409e-06;-3.747296835389646e-06;1.0447025930392624;9.999366290005261;0.8334666074384833;0.015559505659212948;0.015563004163602982;0.7178596563828479;-0.013396036710955244;0.7180313230604478
43.401938;1.0443865359874638;0.8331211717616739;0.7976407616880807;-3.92689379197157e-06;-3.7475436499811004e-06;1.044700657950714;9.999373441285881;0.8334653939625529;0.015559501067360358;0.015563009286792237;0.7178600262919318;-0.013396036642439805;0.718031887037365
43.411938;1.0443875398716174;0.8331187597277866;0.7976417378007524;-3.9276728623575586e-06;-3.7477610258660305e-06;1.0446988269005828;9.99938110829734;0.8334641995303093;0.01555949687805467;0.015563013284765618;0.7178604214231802;-0.013396036556069617;0.7180324328497983
43.421938;1.0443886309068557;0.8331163381878108;0.7976427274917459;-3.928418082138536e-06;-3.747949173100915e-06;1.0446971061324581;9.999389282191059;0.8334630244149567;0.015559493149973222;0.015563016156681703;0.7178608451218276;-0.013396036450322116;0.718032958294459
43.431938;1.0443898091635473;0.8331139084940957;0.797643728333609;-3.9291286297076035e-06;-3.7481081488777596e-06;1.0446955012052979;9.999397971561354;0.8334618678143992;0.015559489926950568;0.015563017940364783;0.7178613003824094;-0.013396036323403923;0.718033460969098
43.441938;1.0443910733548405;0.833111472854087;0.7976447378511551;-3.929803768625696e-06;-3.7482381801038187e-06;1.0446940162385514;9.999407201155734;0.8334607284739807;0.015559487251974721;0.0155630187044835;0.7178617889313278;-0.013396036173558994;0.718033937691285
43.451938;1.0443924216936828;0.8331090342426563;0.7976457543452563;-3.930442618877142e-06;-3.7483398253981077e-06;1.0446926535075625;9.999416993914636;0.8334596055432397;0.015559485163534068;0.0155630185403755;0.7178623109965249;-0.01339603599928397;0.7180343850993666
43.461938;1.0443938525681296;0.8331065958382375;0.7976467771977215;-3.931044098847105e-06;-3.748413943405047e-06;1.0446914136817833;9.99942735275575;0.8334584988643511;0.015559483683178596;0.015563017557817253;0.7178628654322082;-0.01339603579950165;0.7180348011061699
43.471938;1.0443953648865638;0.8331041608374256;0.7976478070097099;-3.931606954865903e-06;-3.7484616311841886e-06;1.0446902967559517;9.999438261415731;0.8334574088217842;0.015559482818190555;0.015563015883511932;0.7178634498152417;-0.01339603557371602;0.7180351855865212
43.481938;1.0443969580874264;0.8331017324457013;0.797648845553705;-3.932129870522397e-06;-3.7484840887817183e-06;1.0446893025872688;9.999449698885766;0.8334563363791785;0.01555948257290458;0.015563013662465033;0.7178640606140246;-0.013396035322168818;0.7180355399088779
43.491938;1.0443986312589029;0.8330993136425927;0.7976498946823656;-3.932611753613454e-06;-3.748482529390815e-06;1.0446884305492028;9.999461644814426;0.8334552835633527;0.015559482955851675;0.015563011051178847;0.7178646934507326;-0.013397035045890664;0.718035884822929
43.501938;1.044400381963163;0.8330969068494334;0.7976509547317675;-3.933051880979241e-06;-3.748458317528746e-06;1.0446876791099882;9.999474071194822;0.8334542537115075;0.01555948398629901;0.015563008198861248;0.7178653432457912;-0.0133970347464919;0.7180361854700653
43.511938;1.0444022061965346;0.833094513918129;0.7976520243102966;-3.933449713124043e-06;-3.7484130356737587e-06;1.0446870459218252;9.99948693715496;0.8334532509608066;0.015559485699924217;0.015563005231924533;0.7178660042086288;-0.013397034425864547;0.7180364634760249
43.521938;1.0444040992035108;0.8330921362955227;0.7976531014639309;-3.9338047578962715e-06;-3.748348352947454e-06;1.0446865284305435;9.999500194464165;0.8334522797541891;0.015559488145401071;0.015563002241230696;0.7178666698969809;-0.013397034086061847;0.7180367221404591
43.531938;1.0444060559257022;0.8330894260605445;0.7976538504617926;-2.827263225771738e-06;-2.688526959056011e-06;1.0446861243568148;9.999513797485532;0.8334513449580941;0.015559491369540095;0.015562999270512112;0.7178673333882796;-0.013397033729322855;0.7180369645487843
43.541938;1.0444080709307728;0.8330870810693882;0.7976549374880716;-2.8275312989437013e-06;-2.6884287073020266e-06;1.044685831882688;9.999527709323065;0.8334504517566116;0.015559495398485397;0.015562996324179247;0.7178679874579386;-0.013397033358011335;0.7180371936705288
43.551938;1.0444101386799227;0.8330847528621854;0.7976560268932862;-2.8277552254142185e-06;-2.6883160619819643e-06;1.0446856501459207;9.99954189542348;0.8334496046139014;0.015559500228383288;0.01556299339387844;0.7178686247729191;-0.013397032974373063;0.7180374127033973
43.561938;1.044412254703804;0.8330824425007025;0.7976571170558617;-2.827934913181867e-06;-2.6881902331434315e-06;1.044685579793947;9.999556310999365;0.8334488063727765;0.015559505836226513;0.015562990481184745;0.7178692379038007;-0.01339703258028164;0.7180376248427445
43.571938;1.044414416711092;0.8330801515234979;0.7976582065181054;-2.828070608083939e-06;-2.6880522122141172e-06;1.044685623149946;9.999570898330132;0.833448058734148;0.015559512201091535;0.015562987601653868;0.7178698193645714;-0.0133970321771896;0.7180378333691888
43.581938;1.044416623985074;0.8330778811829848;0.7976592942458278;-2.828162619940267e-06;-2.6879028065307084e-06;1.0446857839858108;9.999585593049751;0.8334473633619399;0.01555951930712292;0.015562984775771806;0.7178703623599586;-0.013397031766288247;0.7180380421404784
43.591938;1.0444188756967692;0.8330756324279195;0.797660379819901;-2.8282111733910345e-06;-2.6877427893493543e-06;1.044686066853166;9.999600332418872;0.8334467222549863;0.015559527119922773;0.015562982026381417;0.7178708616322838;-0.013397031348670284;0.7180382552268446
43.601938;1.0444211702850867;0.8330734067288716;0.7976614631349699;-2.8282164892134856e-06;-2.687572935981451e-06;1.0446864762900514;9.99961506168658;0.8334461372978111;0.015559535566238967;0.01556297938232921;0.7178713132919604;-0.013397030925485241;0.7180384758555639
43.611938;1.0444235058499565;0.8330712061278017;0.7976625437203442;-2.828178889021875e-06;-2.6873938711025462e-06;1.0446870160147035;9.999629732460615;0.833445609573695;0.015559544540158352;0.015562976873450788;0.7178717144490411;-0.013397030498165222;0.7180387058484895
43.621938;1.0444258802169304;0.8330690320871446;0.7976636206347494;-2.828098896107531e-06;-2.687206259384426e-06;1.0446876880863611;9.999644297749214;0.8334451391348653;0.015559553921911752;0.015562974525995536;0.7178720633288524;-0.01339703006843543;0.7180389456684416
43.631938;1.0444282908274791;0.8330668845953064;0.7976646932560264;-2.8279773775163537e-06;-2.6870111671534347e-06;1.0446884928732132;9.999658712222088;0.8334447255666249;0.015559563594223913;0.015562972369464611;0.7178723588168655;-0.013397029638037607;0.718039194499435
43.641938;1.044430734860341;0.8330647621628436;0.79766576189734;-2.827815607911961e-06;-2.68680988157612e-06;1.0446894298532776;9.999672933753718;0.8334443687154174;0.015559573455545726;0.015562970438992326;0.7178725997130713;-0.013397029208551816;0.7180394502651399
43.651938;1.0444332089451387;0.8330626624272048;0.7976668276968265;-2.827615063495863e-06;-2.686603373830261e-06;1.0446904979854483;9.999686920164297;0.833444068849445;0.015559583426814148;0.015562968757424543;0.7178727847314957;-0.01339702878139914;0.7180397097084535
43.661938;1.044435708583084;0.8330605827702315;0.7976678920737326;-2.827377025039201e-06;-2.6863921632683204e-06;1.0446916957087358;9.999700625500964;0.8334438263558548;0.01555959345304468;0.015562967312283037;0.7178729124401365;-0.01339702835781219;0.7180399686230431
43.671938;1.0444382285459057;0.8330585203483751;0.7976689561970988;-2.8271024187773104e-06;-2.6861765603400815e-06;1.0446930211939267;9.999714004539562;0.8334436416354705;0.015559603503214428;0.015562966054011047;0.7178729806797038;-0.01339702793881414;0.718040222391395
43.681938;1.0444407638938613;0.8330564721014786;0.7976700207347296;-2.8267920905863074e-06;-2.6859567168968337e-06;1.0446944722138563;9.999727021696321;0.8334435151898557;0.015559613562547434;0.015562964912556152;0.7178729865696645;-0.0133980275252979;0.718040485127559
43.691938;1.0444433097143526;0.8330540864289525;0.7976707515113719;-1.719593874083896e-06;-1.6259934531981327e-06;1.044696045278927;9.999739653167582;0.8334434472383645;0.015559623616659917;0.015562963814568483;0.7178729274153494;-0.01339802711811057;0.7180407149927891
43.701938;1.0444458598897792;0.8330520586639999;0.7976718149996465;-1.7192160997585329e-06;-1.6257645819700616e-06;1.0446977348179258;9.99975188127416;0.8334434371893188;0.015559633649509257;0.015562962690773747;0.7178728014813505;-0.013398026718102408;0.7180409261326531
43.711938;1.0444484072384246;0.8330500381856705;0.7976728752863338;-1.7188075370460355e-06;-1.6255309391869965e-06;1.044699533559065;9.99976368796839;0.8334434839042739;0.015559643667773125;0.015562961466690525;0.7178726078453224;-0.013398026326134535;0.7180411143854002
43.721938;1.044450945522089;0.8330480234405784;0.7976739309616908;-1.7183706495602588e-06;-1.625292749933734e-06;1.0447024341925057;9.99977505717649;0.833443586267956;0.01555965372070685;0.015562960049450202;0.71787234556813;-0.01339802594310245;0.7180412762537823
43.731938;1.0444544249550634;0.8330467739421804;0.7976749816701254;-1.9576592376306835e-06;-1.8545947957244663e-06;1.0447044308608908;9.999785985844623;0.8334437426517006;0.015559663893233891;0.015562958331178411;0.7178720129636377;-0.01339802557009953;0.7180414090666742
43.741938;1.0444569370051706;0.8330447670994645;0.797676027856695;-1.957173620418734e-06;-1.8543496332906652e-06;1.0447065193655611;9.99979648579467;0.8334439497796658;0.015559674291536856;0.015562956206721393;0.7178716074137088;-0.013398025208523675;0.7180415110485319
43.751938;1.044459435528493;0.8330427632442531;0.7976770700913413;-1.956666889043114e-06;-1.8541026846489767e-06;1.0447086965039605;9.999806571046255;0.8334442028757297;0.01555968503422251;0.015562953587849516;0.7178711257007876;-0.013398024859899512;0.7180415811856629
43.761938;1.0444619198389857;0.8330407626920024;0.7976781084360816;-1.956140391504462e-06;-1.8538550459835567e-06;1.0447109596605906;9.999816248892161;0.8334444968315633;0.015559696241359403;0.015562950393322433;0.7178705647750193;-0.013398024525678348;0.7180416188593327
43.771938;1.0444643869868846;0.8330387669492906;0.7976791423823746;-1.955595191145289e-06;-1.8536074628905288e-06;1.0447133065597394;9.999825524118549;0.8334448267139446;0.015559708020198989;0.015562946519892283;0.7178689224173003;-0.013398024207250767;0.7180406236746995
43.781938;1.044466832071742;0.8330367787241632;0.7976801713065066;-1.955032481393533e-06;-1.8533602311411466e-06;1.0447157345380478;9.999834407406732;0.8334451875181846;0.015559720458052963;0.015562941834050485;0.717868197172072;-0.013398023905992049;0.718040594798404
43.791938;1.0444692500114858;0.8330348014006427;0.7976811948411167;-1.9544536720876194e-06;-1.8531131004535224e-06;1.0447182404158146;9.999842919776867;0.8334455740373159;0.015559733623827428;0.01556293619491545;0.7178673881705999;-0.013398023623269875;0.718040532173398
43.801938;1.0444716362496715;0.833032838518676;0.7976822131230978;-1.953860204918439e-06;-1.8528655000343657e-06;1.0447208213006847;9.999851095457501;0.833445981133712;0.015559747567083705;0.015562929472185868;0.7178664953301991;-0.013398023360496272;0.7180404357779279
43.811938;1.0444739860721464;0.8330308936955749;0.7976832268620045;-1.9532534422855355e-06;-1.8526171879685627e-06;1.0447234742936122;9.999858983812084;0.8334464042264367;0.015559762311973004;0.015562921543785531;0.7178655191836529;-0.013398023119057592;0.7180403058220198
43.821938;1.0444762946951613;0.8330289708544654;0.7976842370983384;-1.9526347051400854e-06;-1.8523686483767272e-06;1.0447261948187783;9.99986664164646;0.8334468395779834;0.015559777854023345;0.015562912292093086;0.7178644603926092;-0.013398022900142402;0.7180401430180927
43.831938;1.0444785582337202;0.833027074485369;0.7976852451691171;-1.9520052722076744e-06;-1.852120769983018e-06;1.0447289759370748;9.999874118215798;0.8334472839532899;0.015559794164120148;0.015562901603769212;0.7178633195721187;-0.013398022704757451;0.71803994869784
43.841938;1.0444807738755248;0.8330252095099975;0.7976862527692054;-1.9513664081685225e-06;-1.8518743821878177e-06;1.044731809516669;9.999881450426638;0.8334477338347694;0.015559811197701823;0.015562889362940938;0.7178620972655192;-0.013398022533785518;0.7180397244979454
43.851938;1.0444829394240827;0.8330233807409484;0.7976872617375835;-1.9507195506071687e-06;-1.8516302092525899e-06;1.0447346879351442;9.999888672094965;0.833448185120914;0.01555982890067122;0.01556287544667158;0.717860794000246;-0.013398022387797057;0.7180394718332956
43.861938;1.0444850531599814;0.8330212439623226;0.7976879398985869;-8.43211932422331e-07;-7.916498331456267e-07;1.0447376054313398;9.999895822213267;0.833448633520181;0.015559847207226779;0.015562859738402003;0.7178594105433656;-0.013398022266827585;0.7180391913561996
43.871938;1.0444871136664897;0.8330195015986145;0.7976889567945035;-8.425541720567753e-07;-7.914121789746198e-07;1.044740558647679;9.99990294272569;0.8334490749167678;0.015559866041238912;0.015562842147559366;0.7178579482696507;-0.013398022170384308;0.7180388825908461
43.881938;1.044489119639657;0.8330178101820362;0.7976899801632904;-8.418934346510643e-07;-7.91178462759041e-07;1.0447435458187297;9.99991006772127;0.8334495056518504;0.015559885321933089;0.015562822611667113;0.7178564094183436;-0.013398022097513031;0.7180385442105763
43.891938;1.0444910703970083;0.8330161753015889;0.7976910117454483;-8.412311318762437e-07;-7.909488201526288e-07;1.0447465654404657;9.99991721600887;0.8334499230545664;0.015559904960633258;0.015562801087529318;0.7178547968102474;-0.013399022046870527;0.718038193498842
43.901938;1.0444929665844276;0.8330146029976156;0.7976920528562097;-8.405684520039653e-07;-7.907233898532272e-07;1.044749615536982;9.999924402505282;0.8334503259073158;0.015559924857624467;0.01556277755463513;0.7178531132462709;-0.013399022017053014;0.7180377920722225
43.911938;1.044494810208425;0.8330131002672757;0.7976931038874856;-8.399063733968158e-07;-7.90502459456237e-07;1.0447526932601199;9.999931657283977;0.8334507143688497;0.01555994490914978;0.015562752025582197;0.717851361375487;-0.013399022007016707;0.7180373576271537
43.921938;1.0444966041981594;0.8330116747867904;0.797694163804118;-8.392455681784327e-07;-7.902863546119218e-07;1.0447557947310142;9.999939027560062;0.8334510896005985;0.015559965017299697;0.01556272454579206;0.7178495440999697;-0.013399022016162374;0.7180368892756115
43.931938;1.04449835194979;0.8330103342169685;0.7976952299288447;-8.385862693800482e-07;-7.900752190073284e-07;1.0447589156243324;9.999946566730785;0.8334514536776073;0.015559985095615275;0.015562695186783984;0.7178476650677134;-0.013399022044073203;0.7180363864298717
43.941938;1.044500057120187;0.8330090861931189;0.7976962990942678;-8.379283252865198e-07;-7.898689913496337e-07;1.0447620519151821;9.999954325470695;0.833451809505086;0.01556000506103483;0.015562664042746659;0.7178457287740254;-0.01339902209021388;0.718035848603748
43.951938;1.0445017236438303;0.8330079386602659;0.7976973691061507;-8.372713042668529e-07;-7.896674941626631e-07;1.044765199810892;9.999962344052065;0.8334521599659074;0.0155600248205092;0.015562631228206171;0.7178437400071962;-0.013399022153782598;0.7180352751762564
43.961938;1.0445033554120657;0.8330068997814525;0.7976984387477095;-8.366144860670295e-07;-7.894703905168179e-07;1.04476835572321;9.999970647130953;0.8334525066597479;0.015560044276381253;0.015562596875004752;0.7178417032929644;-0.013399022233650302;0.7180346659139459
43.971938;1.0445049556422048;0.8330059772545746;0.7976995069525128;-8.359569204760061e-07;-7.892771818518749e-07;1.0447715167195424;9.999979247630101;0.8334528495694307;0.015560063344675374;0.015562561130313828;0.7178396231085556;-0.013399022328357903;0.7180340219046246
43.981938;1.044506526502349;0.833005176890304;0.7977005720162282;-8.352975274280718e-07;-7.890874422875646e-07;1.0447746798453452;9.999988155994822;0.8334531879135608;0.015560081963723509;0.015562524150755914;0.7178375044074039;-0.013399022436183199;0.7180333458242684
43.991938;1.0445080693278368;0.8330045009719405;0.7977016309527406;-8.346349661506807e-07;-7.889009149103473e-07;1.0447778411499953;9.999997385081562;0.8334535211627212;0.015560100094537208;0.015562486088193916;0.7178353527151449;-0.013399022555171398;0.7180326411137575
44.001938;1.044509585659404;0.8330039476744914;0.7977026795614728;-8.339674434900543e-07;-7.887172161087955e-07;1.0447809962037462;10.000006946490977;0.8334538495867717;0.015560117718889566;0.015562447077050437;0.7178331739607628;-0.01339902268314799;0.7180319107197002
44.011938;1.0445110780757008;0.8330035119241412;0.7977037131605963;-8.332928597815736e-07;-7.885357614785843e-07;1.0447841405481422;10.000016846595871;0.8334541740431345;0.015560134830492848;0.015562407232621448;0.7178309744483823;-0.013399022817818162;0.7180311562699908
44.021938;1.044512549644825;0.8330031870999;0.7977047271826314;-8.326092600527109e-07;-7.883561797920492e-07;1.0447872693852613;10.000027092931626;0.8334544951306175;0.01556015142811338;0.01556236665282788;0.7178287608645233;-0.013399022956962603;0.7180303781093857
44.031938;1.044514002936341;0.8330029665964961;0.7977057175624853;-8.319151978835548e-07;-7.881784854141839e-07;1.0447903775848724;10.000037703792076;0.8334548127120318;0.015560167518363938;0.01556232541884395;0.7178265400300152;-0.01339902309855781;0.7180295759685615
44.041938;1.0445154393835647;0.8330028442920592;0.7977066811835631;-8.312098526367291e-07;-7.880028188764187e-07;1.0447934597106052;10.000048707196518;0.8334551262044382;0.015560183119816022;0.015562283602884662;0.7178243187904823;-0.01339902324066439;0.7180287493312739
44.051938;1.0445168582774633;0.8330024653422032;0.7977072818874043;2.7636136931559194e-07;2.719099175859642e-07;1.0447965101368162;10.000060130564831;0.8334554350964459;0.015560198267987766;0.015562241281304368;0.7178221043314219;-0.013399023381298603;0.7180278972642085
44.061938;1.0445182558856547;0.8330025212427203;0.7977081855446271;2.7708908980851543e-07;2.720815779731566e-07;1.0447995237752858;10.000071991034217;0.8334557392434385;0.015560213020472613;0.015562198540387184;0.7178199040712058;-0.013399023518393264;0.718027018586592
44.071938;1.0445196262976657;0.8330026574052889;0.7977090562942648;2.7782685044453803e-07;2.7225155901654405e-07;1.0448024967980356;10.000084292717737;0.8334560391752535;0.015560227447878845;0.015562155469772899;0.7178177249401363;-0.01339902364972166;0.7180261123510938
44.081938;1.0445209635504737;0.8330028681374856;0.7977098931716844;2.7857359500678955e-07;2.7241987292822986e-07;1.0448054267976778;10.00009702874197;0.8334563367022303;0.015560241613835835;0.01556211215215264;0.7178155729972348;-0.013399023772962983;0.7180251779763148
44.091938;1.0445222632740256;0.8330031471757494;0.7977106964527749;2.793282248821987e-07;2.7258608782831217e-07;1.0448083126396626;10.000110180357643;0.8334566350737653;0.015560255568452079;0.015562068663244477;0.7178134538551593;-0.013399023885983827;0.7180242152676835
44.101938;1.0445235233388843;0.8330034876175509;0.7977114672938801;2.800896238460006e-07;2.7274944833839333e-07;1.044811154340094;10.00012371607284;0.833456938479306;0.015560269353231973;0.015562025082590265;0.7178113735724552;-0.013399023987074783;0.7180232244102059
44.111938;1.0445247435817742;0.8330038826231029;0.7977122076624981;2.808566925671279e-07;2.72909018239456e-07;1.0448139528679012;10.000137597390259;0.8334572517775812;0.015560282998389347;0.01556198150047237;0.717809339009143;-0.013399024075043809;0.7180222055326946
44.121938;1.0445259246100673;0.8330043261402411;0.7977129206866744;2.8162838779274553e-07;2.7306358274812524e-07;1.0448167098391221;10.000151783466459;0.8334575803263446;0.015560296522547708;0.015561938014312585;0.7178073572317891;-0.013399024149137859;0.7180211582768214
44.131938;1.0445270664136832;0.8330048132192887;0.7977136109140267;2.8240376781863357e-07;2.7321158079181657e-07;1.0448194274128397;10.000166231058728;0.8334579293189833;0.01556030994622881;0.015561894728271254;0.7178054347696059;-0.013400024208779565;0.7180201006538429
44.141938;1.0445291212516312;0.8330061009352385;0.7977142838570148;4.343304984093219e-08;4.3807920204245655e-08;1.044823108473169;10.00018089803584;0.8334583030725206;0.01556032330444827;0.015561851761080924;0.7178035770397443;-0.013400024253413276;0.7180189948813082
44.151938;1.0445301783607126;0.8330066650335993;0.7977149448730597;4.421302433561339e-08;4.393895453491705e-08;1.044825756702905;10.00019575226047;0.8334587047941455;0.015560336645008945;0.015561809241339932;0.7178017879256285;-0.013400024282676158;0.7180178596811395
44.161938;1.0445311873393468;0.8330072644435721;0.7977155982380878;4.4993749270494726e-08;4.4061064075806266e-08;1.0448283762800288;10.000210778919648;0.8334591367361988;0.015560350019925284;0.015561767282457934;0.7178000699787036;-0.013400024296657655;0.7180166957007281
44.171938;1.0445321445095224;0.8330078979653781;0.7977162471874205;4.5774262144881314e-08;4.4174752216996736e-08;1.0448309713471255;10.000225979719879;0.8334596004780949;0.015560363484560814;0.015561725962211006;0.7177984250802782;-0.013400024295990071;0.7180155042398773
44.181938;1.0445330474953538;0.8330085653302844;0.797716894569853;4.655371847266381e-08;4.4280714682514525e-08;1.044833545349178;10.000241366369414;0.8334600971935346;0.015560377100306454;0.0155616853280305;0.7177968547891885;-0.013400024281695259;0.7180142873698544
44.191938;1.044533895226707;0.8330092670234912;0.7977175429958945;4.7331260537148986e-08;4.4379578537856395e-08;1.044836100587025;10.000256956935633;0.8334606277953078;0.015560390933766556;0.015561645419493716;0.7177953601932581;-0.013400024254769941;0.7180130477980097
44.201938;1.0445346875620034;0.8330100039264067;0.7977181943883276;4.8105874614303856e-08;4.447186309288388e-08;1.0448386384905397;10.000272775888847;0.8334611927783266;0.015560405057014535;0.015561606283927566;0.7177939416110062;-0.013400024215831032;0.7180117883646759
44.211938;1.044535424735321;0.8330107775195915;0.7977188497777579;4.887632946504272e-08;4.4558268204089095e-08;1.0448411600885765;10.0002888494832;0.8334617918547012;0.015560419539801987;0.015561567973302368;0.7177925985184114;-0.013400024165156354;0.7180105114223172
44.221938;1.0445361072157933;0.8330115903176665;0.7977195093936825;4.9641161953816104e-08;4.4639926921261784e-08;1.0448436659781482;10.000305194729867;0.8334624235622252;0.015560434429847579;0.015561530535381092;0.7177913298035559;-0.013400024102817142;0.7180092185323395
44.231938;1.0445367361417774;0.8330124453901668;0.7977201726148565;5.0398784712389554e-08;4.4718269856565867e-08;1.044846156190549;10.000321815079992;0.8334630849668156;0.0155604497441071;0.015561494009789244;0.7177901340103215;-0.013400024028705269;0.7180079106136924
44.241938;1.044537313499018;0.8330133450724201;0.7977208381497463;5.114778654496209e-08;4.479467398381887e-08;1.0448486303861881;10.000338709079989;0.8334637718263143;0.015560465477118722;0.015561458422601489;0.7177890095216408;-0.013400023942721512;0.7180065882217207
44.251938;1.0445378419096283;0.8330139419226604;0.7977211706995592;1.1587427457073557e-06;1.1046093856545426e-06;1.0448510883298123;10.00035587757759;0.8334644792191759;0.015560481604838007;0.01556142378443888;0.7177879548329684;-0.013400023844997458;0.7180052516882409
44.261938;1.044538324615839;0.8330149347962318;0.7977218369582827;1.159472019790326e-06;1.1046844806845435e-06;1.0448535303741735;10.000373321897099;0.8334652022635055;0.015560498079324674;0.01556139010619882;0.7177869685969721;-0.013400023735866998;0.7180039008452881
44.271938;1.0445387656413276;0.8330159763196343;0.7977225014592795;1.160190935011499e-06;1.1047596831186434e-06;1.0448559576472538;10.000391040742317;0.8334659366895791;0.015560514832040946;0.015561357424770585;0.7177860493451208;-0.013400023615634383;0.7180025345813784
44.281938;1.0445391697023572;0.8330170677273592;0.7977231619294838;1.1608994332471595e-06;1.1048358420335707e-06;1.0448583721966462;10.000409025740554;0.8334666789658365;0.015560531790659271;0.01556132581509978;0.7177851951008414;-0.013400023484359357;0.718001151059641
44.291938;1.0445395415837317;0.8330182099999185;0.79772381550603;1.1615974945235532e-06;1.104914232818382e-06;1.0448607772586427;10.000427255912161;0.8334674264052258;0.015560548894702205;0.01556129537790151;0.7177844032029043;-0.013400023341992995;0.717999748788522
44.301938;1.0445398853919345;0.8330194037850943;0.7977244595469098;1.1622849519266875e-06;1.1049964495505044e-06;1.0448631769941388;10.000445701309996;0.8334681779107387;0.015560566103860642;0.01556126621594605;0.717783670730193;-0.013400023188775602;0.7179983276926496
44.311938;1.0445402041506477;0.8330206492896491;0.7977250924163454;1.1629615071146662e-06;1.1050843696158423e-06;1.044865575432109;10.000464334881533;0.8334689343783646;0.015560583403416107;0.01556123842207569;0.7177829951436322;-0.013400023025477483;0.7179968891003109
44.321938;1.0445404993942424;0.8330219462421629;0.7977257135063525;1.1636269211360135e-06;1.1051800103596e-06;1.044867975646558;10.000483139422533;0.8334696980523687;0.01556060080222957;0.015561212082752872;0.7177823744616909;-0.01340002285348068;0.7179954346916712
44.331938;1.044540771144769;0.833023293617603;0.7977263227334171;1.1642808936652079e-06;1.1052853637730463e-06;1.0448703798701064;10.000502103272746;0.8334704716386981;0.015560618319960862;0.015561187273559887;0.7177818070569798;-0.013400022674707602;0.7179939654877648
44.341938;1.0445410186938584;0.833024689498918;0.7977269201175883;1.1649226896826864e-06;1.1054023836914788e-06;1.044872789849667;10.00052121056043;0.8334712574887778;0.015560635971071338;0.015561164043826339;0.7177812915849612;-0.01340002249133091;0.7179924817183734
44.351938;1.04454124087294;0.8330261317632517;0.7977275057752226;1.1655510672182022e-06;1.1055329613209766e-06;1.0448752067653226;10.000540438731978;0.8334720572884918;0.015560653751596138;0.015561142422200538;0.7177808270696223;-0.013400022305582071;0.7179909832685492
44.361938;1.0445414357486618;0.8330276189134013;0.7977280801566642;1.166164605561226e-06;1.1056788205021354e-06;1.0448776309644283;10.00055976732151;0.8334728727563089;0.015560671626458153;0.015561122441763007;0.7177804130110487;-0.01340002211971255;0.7179894697001128
44.371938;1.0445416013161597;0.8330291498626216;0.7977286441966271;1.1667620834550494e-06;1.1058414400752951e-06;1.0448800621563115;10.000579183493523;0.8334737060888191;0.015560689518378286;0.015561104146090953;0.7177800497356597;-0.01340002193587866;0.7179879399099998
44.381938;1.0445417367264855;0.8330307229910646;0.797729199504598;1.167342600569787e-06;1.1060220353583274e-06;1.0448825002579951;10.00059867461088;0.8334745593433011;0.01556070731449794;0.015561087574292573;0.7177797382643285;-0.013400021756088806;0.7179863921889185
44.391938;1.0445418423539514;0.8330323354993512;0.7977297484060506;1.1679053306757575e-06;1.1062216338569846e-06;1.0448849460826326;10.00061821852057;0.8334754341614119;0.015560724897402317;0.015561072753728923;0.7177794792610027;-0.013401021582229979;0.717984843131854
44.401938;1.04454191871076;0.8330339833683652;0.7977302935454449;1.1684491818138173e-06;1.1064411641913006e-06;1.0448874013319374;10.00063778103275;0.8334763323827273;0.015560742170796848;0.015561059702411386;0.7177792725843403;-0.013401021415993529;0.7179832528513165
44.411938;1.044541965707509;0.8330356616624076;0.7977308374254293;1.1689728926384046e-06;1.1066813426869717e-06;1.0448898684051013;10.000657318945535;0.8334772564474944;0.015560759054552216;0.015561048428603341;0.7177791177085995;-0.01340102125880593;0.7179816368133966
44.421938;1.0445419829980198;0.8330373648758835;0.7977313821014669;1.1694755759513516e-06;1.1069424517174865e-06;1.0448923500012546;10.000676788645862;0.8334782094384218;0.015560775467604973;0.015561038931990052;0.7177790137865152;-0.013401021111734733;0.7179799914388182
44.431938;1.0445419707427035;0.8330390873035558;0.7977319289904227;1.1699570866697627e-06;1.1072243370367397e-06;1.0448948483702993;10.00069615734958;0.8334791951066562;0.015560791322824162;0.015561031211043371;0.7177779595348805;-0.01340102097528009;0.717977313334144
44.441938;1.0445419302708545;0.833040823489818;0.7977324788628432;1.1704178708266365e-06;1.1075266341468984e-06;1.0448973649007454;10.00071540592646;0.8334802175628249;0.015560806532005854;0.015561025270626362;0.7177779533469729;-0.013401020849413896;0.7179755987915826
44.451938;1.0445418646735347;0.8330425686441167;0.7977330319991891;1.1708586526649086e-06;1.1078489225931905e-06;1.04489990034074;10.000734522472793;0.8334812806045054;0.015560821007328465;0.015561021126332637;0.7177779935096463;-0.013401020734012446;0.717973844821672
44.461938;1.0445417792126794;0.8330443189202135;0.7977335883714065;1.17128032074379e-06;1.1081906699750658e-06;1.0449024554527655;10.000753498445237;0.833482387129633;0.015560834660671147;0.015561018802987516;0.7177780785766394;-0.013401020629220594;0.7179720484157904
44.471938;1.0445416811351036;0.8330460715305344;0.7977341479092384;1.1716838932432014e-06;1.1085511138391959e-06;1.0449050316476107;10.00077232893984;0.8334835392743876;0.015560847416097732;0.015561018326904092;0.717778207512144;-0.013401020535435829;0.717970206907564
44.481938;1.044541578463181;0.8330474756414811;0.7977343769686974;2.278925942255266e-06;2.168668436335816e-06;1.0449076309437004;10.00079100668332;0.8334847393141839;0.015560859224910217;0.015561019722835382;0.7177783793721425;-0.013401020453034715;0.7179683184148907
44.491938;1.044541478621544;0.8330492268775233;0.7977349441916616;2.2792962327374606e-06;2.169062849059824e-06;1.0449102552523029;10.000809513714602;0.8334859901002607;0.015560870061397692;0.015561023020284722;0.7177785928484888;-0.013401020382180103;0.7179663822934468
44.501938;1.0445413881061663;0.8330509744700192;0.7977355161975287;2.279651018446922e-06;2.1694723045653895e-06;1.044912905546435;10.000827825935112;0.8334872944266034;0.01556087991021752;0.015561028256868729;0.7177788460468444;-0.013401020322977264;0.7179643991667294
44.511938;1.0445413123542147;0.833052717208413;0.7977360924116665;2.279990975700677e-06;2.169895816276057e-06;1.0449155811286581;10.000845923939895;0.8334886542113065;0.015560888762980125;0.015561035470600934;0.7177791367289418;-0.0134010202757567;0.7179623705345559
44.521938;1.0445412551935558;0.8330544550578325;0.7977366704900505;2.2803171671981567e-06;2.1703327986495125e-06;1.0449182790188583;10.000863793524935;0.8334900703038374;0.015560896617303024;0.015561044687063952;0.7177794624719228;-0.013401020241083134;0.7179602985276167
44.531938;1.0445412191176235;0.8330561889040144;0.797737246707441;2.280631336296129e-06;2.170782948931794e-06;1.044920994075048;10.000881419167692;0.8334915429939971;0.015560903468738122;0.01556105591307082;0.7177798202973943;-0.013401020219484163;0.7179581860401222
44.541938;1.044541206697411;0.8330579205591955;0.7977378171336105;2.280935637417344e-06;2.1712460335739776e-06;1.044923720029322;10.000898779836469;0.8334930724738582;0.015560909304180522;0.015561069138628196;0.7177802063718584;-0.013401020211178439;0.7179560367879144
44.551938;1.0445412215577663;0.8330596527058255;0.7977383784165648;2.2812320753703133e-06;2.1717218740581186e-06;1.0449264504509208;10.00091584626757;0.8334946586686197;0.015560914106959077;0.015561084335712388;0.7177806160805131;-0.013401020216044859;0.7179538549453798
44.561938;1.0445412676856438;0.8330613883493347;0.797738927865024;2.281522235964503e-06;2.172210473064009e-06;1.0449291790155164;10.000932580438773;0.8334963009612565;0.015560917864475082;0.015561101448989721;0.7177810441425605;-0.013401020233821583;0.7179516448863784
44.571938;1.044541347792911;0.8330631305593316;0.7977394634295685;2.281807336877144e-06;2.172711886756711e-06;1.0449318990848886;10.000948942181756;0.8334979984122852;0.01556092056956902;0.0155611203878569;0.7177814845541988;-0.013401020264219344;0.7179494114535246
44.581938;1.044541462364165;0.833064882653269;0.7977399836591534;2.2820883524274978e-06;2.1732258807381563e-06;1.0449346028961501;10.000964896687222;0.8334997505285351;0.015560922222788593;0.015561141030815092;0.7177819305382924;-0.013401020306763342;0.7179471603652952
44.591938;1.0445416100732932;0.8330666483169027;0.797740487442466;2.282366155793464e-06;2.1737515990188957e-06;1.0449372810595055;10.000980413562546;0.833501557720683;0.015560922839931072;0.015561163238178148;0.7177823750063085;-0.0134010203607253;0.7179448985023108
44.601938;1.044541789233554;0.833068431226829;0.7977409737466149;2.2826416263012904e-06;2.1742874184494725e-06;1.0449399224643516;10.000995464711101;0.8335034201704871;0.015560922461286425;0.015561186858905163;0.7177828114146739;-0.013401020425382937;0.7179426338040232
