time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.391938;1.0444897106133488;0.8331005252366206;0.797774982777573;7.331541403900959e-06;7.071722980640203e-06;1.0447802343965331;10.000632425914725;0.8335337828544293;0.015562903548066801;0.015563000255437743;0.7177632829908438;-0.013405010755269946;0.717943728228776
46.401938;1.0444899373957315;0.8331010591223156;0.7977746697455229;7.331166305542906e-06;7.072101304195972e-06;1.044779324554408;10.000628218131961;0.8335351025187122;0.015562914654340131;0.015562974181937887;0.7177624472570232;-0.013405010884409053;0.7179433245412089
46.411938;1.0444902464872927;0.833101682343276;0.7977742775130136;7.330813477309933e-06;7.072469080036956e-06;1.0447784093989685;10.000623673204352;0.833536452522757;0.015562924645069108;0.01556294777556282;0.7177616261533623;-0.013405011008610846;0.7179428993282972
46.421938;1.044490636471225;0.8331023922354529;0.7977738064562733;7.330485398145415e-06;7.072823712399678e-06;1.0447774869382151;10.000618726171943;0.8335378319096897;0.01556293355256844;0.015562921036745886;0.717760817048071;-0.013405011127645484;0.7179424527875857
46.431938;1.0444911042461524;0.8331031850461322;0.7977732572181656;7.330184263862587e-06;7.07316239266389e-06;1.0447765561155664;10.000613334303997;0.8335392383211703;0.015562941400175024;0.015562893962836673;0.7177600168720321;-0.013405011241221926;0.7179419848778333
46.441938;1.0444916464964833;0.833104056365253;0.7977726306761829;7.329911797412206e-06;7.073482599371122e-06;1.0447756169585432;10.000607474980676;0.8335406684686083;0.01556294820795248;0.015562866563135455;0.7177592222864073;-0.013405011349017736;0.7179414952152052
46.451938;1.0444922609879905;0.8331050013997121;0.7977719280504483;7.329669081839413e-06;7.073782492498852e-06;1.0447746705929402;10.000601138404328;0.8335421189321706;0.015562954007778544;0.015562838861487066;0.7177584298579303;-0.01340501145081764;0.717940983294593
46.461938;1.0444929467994983;0.8331060155348228;0.7977711509368268;7.329456438129013e-06;7.074061009902379e-06;1.0447737187737078;10.000594325719925;0.8335435860229479;0.015562958862177356;0.015562810892182114;0.7177576360588946;-0.013405011546485818;0.7179404492555073
46.471938;1.044493704023458;0.833107094685969;0.7977703012808111;7.329273514685192e-06;7.074317581329756e-06;1.044772762643497;10.00058704973381;0.8335450654636343;0.015562962875548017;0.015562782688370197;0.7177568373996192;-0.01340501163583702;0.7179398945739298
46.481938;1.044494533144531;0.8331082350497627;0.7977693811665859;7.329119547268393e-06;7.074551773041537e-06;1.0447718012900575;10.000579331868968;0.8335465529378787;0.015562966193145006;0.015562754272444527;0.7177560310724647;-0.013405011718633992;0.717939321862285
46.491938;1.0444954340215846;0.8331094331139297;0.7977683924120436;7.328993636694729e-06;7.074763205258352e-06;1.0447708309800572;10.000571196017285;0.8335480448195699;0.01556296898766117;0.01556272565137023;0.7177552157072636;-0.013405011794599448;0.7179387342673186
46.501938;1.0444964049666194;0.8331106857816601;0.7977673362988102;7.328894764353299e-06;7.074951559187102e-06;1.0447698457659924;10.000562666201864;0.833549538011189;0.015562971437084036;0.015562696805998862;0.7177543914496826;-0.01340501186330613;0.7179381354250124
46.511938;1.0444974428644496;0.8331119896621632;0.7977662138610894;7.328821583056115e-06;7.075116695665397e-06;1.0447688394024595;10.000553768521119;0.8335510289916451;0.01556297371075847;0.015562667684556029;0.7177535596903732;-0.013405011924194478;0.7179375297997869
46.521938;1.044498544059701;0.8331133405173553;0.7977650265839209;7.328772446645664e-06;7.075258984205755e-06;1.0447678072530333;10.000544530863076;0.8335525134004449;0.015562975973646895;0.015562638218250805;0.7177527232051586;-0.013405011976879818;0.7179369226262426
46.531938;1.0444997047347493;0.8331147340457334;0.7977637768206698;7.328745818971444e-06;7.075379447260639e-06;1.044766746824463;10.00053498173951;0.8335539868161645;0.015562978398390366;0.015562608345234836;0.7177518864139106;-0.013405012021443938;0.7179363193160594
46.541938;1.0445018743404637;0.833116927571996;0.7977624677758967;7.088999533849097e-06;6.845937875273424e-06;1.0447656569527801;10.000525154813495;0.8335554455667264;0.015562981169612222;0.015562578022123524;0.7177510547644134;-0.013405012058497867;0.7179357246856749
46.551938;1.0445031397292475;0.8331183965946831;0.7977611034855508;7.0890152337727066e-06;6.846019150207861e-06;1.0447645370031837;10.000515097553853;0.8335568865545202;0.015562984467853288;0.015562547227688048;0.7177502334118478;-0.013405012088982985;0.7179351423986658
46.561938;1.0445044468903266;0.833119898917622;0.7977596887973768;7.0890514439336494e-06;6.846083129027232e-06;1.0447633868159796;10.000504873629028;0.8335583064948124;0.015562988442463075;0.015562515965585347;0.7177494266929332;-0.013405012113694726;0.7179345752584322
46.571938;1.0445057859809366;0.8331214306598704;0.797758229231927;7.089107790780592e-06;6.84613140342173e-06;1.0447622067260014;10.000494551353704;0.8335597015488346;0.015562993201004594;0.015562484260799552;0.7177486385611117;-0.013405012132871232;0.7179340263901367
46.581938;1.044507146344422;0.8331229866337742;0.7977567312108897;7.089183842656305e-06;6.846165608853563e-06;1.044760997362138;10.000484186878847;0.8335610675991234;0.015562998816238745;0.01556245215837001;0.7177478727714065;-0.01340501214616775;0.7179335000215386
46.591938;1.0445085180980314;0.8331245605969883;0.7977552022162226;7.089279210342359e-06;6.846187141261903e-06;1.0447597597733804;10.000473817138422;0.8335624005257256;0.015563005335633491;0.015562419730725011;0.7177471326652611;-0.013405012152798379;0.7179330011022289
46.601938;1.0445098931306354;0.8331261462764789;0.7977536499696986;7.089393701731364e-06;6.846196972667803e-06;1.0447584961221743;10.000463462777446;0.8335636965351036;0.015563012790692709;0.01556238707039643;0.7177464211757784;-0.013405012151594215;0.7179325348822279
46.611938;1.0445112652073403;0.8331277385485456;0.7977520814203547;7.089527451776902e-06;6.8461957789413775e-06;1.0447572102835039;10.000453134704319;0.8335649528186372;0.015563021198743402;0.015562354264305538;0.7177457411602604;-0.013405012141133286;0.7179321069925801
46.621938;1.0445126293113758;0.8331293337089735;0.7977505024839374;7.089680877293251e-06;6.846184272995496e-06;1.0447559077319672;10.00044283974828;0.8335661679116745;0.015563030558511317;0.015562321379331936;0.7177450958521228;-0.013405012120028972;0.7179317229364169
46.631938;1.0445139804063004;0.8331309287652876;0.797748918040256;7.089854345401679e-06;6.8461634675466415e-06;1.0447545952097046;10.000432579092069;0.8335673413928387;0.015563040860180236;0.015562288466677473;0.717744488940909;-0.013405012087171486;0.7179313870522477
46.641938;1.0445153126093691;0.8331325208631097;0.7977473319934862;7.090047849107457e-06;6.846134586990421e-06;1.0447532804565594;10.00042234480752;0.8335684732112135;0.015563052104295046;0.015562255570847273;0.7177439237654368;-0.013405012041865883;0.7179311019723383
46.651938;1.0445166193427684;0.8331341073404864;0.797745747454636;7.0902611439405664e-06;6.846098746313616e-06;1.0447519717067004;10.000412127262418;0.8335695632464127;0.015563064301814523;0.015562222740767047;0.717743402143045;-0.013405011983893801;0.717930868485166
46.661938;1.0445178936237858;0.8331356860283606;0.7977441668853779;7.090494186050346e-06;6.846056740484258e-06;1.0447506771041433;10.000401927300539;0.8335706113780968;0.015563077461407228;0.015562190042400323;0.7177429239386867;-0.013405011913325276;0.7179306856771261
46.671938;1.0445191284649764;0.8331372554203164;0.7977425925553999;7.090747206463689e-06;6.84600903810476e-06;1.044750404022639;10.000391758461362;0.8335716171628681;0.015563091586723764;0.015562157560519024;0.7177424874740918;-0.013405011830090694;0.7179305516956683
46.681938;1.044520317569086;0.8331388144306603;0.7977410272183797;7.091020281717746e-06;6.845955990210352e-06;1.0447491581057307;10.000381641189678;0.8335725790399898;0.01556310667662779;0.015562125384163432;0.7177420901538176;-0.013405011733721965;0.7179304646414583
46.691938;1.0445214552335331;0.8331403619562566;0.7977394742877585;7.091312980546666e-06;6.845898161205291e-06;1.04474794242509;10.000371597210075;0.833573494749754;0.015563122718655157;0.015562093594403602;0.7177417290081388;-0.013405011623440299;0.7179304227123038
46.701938;1.044522535541975;0.8331418967301407;0.7977379374775919;7.091624437494067e-06;6.845836498642666e-06;1.0447467573750866;10.000361645336321;0.8335743629441807;0.01556313969099208;0.015562062272943952;0.7177414009915976;-0.013405011498341703;0.7179304238097007
46.711938;1.0445235519306577;0.8331434171966766;0.7977364201477024;7.091953545936639e-06;6.8457722777940196e-06;1.044745601268706;10.000351795655998;0.8335751839062226;0.015563157575190271;0.015562031511000994;0.7177411030600656;-0.013405011357467817;0.7179304654581568
46.721938;1.0445244970021363;0.8331449212022933;0.7977349245300367;7.09229904418754e-06;6.845706886513952e-06;1.044744471025547;10.000342040467304;0.8335759588044097;0.01556317635895287;0.01556200139478936;0.7177408322935839;-0.013405011199823841;0.7179305451270599
46.731938;1.044525362720683;0.8331464061476278;0.7977334519788858;7.092659733951725e-06;6.845641536246366e-06;1.0447433624983191;10.000332351576777;0.8335766887768095;0.015563196028731949;0.01556197199312773;0.7177405860221443;-0.013405011024662438;0.7179306604577164
46.741938;1.0445261414548093;0.8331478696491238;0.7977320045489581;7.093034638173014e-06;6.845577231458185e-06;1.0447422704090197;10.000322691929824;0.8335773749553496;0.015563216565520151;0.015561943365562958;0.7177403618365789;-0.013405010831905264;0.7179308092586874
46.751938;1.044526826988176;0.8331493099327648;0.7977305859415856;7.093422596590806e-06;6.845515035118021e-06;1.0447411885956908;10.000313030118837;0.8335780192914353;0.015563237941223305;0.01556191557114955;0.7177401575594039;-0.013405010622135274;0.7179309895279256
46.761938;1.0445274149321853;0.8331507259981763;0.7977292008911719;7.093821866886555e-06;6.845456154534908e-06;1.0447401110626848;10.000303343955377;0.833578625097043;0.015563260114865272;0.015561888671127537;0.7177399709814178;-0.013405010396281367;0.7179311995290643
46.771938;1.0445279029483594;0.8331521179243145;0.7977278540174604;7.0942305000023445e-06;6.84540175315165e-06;1.0447390329005952;10.000293616270021;0.8335791965706514;0.015563283031605956;0.01556186272857493;0.7177397992754428;-0.013405010155457997;0.7179314375866215
46.781938;1.044528290549518;0.8331534867307255;0.7977265490042827;7.0946469138702425e-06;6.8453529021464285e-06;1.044737950059917;10.000283831379223;0.8335797375511995;0.015563306625012752;0.015561837803941212;0.7177396389134205;-0.013405009900975394;0.7179317015486397
46.791938;1.044528578423169;0.8331548336723378;0.7977252884592936;7.09507001576023e-06;6.845310681164259e-06;1.0447368583775578;10.000273970574705;0.8335802502404607;0.015563330828591406;0.015561813956699146;0.7177394863591486;-0.01340500963442214;0.7179319884163485
46.801938;1.0445287681860889;0.8331561598297448;0.7977240743299363;7.09549911309972e-06;6.845276143119627e-06;1.044735753094925;10.00026400764039;0.8335807347030377;0.015563355583249151;0.015561791252078388;0.7177393383596429;-0.013405009357697088;0.7179322944985931
46.811938;1.0445288626339375;0.8331574660590373;0.7977229082811172;7.095933736418454e-06;6.845250351953393e-06;1.0447346294279272;10.000253914349958;0.8335811894898892;0.015563380826512735;0.015561769751706667;0.7177391915810215;-0.013405009072831103;0.7179326159507426
46.821938;1.0445288656026845;0.8331587527799824;0.7977217914932989;7.096373424645519e-06;6.845234574419017e-06;1.0447334838026998;10.000243674933307;0.8335816125494181;0.015563406485814136;0.015561749497018974;0.7177390426321638;-0.013405008781801162;0.7179329493661312
46.831938;1.0445287816207;0.8331600196948626;0.7977207243102123;7.096817824957939e-06;6.845230182722782e-06;1.044732314978766;10.000233295651178;0.833582001185259;0.015563432487068554;0.015561730516523006;0.7177388885419794;-0.013405008486664568;0.7179332920188828
46.841938;1.0445286161008445;0.8331612655671549;0.7977197067298359;7.097267092692501e-06;6.845238267747998e-06;1.0447311237601293;10.000222799343243;0.8335823512839183;0.015563458761117676;0.015561712842590197;0.7177387266953423;-0.013405008189752467;0.7179336416131291
46.851938;1.0445283758397645;0.8331624880593046;0.7977187394531734;7.097722145639725e-06;6.845259346614537e-06;1.0447299112519053;10.000212210847232;0.8335826570823692;0.015563485244816782;0.015561696506629348;0.717738554377841;-0.013405007893556399;0.7179339959784888
46.861938;1.0445280690299026;0.8331636839378088;0.7977178242284435;7.098184457313122e-06;6.845293397568621e-06;1.0447286774051292;10.000201548993552;0.83358291177359;0.01556351188524917;0.015561681526608402;0.7177383690437961;-0.013405007600620886;0.7179343529638891
46.871938;1.0445277044581345;0.8331648495043359;0.7977169630243076;7.0986555178921525e-06;6.8453402460845974e-06;1.0447274204381665;10.000190826068474;0.8335831082099988;0.015563538644064658;0.015561667910647769;0.7177381689623681;-0.013405007313630897;0.7179347101606853
46.881938;1.0445272904169614;0.8331659809792636;0.79771615700552;7.0991365076937445e-06;6.845399900570507e-06;1.0447261370546712;10.000180046203786;0.8335832393527468;0.015563565491649597;0.015561655667314466;0.7177379533071567;-0.013405007035310902;0.7179350646628639
46.891938;1.044526834004791;0.8331670751902317;0.7977154065453963;7.099628510208374e-06;6.845472542889858e-06;1.0447248237227562;10.00016920714522;0.8335832988097466;0.015563592393632716;0.015561644806496397;0.7177377219918876;-0.013405006768101004;0.7179354135857337
46.901938;1.0445263412444599;0.8331681302419923;0.7977147117841555;7.100132832723932e-06;6.845558360218368e-06;1.044723478038002;10.000158309605869;0.8335832815171499;0.015563619303881067;0.01556163533248165;0.7177374754711189;-0.013405006513943891;0.7179357548793819
46.911938;1.0445258178635646;0.8331691452485347;0.7977140723398903;7.10065094757532e-06;6.845657425801728e-06;1.0447220992148827;10.000147362983459;0.8335831841018336;0.0155636461664494;0.015561627233502648;0.7177372142388515;-0.013405006274306103;0.7179360872933201
46.921938;1.0445252694088267;0.8331701195621168;0.7977134865937401;7.10118429969965e-06;6.845769731343828e-06;1.0447206877339612;10.000136381530153;0.8335830046583687;0.015563672918100614;0.01556162047230642;0.7177369386210113;-0.013405006050429252;0.7179364096641095
46.931938;1.0445247003217004;0.8331710525991335;0.7977129519495703;7.101734184766661e-06;6.845895317093058e-06;1.0447192443157454;10.000125380399634;0.8335827423352735;0.015563699486634977;0.015561614992689796;0.7177366492243634;-0.013405005843637425;0.717936720690541
46.941938;1.0445241133508885;0.8331719442698884;0.7977124656579883;7.102301430088287e-06;6.846034308330408e-06;1.044717769351714;10.000114374224987;0.8335823972391272;0.015563725788338511;0.015561610739838232;0.7177363472245994;-0.01340500565528376;0.7179370195353746
46.951938;1.0445235095666043;0.8331727953910012;0.7977120249322555;7.102886057099813e-06;6.846186857242407e-06;1.0447162637469747;10.00010337347586;0.8335819703997382;0.015563751729433143;0.01556160766898918;0.7177360342328377;-0.01340500548626184;0.7179373065339945
46.961938;1.0445228885304068;0.8331736078276316;0.7977116266451468;7.10348736795407e-06;6.8463531500819656e-06;1.044714729939455;10.000092381204084;0.8335814633454165;0.015563777209917373;0.015561605743611711;0.7177357122385225;-0.013405005336662657;0.7179375833516198
46.971938;1.0445222489293173;0.8331743845931532;0.7977112677260375;7.104104294820446e-06;6.8465333612960564e-06;1.0447131717566953;10.000081394881525;0.8335808773278246;0.01556380213252911;0.015561604941155601;0.7177353836179406;-0.013405005205912889;0.7179378526278861
46.981938;1.0445215894095083;0.833175129611367;0.7977109461734164;7.104735609867329e-06;6.8467273922368095e-06;1.0447115938117235;10.00007041112752;0.8335802127741578;0.015563826415664705;0.01556160525724382;0.7177350508774104;-0.013405005093100199;0.7179381175324773
46.991938;1.044520909052569;0.8331758466078547;0.7977106613282282;7.105379941970347e-06;6.846934695886631e-06;1.0447100016933175;10.000059427435493;0.8335794696173059;0.015563849995673;0.015561606699615255;0.7177347162747287;-0.013405004997290491;0.7179383812653916
47.001938;1.044520207580115;0.8331765381329725;0.7977104127611677;7.1060357649961395e-06;6.847154475016568e-06;1.0447084025157418;10.000048444263014;0.8335786480019289;0.015563872820178895;0.015561609280643854;0.7177343818892017;-0.013405004917727014;0.7179386462932674
47.011938;1.0445194852022133;0.8331772057622346;0.7977101989665603;7.106701493471668e-06;6.847386106879405e-06;1.044706804469178;10.000037473779384;0.8335777484554884;0.015563894843001611;0.015561613008788777;0.7177340499480027;-0.013405004853782276;0.7179389137771306
47.021938;1.044518741748102;0.8331778507515448;0.797710017255302;7.107375678358087e-06;6.84762943002033e-06;1.044705215734218;10.000026548484282;0.8335767718189776;0.015563916018971004;0.015561617875046044;0.7177337225482248;-0.01340500480483274;0.7179391838432232
47.031938;1.0445179760640888;0.8331784744277806;0.79770986454283;7.10805710441585e-06;6.847884631824679e-06;1.0447036436900228;10.000015722250948;0.8335757194120951;0.015563936305020098;0.01556162384257757;0.7177334011208587;-0.013405004770298665;0.7179394564258548
47.041938;1.044517187135564;0.8331790784002122;0.7977097378151193;7.108744670269555e-06;6.848151845889979e-06;1.044702094291122;10.00000506308906;0.8335745926916808;0.01556395567124456;0.015561630849475434;0.717733086539175;-0.013405004749890542;0.7179397318963204
47.051938;1.044516375571371;0.8331796645178187;0.7977096341591002;7.109437201338393e-06;6.8484307493830656e-06;1.044700572000649;9.99999463796258;0.8335733921600006;0.015563974105592628;0.015561638819554883;0.7177327794728884;-0.013405004743840456;0.7179400112631797
47.061938;1.0445155432650912;0.8331802345489662;0.7977095510704534;7.110133422073421e-06;6.848720394398437e-06;1.044699080571374;9.999984499753054;0.8335721170376545;0.015563991608072612;0.015561647669213552;0.7177324803913209;-0.013405004752878669;0.7179402960465905
47.071938;1.0445146922468307;0.8331807901374382;0.797709486671815;7.110832131336412e-06;6.8490193498593604e-06;1.0446976240562735;9.999974687211973;0.8335707663983549;0.01556400819081604;0.01556165731094573;0.7177321894824588;-0.01340500477806058;0.7179405879389713
47.081938;1.0445138246840557;0.8331813333082189;0.797709439043562;7.111532310594324e-06;6.849325901788049e-06;1.044696207304526;9.999965231592995;0.833569340529154;0.015564023888464373;0.0155616676576506;0.7177319066098466;-0.0134050048205832;0.7179408886477437
47.091938;1.0445129435480296;0.8331818665329368;0.797709405729734;7.11223301696214e-06;6.84963808506066e-06;1.0446948353647485;9.999956161608221;0.8335678413401085;0.01556403876233773;0.015561678619754537;0.7177316311405263;-0.013405004881577873;0.7179411997964109
47.101938;1.0445120524419134;0.833182391850821;0.797709384524906;7.112933352863155e-06;6.849953701527558e-06;1.0446935124337215;9.999947509846297;0.8335662720039543;0.015564052886039334;0.01556169009436204;0.7177313617204377;-0.0134060049619793;0.7179415412275169
47.111938;1.044511154512824;0.833182910145099;0.7977093741923219;7.113632710215725e-06;6.850270425257135e-06;1.0446922415366333;9.999939317695587;0.8335646368450499;0.015564066325611128;0.015561701960975791;0.7177310962573371;-0.013406005062518822;0.7179418760911671
47.121938;1.044510251679189;0.8331834212963833;0.7977093740407191;7.114330990479957e-06;6.850585870657024e-06;1.0446910249513506;9.999931627289504;0.8335629414297764;0.01556407913298291;0.015561714089714367;0.7177308322725717;-0.013406005183787558;0.717942222884279
47.131938;1.0445093450480856;0.8331839250380435;0.797709383185953;7.115028452571854e-06;6.850897704159862e-06;1.044689864508698;9.99992446612626;0.8335611919807592;0.015564091352057208;0.01556172635094806;0.7177305674072318;-0.013406005326372447;0.7179425807887728
47.141938;1.0445084357677894;0.8331844217849419;0.79770940023814;7.115725451707088e-06;6.851203822045514e-06;1.0446887612554443;9.999917842475918;0.8335593945673017;0.015564103026415163;0.015561738614296402;0.7177303000438177;-0.013406005490945765;0.7179429487425458
47.151938;1.0445075249989746;0.8331849126384849;0.7977094234920051;7.116422485433185e-06;6.8515023023157794e-06;1.0446877152349625;9.999911753742147;0.8335575548819661;0.015564114200947552;0.01556175074892531;0.7177300298656827;-0.013406005678156665;0.7179433259244392
47.161938;1.044506613418487;0.8331853989238048;0.7977094511972003;7.117120347590735e-06;6.8517912253627105e-06;1.0446867260039026;9.999906192838345;0.8335556785592184;0.015564124916732931;0.015561762634710792;0.7177297574941057;-0.013406005888417772;0.7179437116771286
47.171938;1.0445057013052443;0.8331858818532275;0.7977094813966537;7.11782001838965e-06;6.85206866003057e-06;1.044685793104208;9.999901145620372;0.8335537717733094;0.015564135206304147;0.01556177416438239;0.7177294833725638;-0.013406006121764676;0.7179441054185982
47.181938;1.0445047887959114;0.8331863623379764;0.79770951176388;7.118522336474983e-06;6.85233269532247e-06;1.0446849159541163;9.999896591759676;0.8335518414959817;0.015564145095658184;0.015561785238188849;0.7177292071902209;-0.013406006377921617;0.7179445069351306
47.191938;1.0445038759285947;0.8331868411846878;0.7977095398883045;7.119227708456559e-06;6.852581546568033e-06;1.0446840936621822;9.999892513120386;0.83354989533278;0.015564154609589993;0.01556179576649648;0.7177289280981565;-0.013406006656560528;0.7179449162608336
47.201938;1.0445029625073403;0.8331873197314509;0.7977095632526296;7.119936001656579e-06;6.852813776321037e-06;1.0446833252194128;9.999888899538172;0.8335479415400115;0.01556416377549991;0.01556180566866596;0.7177286449284394;-0.01340600695735405;0.717945333165392
47.211938;1.044502047228153;0.8331878003567293;0.7977095785808457;7.120646725941184e-06;6.853028361980867e-06;1.0446826096090749;9.999885751659766;0.833545989067382;0.015564172624397231;0.015561814864553923;0.7177283560990542;-0.013406007279683886;0.7179457570271421
47.221938;1.0445011264916109;0.8331882863238121;0.7977095815317923;7.121359400093638e-06;6.853224686236342e-06;1.0446819454628344;9.999883078483762;0.8335440472290567;0.01556418118646495;0.015561823270161871;0.7177280595798554;-0.01340600762250197;0.7179461869310649
47.231938;1.044500194346486;0.8331887808278685;0.7977095670648437;7.122073668044637e-06;6.853402525614754e-06;1.0446813311132634;9.9998808852569;0.8335421250890719;0.015564189479286427;0.015561830800144016;0.7177277532441995;-0.013406007984433773;0.7179466216383386
47.241938;1.0444992439258103;0.8331892858093385;0.797709529968443;7.122789063004351e-06;6.853561812896636e-06;1.0446807648807923;9.999879162683673;0.833540230940983;0.015564197494931762;0.015561837375312011;0.7177274353419641;-0.013406008363741345;0.7179470597036615
47.251938;1.0444982691513247;0.8331898015074021;0.7977094654443052;7.1235048650733825e-06;6.853702313742465e-06;1.0446802447378247;9.999877884166867;0.8335383722009617;0.015564205201623722;0.015561842931699512;0.7177271045025344;-0.013406008758206526;0.7179474998802876
47.261938;1.044497265194079;0.8331903270266917;0.797709369749547;7.124220246639057e-06;6.853823630603536e-06;1.044679768757238;9.999877009422312;0.8335365554686445;0.015564212561270859;0.015561847422506101;0.7177267593769595;-0.013406009165221396;0.717947941452672
47.271938;1.044496227909904;0.8331908613619508;0.7977092408391859;7.124934375752525e-06;6.853925550105897e-06;1.0446793366828533;9.999876493703916;0.8335347864639031;0.01556421954318595;0.015561850805840646;0.7177263986194303;-0.013406009582083468;0.7179483843195561
47.281938;1.0444951535529021;0.8331914039458468;0.7977090786950627;7.125646452270542e-06;6.854008299134705e-06;1.0446789499975302;9.99987629573051;0.833533069977616;0.01556422612061824;0.015561853029311032;0.7177260212882767;-0.013406010006329775;0.7179488289176175
47.291938;1.0444940390917337;0.83319195397005;0.797708884899827;7.126355970974904e-06;6.854072422989615e-06;1.044678610158597;9.999876383628914;0.8335314099797265;0.015564232251579527;0.015561854031820657;0.717725627146535;-0.01340601043593669;0.7179492757402943
47.301938;1.0444928829551567;0.8331925093289136;0.7977086621399122;7.127062858555995e-06;6.85411841797298e-06;1.0446783177648102;9.99987674438602;0.8335298097040288;0.015564237861050814;0.015561853762732841;0.7177252164603;-0.013406010869318655;0.7179497245885513
47.311938;1.0444916859233815;0.8331930668864863;0.7977084143028792;7.127767110620471e-06;6.854146501842525e-06;1.044678073344779;9.999877387619765;0.8335282715147488;0.015564242843831011;0.015561852196450494;0.7177247893712536;-0.013406011305237652;0.7179501745608756
47.321938;1.0444904514808646;0.8331936238166171;0.7977081463463517;7.128468430652028e-06;6.854156780296679e-06;1.0446778778221297;9.999878333563709;0.833526796727484;0.015564247085324348;0.015561849327806859;0.7177243458653113;-0.013406011742668991;0.7179506248572893
47.331938;1.0444891855271394;0.8331941782807413;0.7977078635934699;7.1291661741570405e-06;6.854149586099203e-06;1.0446777321723308;9.999879597540142;0.8335253854284;0.015564250483911253;0.015561845160933112;0.7177238868795298;-0.013406012180661618;0.717951074945494
47.341938;1.044487896038227;0.8331947289033695;0.797707571228801;7.129859322465652e-06;6.854125651727952e-06;1.0446776372861042;9.999881187597955;0.8335240362876007;0.01556425296428641;0.015561839704726146;0.7177234152075702;-0.013406012618406503;0.7179515237226404
47.351938;1.0444865926723352;0.8331952742123417;0.797707274136401;7.130546585342416e-06;6.854085990838911e-06;1.0446775940610271;9.999883109763472;0.833522746653829;0.015564254479865258;0.015561832967414497;0.7177229353681792;-0.013406013055340475;0.7179519691274989
47.361938;1.0444852858272142;0.8331958128409848;0.7977069768547203;7.13122684229454e-06;6.854031634495951e-06;1.0446776032741771;9.999885367470217;0.8335215129983943;0.0155642550054387;0.01556182494951176;0.7177224530402421;-0.013406013490936607;0.7179524088153472
47.371938;1.044483985347888;0.8331963436377385;0.7977066838573063;7.131899535652225e-06;6.853963648881102e-06;1.044677665510277;9.999887956804146;0.8335203313546353;0.015564254525808317;0.015561815645615519;0.7177219744075511;-0.013406013924477498;0.7179528409463527
47.381938;1.044482699629005;0.8331968650889137;0.7977063997188982;7.1325646742128895e-06;6.85388340037237e-06;1.0446777815520236;9.99989086608738;0.833519197247172;0.01556425302723147;0.015561805051144587;0.7177215053974701;-0.013406014355063493;0.7179532643855112
47.391938;1.0444814353941922;0.8331970258245149;0.7977057945421908;8.24008157781722e-06;7.913532062843721e-06;1.0446779528439116;9.999894079876976;0.8335181055222116;0.015564250497679061;0.015561793162372675;0.7177210509194335;-0.013406014781631668;0.7179536785622411
47.401938;1.0444801979147729;0.8331975194686497;0.797705539311081;8.240733150288183e-06;7.913432207821557e-06;1.0446781814161696;9.999897581164916;0.833517050991157;0.015564246942760618;0.01556177997033199;0.7177206144945857;-0.013406015202947532;0.7179540832362679
47.411938;1.0444789916006259;0.8331979921386519;0.7977053026307153;8.241378849788486e-06;7.913324871802113e-06;1.0446784695204978;9.999901351146756;0.8335160292087329;0.015564242404095315;0.015561765459105693;0.717720198650169;-0.013406015617574174;0.7179544780808116
47.421938;1.044477820674822;0.8331984383821491;0.7977050867994152;8.242018792342316e-06;7.913211534159935e-06;1.0446788197436123;9.99990536621749;0.8335150364853995;0.015564236957196022;0.015561749613780854;0.7177198058547575;-0.013406016023765214;0.7179548624312906
47.431938;1.0444766894547328;0.8331988533374146;0.7977048941147054;8.242652699596253e-06;7.9130937367609e-06;1.0446792357247652;9.999909588886831;0.8335140697099325;0.015564230694490705;0.015561732426913203;0.7177194392606489;-0.01340601641941109;0.7179552352041325
47.441938;1.0444756024866584;0.8331992335142225;0.797704727236584;8.24328022845041e-06;7.912973032562763e-06;1.0446797227258942;9.999913967565721;0.8335131261941531;0.015564223715164568;0.015561713895798199;0.7177191028290568;-0.013406016802085566;0.7179555945063626
47.451938;1.0444745647052618;0.8331995768567027;0.7977045887924125;8.243901129780642e-06;7.912850885510264e-06;1.0446802873974095;9.999918454679298;0.8335122034162273;0.015564216127626561;0.015561694024246729;0.7177188010650868;-0.013406017169231697;0.7179559375163631
47.461938;1.044473581405205;0.8331998823312741;0.7977044805904895;8.244515179292868e-06;7.912728686058021e-06;1.044680936999435;9.999923017776425;0.8335112993378317;0.015564208053073677;0.01556167283008257;0.717718538600604;-0.013406017518493506;0.7179562608362029
47.471938;1.0444726580482522;0.8332001495211788;0.7977044034802008;8.24512219646946e-06;7.912607764703737e-06;1.0446816788911628;9.999927632549202;0.8335104131419876;0.015564199622509592;0.015561650344921204;0.7177183198857562;-0.01340601784794561;0.7179565607332344
47.481938;1.0444717996797852;0.8332003780123917;0.7977043578900154;8.245722210425114e-06;7.912489303611427e-06;1.044682520534379;9.999932276090478;0.833509545304403;0.015564190975767573;0.015561626614881908;0.7177181491510258;-0.013406018156084986;0.7179568337048267
47.491938;1.0444710099912964;0.8332005668503114;0.7977043440189596;8.246315580291444e-06;7.912374366535796e-06;1.0446834694925031;9.999936925902842;0.8335086970279572;0.015564182266367394;0.015561601707599014;0.7177180303493077;-0.01340601844173053;0.7179570773319489
47.501938;1.0444702910929735;0.8332007144819148;0.7977043611052758;8.246902927254695e-06;7.91226400088755e-06;1.0446845331633494;9.999941559972736;0.8335078698546615;0.0155641736589674;0.015561575706192807;0.7177179668844694;-0.013406018704010652;0.7179572904624373
47.511938;1.0444696445056312;0.833200819278617;0.7977044069566633;8.247484832449962e-06;7.912159114134915e-06;1.044685718453457;9.999946158216948;0.8335070656602336;0.015564165315656344;0.01556154869113875;0.717717961200243;-0.013406018942428929;0.7179574728383228
47.521938;1.044469072150351;0.8332008807041571;0.797704478769729;8.248061562174554e-06;7.912060302794035e-06;1.0446870313921661;9.999950701417578;0.8335062865712005;0.015564157389664912;0.01556152074058125;0.7177180146693481;-0.0134060191568792;0.7179576250109824
47.531938;1.0444685762878199;0.8332008997759327;0.7977045742498647;8.248633053343524e-06;7.911967827632663e-06;1.0446884768398135;9.99995516656737;0.8335055345137561;0.015564150030472637;0.015561491948600606;0.7177181280824281;-0.013406019347560874;0.7179577485319043
47.541938;1.0444681591000604;0.8332008779809463;0.7977046918997345;8.249198931693474e-06;7.911881532781602e-06;1.0446900587756331;9.99995952703039;0.8335048110050741;0.015564143378562875;0.015561462424155893;0.717718301906078;-0.01340601951480747;0.7179578456702521
47.551938;1.0444678226837785;0.8332008165874524;0.7977048308369613;8.249758483124085e-06;7.911800887413179e-06;1.0446917808442648;9.999963759989926;0.8335041176394516;0.015564137549305312;0.015561432272663087;0.7177185357211103;-0.013406019658981921;0.7179579186049114
47.561938;1.0444675691088907;0.8332007171761274;0.797704990635429;8.25031080873766e-06;7.911725418988279e-06;1.0446936464387893;9.99996785543954;0.8335034565347914;0.01556413262150042;0.015561401594827816;0.7177188276754868;-0.013406019780628293;0.7179579691400841
47.571938;1.0444674003810153;0.8332005817884185;0.797705171242329;8.250855151370283e-06;7.911655095430567e-06;1.0446956583826408;9.999971820124648;0.8335028300542973;0.015564128629028447;0.015561370495800565;0.7177191746827694;-0.013406019880691388;0.7179579994998551
47.581938;1.0444673185415079;0.8332004124053324;0.797705373074311;8.251391132742927e-06;7.911590173665139e-06;1.0446978186542446;9.99997567166735;0.8335022403604477;0.01556412556207351;0.015561339082033334;0.717719573211067;-0.013406019960449404;0.7179580131933821
47.591938;1.0444673258084436;0.8332002107045464;0.7977055970260322;8.25191864339534e-06;7.911530715865788e-06;1.044700128258555;9.999979425919287;0.8335016895342551;0.015564123385974914;0.015561307454604113;0.7177200200257456;-0.013406020021188458;0.7179580147151623
47.601938;1.0444674244926226;0.8331999779660005;0.7977058440894482;8.252437523958645e-06;7.911476278053115e-06;1.044702587195054;9.999983088065097;0.833501179938088;0.015564122058945947;0.015561275704561783;0.717720512225802;-0.013406020063913166;0.7179580084422595
47.611938;1.0444676164977316;0.8331997144952719;0.7977061147710184;8.252947496735068e-06;7.91142601378869e-06;1.0447051947614896;9.999986653960912;0.833500714170007;0.015564121536642779;0.01556124390210881;0.717721046900556;-0.013406020089355096;0.7179579981676246
47.621938;1.0444679025531545;0.8331994189952869;0.7977064085528033;8.253448397695505e-06;7.911378990629364e-06;1.044707949720797;9.999990113752931;0.8335002947298463;0.015564121769286775;0.015561212093808435;0.717721620983573;-0.013406020098220242;0.7179579874154634
47.631938;1.044468281337265;0.8331990889375326;0.7977067236302496;8.253940303500382e-06;7.911334345543313e-06;1.0447108495523014;9.999993447176834;0.8334999240113053;0.01556412269122306;0.01556118032051454;0.7177222310811368;-0.013406020091344529;0.7179579797047783
47.641938;1.0444687486990578;0.8331987216215644;0.7977070571484112;8.254423431663245e-06;7.911291182328128e-06;1.0447138896001233;9.999996617996485;0.8334996043926618;0.015564124210446431;0.015561148628410898;0.717722873303692;-0.013406020069769285;0.7179579787643338
47.651938;1.0444692978302597;0.833198314587432;0.7977074060547639;8.254898107230306e-06;7.91124845050767e-06;1.0447170632508667;9.999999579256418;0.8334993378418398;0.015564126211514462;0.01556111706314905;0.7177235434108539;-0.013406020034820852;0.7179579885630443
47.661938;1.0444699202170498;0.8331978654838362;0.7977077682915851;8.255364781343063e-06;7.911205067504535e-06;1.044720362785239;10.000002283400827;0.8334991254577848;0.015564128567910406;0.015561085674420855;0.7177242373054069;-0.013406019988079035;0.7179580125641871
47.671938;1.0444706059876652;0.8331973723976084;0.7977081432133809;8.255823961248787e-06;7.91116017236132e-06;1.0447237796551256;10.00000468928339;0.8334989674067464;0.015564131153552615;0.015561054523781724;0.7177249517048494;-0.013406019931288359;0.7179580526894013
47.681938;1.044471344276873;0.8331968343629883;0.7977085307878461;8.25627622786005e-06;7.91111316640486e-06;1.044727304046887;10.000006765566118;0.8334988630629803;0.015564133849018844;0.015561023680359188;0.7177256843499463;-0.01340601986624702;0.7179581089732057
47.691938;1.0444721245916886;0.833196251333906;0.7977089308055361;8.256722300654889e-06;7.911063553722499e-06;1.0447309248758008;10.00000848952214;0.8334988111975943;0.01556413654526191;0.015560993220217067;0.7177264334908344;-0.01340601979471381;0.7179581799964802
47.701938;1.0444729376464736;0.8331956239324548;0.7977093428698178;8.257163027259628e-06;7.911010885677426e-06;1.0447346300902927;10.000009846867073;0.8334988100807323;0.015564139147347554;0.015560963227663042;0.7177271973183346;-0.01340601971836991;0.7179582636301918
47.711938;1.0444737751158852;0.8331949534689475;0.7977097664906657;8.257599305736718e-06;7.910954865619981e-06;1.0447384066429806;10.000010837176754;0.833498857503828;0.015564141564338342;0.015560933787136596;0.7177279737801913;-0.013406019638706251;0.7179583576061112
47.721938;1.0444746296256506;0.8331942419912723;0.7977102007255198;8.258031767186827e-06;7.910895428315724e-06;1.0447422410951703;10.000011476342703;0.8334989511493922;0.015564143690333791;0.01556090496965325;0.7177287605729626;-0.013406019556843816;0.7179584597174047
47.731938;1.0444754949460582;0.8331934921657312;0.7977106437635366;8.258460409639937e-06;7.910832677610511e-06;1.0447461210669131;10.000011791418776;0.833499089366234;0.015564145407896694;0.015560876820137313;0.7177295550172244;-0.013406019473476331;0.7179585679012138
47.741938;1.0444763654444167;0.8331927074800795;0.7977110928305001;8.25888463704674e-06;7.91076669164445e-06;1.0447500359375888;10.00001181690442;0.8334992717053263;0.015564146605960498;0.015560849356093604;0.7177303539257793;-0.01340601938901458;0.7179586802130964
47.751938;1.0444772350873104;0.8331918926957328;0.7977115443520187;8.25930359123353e-06;7.910697392606316e-06;1.0447539762945643;10.000011598222029;0.8334994988104774;0.015564147185522494;0.015560822577376936;0.7177311538808896;-0.013406019303705583;0.7179587946246705
47.761938;1.0444780971232215;0.8331910536412901;0.7977119944277762;8.259716512225218e-06;7.91062476328701e-06;1.0447579334487203;10.000011193339715;0.8334997720318453;0.015564147059381755;0.01556079647173632;0.7177319517592842;-0.013406019217613403;0.7179589091040877
47.771938;1.0444789442907207;0.8331901965033282;0.7977124393439176;8.26012301139739e-06;7.910549288073631e-06;1.0447618997712496;10.000010664343465;0.8335000932666077;0.015564146153822234;0.015560771013738456;0.7177327447253788;-0.013406019130655152;0.7179590219934692
47.781938;1.0444797684970233;0.8331893274456649;0.7977128755428862;8.260523024210832e-06;7.91047216456266e-06;1.044765868760383;10.000010067202462;0.8335004648694297;0.015564144405843083;0.015560746168190923;0.7177335297989828;-0.01340601904269985;0.7179591320892853
47.791938;1.044480560806107;0.8331884521824303;0.7977132992622838;8.260916493494092e-06;7.910395116927062e-06;1.0447698342602953;10.000009450388163;0.8335008892533764;0.01556414175848408;0.015560721901710903;0.717734303880504;-0.013406018953640365;0.717959238393002
47.801938;1.0444813131421047;0.833187575281252;0.7977137066151381;8.261303158725744e-06;7.910320062402668e-06;1.0447737898709506;10.000008858425195;0.8335013685068791;0.015564138165090046;0.015560698193129635;0.7177350640315906;-0.013406018863452803;0.7179593400693619
47.811938;1.044482020353881;0.8331867003479043;0.797714094094021;8.261682533767461e-06;7.910248960897188e-06;1.0447777290466893;10.000008332790348;0.8335019043332984;0.015564133597436967;0.015560675032766105;0.7177358074073392;-0.013406018772215412;0.7179594367730281
47.821938;1.0444826805900795;0.8331858313014258;0.7977144587620796;8.262053917099224e-06;7.910183836093564e-06;1.0447816456376084;10.000007911782822;0.8335024979491863;0.015564128038668091;0.015560652415000169;0.7177365312297855;-0.013406018679989596;0.717959528738143
47.831938;1.0444832941739446;0.833184973180688;0.797714798072149;8.262416396620102e-06;7.910126726962104e-06;1.0447855344556713;10.00000763290002;0.8335031500533557;0.015564121465328498;0.015560630337199961;0.7177372330140445;-0.013406018586528408;0.7179596164619271
47.841938;1.0444838623540493;0.8331841315736517;0.7977151098854421;8.262768885383137e-06;7.910079493328665e-06;1.0447893912874517;10.000007535071884;0.8335038611448219;0.015564113845127755;0.015560608804091885;0.7177379106088303;-0.0134060184910755;0.7179597006569843
47.851938;1.0444843866378486;0.8331833115068681;0.7977153926384033;8.263110232716164e-06;7.910043580466139e-06;1.0447932123525856;10.000007656771913;0.8335046317202969;0.015564105149423128;0.01556058782898132;0.7177385621387151;-0.013406018392573202;0.7179597822515049
47.861938;1.0444848686906665;0.8331825169314757;0.7977156453181465;8.26343928229858e-06;7.910019983723081e-06;1.0447969937168946;10.000008030041906;0.8335054621814223;0.01556409535700209;0.01556056743438882;0.7177391861680277;-0.013406018290085416;0.7179598617705996
47.871938;1.0444853106723313;0.8331817509367507;0.7977158675597548;8.263754721432487e-06;7.910009464100897e-06;1.0448007310690715;10.000008669187228;0.8335063523813919;0.015564084452347266;0.015560547652729424;0.7177397818619015;-0.013406018182965954;0.7179599387402761
47.881938;1.0444857154841216;0.8331810161001675;0.7977160598311955;8.264054997065073e-06;7.910012611431082e-06;1.0448044201896285;10.000009558304624;0.8335073006536439;0.015564072431267341;0.015560528523399663;0.7177403490228348;-0.013406018070749828;0.7179600119095079
47.891938;1.0444860866267365;0.8331803145364846;0.7977162229841446;8.264338483565328e-06;7.910029537414824e-06;1.0448080579457708;10.000010653596338;0.8335083033673433;0.015564059304548005;0.015560510091093414;0.7177408881055403;-0.013406017953003323;0.7179600799569801
47.901938;1.0444864278712123;0.8331796477394753;0.7977163573481184;8.264603550636153e-06;7.910059579461961e-06;1.0448116426058527;10.000011901284973;0.8335093555433887;0.015564045089935741;0.015560492410234222;0.7177414000959427;-0.01340601782923659;0.7179601418840196
47.911938;1.0444867428007805;0.8331790165860407;0.7977164620886712;8.26484847851243e-06;7.910101316926517e-06;1.0448151730245943;10.000013254217803;0.8335104514980238;0.015564029801636632;0.015560475551223219;0.7177418863505556;-0.013406017698976919;0.7179601966955268
47.921938;1.0444870343255765;0.8331784215010507;0.7977165347855143;8.265071591387278e-06;7.910152759863053e-06;1.0448186480216852;10.000014681846128;0.8335115853460756;0.015564013446227506;0.015560459597552267;0.717742348606975;-0.01340601756187248;0.7179602429969563
47.931938;1.0444873039991243;0.8331778622930586;0.7977165712743705;8.265271600996005e-06;7.910211597721645e-06;1.0448220666267543;10.000016169741137;0.8335127516136199;0.015563996023105873;0.01556044462924189;0.7177427889273451;-0.013406017417489147;0.7179602794599947
47.941938;1.0444875513553937;0.8331773376576008;0.7977165661425334;8.265447803901968e-06;7.910275540002575e-06;1.0448254284395833;10.00001770579168;0.8335139454341971;0.01556397753362527;0.015560430702305414;0.7177432093561231;-0.013406017264952441;0.7179603058282611
47.951938;1.0444877743482612;0.8331768453903196;0.7977165135629493;8.26559983855841e-06;7.910342628022393e-06;1.0448287334946422;10.000019274397648;0.8335151623480138;0.015563957997679975;0.015560417840014861;0.717743611716493;-0.013406017103005196;0.7179603233221615
47.961938;1.044487970834579;0.8331763837559985;0.7977164080088357;8.265727218523704e-06;7.910411242609394e-06;1.0448319815298375;10.000020869538382;0.8335163980489452;0.015563937458197443;0.015560406040934305;0.7177439979461353;-0.013406016930439543;0.7179603341780657
47.971938;1.0444881396934038;0.8331759525663586;0.7977162447693145;8.265829202039832e-06;7.910479777481785e-06;1.0448351711842518;10.000022502716652;0.8335176483770893;0.015563915966467638;0.015560395288973388;0.7177443703975616;-0.013406016746349711;0.7179603409633105
47.981938;1.044488280696392;0.8331755529671638;0.7977160201673588;8.265904902219237e-06;7.910546418385711e-06;1.0448383002062618;10.000024192324037;0.8335189100158737;0.01556389356474509;0.015560385556515021;0.7177447314988646;-0.013406016550070092;0.7179603462004241
47.991938;1.0444883934816456;0.8331751868466536;0.7977157318069519;8.265953248205197e-06;7.910609343720168e-06;1.044841366545122;10.000025951225261;0.833520181232292;0.015563870278993037;0.015560376807885225;0.7177450833508938;-0.013406016341026238;0.717960352248292
48.001938;1.0444884768410738;0.8331748563373611;0.7977153789977125;8.265973016586062e-06;7.910666989569753e-06;1.0448443686741657;10.00002778658872;0.8335214617077114;0.015563846122275798;0.015560369003894084;0.7177454278199581;-0.013406016118794871;0.7179603610723203
48.011938;1.0444885289201173;0.8331745629644071;0.7977149627459158;8.265963182021863e-06;7.910717935557387e-06;1.044847304955821;10.000029705951192;0.8335227521348917;0.015563821103725575;0.01556036210188477;0.7177457665474608;-0.013406015883395635;0.7179603740639677
48.021938;1.0444885475336276;0.833174306948704;0.7977144853415217;8.265923265180553e-06;7.910760598114014e-06;1.0448501737332758;10.000031719296532;0.8335240541197436;0.015563795234143505;0.015560356053313594;0.71774610043623;-0.013406015635423667;0.7179603924790076
48.031938;1.0444885300386606;0.8331740874347022;0.797713949965495;8.265853236639084e-06;7.910793154476778e-06;1.0448529739398877;10.000033835557954;0.8335253698731379;0.015563768528921454;0.015560350807437357;0.7177464295279894;-0.013406015375851506;0.7179604182084919
48.041938;1.0444884735480182;0.833173903129432;0.7977133602297657;8.265753037785665e-06;7.910813620111812e-06;1.0448557047490148;10.000036059802197;0.8335267020241266;0.015563741012509763;0.015560346318972391;0.7177467540021187;-0.013406015105710491;0.7179604539839244
48.051938;1.0444883760864319;0.8331737526150587;0.7977127199621455;8.265622283479428e-06;7.910819872962734e-06;1.0448583652302796;10.000038396267117;0.8335280541331026;0.015563712712693745;0.015560342550998054;0.7177470750211932;-0.013406014825849391;0.7179605028545483
48.061938;1.0444882378337412;0.8331736343388769;0.7977120335326037;8.265460456287614e-06;7.910809867159304e-06;1.0448609552010772;10.000040847567051;0.8335294312479548;0.01556368364158697;0.015560339479712219;0.7177473943015424;-0.01340601453683097;0.717960567712467
48.071938;1.0444880612919265;0.8331735465404737;0.7977113061094537;8.26526720526239e-06;7.910782054640157e-06;1.0448634761411506;10.000043403160767;0.8335308397472841;0.015563653783248097;0.015560337104169151;0.7177477133887918;-0.013406014238962809;0.7179606516220667
48.081938;1.044487850226292;0.8331734873905118;0.7977105433751084;8.265042351448853e-06;7.910735593474993e-06;1.0448659311044382;10.000046034149408;0.8335322867605544;0.015563623103292;0.015560335444588243;0.7177480337400758;-0.013406013932404313;0.7179607584624093
48.091938;1.0444876082280792;0.8331734550758446;0.7977097510232308;8.264785638201999e-06;7.9106702156461e-06;1.0448683240513525;10.000048704371515;0.8335337796211568;0.01556359157429994;0.015560334522821333;0.7177483574763399;-0.01340601361723093;0.7179608927800388
48.101938;1.0444873379218442;0.8331734475451448;0.7977089345007231;8.264496425531947e-06;7.910585841818391e-06;1.0448706592644272;10.000051385536965;0.8335353251810517;0.015563559192288585;0.015560334340609844;0.7177486877725171;-0.013406013293442168;0.717961058995616
48.111938;1.04448704117848;0.8331734627605732;0.7977080987542611;8.264173619950028e-06;7.910482078427007e-06;1.0448729407694288;10.00005406647495;0.8335369288415488;0.015563525967126754;0.015560334869276446;0.7177490283326755;-0.013406012961072388;0.717961260676474
48.121938;1.0444867198652639;0.8331734995818062;0.7977072475607991;8.263815990321331e-06;7.910357973962775e-06;1.044875171873131;10.000056753975995;0.8335385937572045;0.015563491901754692;0.015560336053960828;0.7177493828128939;-0.013406012620415646;0.7179614999153634
48.131938;1.0444863763937773;0.8331735581050047;0.7977063832936601;8.263422617662037e-06;7.91021221573822e-06;1.0448773552906934;10.000059465514958;0.8335403206105523;0.015563456988424878;0.01556033782631427;0.7177497544828576;-0.01340601227210655;0.7179617769709541
48.141938;1.0444860138273437;0.8331736394281802;0.7977055077938852;8.26299312925058e-06;7.910043550552181e-06;1.0448794931024816;10.00006221612315;0.8335421077547298;0.01556342122761825;0.015560340110948227;0.7177501457326024;-0.013406011916988609;0.7179620907449489
48.151938;1.0444856354908174;0.8331737451717537;0.7977046232582358;8.26252766430397e-06;7.909851147964741e-06;1.044881586088294;10.00006500478023;0.8335439516734688;0.015563384645293495;0.015560342825718831;0.7177505580542171;-0.01340601155595168;0.717962440117607
48.161938;1.0444852440462036;0.8331738765952446;0.7977037322692829;8.262026803083131e-06;7.909634595814875e-06;1.0448836338598892;10.00006781105551;0.8335458476342352;0.01556334728977966;0.015560345889367761;0.7177509926142798;-0.013406011189846346;0.7179628250725324
48.171938;1.044484840685928;0.8331740341217672;0.7977028374544098;8.261491522405818e-06;7.909393575644994e-06;1.0448856363140362;10.000070603165005;0.8335477899213188;0.015563309222324162;0.015560349236246294;0.7177514505008655;-0.013406010819506056;0.7179632467502625
