time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.181938;1.0444844252531336;0.8331742176998522;0.7977019416381;8.260923061524364e-06;7.909127708674888e-06;1.044887595012379;10.000073344597814;0.8335497717767978;0.015563270515913741;0.015560352828484055;0.7177519324709585;-0.013406010445736517;0.7179637069397293
48.191938;1.0444839971475197;0.8331744270520037;0.7977010483254495;8.260322858270082e-06;7.908836694766816e-06;1.0448895133103018;10.000075995379719;0.8335517854551477;0.015563231251259047;0.01556035665797119;0.7177524387151653;-0.013406010069140816;0.7179642077110184
48.201938;1.0444835558354173;0.8331746613340791;0.7977001615149556;8.259692718469436e-06;7.90852046402346e-06;1.0448913954492713;10.000078513750122;0.8335538221941594;0.015563191503319664;0.015560360735824178;0.7177529689708981;-0.01340600968999085;0.7179647512124301
48.211938;1.0444831006306023;0.8331749191331093;0.7976992851307331;8.259034930976951e-06;7.908179236761175e-06;1.0448932454403168;10.000080860384697;0.8335558722879848;0.015563151327161556;0.015560365077252223;0.7177535229798773;-0.013406009308406462;0.7179653395068969
48.221938;1.0444826309033155;0.8331751994285349;0.7976984228919408;8.258352059288528e-06;7.907813578497629e-06;1.0448950659837657;10.000083005317597;0.833557925540839;0.015563110745376361;0.01556036969302016;0.7177541009303218;-0.013406008924752293;0.7179659744747179
48.231938;1.0444821467825618;0.8331755022111392;0.7976975782835757;8.25764664950555e-06;7.907424447936214e-06;1.0448968574892061;10.000084933200466;0.8335599718726531;0.015563069741862997;0.01556037459005333;0.7177547034216193;-0.013406008539791757;0.7179666577711136
48.241938;1.0444816492010363;0.8331758275740384;0.797696754469278;8.256921035711913e-06;7.907013174724164e-06;1.044898617788498;10.000086643471207;0.8335620018688644;0.015563028272786196;0.015560379776595981;0.7177553312181475;-0.013406008154429487;0.7179673906345538
48.251938;1.0444811391114341;0.8331761743486906;0.7976959543775216;8.256177137338267e-06;7.906581373042356e-06;1.044900342920151;10.000088148787519;0.8335640071519931;0.015562986288193074;0.015560385266665642;0.717755985414633;-0.013406007769501902;0.7179681735767386
48.261938;1.0444806169168468;0.8331765400195479;0.7976951808278155;8.255416405080711e-06;7.906130866413496e-06;1.0449020282809602;10.000089468851606;0.8335659807340902;0.015562943749830957;0.015560391077379854;0.7177566678513877;-0.013406007385900117;0.717969006244659
48.271938;1.0444800830682117;0.8331769218181911;0.7976944367381537;8.254640002437039e-06;7.905663612441521e-06;1.0449036692111986;10.000090616839062;0.8335679172431945;0.015562900645898589;0.015560397221021788;0.7177573811173966;-0.01340600700475831;0.7179698874983311
48.281938;1.0444795391131023;0.8331773172476812;0.797693725596539;8.253848888756704e-06;7.90518147296865e-06;1.0449052609822318;10.000091589782626;0.8335698124903691;0.015562856999700092;0.015560403705878844;0.7177581277784014;-0.01340600662733373;0.7179708157646384
48.291938;1.0444789876265805;0.8331777236174039;0.7976930520256507;8.253043681103324e-06;7.90468595049396e-06;1.0449067985030658;10.000092371245172;0.8335716630734111;0.01556281285810241;0.015560410541799897;0.7177589091902389;-0.013406006254667847;0.7179717893581887
48.301938;1.0444784312683904;0.8331781379072584;0.7976924216516367;8.252224613390767e-06;7.904178127340544e-06;1.044908276124694;10.00009293901786;0.8335734667129504;0.015562768269678801;0.015560417731347542;0.7177597247809062;-0.01340600588750907;0.7179728061077698
48.311938;1.044477872391104;0.8331785570191493;0.7976918400571448;8.251391684050151e-06;7.903658764567775e-06;1.0449096881439348;10.000093268472826;0.8335752223865074;0.015562723276246962;0.015560425257289122;0.7177605723461721;-0.013406005526486332;0.7179738629106782
48.321938;1.0444773132215817;0.8331789775962583;0.7976913122188891;8.250544693887399e-06;7.903128495412768e-06;1.0449110296524853;10.0000933332326;0.8335769299588996;0.015562677920391312;0.015560433087504265;0.7177614491045953;-0.013406005172216661;0.7179749559808284
48.331938;1.0444767555144148;0.8331793957502571;0.7976908427787132;8.249683141758582e-06;7.902588107641721e-06;1.0449122968272795;10.000093111284079;0.833578589989225;0.015562632257928956;0.015560441187879696;0.7177623527564347;-0.01340600482540495;0.7179760809322752
48.341938;1.044476199474177;0.8331798073290826;0.7976904355661525;8.24880624204653e-06;7.902038792500799e-06;1.0449134867864258;10.00009259412622;0.8335802035192454;0.015562586362000209;0.015560449525513873;0.7177632818174506;-0.013406004486893646;0.7179772324396714
48.351938;1.0444756433516955;0.8331802086547544;0.7976900926185648;8.247913176013717e-06;7.90148215633964e-06;1.0449145973775147;10.0000917874365;0.8335817715760907;0.015562540313493245;0.015560458065376884;0.7177642352340893;-0.013406004157501903;0.7179784044593605
48.361938;1.044475084419208;0.833180597086393;0.7976898144193775;8.24700346707158e-06;7.900920044862357e-06;1.0449156269637816;10.000090705246437;0.8335832950780211;0.015562494187737539;0.015560466773171725;0.7177652121621172;-0.01340600383784729;0.7179795908860483
48.371938;1.0444745198050074;0.8331809709955156;0.7976896006553632;8.246077211675159e-06;7.9003543175208e-06;1.0449165742579392;10.000089370527553;0.8335847753480513;0.015562448047196623;0.015560475622218326;0.7177662121340455;-0.013406003528261714;0.7179807857896704
48.381938;1.0444739463304589;0.8331813294319879;0.7976894501649933;8.245134902723713e-06;7.899786645717912e-06;1.044917437806346;10.000087822299593;0.8335862140933558;0.015562401939120604;0.015560484594960913;0.7177672347292318;-0.013406003228732463;0.7179819831049363
48.391938;1.04447336036665;0.8331816718203693;0.7976893608977931;8.24417698560687e-06;7.899218596999214e-06;1.0449182151108702;10.000086119421166;0.833587612248519;0.015562355895449556;0.015560493681027413;0.7177672787940921;-0.013406002939004784;0.7179821763370453
48.401938;1.0444727583964928;0.8331819978407812;0.7976893303599533;8.24320361559009e-06;7.898651841046514e-06;1.0449189026464976;10.00008433575267;0.8335889690050641;0.015562309937386741;0.015560502873920216;0.7177683421986217;-0.013406002658793825;0.7179833577954052
48.411938;1.0444721378839412;0.8331823073793573;0.7976893556978404;8.242214695659627e-06;7.898088092573591e-06;1.0449194971832776;10.000082548148349;0.833590282164872;0.015562264083897857;0.015560512167057283;0.7177694222823137;-0.013406002387863866;0.7179845200023414
48.421938;1.0444714976263023;0.8331826003556563;0.7976894333867623;8.241209982187625e-06;7.897529059248684e-06;1.0449199969637304;10.00008082759197;0.8335915490000697;0.015562218361316812;0.015560521554565073;0.7177705164932128;-0.013406002126093879;0.7179856551998423
48.431938;1.0444708370422937;0.8331828765369533;0.7976895590512402;8.240189273094026e-06;7.896976528871126e-06;1.0449204020031089;10.0000792396751;0.8335927666658186;0.015562172812595504;0.015560531031967494;0.7177716228491644;-0.013406001873663791;0.7179867558035739
48.441938;1.0444701551123334;0.833183135254245;0.7976897272785809;8.239152597622406e-06;7.896432340668205e-06;1.0449207139968681;10.000077843538925;0.8335939324357898;0.015562127501821862;0.015560540594649707;0.717772740109973;-0.013406001631193038;0.7179878152785092
48.451938;1.044469450470419;0.8331833750294557;0.7976899313855671;8.23810023366889e-06;7.895898298980522e-06;1.0449209360348373;10.000076685047478;0.8335950440184794;0.015562082512993817;0.015560550245094333;0.717773867589113;-0.013406001399676461;0.7179888286362305
48.461938;1.044468722366391;0.8331835935636536;0.7976901635593829;8.237032668307811e-06;7.895376120626236e-06;1.044921072102428;10.000075795322688;0.8335960995936594;0.015562037942046275;0.015560560004677754;0.7177750046363304;-0.013406001180340956;0.7179897917862594
48.471938;1.0444679706202078;0.8331837879235121;0.7976904154136222;8.235950549376707e-06;7.894867284800813e-06;1.0449211267835803;10.000075197931091;0.8335970975086564;0.01556199388275191;0.01556056991670715;0.7177761502579457;-0.013406000974662394;0.7179907008496745
48.481938;1.0444671946152282;0.833183954528421;0.7976906785398777;8.234854470748119e-06;7.89437280531588e-06;1.0449211052706777;10.000074917898436;0.833598036023351;0.01556195041964956;0.01556058004164264;0.7177773033075799;-0.013406000784396651;0.717991552239691
48.491938;1.0444663932324831;0.833184089398689;0.7976909449435325;8.233744707290767e-06;7.893893111032946e-06;1.0449210128118473;10.000074986516891;0.8335989133725692;0.015561907633270762;0.015560590451864408;0.7177784631080906;-0.01340600061134462;0.7179923428281444
48.501938;1.0444655655835942;0.8331841891452694;0.7976912076312699;8.232621234647768e-06;7.89342798789515e-06;1.0449208538827768;10.000075442737101;0.8335997280351749;0.01556186560604211;0.015560601232462966;0.7177796296999139;-0.01340600045710893;0.71799306982419
48.511938;1.0444647106204152;0.833184252151398;0.7976914610037836;8.231484067691221e-06;7.89297656435221e-06;1.0449206324340314;10.000076333815095;0.8336004787116994;0.01556182442441822;0.01556061248800288;0.7177808030166942;-0.013406000323155157;0.7179937307281008
48.521938;1.0444638258496732;0.8331842787379328;0.7976917004406316;8.23033349098988e-06;7.892537577920154e-06;1.0449203527940483;10.000077708159697;0.8336011638936025;0.015561784182833039;0.015560624345893203;0.7177819817114952;-0.013406000210871764;0.7179943233388828
48.531938;1.0444629069379066;0.833184269958171;0.7976919214960627;8.22916993304244e-06;7.892109797381195e-06;1.0449200200242443;10.000079601669533;0.8336017815667948;0.015561744984224187;0.015560636952736465;0.7177831630875763;-0.013406000121362109;0.7179948456785006
48.541938;1.0444619485209095;0.8331842265474604;0.7976921195165748;8.227993801057368e-06;7.891692245436281e-06;1.0449196394932287;10.000082034451607;0.833602329367295;0.015561706929460942;0.015560650465023168;0.717784344125695;-0.013406000055207635;0.7179952958953827
48.551938;1.0444609454531992;0.8331841492302577;0.7976922896986274;8.22680550170968e-06;7.891284232815404e-06;1.0449192163133632;10.00008501728176;0.8336028048130606;0.015561670112866995;0.01556066503107577;0.7177855222001134;-0.013406000012484678;0.7179956721406384
48.561938;1.0444598935729934;0.8331840392429378;0.7976924271879442;8.225605632872198e-06;7.890885333466083e-06;1.0449187555413801;10.00008855646238;0.8336032052114092;0.015561634636274822;0.01556068077222171;0.717786695006932;-0.013405999993098407;0.7179959727372864
48.571938;1.0444587893361308;0.8331838979985797;0.7976925274746657;8.22439524186324e-06;7.890495299951116e-06;1.0449182627159235;10.000092658401554;0.8336035275319927;0.015561600621067258;0.015560697780291309;0.7177878605431892;-0.013405999997139421;0.7179961970377455
48.581938;1.0444576293775971;0.8331837263497055;0.797692587376319;8.22317579507732e-06;7.89011389950132e-06;1.044917743630597;10.000097331653741;0.8336037686177855;0.01556156820627463;0.015560716129092591;0.7177890174547819;-0.01340600002494109;0.7179963465699399
48.591938;1.0444564111033277;0.8331835243146322;0.7976926057152306;8.22194886937859e-06;7.889740782756307e-06;1.0449172035651535;10.000102582538654;0.8336039255978531;0.015561537539291018;0.015560735883111604;0.7177901651102921;-0.013406000076927198;0.7179964253802132
48.601938;1.0444551329187783;0.8331832918369417;0.7976925831846515;8.220715983277779e-06;7.889375611888958e-06;1.044916647163621;10.000108413020568;0.833603995951912;0.015561508760312428;0.015560757096472744;0.7177913028769113;-0.013406000153433817;0.7179964389413676
48.611938;1.0444537933868465;0.8331830300119488;0.7976925219808456;8.21947852328321e-06;7.889018381598236e-06;1.0449160789427898;10.000114826271183;0.8336039768349387;0.015561481988875716;0.015560779805464331;0.7177924291706033;-0.013406000254659968;0.7179963925829543
48.621938;1.0444523911198602;0.8331827415773092;0.7976924252039633;8.218237538598173e-06;7.88866954518785e-06;1.0449155031307307;10.000121835084839;0.8336038644423857;0.015561457320029245;0.015560804021986122;0.7177935413526207;-0.01340600038081762;0.7179962908662985
48.631938;1.044450925712026;0.8331824303102968;0.7976922960898136;8.216993581160959e-06;7.88832981531972e-06;1.0449149233236434;10.000129467958303;0.8336036543830475;0.015561434820386723;0.015560829735968914;0.7177946362177126;-0.01340600053223602;0.7179961377974606
48.641938;1.0444493982005032;0.8331821002096756;0.7976921376507653;8.215746839242368e-06;7.887999873482354e-06;1.0449143429652323;10.000137767825043;0.833603342841054;0.015561414524728149;0.015560856924584986;0.717795710139799;-0.013406000709243972;0.717995937272757
48.651938;1.0444478109355748;0.833181755340777;0.7976919525489858;8.214497444698254e-06;7.887680210298333e-06;1.044913765708299;10.000146785696188;0.8336029280453409;0.015561396443614164;0.015560885553786135;0.7177967589736695;-0.0134060009120274;0.7179956934388451
48.661938;1.0444461674423289;0.8331813998022563;0.7976917429035596;8.213245610720422e-06;7.88737112572e-06;1.044913195564133;10.000156575600426;0.8336024112844264;0.015561380574266799;0.015560915568389334;0.7177977782040015;-0.013406001140600778;0.7179954102616626
48.671938;1.0444444719592814;0.8331810372905725;0.7976915102737567;8.2119916233282e-06;7.887072738508304e-06;1.0449126372587412;10.000167188321774;0.8336017964246943;0.015561366904324626;0.015560946886401925;0.7177987636103607;-0.013406001394686484;0.7179950908653516
48.681938;1.044442728745447;0.833180670947849;0.7976912557563786;8.210735910850022e-06;7.886784898322007e-06;1.044912095734172;10.000178665593047;0.8336010884349525;0.015561355411250397;0.015560979403956975;0.7177997122042843;-0.013406001673422166;0.7179947378624281
48.691938;1.0444409418340945;0.8331803035616662;0.7976909798585237;8.209479087949898e-06;7.886507074611169e-06;1.0449115753759697;10.000191041380885;0.8336002923784631;0.015561346062018856;0.015561012998084092;0.7178006225079593;-0.013406001975282935;0.7179943538574451
48.701938;1.0444391152155492;0.8331799372865393;0.7976906823429748;8.208221971176123e-06;7.886238367382573e-06;1.0449110806699795;10.000204344088209;0.8335994131670905;0.01556133881599577;0.015561047524446758;0.717801494047129;-0.013406002298426315;0.7179939409546181
48.711938;1.0444372532761212;0.8331795731235259;0.7976903627665616;8.206965678358002e-06;7.88597768146367e-06;1.0449106169398175;10.000218591690151;0.8335984554071276;0.015561333630124565;0.015561082825726127;0.7178023268533388;-0.013406002640987806;0.7179934999514253
48.721938;1.0444353609704757;0.8331792110081748;0.797690021582076;8.205711573290213e-06;7.885723901824782e-06;1.0449101893307153;10.000233785861127;0.8335974230252445;0.015561330460119743;0.01556111875467563;0.7178031211615851;-0.013406003001027999;0.7179930305806488
48.731938;1.0444334431153122;0.8331788500497561;0.7976896605214088;8.204460947694187e-06;7.885475934615772e-06;1.04490980103024;10.000249915680314;0.8335963191527732;0.015561329254875252;0.015561155186271835;0.7178038769454453;-0.013406003376482185;0.7179925325814738
48.741938;1.0444315039749799;0.8331784883430762;0.7976892817601895;8.20321474882468e-06;7.885232679188603e-06;1.044909452673286;10.000266971010173;0.8335951466095253;0.015561329951146289;0.015561192002342194;0.7178045933169878;-0.013406003765226951;0.7179920062471552
48.751938;1.0444295481066754;0.8331781229719487;0.7976888868906892;8.201973518947717e-06;7.884993149199081e-06;1.0449091438496778;10.000284950277504;0.8335939083069441;0.01556133247272343;0.015561229077569213;0.7178052683896926;-0.013406004165017117;0.7179914525803373
48.761938;1.0444275812260362;0.833177750553914;0.7976884768102718;8.200737423223895e-06;7.884756719704452e-06;1.0449088753433502;10.000303852029505;0.8335926071399384;0.015561336727180798;0.015561266292320847;0.7178058998883032;-0.013406004573418825;0.7179908735856864
48.771938;1.0444256099892764;0.8331773680441731;0.7976880522499216;8.19950631513147e-06;7.884523054649761e-06;1.044908649694966;10.000323664246798;0.8335912460866249;0.015561342604472856;0.015561303550561793;0.7178064857687245;-0.01340600498808276;0.717990272022934
48.781938;1.044423641083688;0.8331769733671031;0.7976876138951644;8.198279853320563e-06;7.884291748114863e-06;1.0449084699328155;10.000344363038204;0.8335898288161371;0.015561349987732722;0.015561340777629485;0.7178070242416164;-0.013406005407169465;0.7179896505005935
48.791938;1.0444216806676676;0.8331765653077137;0.7976871620464188;8.197057664660769e-06;7.88406219825091e-06;1.0449083381899418;10.00036591567122;0.833588359922987;0.015561358762955738;0.015561377901630724;0.7178075135327944;-0.013406005829440489;0.717989010784919
48.801938;1.0444197346004103;0.8331761428694984;0.7976866966440362;8.195839523591748e-06;7.883833681251965e-06;1.0449082555264146;10.000388288955683;0.8335868440852804;0.015561368819984957;0.015561414835029054;0.7178079515475537;-0.013406006254042329;0.717988353780528
48.811938;1.0444178087430214;0.8331757048318129;0.7976862179910204;8.194625413094033e-06;7.883605333102834e-06;1.0449082228135218;10.000411457742137;0.8335852850388461;0.015561380060120497;0.015561451471595579;0.717808335531392;-0.013406006680265791;0.717987679581625
48.821938;1.0444159086676639;0.8331752497422744;0.7976857275147649;8.193415471281852e-06;7.883376105638514e-06;1.0449082410194281;10.000435401015547;0.8335836857362748;0.015561392407834997;0.015561487699178965;0.7178086622973536;-0.013406007107362315;0.7179869871913904
48.831938;1.0444140393782937;0.8331747763535953;0.7976852279974967;8.192209955020062e-06;7.883144906759706e-06;1.0449083102089798;10.000460095193748;0.8335820491389099;0.015561405811061454;0.015561523414971737;0.7178089289639198;-0.013406007534565046;0.7179862745597919
48.841938;1.0444122057662217;0.8331742839111532;0.7976847233544367;8.191009182788593e-06;7.882910827579663e-06;1.0449084288734853;10.000485517080138;0.8335803783575474;0.01556142022943781;0.015561558537064922;0.7178091334981761;-0.013406007961434097;0.7179855391819865
48.851938;1.0444104129842842;0.8331737716466319;0.7976842180189083;8.18981346014604e-06;7.882673050785632e-06;1.0449085944482293;10.000511647549098;0.8335786764804408;0.015561435622126037;0.015561593011689523;0.7178092746096285;-0.013406008388173457;0.7179847788396595
48.861938;1.0444086661000365;0.8331732384202857;0.7976837163435974;8.188623177916495e-06;7.882430553902056e-06;1.04490880411604;10.000538465650507;0.8335769468129717;0.015561451945076524;0.015561626812242093;0.7178093509892721;-0.013406008815475559;0.717983992170152
48.871938;1.0444069697856986;0.8331726832150517;0.7976832225578052;8.187438998444653e-06;7.882182130964187e-06;1.0449090552270577;10.000565938911159;0.8335751934089444;0.015561469150252801;0.01556165993228198;0.7178093606443681;-0.013406009244069551;0.717983178725084
48.881938;1.0444053284326464;0.8331721057049641;0.7976827411738311;8.186261749894882e-06;7.881926685456536e-06;1.0449093450150773;10.000594019666995;0.8335734214828401;0.015561487177827241;0.015561692379176935;0.7178093010696948;-0.013406009674515247;0.7179823385375099
48.891938;1.0444037462712124;0.8331715065003168;0.7976822774054325;8.185092107080232e-06;7.881663458474745e-06;1.044909669716619;10.000622645775211;0.8335716369205687;0.015561505951025808;0.015561724172072251;0.7178091698894761;-0.01340601010736968;0.7179814717135491
48.901938;1.0444022271017979;0.8331708871530952;0.7976818369784265;8.183930456265578e-06;7.881392022072788e-06;1.0449100241791802;10.000651741042068;0.8335698447070695;0.015561525385226784;0.015561755343066825;0.7178089654607377;-0.013406010543330666;0.7179805784350767
48.911938;1.0444007739973677;0.8331702499204768;0.7976814253328895;8.182777028964845e-06;7.881112034567382e-06;1.0449104029047773;10.000681215601677;0.8335680477765122;0.01556154540468994;0.0155617859335602;0.7178086872791949;-0.013406010983135888;0.7179796593133908
48.921938;1.0443993894431824;0.8331695973035499;0.7976810473330381;8.181632240218578e-06;7.880823051642967e-06;1.0449108018557542;10.000710967220227;0.8335662473932458;0.015561565953637675;0.015561815982598978;0.7178083359152716;-0.013406011427412646;0.7179787157360342
48.931938;1.04439807544792;0.8331689312895322;0.7976807077543543;8.1804969741714e-06;7.880524506097494e-06;1.044911219242899;10.000740886104607;0.8335644442439823;0.01556158699968825;0.015561845514832296;0.7178079127516327;-0.013406011876588056;0.7179777498495199
48.941938;1.0443968332497946;0.8331682527685906;0.7976804113766993;8.179372504071347e-06;7.880215701426e-06;1.044911654792031;10.000770863894227;0.8335626390657603;0.015561608526656761;0.015561874536482577;0.7178074199604607;-0.013406012330897062;0.717976764246698
48.951938;1.0443956629950246;0.8331675619245195;0.7976801624869256;8.178260251650197e-06;7.879895837994623e-06;1.0449121087104687;10.000800802678148;0.8335608325018113;0.015561630515079675;0.015561903039975008;0.7178068603459969;-0.013406012790540454;0.717975761896692
48.961938;1.0443945637960708;0.8331668590864154;0.7976799644619813;8.177161680731195e-06;7.879564050141165e-06;1.0449125812863442;10.000830620642057;0.8335590249003768;0.015561652922054105;0.015561931010148774;0.7178062369164766;-0.013406013255753404;0.7179747462653775
48.971938;1.0443935343079194;0.8331661448138016;0.7976798193539624;8.176078155780797e-06;7.87921947103321e-06;1.0449130724645557;10.000860253253308;0.8335572170989249;0.015561675672196146;0.015561958430259194;0.7178055526302017;-0.013406013726587687;0.7179737209658743
48.981938;1.0443925735706616;0.8331654195510805;0.7976797279685262;8.175010753094665e-06;7.878861420538997e-06;1.0449135805752716;10.000889650764387;0.8335554119174985;0.015561698667437767;0.015561985283646057;0.7178048102690636;-0.013406014202731452;0.7179726890309933
48.991938;1.0443916810331457;0.8331646839133398;0.7976796910106582;8.173960385676612e-06;7.878489612841808e-06;1.0449141016539554;10.00091877278733;0.8335536148341678;0.01556172181127065;0.01556201154547168;0.7178040126722179;-0.013406014683707605;0.7179716524872979
49.001938;1.0443908553854988;0.8331639394340787;0.7976797098946042;8.17292808690479e-06;7.878104309557638e-06;1.0449146308067265;10.000947580998172;0.8335518330931964;0.015561745024717997;0.015562037181890835;0.7178031636139621;-0.013406015169147386;0.7179706124771937
49.011938;1.0443900942449365;0.8331631889935207;0.7976797862566362;8.17191490264895e-06;7.877706306180681e-06;1.0449151637996275;10.000976036228622;0.8335500744459154;0.015561768240067237;0.01556206216474708;0.7178022681428067;-0.013406015658628763;0.717969569543315
49.021938;1.044389395800716;0.8331624367273326;0.7976799214838957;8.170921568504715e-06;7.877296621788888e-06;1.044915697094676;10.001004104368306;0.8335483469226055;0.015561791389951918;0.01556208647608404;0.7178013317949261;-0.013406016151256951;0.7179685239572081
49.031938;1.044388759773946;0.8331616877199826;0.797680116965242;8.169948573944462e-06;7.876876130085579e-06;1.0449162274622303;10.001031765929952;0.8335466590567925;0.015561814414973596;0.015562110098675969;0.7178003598785884;-0.013406016645599443;0.7179674764768865
49.041938;1.0443881862840962;0.8331609473158982;0.7976803742710473;8.168996475933297e-06;7.876445448051199e-06;1.0449167518602525;10.001059019543172;0.8335450194137367;0.015561837279412427;0.015562133018710496;0.7177993575124845;-0.01340601713991672;0.7179664289304329
49.051938;1.0443876753096064;0.8331602200137251;0.7976806948562991;8.168065956206727e-06;7.876005110917647e-06;1.0449172672650149;10.001085873313885;0.833543435703647;0.015561859970609203;0.015562155236491992;0.7177983300361751;-0.013406017632233468;0.717965383881089
49.061938;1.0443872274412687;0.8331595091435468;0.7976810793854443;8.167157630543987e-06;7.875555891734872e-06;1.0449177711676412;10.001112328109178;0.8335419144002462;0.015561882482619962;0.015562176765315412;0.7177972831401563;-0.013406018120390911;0.7179643443007466
49.071938;1.0443868434192727;0.8331588174503674;0.7976815272869379;8.166271826048969e-06;7.87509905904214e-06;1.0449182624035986;10.001138364639175;0.8335404610082703;0.015561904799638766;0.015562197624704786;0.7177962223571154;-0.01340601860225355;0.7179633138619111
49.081938;1.0443865227733027;0.8331581470415507;0.7976820373076849;8.165408482259643e-06;7.87463648341422e-06;1.0449187410276701;10.00116394256226;0.8335390802583827;0.015561926887716494;0.015562217837024998;0.7177951524241752;-0.013406019075824869;0.7179622968252503
49.091938;1.0443862636478098;0.8331574988576814;0.797682608293363;8.164567290494245e-06;7.874170628124447e-06;1.044919207213302;10.001189009421353;0.8335377759191475;0.01556194869726653;0.015562237428191895;0.7177940770924287;-0.013406019539300158;0.7179612972341785
49.101938;1.0443860632059319;0.8331568727556762;0.7976832389219533;8.163747885891375e-06;7.873704371717209e-06;1.0449196597528512;10.001213512610237;0.8335365507781399;0.015561970175398789;0.015562256434132365;0.7177929992519952;-0.013406019991263252;0.7179603184018675
49.111938;1.0443859175731716;0.8331562677147977;0.7976839268061527;8.162949851052395e-06;7.873240654765046e-06;1.044920095354649;10.001237405467963;0.8335354069452239;0.015561991276120487;0.015562274904984548;0.7177919212121318;-0.013406020430721715;0.7179593629067937
49.121938;1.044385822144935;0.8331556817769443;0.7976846679975854;8.162172621784558e-06;7.872782043739864e-06;1.0449205097373475;10.001260643417565;0.8335343461573123;0.015562011957313424;0.015562292897098175;0.7177908450926663;-0.013406020856727426;0.7179584325467819
49.131938;1.0443857726756098;0.8331551120846673;0.7976854571468619;8.161415567620787e-06;7.872330524252812e-06;1.0449208992074317;10.0012831811271;0.8335333700767558;0.015562032179406547;0.015562310461349354;0.7177897730104376;-0.013406021268128105;0.7179575283019208
49.141938;1.0443857657738573;0.8331545549004656;0.7976862881958943;8.160678340705377e-06;7.871887826836979e-06;1.044921260939171;10.001304977815632;0.8335324804640901;0.015562051920843353;0.015562327640532494;0.7177887069850961;-0.013406021663848612;0.7179566507423022
49.151938;1.0443857982823939;0.8331540053765489;0.7976871551671573;8.159961250326145e-06;7.871455860800344e-06;1.0449215925408615;10.001326001723616;0.8335316789712386;0.015562071193209145;0.015562344473502342;0.717787648753194;-0.013406022043187265;0.7179558005891936
49.161938;1.0443858670073312;0.8331534576965953;0.7976880527127203;8.15926526592388e-06;7.871036763840136e-06;1.0449218920937084;10.00134622858949;0.8335309668882824;0.015562090039235822;0.015562360999313098;0.7177865995144281;-0.0134060224055438;0.7179549788910372
49.171938;1.0443859687944423;0.8331529062188158;0.7976889766169747;8.158591542802801e-06;7.87063278836085e-06;1.044922158463314;10.001365640859138;0.8335303454290193;0.015562108522960128;0.015562377260793176;0.7177855599813339;-0.013406022749790516;0.7179541871849441
49.181938;1.0443860997480072;0.8331523463732384;0.7976899239630634;8.15794093603756e-06;7.87024631990771e-06;1.0449223914595671;10.001384230966014;0.8335298162363814;0.015562126724929294;0.015562393308988561;0.7177845308515712;-0.013406023074004259;0.7179534278528107
49.191938;1.044386254500769;0.8331517741255048;0.7976908925686151;8.157313903141487e-06;7.869879914815285e-06;1.0449225915280431;10.001402001580772;0.8335293809256984;0.015562144740384047;0.015562409205844008;0.7177835129918193;-0.01340602337584642;0.717952704012529
49.201938;1.0443864267110248;0.8331511851944294;0.797691880354034;8.156710601358739e-06;7.869536041688898e-06;1.0449227589730394;10.00141896006808;0.8335290396273826;0.015562162673502737;0.01556242502188385;0.7177825071879269;-0.013406023653117804;0.7179520188008256
49.211938;1.0443866097701924;0.8331505750170751;0.7976928851882227;8.156130983689623e-06;7.869216647515268e-06;1.0449228936250947;10.001435114512194;0.8335287900223278;0.0155621806305648;0.015562440829299485;0.7177815139873397;-0.013406023904003674;0.7179513746590122
49.221938;1.044386796968461;0.8331499388414982;0.7976939046530552;8.155574962782416e-06;7.868923071423935e-06;1.044922995206384;10.001450471284329;0.8335286275831443;0.015562198715573416;0.015562456695983818;0.7177805337148869;-0.01340602412706406;0.7179507731712271
49.231938;1.0443869819243752;0.8331492715980139;0.7976949354421076;8.155042625788194e-06;7.868656281320883e-06;1.044923063273015;10.001465029605562;0.8335285464855801;0.015562217023117953;0.015562472688049915;0.7177795663219565;-0.013406024321190667;0.7179502154648295
49.241938;1.0443871592044485;0.8331485680534684;0.7976959731678508;8.154534423679733e-06;7.868417056616093e-06;1.0449230965572622;10.00147878088749;0.8335285405225376;0.015562235626242671;0.01556248887389282;0.7177786111166273;-0.01340602448561293;0.7179497025139235
49.251938;1.0443873246308524;0.8331478234624032;0.7976970131026249;8.154051263184248e-06;7.868206084289043e-06;1.0449230929072557;10.001491715709289;0.8335286035254874;0.015562254569570333;0.015562505318825122;0.717777667025044;-0.013406024619855421;0.7179492349584838
49.261938;1.0443874756299016;0.8331470341367712;0.7976980509696744;8.153594345018962e-06;7.868023957693534e-06;1.044923049961125;10.001503828022829;0.8335287296145095;0.015562273872785177;0.015562522075632992;0.7177767334358692;-0.013406024723632006;0.7179488127915639
49.271938;1.044387611070343;0.8331461975506401;0.797699082880705;8.153164730240644e-06;7.867871022721156e-06;1.0449229657024;10.001515111530079;0.8335289139971865;0.015562293529455533;0.015562539179953656;0.7177758106759078;-0.013406024796885177;0.7179484353256367
49.281938;1.0443877299992559;0.833145312425716;0.7977001053500493;8.152762934847308e-06;7.867747238773957e-06;1.0449228384784148;10.001525551969465;0.8335291536101165;0.015562313499472062;0.015562556653509026;0.7177748998463691;-0.013406024839837336;0.7179481017723441
49.291938;1.0443878303783596;0.8331443789175921;0.797701115855001;8.152388757573028e-06;7.867652073485048e-06;1.0449226669448324;10.00153512698059;0.833529446408925;0.015562333717137203;0.015562574511683329;0.7177740027067306;-0.013406024852802399;0.717947812300632
49.301938;1.0443879085995904;0.8331433981570203;0.7977021129296262;8.152041308140276e-06;7.867584355013535e-06;1.044922450855037;10.001543817577494;0.8335297901345793;0.015562354110439488;0.015562592769207262;0.7177731216083021;-0.013406024836089936;0.7179475686462309
49.311938;1.0443879595857146;0.833142371472988;0.7977030960672054;8.151719285018595e-06;7.867542378461179e-06;1.0449221921172243;10.001551615170595;0.8335301821431774;0.015562374609911864;0.015562611442667946;0.7177722589432098;-0.013406024790320627;0.7179473737725093
49.321938;1.0443879779535952;0.8331413006513938;0.7977040660572359;8.15142139677826e-06;7.867524365159354e-06;1.0449218947375525;10.001558519011365;0.8335306198729273;0.015562395153929548;0.015562630549340118;0.7177714163927769;-0.013406024716745877;0.7179472311530241
49.331938;1.0443879598047479;0.8331401888534186;0.7977050249122551;8.151146584176682e-06;7.867528794970076e-06;1.044921564135636;10.001564536093808;0.8335311006629333;0.015562415693038307;0.015562650102478977;0.71777059467327;-0.013406024617075747;0.717947144086514
49.341938;1.0443879029368344;0.8331390407167569;0.7977059746951745;8.150893976480747e-06;7.867554340176387e-06;1.0449212070504295;10.001569682950684;0.8335316210492392;0.01556243618099353;0.015562670107841568;0.7177697938967876;-0.013406024493038342;0.7179471150981207
49.351938;1.0443878053985682;0.8331378616534589;0.7977069161864678;8.150662789101532e-06;7.867599657284307e-06;1.0449208319856405;10.001573983157579;0.8335321765480214;0.015562456567206015;0.015562690565490806;0.717769014190975;-0.013406024346148408;0.717947145877937
49.361938;1.0443876645257877;0.8331366573992584;0.7977078487861315;8.150452282485813e-06;7.867663290104546e-06;1.044920449433083;10.001577463517538;0.8335327622121392;0.015562476805058166;0.015562711473723567;0.7177682560517809;-0.013406024177653726;0.7179472377387929
49.371938;1.0443874772394641;0.833135433972933;0.7977087713242822;8.150261845942544e-06;7.867743617751886e-06;1.0449200714864273;10.001580149031263;0.8335333731344053;0.015562496861104448;0.015562732828598462;0.7177675204681402;-0.013406023988560082;0.7179473920103708
49.381938;1.0443872412109718;0.8331341974282882;0.7977096827509712;8.150091104429e-06;7.867838763546861e-06;1.0449197112439903;10.001582055595886;0.8335340046183572;0.01556251671623237;0.015562754618421227;0.7177668091838147;-0.013406023779905308;0.7179476101903733
49.391938;1.0443869558342338;0.8331329534366225;0.7977105825167482;8.149939732535043e-06;7.867946692841845e-06;1.0449193819010314;10.001583185385666;0.833534652590406;0.015562536367177984;0.01556277682099796;0.7177661245683102;-0.013406023553095373;0.7179478939641395
49.401938;1.0443866216056619;0.8331317071095585;0.797711470554482;8.149807095727544e-06;7.868065606167984e-06;1.04491909508634;10.001583530217793;0.8335353140564568;0.015562555829610457;0.015562799410793695;0.7177654687558307;-0.013406023309915312;0.7179482451458118
49.411938;1.0443862387561151;0.8331304630910672;0.7977123467540803;8.14969214123277e-06;7.868194212801325e-06;1.0449188599282435;10.001583084273262;0.8335359872049799;0.0155625751293983;0.015562822365732065;0.7177648428999911;-0.013406023052308744;0.7179486653843473
49.421938;1.04438580709192;0.8331292256529398;0.7977132098295313;8.149593445394045e-06;7.868331602479337e-06;1.044918683825274;10.00158185592683;0.833536671189633;0.015562594280584912;0.015562845658542865;0.7177642474714262;-0.013406022782213109;0.7179491558550891
49.431938;1.044385326246535;0.8331279986782127;0.797714056388564;8.14950922303613e-06;7.868476919586446e-06;1.0449185730927002;10.001579868346134;0.8335373655778855;0.015562613269184922;0.01556286924509974;0.7177636833737399;-0.01340602250143137;0.7179497174168705
49.441938;1.0443847951630654;0.8331267860532586;0.797714881590303;8.149437476310604e-06;7.868629092128676e-06;1.0449185328544637;10.001577154326867;0.8335380700153927;0.015562632052407932;0.015562893067134206;0.7177631525365286;-0.01340602221150268;0.7179503507156977
49.451938;1.0443842121862486;0.8331255924462176;0.797715680575405;8.1493762515461e-06;7.868786876392436e-06;1.0449185674512058;10.001573752256778;0.8335387846980553;0.015562650569574581;0.015562917058997474;0.717762657402122;-0.013406021913722086;0.7179510557646622
49.461938;1.044383576177323;0.8331244234709145;0.7977164490149329;8.149323697751842e-06;7.868949252356568e-06;1.0449186807902984;10.001569703091343;0.8335395106517891;0.015562668755264025;0.01556294114922101;0.7177622000856133;-0.013406021609237965;0.7179518318161904
49.471938;1.0443828871113394;0.8331232850829564;0.79771718311068;8.14927793913646e-06;7.869115667335704e-06;1.0449188758032095;10.001565047608311;0.8335402486134096;0.015562686544203142;0.015562965259314077;0.7177617820751587;-0.013406021299065252;0.717952677732586
49.481938;1.0443821453928999;0.8331221831229628;0.7977178798246192;8.1492370312136e-06;7.86928582833738e-06;1.0449191543947425;10.00155982647923;0.833540997671842;0.015562703870891748;0.015562989301295441;0.7177614045962666;-0.01340602098412701;0.7179535919799975
49.491938;1.0443813504744814;0.8331211233066034;0.7977185367739597;8.149199078370789e-06;7.869459461293372e-06;1.0449195182696216;10.001554085658642;0.8335417553277443;0.015562720674337513;0.015563013183025796;0.717761068730615;-0.013406020665313231;0.7179545724898442
49.501938;1.0443805003566777;0.8331201110897872;0.7977191514525761;8.149162432879533e-06;7.86963637996788e-06;1.0449199693594906;10.00154787973245;0.8335425184263291;0.015562736911249443;0.015563036817253083;0.7177607749511759;-0.013406020343398784;0.7179556169672552
49.511938;1.04437959241147;0.833119151440206;0.7977197207264641;8.149125929992148e-06;7.869816569310049e-06;1.0449205097773382;10.00154126465908;0.8335432837449411;0.015562752564767772;0.015563060122923711;0.7177605231017592;-0.013406020018921393;0.7179567230844716
49.521938;1.044378624170944;0.8331182489388432;0.7977202412051271;8.14908901009399e-06;7.869999997995728e-06;1.0449211417376512;10.001534286936133;0.8335440480364511;0.01556276763677953;0.015563083025384235;0.7177603130339109;-0.013406019692115627;0.7179578884114881
49.531938;1.0443775936805562;0.8331174075657541;0.7977207099969968;8.149051581226254e-06;7.870186409393178e-06;1.0449218671877065;10.001526979572946;0.8335448079751968;0.0155627821336014;0.015563105453566933;0.7177601449412315;-0.013406019362969823;0.7179591102827031
49.541938;1.0443764996340552;0.8331166300575318;0.7977211252980417;8.149013841241461e-06;7.870375346400876e-06;1.0449226873123563;10.001519363022771;0.8335455604653594;0.015562796056339274;0.01556312732971436;0.7177610189923445;-0.013406019031558287;0.7179613853083426
49.551938;1.0443753412108574;0.8331159181557202;0.7977214865492377;8.14897625029125e-06;7.87056622418894e-06;1.0449236025226483;10.001511446266212;0.8335463031457143;0.015562809401529817;0.01556314856113236;0.7177609349367899;-0.01340601869842904;0.7179627100752407
49.561938;1.044374117926067;0.8331152734909925;0.7977217939342747;8.14893951202722e-06;7.870758321402186e-06;1.0449246124831228;10.001503226874421;0.8335470344502888;0.015562822171816183;0.015563169037353159;0.7177608925371137;-0.013406018364609664;0.7179640805835577
49.571938;1.0443728294793992;0.8331146976459656;0.7977220478720537;8.148904587044006e-06;7.870950859112245e-06;1.0449257154084164;10.001494688381475;0.8335477531504937;0.015562834378113628;0.015563188631761038;0.7177608923727384;-0.013406018031230416;0.7179654931893552
49.581938;1.044371475683805;0.8331141915061805;0.7977222493457102;8.148872772730349e-06;7.871143148788163e-06;1.0449269072011338;10.001485797585286;0.8335484577106924;0.015562846024766265;0.01556320721117046;0.7177609358098412;-0.013406017699224056;0.7179669441527288
49.591938;1.0443700565198923;0.8331137547224949;0.7977224004240324;8.148845600265702e-06;7.87133456269327e-06;1.0449281813992362;10.001476509344295;0.8335491456819383;0.015562857097841536;0.01556322464939965;0.7177610244761357;-0.013406017369374527;0.717968429293543
49.601938;1.0443685720625773;0.8331133855346846;0.7977225042037775;8.148824601718192e-06;7.871524345572488e-06;1.04492952995168;10.00146677612391;0.8335498137225468;0.015562867567723149;0.01556324083178319;0.717761160113207;-0.013406017042434108;0.7179699440994509
49.611938;1.0443670228363495;0.8331130812130358;0.7977225642220068;8.148811273949224e-06;7.871711537947553e-06;1.044930944185408;10.001456553711732;0.8335504582714081;0.015562877397513173;0.015563255656160806;0.717761344280081;-0.013406016719096133;0.717971483801631
49.621938;1.0443654102588429;0.8331128392355144;0.7977225836244383;8.148807165480663e-06;7.871895104032623e-06;1.0449324156549806;10.001445803463284;0.8335510758529511;0.015562886550801321;0.015563269042199542;0.7177615776280949;-0.013406016400027644;0.717973042711396
49.631938;1.0443637363082798;0.833112658040134;0.7977225648852027;8.148813881043254e-06;7.872074160524667e-06;1.0449339366798602;10.00143449314452;0.8335516628677836;0.015562894996349799;0.015563280936455653;0.7177618595185322;-0.013406016086036403;0.7179746139467584
49.641938;1.0443620035827235;0.8331125363694617;0.79772251034501;8.14883305121791e-06;7.872248097653714e-06;1.044935500283258;10.001422599827295;0.833552215794276;0.01556290271407753;0.015563291308344676;0.7177621883138626;-0.013406015778191643;0.7179761905784877
49.651938;1.0443602163990078;0.8331124721588737;0.7977224225527512;8.148866252250472e-06;7.87241650417996e-06;1.0449370998083265;10.00141011896021;0.8335527319992081;0.015562909707710543;0.015563300149765374;0.7177625620980987;-0.013406015477705722;0.7179777666102543
49.661938;1.0443583814178687;0.8331124622995272;0.7977223043556477;8.148914881134984e-06;7.872579082061657e-06;1.0449387285215201;10.001397070324778;0.8335532103424803;0.015562916014002141;0.015563307478616855;0.717762979385527;-0.01340601518550644;0.7179793365897338
49.671938;1.044356507068391;0.8331125033193473;0.7977221596116268;8.148980158914583e-06;7.872735555076536e-06;1.0449403792259364;10.001383492663203;0.8335536508137492;0.01556292169435312;0.015563313334975331;0.7177634392041481;-0.013406014901803303;0.7179808950912006
49.681938;1.0443546026544588;0.8331125918996606;0.797721993916917;8.149063221995535e-06;7.872885520554633e-06;1.0449420440353177;10.001369436008542;0.8335540536456956;0.015562926813590679;0.015563317764163297;0.7177639405205789;-0.01340601462602018;0.7179824368618827
49.691938;1.044352677998293;0.8331127248929733;0.7977218144010491;8.149165017940802e-06;7.87302848433942e-06;1.0449437145499452;10.001354956921265;0.8335544192840824;0.015562931421378658;0.015563320797367377;0.717764481897544;-0.013406014357137508;0.7179839569974295
49.701938;1.0443507435267143;0.8331128995112254;0.7977216287797342;8.149286014408132e-06;7.873164008669393e-06;1.0449453823931665;10.001340110210942;0.8335547491699348;0.01556293554307322;0.01556332244763951;0.7177650619256789;-0.013406014094151245;0.7179854507939849
49.711938;1.0443488098494087;0.8331131135132254;0.7977214442116849;8.149426104781372e-06;7.873291607852707e-06;1.0449470398082465;10.001324937284936;0.8335550461104848;0.015562939183343834;0.015563322723191579;0.7177656796033905;-0.013406013836218174;0.7179869135736855
49.721938;1.044346886694234;0.8331133649831824;0.797721266357955;8.149584835643695e-06;7.873410496915679e-06;1.044948680205224;10.001309461730994;0.8335553141065613;0.015562942337100153;0.015563321641238574;0.7177663339617513;-0.013406013582635585;0.717988340850964
49.731938;1.0443449826512858;0.8331136517927058;0.797721098865585;8.149761730453275e-06;7.87351952709709e-06;1.0449502983347678;10.00129369924531;0.8335555578342149;0.015562944994071995;0.015563319233172085;0.7177670234317928;-0.013406013333025145;0.7179897287861677
49.741938;1.044343106241466;0.8331139710980103;0.7977209435333357;8.149956558949355e-06;7.873617333630345e-06;1.0449518897133;10.001277671031254;0.8335557820639778;0.015562947139862306;0.01556331554551836;0.7177677454864371;-0.013406013087412398;0.7179910744908593
49.751938;1.0443412664732394;0.8331143195961097;0.7977208010818905;8.15016946620152e-06;7.87370259236607e-06;1.0449534497271962;10.001261402043209;0.8335559919172083;0.015562948755369422;0.015563310635977498;0.7177684967416679;-0.013406012846044509;0.7179923759877672
49.761938;1.0443394716478946;0.8331146943783971;0.7977206719279817;8.150400888769514e-06;7.873774264958531e-06;1.0449549732218943;10.001244909267157;0.8335561936722677;0.01556294981007618;0.015563304567918046;0.7177692735092118;-0.013406012609306165;0.7179936320161554
49.771938;1.044337727700986;0.8331150933924281;0.7977205565319373;8.150651264120481e-06;7.87383157667086e-06;1.044956454392895;10.001228203344585;0.8335563948784257;0.01556295026495574;0.015563297409548921;0.7177700723839522;-0.013406012377662008;0.7179948417248003
49.781938;1.0443360376422648;0.8331155153030093;0.7977204553136745;8.150920645625221e-06;7.873873726065032e-06;1.044957886606374;10.00121130275935;0.8335566035633456;0.015562950085838035;0.015563289231971287;0.7177708905311446;-0.013406012151444815;0.7179960041156619
49.791938;1.044334401829935;0.833115958904372;0.7977203684527655;8.151208455653484e-06;7.873899837110454e-06;1.0449592629141593;10.001194239681439;0.8335568270750711;0.01556294924340943;0.015563280104428048;0.7177717257766599;-0.01340601193082473;0.7179971174071157
49.801938;1.0443328182466842;0.833116422300589;0.797720296023777;8.15151351295521e-06;7.87390930343484e-06;1.044960576584989;10.001177056676292;0.8335570711826863;0.015562947702336826;0.015563270092524875;0.7177725764641565;-0.013406011716029956;0.7179981789905824
49.811938;1.0443312833012324;0.8331169027756714;0.7977202383935561;8.15183421702122e-06;7.873902042452752e-06;1.0449618204039905;10.001159805134035;0.8335573397238634;0.015562945418105153;0.015563259259395279;0.7177734408270997;-0.013406011507440148;0.7179991864186032
49.821938;1.0443297932277495;0.8331173975779931;0.79772019617913;8.152168719686448e-06;7.873878420908665e-06;1.0449629863136718;10.001142542093797;0.8335576344634594;0.015562942338531624;0.015563247668021843;0.7177743162970439;-0.01340601130551755;0.7180001382973558
49.831938;1.0443283449387486;0.8331179047131875;0.7977201697649073;8.152515112771407e-06;7.8738390060216e-06;1.044964066573236;10.00112532231832;0.8335579551510061;0.015562938396368381;0.015563235386728791;0.7177751995255414;-0.013406011110817382;0.7180010338789055
49.841938;1.0443269363285346;0.833118423666735;0.7977201589394515;8.152871710090868e-06;7.873784352930149e-06;1.0449650550586433;10.001108191817758;0.8335583001551784;0.015562933505534936;0.015563222493606864;0.7177760869667549;-0.013406010924081394;0.7180018723581495
49.851938;1.044325566465683;0.8331189558263167;0.7977201627859505;8.153237317771491e-06;7.873714932563394e-06;1.0449659475323396;10.001091189443951;0.8335586673625001;0.015562927586158393;0.015563209069077715;0.7177769753032863;-0.013406010746182478;0.7180026529217052
49.861938;1.0443242354586533;0.8331195035694424;0.797720179930984;8.153611250692865e-06;7.87363125164221e-06;1.0449667410841779;10.00107435594753;0.8335590545122116;0.01556292059848151;0.01556319517938737;0.7177778616395667;-0.013406010577896005;0.718003374715916
49.871938;1.044322944400878;0.8331200689379844;0.7977202086712185;8.153993000791752e-06;7.873534157500354e-06;1.044967433506582;10.00105773855688;0.8335594589462844;0.01556291254716015;0.015563180863384082;0.7177787436799727;-0.013406010419745094;0.7180040363192163
49.881938;1.044321695770781;0.8331206535843069;0.7977202463436707;8.154381912540228e-06;7.873424986279469e-06;1.0449680234534537;10.001041385471884;0.8335598777277569;0.015562903465912306;0.015563166127448525;0.717779619715828;-0.013406010271979178;0.718004635738994
49.891938;1.0443204930294112;0.8331212594436124;0.7977202890143567;8.154777217713996e-06;7.873305275454007e-06;1.0449685111970037;10.00102533966105;0.8335603084832721;0.015562893410674121;0.015563150946578362;0.7177804882565023;-0.013406010134605469;0.7180051711560873
49.901938;1.0443193388836418;0.8331218889095502;0.7977203328024783;8.15517827784983e-06;7.873176347493639e-06;1.0449688982929846;10.001009638420108;0.8335607503276857;0.015562882454442952;0.015563135267127872;0.7177813475667495;-0.013406010007519906;0.7180056415513361
49.911938;1.0443182342691577;0.8331225443674366;0.7977203755194046;8.155584752992283e-06;7.87303914320382e-06;1.0449691860184995;10.000994314205027;0.8335612040932735;0.01556287067064948;0.015563119016139984;0.71778219567432;-0.01340600989075588;0.7180060470276637
49.921938;1.0443171789811;0.8331232272657539;0.7977204166173107;8.155996609109312e-06;7.872894188339549e-06;1.0449693745410993;10.000979392821284;0.8335616715834075;0.015562858120545534;0.015563102123006347;0.7177830307434101;-0.013406009784627545;0.7180063888072014
49.931938;1.044316172441018;0.8331239372608055;0.7977204562106811;8.156414033815714e-06;7.872741570120793e-06;1.044969463655883;10.000964892069103;0.8335621546637316;0.015562844860183384;0.015563084541184552;0.7177838510278719;-0.013406009689510476;0.7180066686085912
49.941938;1.0443152139382315;0.8331246723517723;0.7977204946121051;8.156837410305244e-06;7.872581065616286e-06;1.0449694542038448;10.0009508209616;0.8335626550608447;0.015562830955169896;0.01556306625836878;0.7177846545971164;-0.013406009605481264;0.7180068878470494
49.951938;1.044314302989319;0.8331254297245096;0.7977205322377188;8.157267302529164e-06;7.872412380372026e-06;1.044969348533376;10.000937180011977;0.8335631745605961;0.015562816481236391;0.01556304729617439;0.7177854395194592;-0.013406009532352733;0.7180070471889433
49.961938;1.0443134402846828;0.8331262063647991;0.7977205696283258;8.157704193933867e-06;7.872235362008436e-06;1.044969149621255;10.000923968467394;0.8335637150559663;0.015562801512444062;0.015563027701673112;0.717786204261618;-0.013406009470055052;0.7180071465424581
