time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.971938;1.044312628683373;0.8331269994732564;0.7977206077399998;8.158148083710105e-06;7.872050066662992e-06;1.0449688607615102;10.000911193402407;0.8335642783343207;0.015562786119018986;0.015563007530330847;0.7177869479870604;-0.013406009418824019;0.7180071853236683
49.981938;1.044311872897451;0.8331278067498027;0.7977206481249082;8.15859843807087e-06;7.871856589880607e-06;1.0449684865236817;10.000898868322686;0.8335648656874196;0.015562770375137015;0.015562986826544856;0.7177876707132615;-0.013406009379100811;0.7180071627033238
49.991938;1.0443111779293874;0.8331286261648164;0.7977206924109737;8.159054535345946e-06;7.871654904662611e-06;1.044968032878475;10.00088700279062;0.8335654777607067;0.015562754358238113;0.015562965615881268;0.7177883731246406;-0.013406009351362208;0.7180070779545358
50.001938;1.0443105477411128;0.8331294555170261;0.7977207418229841;8.15951566117526e-06;7.871444929171053e-06;1.0449675056229188;10.000875595417405;0.8335661149380784;0.015562738143828067;0.015562943906779095;0.7177890561745985;-0.013406009335981496;0.718006930786511
50.011938;1.044309984779447;0.8331302922157492;0.7977207973471145;8.159981030452975e-06;7.871226730039027e-06;1.0449669091222378;10.000864636202694;0.8335667776130605;0.015562721812277197;0.015562921689824425;0.7177897205888181;-0.013406009333098146;0.7180067212657688
50.021938;1.0443094900898233;0.8331311330717996;0.7977208596201191;8.160449854610848e-06;7.87100077417641e-06;1.044966246540188;10.000854112568174;0.8335674657056784;0.015562705458903068;0.015562898944967027;0.7177903661902826;-0.013406009342383993;0.7180064498887437
50.031938;1.0443090638156123;0.8331319742976797;0.7977209286495739;8.16092162009888e-06;7.87076807867628e-06;1.0449655204762291;10.000844011804425;0.8335681779938733;0.015562689190637231;0.015562875664688534;0.7177909916396729;-0.013406009362858228;0.7180061182582467
50.041938;1.0443087061207064;0.8331328120267045;0.7977210040145536;8.161396293078767e-06;7.870529968925269e-06;1.0449647333663117;10.000834319977992;0.8335689120868005;0.015562673117914205;0.015562851872021737;0.7177915950364083;-0.013406009392997392;0.7180057290995568
50.051938;1.0443084178749433;0.8331336427993541;0.7977210852342275;8.161874366736012e-06;7.870287604927486e-06;1.0449638881093473;10.000825022428947;0.8335696652889274;0.015562657351403416;0.015562827619908605;0.7177921748804715;-0.013406009431085365;0.7180052848200861
50.061938;1.0443082000692758;0.8331344635517858;0.7977211724278694;8.162356818327451e-06;7.870041908632407e-06;1.0449629886116605;10.000816108119038;0.8335704356934257;0.015562641992466963;0.015562802977489302;0.7177927307271428;-0.013406009475641946;0.718004786243616
50.071938;1.0443080525340958;0.8331352713908501;0.7977212671112154;8.162845053270448e-06;7.86979391849021e-06;1.0449620394598491;10.000807572383156;0.8335712220082995;0.015562627117186034;0.01556277800711465;0.7177932631905065;-0.013406009525674058;0.7180042326573896
50.081938;1.0443079732187985;0.8331360636350158;0.797721372243438;8.163340874264663e-06;7.869544902826986e-06;1.0449610452033538;10.000799412743692;0.8335720222734969;0.01556261277243264;0.015562752745443217;0.7177937735467423;-0.013406009580677069;0.7180036222632294
50.091938;1.0443079581757597;0.833136838178286;0.797721491409124;8.163846298411012e-06;7.86929606590727e-06;1.0449600099801994;10.000791622044488;0.8335728337083326;0.015562598982720449;0.015562727198476449;0.7177942633795297;-0.01340600964054653;0.7180029525858521
50.101938;1.0443080020818964;0.8331375936830814;0.7977216274948353;8.164363188154583e-06;7.869048290630213e-06;1.0449589373063752;10.000784189218187;0.8335736540309847;0.015562585751241436;0.015562701342309677;0.7177947341319323;-0.013406009705307316;0.7180022210703138
50.111938;1.0443080991140705;0.8331383292272638;0.7977217815153036;8.164892998478928e-06;7.868802138107159e-06;1.0449578298428686;10.000777110041716;0.8335744820111929;0.015562573061486555;0.01556267513461112;0.7177951866340273;-0.013406009774787248;0.7180014253285492
50.121938;1.0443082433245958;0.8331390440034372;0.7977219524841854;8.165436736986215e-06;7.868557978263306e-06;1.0449566893190783;10.00077039317997;0.8335753166444639;0.015562560889081803;0.01556264853861594;0.7177956212927031;-0.013406009848583674;0.7180005629360517
50.131938;1.0443084282307356;0.8331397376700428;0.7977221381837488;8.165994996061879e-06;7.868316117949073e-06;1.0449555171210339;10.000764051189826;0.833576156389976;0.015562549211842587;0.01556262153396515;0.7177960389161954;-0.013406009926162145;0.7179996315911119
50.141938;1.0443086468460896;0.833140410649353;0.7977223361853253;8.166567984556592e-06;7.86807677663072e-06;1.044954315541688;10.000758089389358;0.8335769986064702;0.015562538010849168;0.015562594108984567;0.7177964413108187;-0.013406010006889754;0.7179986294976778
50.151938;1.0443088926835893;0.8331410637137193;0.7977225449500759;8.167155528238173e-06;7.867839889806007e-06;1.044953088570575;10.000752504178157;0.8335778387866238;0.01556252726523514;0.015562566258115028;0.7177968311129668;-0.013406010090019125;0.7179975553751172
50.161938;1.0443091605086439;0.8331416971704664;0.7977227644163982;8.167756995420487e-06;7.867605075501582e-06;1.0449518412801253;10.000747285486222;0.8335786705664724;0.015562516944175027;0.015562537988200613;0.7177972109898211;-0.013406010174567532;0.7179964084840584
50.171938;1.0443094462629463;0.8331423103009;0.7977229953358667;8.168371260690726e-06;7.867371801781397e-06;1.0449505783295712;10.000742419784135;0.8335794868877332;0.015562507010005664;0.015562509317472191;0.7177975828432117;-0.013406010259281453;0.71799518890082
50.181938;1.044309746741889;0.8331429016694778;0.7977232381558285;8.168996936974258e-06;7.86713944144417e-06;1.0449493030522934;10.000737896698533;0.8335802812106902;0.01556249743674578;0.01556248026375324;0.7177979477149713;-0.013406010342845187;0.717993897528763
50.191938;1.0443100592221641;0.8331434698756885;0.7977234924076886;8.169632670653869e-06;7.86690731893746e-06;1.0449480173437187;10.000733713956148;0.8335810479709672;0.015562488220890866;0.015562450835566195;0.7177983064553072;-0.013406010424108194;0.7179925356448176
50.201938;1.0443103811867032;0.833144013811195;0.7977237560250515;8.17027711618084e-06;7.86667488133445e-06;1.044946721667758;10.000729873934455;0.8335817823888142;0.01556247937355657;0.015562421032842926;0.7177986603587588;-0.013406010502208281;0.7179911041731264
50.211938;1.0443107103927247;0.8331445323829936;0.7977240249186911;8.170928813762921e-06;7.86644176076221e-06;1.0449454153060878;10.000726379805483;0.8335824801704722;0.015562470908744713;0.015562390847169358;0.7177990110936942;-0.01340601057664211;0.7179896031892841
50.221938;1.0443110447557964;0.8331450241513478;0.7977242939084762;8.171586311458297e-06;7.866207655702965e-06;1.0449440966527517;10.00072323790303;0.8335831374773598;0.015562462834821126;0.01556236026413909;0.717799360411276;-0.01340601064733257;0.7179880321439185
50.231938;1.044311381978616;0.8331454874325422;0.7977245580607422;8.172248353627132e-06;7.865972360520093e-06;1.0449427633247557;10.000720456678033;0.8335837509294903;0.015562455149897203;0.015562329278493768;0.7177997101333383;-0.0134060107147527;0.7179863902178474
50.241938;1.0443117197480325;0.8331459209967045;0.7977248131453474;8.172913842769471e-06;7.865736087582597e-06;1.044941412727795;10.00071803682856;0.8335843179192977;0.015562447846818324;0.015562297908666664;0.7178000619731185;-0.013406010779963937;0.717984676348714
50.251938;1.0443120558234305;0.8331463247696765;0.7977250554816709;8.173581519780905e-06;7.865499616445046e-06;1.0449400426613462;10.000715965805167;0.8335848377742581;0.015562440925226505;0.015562266190618393;0.7178004172976717;-0.013406010844383757;0.7179828894825784
50.261938;1.0443123870591042;0.8331467000439504;0.7977252817486213;8.174249625235352e-06;7.8652640601416e-06;1.0449386510274057;10.000714225702387;0.8335853123413047;0.015562434395729874;0.01556223415388791;0.7178007774344681;-0.013406010909476332;0.7179810290761712
50.271938;1.0443127089263657;0.8331470491657182;0.7977254888770543;8.174916002017931e-06;7.865030576565541e-06;1.044937235771609;10.000712805424934;0.8335857449046515;0.015562428270970872;0.015562201804232375;0.7178011439569176;-0.01340601097660706;0.717979095273164
50.281938;1.0443130164335892;0.8331473751793518;0.7977256739930703;8.175578615568685e-06;7.86480020457731e-06;1.0449357964365906;10.000711707433252;0.8335861388688729;0.01556242255887736;0.015562169126822999;0.7178015182876867;-0.013406011046992823;0.7179770885308416
50.291938;1.0443133047506845;0.8331476818795097;0.7977258346892084;8.176235929018409e-06;7.864573854265103e-06;1.0449343357287537;10.00071094619605;0.8335864970610575;0.01556241726492082;0.015562136096409294;0.7178019012434678;-0.013406011121709194;0.7179750094707864
50.301938;1.0443135693248307;0.8331479737269825;0.7977259695237184;8.176886884998666e-06;7.864352334569728e-06;1.0449328589232296;10.00071053937954;0.8335868213890503;0.015562412387190515;0.015562102688487572;0.7178022929016847;-0.01340601120172364;0.7179728596531777
50.311938;1.044313806504533;0.8331482549764994;0.7977260779166285;8.177530718533995e-06;7.864136249476832e-06;1.0449313722619862;10.00071049485739;0.8335871129350058;0.015562407902555263;0.0155620688991308;0.7178026923577866;-0.013406011287850444;0.7179706421533241
50.321938;1.0443140137038724;0.8331485285988106;0.7977261595193508;8.178166862894631e-06;7.863925840456239e-06;1.0449298820432373;10.000710799497993;0.8335873721388088;0.015562403770950434;0.015562034755262853;0.717803097732613;-0.01340601138076604;0.7179683611388088
50.331938;1.0443141887663945;0.8331487960923983;0.7977262138708707;8.178794995079116e-06;7.863720831470501e-06;1.0449283939707399;10.00071142328244;0.8335875988322835;0.015562399958950725;0.015562000298073881;0.7178035070103752;-0.01340601148106972;0.7179660214483053
50.341938;1.044314329948972;0.8331490580608625;0.7977262404655568;8.179415021206154e-06;7.863520350146151e-06;1.0449269127863345;10.000712340605578;0.8335877927489708;0.015562396452194958;0.015561965562489717;0.7178039188965454;-0.013406011589103322;0.7179636285027583
50.351938;1.0443144367155899;0.8331493146416432;0.7977262392366042;8.180027007631755e-06;7.86332313255061e-06;1.0449254423720526;10.000713546345525;0.8335879544179693;0.015562393250904687;0.015561930573573468;0.7178043326461354;-0.01340601170466415;0.7179611880856056
50.361938;1.0443145104358122;0.8331495659118451;0.7977262109669052;8.180631223978212e-06;7.863127863774018e-06;1.0449239856996095;10.000715051812618;0.8335880854038397;0.015562390360740034;0.015561895355434773;0.7178047472259327;-0.013406011826948137;0.7179587062875297
50.371938;1.044314554401204;0.8331498124079503;0.7977261567358729;8.181228049430012e-06;7.862933347602285e-06;1.0449225449170425;10.000716870448986;0.8335881878672606;0.015562387783512105;0.015561859941120417;0.7178051609275887;-0.013406011954787455;0.7179561897453718
50.381938;1.0443145731260524;0.8331500549799733;0.7977260770959721;8.181817651987807e-06;7.862738531083502e-06;1.0449211217153418;10.000719003193213;0.8335882643826802;0.015562385515129923;0.01556182437631224;0.7178055718548706;-0.013406012086985865;0.7179536457273574
50.391938;1.0443145715780189;0.8331502940538793;0.7977259719979702;8.182399889091926e-06;7.86254250643238e-06;1.044919717272513;10.000721427684862;0.8335883182699633;0.015562383549140385;0.015561788720850832;0.7178059788683457;-0.013406012222383594;0.7179510819551377
50.401938;1.0443145550279616;0.833150529335038;0.7977258412000402;8.182974567094326e-06;7.862344583476299e-06;1.0449183320508262;10.000724100794185;0.8335883539881596;0.015562381871235357;0.015561753047547035;0.7178063823500507;-0.013406012359678999;0.7179485061895806
50.411938;1.0443145292191471;0.8331507602823477;0.7977256848137176;8.183541694824209e-06;7.862144374962989e-06;1.044916965921855;10.000726972803681;0.8335883772103415;0.015562380449834715;0.01556171743285106;0.717806784147644;-0.013406012497480057;0.717945925556787
50.421938;1.0443144999700866;0.8331509866693423;0.7977255037588703;8.184101442964248e-06;7.861941657070207e-06;1.0449156183118946;10.00072999852727;0.8335883943768579;0.015562379238763158;0.01556168194440756;0.7178071867358008;-0.013406012634629651;0.7179433459948693
50.431938;1.0443144719401927;0.8331512085099385;0.7977253000682744;8.184653875967746e-06;7.861736073291582e-06;1.0449142884149196;10.000733142097246;0.8335884117624761;0.015562378186836263;0.015561646630441704;0.7178075927144258;-0.013406012770383903;0.7179407721543308
50.441938;1.044314447496447;0.8331514257255731;0.7977250773053146;8.185198717851133e-06;7.861526948825793e-06;1.0449129758968672;10.000736383140152;0.8335884345920829;0.015562377243798971;0.015561611509679869;0.7178080050160179;-0.013406012904262486;0.717938207694632
50.451938;1.0443144271591156;0.8331516383778702;0.7977248405278856;8.185735308345456e-06;7.86131325705137e-06;1.0449116818970579;10.000739721581825;0.8335884667915211;0.015562376362710132;0.015561576568192457;0.7178084267724943;-0.013406013035700971;0.7179356557342987
50.461938;1.0443144113720353;0.8331518471486065;0.7977245950310978;8.186262721043377e-06;7.861093716421382e-06;1.0449104090784398;10.000743172691541;0.8335885112738034;0.015562375496430293;0.015561541769739371;0.7178088609857641;-0.013406013163743914;0.7179331189596576
50.471938;1.0443144017342705;0.8331520537378788;0.7977243449599027;8.186779995671627e-06;7.860867038814066e-06;1.0449091602738134;10.000746756721128;0.8335885702735759;0.015562374589080318;0.01556150706931404;0.7178093107732495;-0.013406013287045744;0.7179305994669068
50.481938;1.0443144009581304;0.8331522613062802;0.7977240934645976;8.18728642212277e-06;7.86063220884523e-06;1.0449079371597239;10.000750489414184;0.8335886455212982;0.01556237357450337;0.015561472422055906;0.7178097791000937;-0.01340601340416804;0.7179280990981184
50.491938;1.0443144124233164;0.8331524743006337;0.797723843764558;8.187781667576525e-06;7.86038861331978e-06;1.0449067399440248;10.000754376166231;0.8335887381546678;0.015562372381670304;0.015561437788994046;0.7178102676034488;-0.01340601351382171;0.7179256200432528
50.501938;1.044314440267598;0.8331526975622359;0.7977235992610743;8.188265750913109e-06;7.860136050967158e-06;1.0449055679034456;10.000758413418087;0.8335888484447577;0.01556237093931754;0.015561403139801732;0.7178107759268848;-0.013406013614902677;0.7179231648501874
50.511938;1.0443144895482854;0.8331529355675106;0.797723362840161;8.188739097558856e-06;7.859874649946486e-06;1.0449044202227535;10.000762593958047;0.8335889759059524;0.0155623691842174;0.015561368456979457;0.7178113019964308;-0.013406013706421301;0.7179207361140252
50.521938;1.0443145655001238;0.8331531921875905;0.797723136868066;8.189202512369862e-06;7.859604633981885e-06;1.04490329654505;10.000766908851901;0.8335891197737163;0.015562367069379461;0.015561333738735823;0.7178118427499751;-0.013406013787349728;0.7179183364612203
50.531938;1.0443146725794836;0.8331534708334002;0.7977229239675462;8.18965693978526e-06;7.859326045066883e-06;1.0449021972511598;10.000771342657544;0.8335892792709684;0.015562364565168553;0.015561298994103294;0.7178123950298039;-0.01340601385658393;0.7179159684907571
50.541938;1.044314814155134;0.8331537742056611;0.797722727585773;8.190103347435046e-06;7.859038504132868e-06;1.0449011234404633;10.00077586665717;0.8335894537291397;0.015562361660241178;0.015561264234948675;0.7178129561565386;-0.013406013913200482;0.7179136343449871
50.551938;1.0443149920650063;0.8331541035107247;0.7977225517258693;8.19054275962435e-06;7.858741053585737e-06;1.0449000764896759;10.000780437866329;0.8335896425686963;0.01556235836334227;0.015561229465694722;0.7178135239389813;-0.013406013956762353;0.7179113355099704
50.561938;1.0443152056973195;0.8331544586849683;0.7977224000324189;8.190976132371616e-06;7.85843217839749e-06;1.044899057685381;10.000785005637377;0.8335898450411662;0.015562354697923877;0.01556119467146008;0.7178140965155868;-0.013406013987427634;0.7179090729229461
50.571938;1.0443154516599447;0.8331548399017701;0.7977222752496322;8.191404019983528e-06;7.858109973797494e-06;1.0448980679136373;10.000789523560767;0.8335900598930205;0.01556235069145214;0.01556115981393102;0.7178146723524776;-0.01340601400591303;0.7179068468667613
50.581938;1.0443157244981744;0.8331552484576886;0.7977221795521514;8.191826221703875e-06;7.857772359167209e-06;1.0448971068073651;10.000793959837566;0.8335902848293687;0.015562346372374592;0.015561124839958593;0.7178152505382485;-0.01340601401343233;0.7179046572270898
50.591938;1.044316017932021;0.8331556863346606;0.7977221151002484;8.192241662345998e-06;7.85741731408806e-06;1.04489617183342;10.000798297657344;0.8335905163251129;0.015562341778399831;0.015561089697715491;0.717815831077783;-0.013406014011596287;0.7179025041838869
50.601938;1.04431632607198;0.8331561555206147;0.7977220843483461;8.19264862984947e-06;7.857043142722484e-06;1.044895258304255;10.000802524596555;0.8335907504279696;0.015562336970741176;0.015561054345882723;0.7178164144339697;-0.013406014002220546;0.7179003884044459
50.611938;1.0443166444601941;0.8331566575305731;0.7977220901887386;8.193045283983627e-06;7.856648670323668e-06;1.044894360265214;10.000806618377588;0.8335909836923354;0.015562332049992519;0.015561018754625185;0.7178170006321491;-0.0134060139871385;0.717898310930448
50.621938;1.0443169708987707;0.8331571931066738;0.7977221359181748;8.193430226891316e-06;7.85623327822459e-06;1.0448934717301883;10.000810540138778;0.8335912133056383;0.015562327157544275;0.015560982912256882;0.7178175889751179;-0.013406013968099692;0.7178962732685363
50.631938;1.044317304940412;0.8331577625758916;0.7977222249973396;8.193802897455292e-06;7.855796801710023e-06;1.0448925878898303;10.000814238012278;0.8335914369129419;0.01556232245565036;0.015560946831395788;0.7178181785553258;-0.013406013946773966;0.7178942776432039
50.641938;1.0443176456988394;0.8331583665566683;0.7977223607534374;8.194163520639532e-06;7.855339365513124e-06;1.044891705690164;10.000817652653003;0.8335916530034712;0.015562318102822804;0.015560910542576634;0.7178187690334457;-0.013406013924909567;0.7178923271688823
50.651938;1.0443179906124442;0.8331590059125833;0.7977225461220665;8.194512514565951e-06;7.85486127218217e-06;1.0448908235211845;10.000820721110474;0.8335918615141882;0.015562314232255847;0.015560874085084213;0.7178193610034657;-0.013406013904381715;0.7178904256268438
50.661938;1.0443183366077553;0.8331596810126818;0.797722783229105;8.19484992506092e-06;7.854363038759195e-06;1.0448899408598202;10.000823380163808;0.8335920637467709;0.015562310940726213;0.015560837507132113;0.7178199556746067;-0.013406013886885438;0.7178885770422972
50.671938;1.0443186815144818;0.8331603915780824;0.7977230731423284;8.195175536081818e-06;7.853845562524061e-06;1.0448890584468384;10.000825566647165;0.8335922614547272;0.015562308297683536;0.015560800870698098;0.7178205542846638;-0.013406013873684147;0.7178867852478668
50.681938;1.0443190241177525;0.8331611374297556;0.7977234164383241;8.195489430708569e-06;7.85331016374412e-06;1.0448881779717385;10.00082721618917;0.833592455949472;0.015562306351630742;0.015560764250544857;0.7178211576502014;-0.013406013865754489;0.7178850534895006
50.691938;1.0443193634164194;0.833161919073663;0.7977238136621216;8.195792332307587e-06;7.852758371050237e-06;1.0448873006514763;10.00082826545071;0.8335926481568492;0.01556230511841606;0.015560727731319177;0.717821765781383;-0.013406013864067303;0.7178833844287558
50.701938;1.044319698075505;0.833162737602757;0.7977242646602318;8.196085418598446e-06;7.852191829016193e-06;1.0448864262310402;10.000828657657783;0.8335928390561036;0.01556230458357575;0.015560691411011079;0.7178223776589178;-0.0134060138698086;0.717881780361193
50.711938;1.044320026560536;0.8331635943046558;0.7977247678876018;8.196369891310155e-06;7.85161244692407e-06;1.0448855535111112;10.000828347595453;0.8335930295584356;0.015562304726874338;0.015560655402456661;0.7178229916433568;-0.013406013884559755;0.7178802431029384
50.721938;1.0443203473838778;0.833164490361767;0.7977253208881874;8.196646717706444e-06;7.8510223634925e-06;1.0448846812860249;10.00082730288027;0.8335932203237493;0.015562305527275156;0.01556061982600013;0.7178236063722037;-0.013406013910261978;0.7178787735452222
50.731938;1.0443206589490712;0.8331654269615102;0.7977259213338378;8.196916579736618e-06;7.85042377480531e-06;1.0448838087796115;10.000825502090912;0.8335934121176741;0.015562306941577628;0.01556058480268869;0.717824221229918;-0.013406013948884056;0.717877371368313
50.741938;1.0443209595978398;0.8331664056719005;0.79772656764817;8.197179958813938e-06;7.849819022504938e-06;1.0448829359333773;10.00082293108764;0.8335936063822446;0.015562308895207579;0.015560550451206395;0.7178248360326219;-0.013406014002193637;0.7178760353959902
50.751938;1.0443212480221549;0.8331674284359952;0.797727259199431;8.19743722904187e-06;7.849210765025884e-06;1.04488206345075;10.000819578164636;0.8335938055262971;0.015562311296911317;0.015560516885705934;0.7178254507841835;-0.013406014071841272;0.7178747643776076
50.761938;1.04432152348221;0.8331684972024187;0.7977279960351916;8.19768851970126e-06;7.848601904316384e-06;1.0448811925755996;10.000815436147503;0.8335940129715709;0.01556231405476284;0.01556048421772165;0.7178260658676223;-0.013406014159436819;0.7178735574278463
50.771938;1.0443217858492708;0.8331696138036828;0.7977287780529713;8.1979335559754e-06;7.847995300270764e-06;1.0448803253739503;10.000810512269359;0.8335942333340421;0.015562317077355975;0.01556045255695721;0.717826682003889;-0.013406014266412606;0.7178724138909851
50.781938;1.0443220356733052;0.8331707800439436;0.7977296041859718;8.198171841754227e-06;7.84739338472181e-06;1.044879464833379;10.000804832022721;0.833594472443405;0.015562320266937825;0.01556042200413845;0.7178273001149935;-0.01340601439374958;0.7178713330633136
50.791938;1.0443222739381512;0.8331719974375125;0.7977304720216608;8.1984029354724e-06;7.846797944462662e-06;1.0448786135087473;10.00079843315545;0.833594736686127;0.01556232351635769;0.015560392648666722;0.7178279213750833;-0.013406014541791975;0.7178703140224773
50.801938;1.0443225015293416;0.8331732667216964;0.7977313779710264;8.198626443161445e-06;7.846210335195596e-06;1.044877772027074;10.000791357422642;0.8335950321466002;0.0155623267050548;0.015560364579271997;0.7178285468242538;-0.01340601471031834;0.7178693556498628
50.811938;1.0443227193508025;0.8331745876063512;0.7977323178883787;8.198841860843115e-06;7.845631879565433e-06;1.0448769392701218;10.000783646380661;0.8335953644764925;0.015562329688232499;0.01556033788518185;0.7178291767387477;-0.013406014898678563;0.7178684568818399
50.821938;1.0443229290777252;0.8331759587889018;0.797733287250857;8.199048516266034e-06;7.845063989032414e-06;1.044876113875664;10.000775339469724;0.833595739483765;0.015562332289790882;0.01556031263456005;0.71782981085538;-0.01340601510578651;0.7178676167626605
50.831938;1.0443231331314502;0.8331773780868725;0.797734280914787;8.199245633024644e-06;7.844508066586931e-06;1.0448752956301326;10.000766467087033;0.8335961631743624;0.015562334311362674;0.015560288858123526;0.7178304492317497;-0.013406015330061121;0.7178668341351738
50.841938;1.0443233335957351;0.8331788424125743;0.7977352936919607;8.199432454156568e-06;7.843965631440893e-06;1.044874485327497;10.000757043578037;0.8335966408325965;0.015562335556039546;0.015560266560804668;0.7178310924123688;-0.01340601556943109;0.7178661075045412
50.851938;1.0443235312933925;0.8331803477709843;0.797736321476973;8.19960836161754e-06;7.843438593107327e-06;1.044873683168655;10.000747071181806;0.8335971764941913;0.015562335849708387;0.015560245740832134;0.7178317408647965;-0.013406015821420132;0.717865435308156
50.861938;1.0443237256175764;0.833181889736386;0.7977373615144809;8.199772956349296e-06;7.842929286265042e-06;1.0448728880420068;10.000736549154524;0.8335977732196608;0.015562335049248881;0.015560226390968166;0.7178323947477814;-0.01340601608329897;0.7178648162380202
50.871938;1.044323914378939;0.8331834640606276;0.7977384118143692;8.199926071731963e-06;7.842440296042802e-06;1.0448720990340818;10.000725476211828;0.8335984330211735;0.015562333049436383;0.015560208490564574;0.717833054020876;-0.01340601635214756;0.7178642494077544
50.881938;1.0443240935995355;0.8331850669134893;0.7977394707898527;8.20006765433249e-06;7.841974191153526e-06;1.0448713172465633;10.000713851900779;0.8335991564699811;0.015562329793003564;0.015560191999192457;0.717833718250848;-0.013406016624812875;0.7178637343709482
50.891938;1.0443242583132728;0.8331866948013117;0.7977405371994984;8.20019760072667e-06;7.841533210533386e-06;1.044870545591766;10.00070168329134;0.8335999428642796;0.015562325266528673;0.015560176852538382;0.7178343863217284;-0.013406016898061524;0.7178632708692397
50.901938;1.044324403935005;0.833188344316721;0.7977416096133262;8.200315778927537e-06;7.841119080285197e-06;1.044869787111288;10.000688987087333;0.8336007904050114;0.015562319478943619;0.015560162978997674;0.7178350563701569;-0.013406017168988295;0.7178628586535584
50.911938;1.0443245268328252;0.8331900117356397;0.7977426855195382;8.200422154167156e-06;7.840733021334559e-06;1.044869044041239;10.000675783572035;0.8336016960115887;0.015562312439662782;0.015560150332517605;0.7178357257749712;-0.013406017435435494;0.7178624979507913
50.921938;1.0443246241840802;0.8331916927825754;0.7977437609169283;8.200516802150807e-06;7.840375828577035e-06;1.0448683178528924;10.000662089494153;0.8336026556181598;0.015562304146725877;0.015560138898199991;0.7178363912707191;-0.01340601769624872;0.7178621901205866
50.931938;1.0443246938626303;0.8331933832439369;0.7977448305940724;8.200599985685085e-06;7.840047977502406e-06;1.0448676089362348;10.00064791454616;0.8336036644404399;0.015562294587752901;0.015560128667513223;0.7178370491502318;-0.013406017951198798;0.7178619377258009
50.941938;1.044324734737278;0.8331950800299502;0.7977458885968041;8.200672498784925e-06;7.839749735500766e-06;1.0448669163041504;10.000633266531088;0.8336047164170458;0.0155622837490402;0.015560119621465186;0.7178376954690305;-0.013406018200468585;0.7178617440630964
50.951938;1.044324747273151;0.8331967813199282;0.7977469284800319;8.200735889886867e-06;7.839481135963924e-06;1.0448662381810727;10.000618161091316;0.8336058039813834;0.0155622716208038;0.015560111729783738;0.717838326681118;-0.013406018444069849;0.7178616125775129
50.961938;1.0443247333438277;0.8331984858650957;0.7977479435678849;8.200792173082742e-06;7.8392418768733e-06;1.044865572701659;10.000602620520237;0.8336069186264753;0.015562258195961787;0.015560104956858691;0.7178389402256667;-0.013406018681745112;0.7178615465000585
50.971938;1.0443246946500895;0.8332001928192786;0.7977489275022066;8.200843393859943e-06;7.839031330763451e-06;1.0448649178129377;10.000586661871713;0.8336080512130285;0.015562243470926539;0.01556009927606829;0.7178395339064437;-0.013406018913279543;0.7178615487107767
50.981938;1.0443246314451855;0.8332019020562736;0.7977498746409458;8.200891393535812e-06;7.838848603432345e-06;1.0448642706402618;10.000570292380562;0.8336091919449949;0.015562227449873645;0.015560094674962362;0.7178401047951303;-0.013406019138628385;0.7178616214783854
50.991938;1.0443245430651935;0.8332036138414765;0.7977507799852023;8.200937646057619e-06;7.838692593009865e-06;1.0448636274491634;10.000553517453993;0.8336103305542243;0.015562210145808558;0.015560091137672611;0.7178406494457388;-0.013406019357718832;0.7178617660315826
51.001938;1.044324428973397;0.833205328349461;0.7977516390209333;8.200983254229704e-06;7.838562114898778e-06;1.0448629847313695;10.000536349619217;0.8336114566546706;0.015562191576077754;0.015560088632380755;0.7178411653184936;-0.01340601957035665;0.7178619823037159
51.011938;1.0443242886378168;0.8332070458252301;0.797752447870094;8.201029205893275e-06;7.838456103874877e-06;1.0448623401507975;10.000518808449517;0.8336125604290284;0.015562171750623245;0.01556008712128454;0.7178416516227065;-0.013406019776397715;0.7178622691275447
51.021938;1.0443241207927005;0.8332087664999166;0.797753203851101;8.201076641456306e-06;7.838373856400566e-06;1.0448616922354088;10.000500909737461;0.8336136337212843;0.015562150660314904;0.01556008657226275;0.717842108870735;-0.013406019975897146;0.7178626246940921
51.031938;1.0443239233644763;0.8332104899335944;0.7977539060009619;8.201126935228785e-06;7.838315100069132e-06;1.0448610398007898;10.000482655929787;0.833614670457311;0.015562128285310586;0.015560086956670523;0.7178425382922304;-0.01340602016910634;0.7178630466052585
51.041938;1.044323694107956;0.8332122147281086;0.7977545548423699;8.201181550643878e-06;7.838279725218173e-06;1.0448603823055602;10.000464042845033;0.8336156659629157;0.015562104622187628;0.015560088240407405;0.7178429418399833;-0.013406020356436326;0.7178635315214152
51.051938;1.0443234314721952;0.8332139388818848;0.7977551515797846;8.201241795210668e-06;7.838267545743867e-06;1.0448597205494048;10.000445075754714;0.8336166163229687;0.015562079704187132;0.015560090382876823;0.7178433221385857;-0.013406020538372336;0.7178640751923455
51.061938;1.0443231356825216;0.8332156603403602;0.7977556974548486;8.201308749655557e-06;7.83827832289251e-06;1.044859056593065;10.000425775807603;0.8336175183004843;0.01556205360263401;0.015560093346197386;0.7178436820516423;-0.013406020715326665;0.7178646730959781
51.071938;1.04432280955955;0.8332173776202252;0.7977561934913456;8.201383369740667e-06;7.838311681917113e-06;1.0448583929626887;10.000406172145183;0.8336183695564283;0.01556202641600139;0.015560097099100119;0.7178440244299901;-0.013406020887581766;0.717865320969278
51.081938;1.0443224577806445;0.8332190905003656;0.7977566405929573;8.201466557911334e-06;7.83836693263693e-06;1.044857731677991;10.000386290361199;0.833619168843837;0.015561998254185826;0.015560101612797896;0.7178443519636332;-0.013406021055373096;0.7178660146407426
51.091938;1.0443220847970032;0.8332208004175549;0.7977570399868199;8.201559171063946e-06;7.838443111385458e-06;1.0448570735950296;10.000366152995431;0.8336199158548855;0.015561969228895318;0.015560106867284332;0.7178446665771325;-0.013406021219026636;0.7178667499015479
51.101938;1.044321693650626;0.8332225101790521;0.7977573937001784;8.201661922181234e-06;7.838539167492383e-06;1.0448564186593072;10.00034579242284;0.8336206111399957;0.015561939457721977;0.015560112861857666;0.7178449687590099;-0.013406021378992822;0.7178675228520451
51.111938;1.0443212864708897;0.8332242228727618;0.7977577044988731;8.201775187474725e-06;7.838654157952613e-06;1.0448557664590803;10.000325252110594;0.8336212562991847;0.015561909074560301;0.015560119603043774;0.7178452573508902;-0.013406021535612114;0.7178683300171917
51.121938;1.044320864716994;0.8332259408479585;0.797757975562947;8.201898942509867e-06;7.838787291559523e-06;1.0448551164601612;10.000304571205321;0.8336218538729727;0.015561878235558487;0.015560127084689903;0.7178455295830463;-0.013406021688787363;0.7178691683931474
51.131938;1.0443204282357705;0.833227665550263;0.7977582104221258;8.202032970353844e-06;7.838937686586742e-06;1.0448544683662127;10.00028377608244;0.8336224068320759;0.015561847114395802;0.015560135292538899;0.7178457812427071;-0.013406021837913801;0.7178700356357658
51.141938;1.044319974640721;0.8332293970827154;0.797758412469829;8.202177208855614e-06;7.839104118005278e-06;1.0448538221471064;10.000262879628213;0.833622918222442;0.015561815889783242;0.015560144217516069;0.7178460073243911;-0.013406021982007028;0.7178709300088482
51.151938;1.0443194998544036;0.8332311332447542;0.7977585839343297;8.202331919285826e-06;7.839284998770584e-06;1.0448531779067203;10.000241878354535;0.8336233912351079;0.015561784742884171;0.015560153854816596;0.717846203071231;-0.0134060221198024;0.7178718502324697
51.161938;1.0443189991847064;0.8332328698370097;0.7977587254927765;8.202497618554407e-06;7.839478450068393e-06;1.0448525365970007;10.000220759102335;0.8336238292834114;0.01556175386685498;0.01556016420263318;0.7178463644079578;-0.013406022249748207;0.7178727952386394
51.171938;1.0443184684008027;0.8332346023161548;0.7977588369389194;8.202674984534922e-06;7.839682419936922e-06;1.0448519003955212;10.00019951414383;0.8336242358619352;0.015561723465545267;0.015560175271371105;0.7178464874121118;-0.01340602237001842;0.7178737638924334
51.181938;1.0443179043663564;0.8332363266775413;0.7977589181724041;8.202864646829743e-06;7.839894911653665e-06;1.0448512718459968;10.00017814391436;0.8336246145185596;0.015561693738279125;0.015560187091305324;0.717846567993283;-0.013406022478855752;0.7178747550663402
51.191938;1.0443173048783738;0.8332380391415541;0.7977589697414597;8.20306681579092e-06;7.840114140496411e-06;1.0448506532418516;10.000156647054812;0.8336249693193009;0.015561664867573176;0.015560199701103849;0.717846602312406;-0.013406022574905056;0.7178757678366559
51.201938;1.0443166680934688;0.833239736388558;0.7977589927701081;8.203281235400957e-06;7.840338418199613e-06;1.0448500467013038;10.000135016917403;0.8336253055102644;0.01556163701508169;0.015560213119667479;0.7178465871457367;-0.013406022656984562;0.7178768012684272
51.211938;1.0443159921381309;0.8332414162194467;0.7977589888295568;8.20350760086559e-06;7.840565871258308e-06;1.0448494540589166;10.000113251117085;0.8336256295292509;0.015561610321165193;0.015560227331499664;0.7178465201983851;-0.013406022723688325;0.7178778537974727
51.221938;1.044315275078681;0.8332434260586419;0.7977592942352268;7.0968869356540826e-06;6.781054813517459e-06;1.0448488768785595;10.000091362100633;0.8336259485041985;0.015561584903782828;0.015560242299525193;0.7178464006208232;-0.013406022773255652;0.7178789227835908
51.231938;1.0443145152055742;0.8332450672324171;0.7977592446230176;7.097137006879173e-06;6.7812820378481304e-06;1.0448483167307425;10.00006937714612;0.8336262699270258;0.015561560860093386;0.015560257981761017;0.7178462290587796;-0.013406022803698072;0.7178800046868405
51.241938;1.0443137113101397;0.8332466880872713;0.7977591782470979;7.097398732685983e-06;6.781505793200287e-06;1.0448477750351177;10.000047332238136;0.8336266013636542;0.015561538272353301;0.015560274332769028;0.7178460069920389;-0.013406022813183248;0.7178810955436907
51.251938;1.0443128625814284;0.8332482891926954;0.7977590993519936;7.097671592125689e-06;6.781723941325274e-06;1.0448472531659583;10.000025268398824;0.8336269498805449;0.015561517215976733;0.015560291303603995;0.71784573577684;-0.013406022800391808;0.71788219122749
51.261938;1.044311968098937;0.8332498714490747;0.7977590116132763;7.097954856019229e-06;6.781934434345359e-06;1.04484675348811;10.000003226372858;0.8336273211872935;0.015561497769322552;0.015560308850839347;0.7178454161825389;-0.013406022764580128;0.7178832875016635
51.271938;1.044311026200887;0.8332514351909025;0.7977589180856048;7.09824778913966e-06;6.782135336896917e-06;1.0448462798623095;9.99998123784086;0.8336277187272212;0.015561480010941549;0.015560326935525736;0.7178450489286271;-0.013406022705435778;0.7178843798609442
51.281938;1.0443100345676133;0.8332529799252631;0.7977588213139647;7.098549744715012e-06;6.7823248489274085e-06;1.0448458364886382;9.999959321421187;0.8336281434885368;0.015561464001197936;0.015560345509471229;0.7178446353437405;-0.013406022622791907;0.7178854634044862
51.291938;1.0443089912347214;0.8332545044760037;0.7977587234783188;7.098860359903081e-06;6.782501266245692e-06;1.0448454262868383;9.999937483320128;0.8336285950806946;0.015561449771401661;0.015560364510822062;0.7178441773432996;-0.013406022516299642;0.7178865335868687
51.301938;1.0443078953314366;0.8332560075931409;0.79775862654445;7.099179826711545e-06;6.782662851208402e-06;1.0448450506125753;9.999915715019629;0.8336290731310605;0.0155614373326049;0.01556038386945148;0.7178436769534376;-0.013406022385175473;0.717887587223044
51.311938;1.0443067471594043;0.8332574887017613;0.7977585327867881;7.099508855631702e-06;6.782807791244839e-06;1.0448447099558327;9.99989399239512;0.8336295776053643;0.01556142669802201;0.015560403510917887;0.7178431357477403;-0.013406022228053881;0.7178886222131224
51.321938;1.0443055480680947;0.8332589480696094;0.7977584453919636;7.099848263402039e-06;6.782934292326034e-06;1.0448444043808827;9.999872285138046;0.8336301083710976;0.015561417901697521;0.015560423359927677;0.7178425547132317;-0.013406022043064729;0.7178896365353121
51.331938;1.0443043001004497;0.8332603865156974;0.7977583679068078;7.100198564376119e-06;6.7830406224461715e-06;1.0448441340743253;9.999850569713772;0.8336306651292904;0.015561410997710044;0.015560443343921595;0.7178419346899172;-0.013406021828125201;0.7178906278183644
51.341938;1.0443030058867937;0.8332618048924122;0.7977583029103429;7.1005597598370385e-06;6.78312513657885e-06;1.0448438998029488;9.9998288355584;0.8336312473260128;0.015561406042926804;0.015560463393187755;0.7178412768452317;-0.013406021581296293;0.7178915936868667
51.351938;1.0443016690730045;0.8332632032338109;0.7977582516875928;7.1009312481221785e-06;6.783186356522529e-06;1.0448437023526091;9.999807085952902;0.8336318534641394;0.01556140307684611;0.015560483440224733;0.7178405830842377;-0.013406021301219425;0.7178925322541561
51.361938;1.0443002945615112;0.8332645801641003;0.7977582150752096;7.101311979004854e-06;6.783222954129007e-06;1.0448435418770763;9.999785335204974;0.8336324806720784;0.015561402110917343;0.015560503418588875;0.7178398563571244;-0.013406020987542948;0.7178934419401165
51.371938;1.0442988882777806;0.8332659331850355;0.797758194258534;7.101700863837863e-06;6.783233595584179e-06;1.0448434179378792;9.999763602357616;0.8336331249949479;0.015561403126098328;0.015560523255138093;0.717839100410066;-0.013406020641020517;0.7178943209814588
51.381938;1.0442974569461598;0.8332672593276764;0.7977581910498874;7.102097110795308e-06;6.783216854193187e-06;1.0448433292164874;9.999741908429316;0.8336337817594923;0.015561406072149238;0.01556054286551521;0.7178383193234432;-0.013406020263209256;0.717895167380193
51.391938;1.0442960084472177;0.8332685556259807;0.7977582079031924;7.10250032056889e-06;6.7831713210415e-06;1.0448432730849033;9.999720278045912;0.8336344456438529;0.015561410876603673;0.015560562167663517;0.7178375174690961;-0.013406019856029334;0.7178959791157723
51.401938;1.04429455229742;0.8332698193303243;0.7977582476701922;7.1029103390618424e-06;6.783095760939803e-06;1.0448432464295312;9.999698739091553;0.8336351108300655;0.015561417465039837;0.015560581098603685;0.7178366995440966;-0.013406019421424721;0.7178967546578316
51.411938;1.0442930989858321;0.8332710476268287;0.7977583129817271;7.103326883886102e-06;6.782989114694789e-06;1.0448432469290918;9.999677322354959;0.8336357718291831;0.015561425767492578;0.015560599612566894;0.7178358702144221;-0.01340601896120193;0.7178974937070997
51.421938;1.0442916587282687;0.8332722371287761;0.7977584057971275;7.103749205442611e-06;6.782850354705817e-06;1.0448432733635977;9.999656062256966;0.8336364244459105;0.015561435698709707;0.015560617666864306;0.7178350336005254;-0.01340601847701521;0.7178981971402244
51.431938;1.044290241051956;0.8332733837441435;0.7977585277911342;7.1041759799651905e-06;6.7826784330963e-06;1.0448433253924256;9.999634995361435;0.8336370657683095;0.015561447144189444;0.01556063521025388;0.7178341929769905;-0.013406017970345026;0.7178988657325298
51.441938;1.044288854713094;0.8332744828238066;0.7977586809758092;7.104605327912423e-06;6.782472482867092e-06;1.0448434032429386;9.999614161286912;0.833637693523878;0.015561459968178622;0.015560652181320984;0.7178333506923442;-0.013406017442414639;0.7178994988439531
51.451938;1.0442875072521163;0.8332755294783843;0.7977588677043594;7.105034831806936e-06;6.78223199468724e-06;1.0448435071753979;9.99959360647394;0.8336383057274247;0.015561474013762986;0.015560668522722232;0.7178325082186005;-0.013406016894320307;0.7179000944257472
51.461938;1.0442862048064694;0.8332765191941537;0.7977590905105835;7.105461572303557e-06;6.781956805990213e-06;1.0448436372419587;9.999573383540609;0.8336389005707382;0.015561489090056667;0.015560684199258927;0.7178316661993622;-0.013406016327393315;0.7179006502278827
51.471938;1.0442849527742621;0.8332774484550226;0.7977593524443091;7.105882359120192e-06;6.781647195088508e-06;1.0448437938756385;9.99955354759706;0.8336394759707266;0.015561504975784492;0.015560699199105608;0.7178308244218614;-0.013406015743421642;0.7179011648774742
51.481938;1.044283756942988;0.8332783148755705;0.7977596571260352;7.106294194092859e-06;6.781303995043073e-06;1.044843978752366;9.999534153861935;0.8336400291076652;0.015561521443238005;0.015560713524193382;0.7178299821464391;-0.013406015144667535;0.7179016379451999
51.491938;1.044282624056567;0.8332791165946469;0.797760007462837;7.106694647912153e-06;6.780928351344582e-06;1.04484419496187;9.999515258074862;0.8336405566484448;0.015561538280925342;0.015560727185198126;0.7178291391259297;-0.013406014533781149;0.7179020692101947
51.501938;1.044281561232153;0.83327985142806;0.7977604044051757;7.1070818281346256e-06;6.7805213827223814e-06;1.0448444461935367;9.99949691909145;0.8336410550070703;0.015561555299767686;0.015560740199857748;0.7178282966873305;-0.013406013913627482;0.7179024580047956
51.511938;1.0442805747220878;0.8332805165207319;0.797760847523236;7.107454032436142e-06;6.7800841547216174e-06;1.0448447354715227;9.999479196512395;0.8336415206248612;0.015561572329723909;0.01556075259286575;0.717827457853301;-0.013406013287151877;0.7179028034926513
51.521938;1.0442796691378309;0.8332811085047809;0.7977613361649072;7.107809502794086e-06;6.7796177327633e-06;1.0448450644363168;9.99946214427869;0.8336419510799017;0.015561589220662078;0.01556076439571359;0.7178266264654166;-0.013406012657308326;0.7179031054158569
51.531938;1.0442788475986837;0.8332816238921175;0.7977618696966505;7.108146481487487e-06;6.7791231570214715e-06;1.0448454338205047;9.999445811201975;0.833642345859128;0.015561605843121813;0.015560775640757207;0.7178258062583026;-0.013406012026977885;0.7179033642778837
51.541938;1.0442781122277633;0.8332820596102142;0.7977624472715402;7.108463517420462e-06;6.778601705790595e-06;1.0448458446133202;9.999430246810995;0.833642705731228;0.01556162208219732;0.015560786356119518;0.7178250004112238;-0.013406011398951916;0.7179035810166409
51.551938;1.044277464825269;0.8332824135290126;0.7977630674771344;7.108759958986195e-06;6.778055281700678e-06;1.0448462982190105;9.999415502902163;0.8336430317536137;0.01556163783039912;0.015560796565372615;0.7178242114439419;-0.013406010776037267;0.717903756546676
51.561938;1.0442769077783018;0.8332826845777015;0.7977637277671891;7.109036347671935e-06;6.777486247648337e-06;1.0448467949802005;9.99940163235145;0.8336433248696532;0.015561652992236457;0.015560806282452686;0.7178234412604987;-0.013406010161179307;0.7179038914710224
51.571938;1.044276444306477;0.8332828721850261;0.7977644242359138;7.109294317488597e-06;6.776896907020624e-06;1.044847333302961;9.999388688007613;0.8336435861595183;0.015561667500364175;0.01556081550838317;0.7178226911530756;-0.013406009557340011;0.7179039864129985
51.581938;1.0442760780533946;0.8332829755152626;0.7977651523123901;7.1095360516197984e-06;6.7762892863742515e-06;1.044847911041116;9.99937671718203;0.8336438172014322;0.01556168131568524;0.015560824244910216;0.717821961725434;-0.013406008967089057;0.7179040426806017
51.591938;1.0442758130515402;0.8332829933147697;0.7977659078236305;7.109763678518069e-06;6.775665183031519e-06;1.044848526915899;9.99936575632433;0.8336440198002699;0.015561694409030869;0.01556083251127909;0.7178212528742911;-0.01340600839245053;0.7179040624152829
51.601938;1.044275653612642;0.8332829245280426;0.7977666874363033;7.109978865809433e-06;6.775026177290878e-06;1.0448491797884418;9.999355834069922;0.8336441955459121;0.015561706756326071;0.015560840337637482;0.7178205640125649;-0.013406007835163823;0.7179040483760755
51.611938;1.0442756036427945;0.8332827690737429;0.7977674882394958;7.110182716894363e-06;6.774373575540314e-06;1.0448498676099904;9.999346974729805;0.8336443461429989;0.015561718347723652;0.015560847743853256;0.7178198946258472;-0.013406007296773586;0.7179040042216249
51.621938;1.044275666236296;0.8332825282198604;0.7977683071486222;7.1103758580391905e-06;6.773708369182607e-06;1.0448505878671095;9.999339195007364;0.8336444740581755;0.015561729195170739;0.01556085473109314;0.7178192448125901;-0.013406006778522241;0.7179039347769387
51.631938;1.044275843613234;0.8332822041273109;0.7977691408549226;7.110558627823721e-06;6.773031318355577e-06;1.044851338119507;9.999332502816676;0.8336445826023513;0.015561739339136828;0.015560861284163357;0.7178186151814893;-0.013406006281402679;0.7179038454345654
51.641938;1.0442761368372342;0.8332817987139131;0.7977699859739097;7.110731323428195e-06;6.772343166771086e-06;1.0448521154918882;9.999326898744739;0.8336446754661216;0.01556174884533055;0.015560867374798896;0.7178180061462142;-0.013406005806212873;0.717903741589132
51.651938;1.044276545810765;0.8332813132381316;0.797770838895671;7.110894207681375e-06;6.7716447982200284e-06;1.044852916016888;9.999322373801323;0.833644756212612;0.015561757785562843;0.015560872969133869;0.71781741743165;-0.013406005353567068;0.7179036286075435
51.661938;1.0442770700224164;0.8332807489713403;0.7977716957883503;7.111047464062741e-06;6.770937234310831e-06;1.0448537348526108;9.999318913323366;0.8336448280327309;0.015561766218635548;0.015560878039662393;0.7178168482549862;-0.013406004923997898;0.7179035115980593
51.671938;1.044277709555536;0.8332801075938568;0.7977725529536975;7.111191518531361e-06;6.770221595631495e-06;1.0448545674099559;9.999316511517693;0.8336448936203656;0.015561774178541434;0.015560882577546599;0.7178162979285027;-0.01340600451795872;0.7179033950642872
51.681938;1.0442784655504815;0.833279391081256;0.7977734070129193;7.111327299060758e-06;6.769498983588555e-06;1.0448554104866237;9.999315182028031;0.8336449551309422;0.01556178166467873;0.015560886595908239;0.717815766200141;-0.01340600413571694;0.717903282920665
51.691938;1.0442793398204373;0.8332786018126042;0.7977742548336019;7.111456060153962e-06;6.768770238540072e-06;1.0448562625035327;9.999314955563948;0.8336450145252184;0.015561788636835163;0.015560890121238584;0.7178152526827707;-0.01340600377738075;0.7179031789062585
51.701938;1.044280334258125;0.8332777427554283;0.7977750934734856;7.1115790765514055e-06;6.7680358913575e-06;1.0448571231126096;9.999315871204788;0.8336450741224486;0.015561795029538411;0.015560893184572306;0.7178147560643191;-0.013406003443008805;0.7179030871146309
51.711938;1.044281450500354;0.8332768172246078;0.7977759201549797;7.111697402495359e-06;6.767296463831898e-06;1.0448579929144879;9.999317968277689;0.8336451368096081;0.015561800783522003;0.01556089582175404;0.7178142743978244;-0.013406003132609893;0.7179030120262616
51.721938;1.0442826893177148;0.8332758281506092;0.7977767320028503;7.111811749463497e-06;6.766552758392669e-06;1.0448588731775255;9.999321276946523;0.833645206004793;0.015561805860893518;0.015560898077570417;0.7178138059096684;-0.013406002846039655;0.7179029579642198
51.731938;1.0442840497780883;0.8332747775366718;0.7977775254448276;7.111922551949661e-06;6.765805767504158e-06;1.0448597652269014;9.999325809543187;0.8336452856541923;0.015561810235934188;0.01556090000545978;0.7178133492229716;-0.013406002582927111;0.7179029285506194
51.741938;1.0442855295069025;0.8332736671249282;0.7977782959868764;7.112030095142577e-06;6.765056332926616e-06;1.044860669576016;9.99933156100025;0.8336453799946911;0.015561813886065244;0.015560901665788766;0.7178129031571258;-0.01340600234265192;0.7179029264036304
51.751938;1.0442871262305147;0.8332724998089074;0.7977790386861138;7.112134501513539e-06;6.7643049307804795e-06;1.0448615855802132;9.999338513036868;0.8336454931177946;0.015561816788156182;0.015560903117764237;0.7178124661627747;-0.013406002124308208;0.7179029529666621
