time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.761938;1.0442888390297165;0.8332712798168919;0.7977797485579081;7.112235618286836e-06;6.763551698873625e-06;1.0448625124574558;9.999346629990843;0.8336456286752293;0.015561818915604642;0.01556090440135662;0.717812035715872;-0.013406001926708684;0.7179030085059461
51.771938;1.0442906682962607;0.8332700115806903;0.7977804207052607;7.112333049077645e-06;6.76279652569883e-06;1.044863450710695;9.999355852602367;0.8336457895739876;0.015561820240843854;0.01556090553098502;0.717811608435768;-0.0134060017484576;0.7179030922833126
51.781938;1.0442926146336557;0.8332686991772817;0.7977810505341395;7.112426227081578e-06;6.7620390721904554e-06;1.044864402589019;9.999366103345203;0.8336459776045246;0.015561820742968415;0.015560906507128115;0.7178111806039981;-0.013406001588023492;0.7179032027845158
51.791938;1.044294677729564;0.8332673464359708;0.7977816338925892;7.11251424580472e-06;6.761278902487478e-06;1.044865371517835;9.999377302219777;0.8336461932457021;0.015561820411620108;0.015560907323822405;0.7178107486002164;-0.013406001443821557;0.7179033380646325
51.801938;1.0442968561992716;0.8332659569305194;0.7977821670504476;7.11259570110998e-06;6.760515758997333e-06;1.0448663607156596;9.999389378345164;0.8336464356658966;0.015561819243673876;0.015560907963682598;0.7178103093606906;-0.013406001314310117;0.7179034962416938
51.811938;1.0442991479467987;0.833264534183013;0.7977826470429604;7.112668778807196e-06;6.759749680848608e-06;1.0448673718561021;9.99940226618278;0.8336467029612461;0.015561817241897542;0.015560908396186564;0.7178098607489091;-0.013406001198054506;0.7179036757986328
51.821938;1.0443015502253137;0.833263081823062;0.7977830723223953;7.112731316340028e-06;6.758980865729403e-06;1.0448684053573616;9.999415893825795;0.8336469925798696;0.015561814419557913;0.015560908592180959;0.7178094015035695;-0.013406001093732356;0.7179038756108813
51.831938;1.0443040599275868;0.8332616033107199;0.7977834427169367;7.11278084050953e-06;6.7582094451644246e-06;1.0448694621124002;9.99943017753345;0.8336473016411868;0.01556181080386376;0.015560908539110328;0.7178089307863601;-0.013406001000039372;0.7179040949594532
51.841938;1.0443066743926535;0.8332601019122357;0.7977837585696577;7.112814839650574e-06;6.7574353922445295e-06;1.0448705444190376;9.999445024441107;0.8336476269516093;0.01556180643496888;0.015560908242369706;0.7178084478507812;-0.01340600091561543;0.7179043334287093
51.851938;1.0443093916866422;0.8332585812481518;0.7977840200968055;7.112831174756126e-06;6.7566586837960765e-06;1.0448716554022097;9.999460339831977;0.8336479648569323;0.015561801364300775;0.015560907725088911;0.7178079518379062;-0.013406000839217024;0.7179045908119767
51.861938;1.0443122100187077;0.8332570456217112;0.7977842272819635;7.112828375205839e-06;6.755879579908585e-06;1.044872798216526;9.999476036540315;0.8336483115133904;0.015561795650176182;0.015560907025442118;0.7178074413535109;-0.013406000769943012;0.7179048675487011
51.871938;1.0443151272035485;0.8332554995992033;0.7977843798219354;7.112805663298799e-06;6.755098815348534e-06;1.0448739756799132;9.999492040917623;0.833648663596492;0.0155617893402095;0.015560906181946542;0.7178069141468078;-0.013406000707187149;0.7179051653194441
51.881938;1.0443181406209192;0.833253947746266;0.7977844769773852;7.112762756055437e-06;6.754317623512527e-06;1.0448751903803528;9.999508292308484;0.8336490186251527;0.015561782454524773;0.015560905223865171;0.7178063671768684;-0.01340500065052187;0.7179054682369145
51.891938;1.0443212475023844;0.8332523951773213;0.7977845175477652;7.112699664609114e-06;6.753537599173608e-06;1.0448764448979375;9.999524736000092;0.8336493746491576;0.015561774994510655;0.015560904176291305;0.717805796986832;-0.013405000599665498;0.7179058168840725
51.901938;1.04432444508692;0.8332508479562686;0.7977845001210951;7.112616497953555e-06;6.752760423758688e-06;1.0448777416828006;9.999541313347736;0.8336497298108136;0.015561766964360482;0.015560903061537517;0.7178052001361948;-0.013405000554257755;0.7179061959271863
51.911938;1.0443277302499914;0.8332493127243933;0.7977844235373718;7.112513244086522e-06;6.751987504529528e-06;1.044879083224283;9.999557958588898;0.8336500820001367;0.015561758384187677;0.015560901886160747;0.7178045733058673;-0.013405000513507383;0.7179066087592056
51.921938;1.044331099397145;0.8332477960780006;0.7977842874521185;7.112389705745744e-06;6.751219686486676e-06;1.0448804726657577;9.999574603907059;0.8336504286867635;0.015561749292199454;0.015560900626170267;0.7178039133308514;-0.013405000476071608;0.7179070586326572
51.931938;1.0443345492053993;0.8332463039047291;0.7977840926383961;7.112245677603034e-06;6.750457240102691e-06;1.0448819138839796;9.999591184031129;0.8336507672393224;0.015561739735476698;0.015560899224819397;0.7178032177949026;-0.013405000440168112;0.7179075485098898
51.941938;1.0443380770509632;0.8332448406255591;0.7977838404910764;7.112081291782433e-06;6.749700222531431e-06;1.044883410853607;9.999607633236641;0.8336510953486165;0.015561729756182216;0.015560897603535224;0.7178024857160392;-0.013405000403697504;0.7179080810965681
51.951938;1.0443416802202308;0.8332434089723336;0.7977835320940299;7.1118971108995316e-06;6.748948941406528e-06;1.044884966678107;9.999623879772805;0.8336514110402623;0.015561719385686328;0.015560895680225159;0.7178017173362985;-0.013405000364416492;0.7179086582775827
51.961938;1.0443453548705532;0.8332420104479157;0.7977831681313133;7.111693782790377e-06;6.7482040658434795e-06;1.0448865825731914;9.999639846494743;0.8336517127842524;0.015561708646230625;0.015560893385676584;0.7178009134610236;-0.013405000320234483;0.7179092800340392
51.971938;1.044349096009787;0.8332406457412306;0.7977827497549346;7.111471889624091e-06;6.747466424860166e-06;1.0448882576120533;9.999655456490103;0.8336519998335119;0.015561697552184933;0.015560890667836093;0.7178000751969814;-0.013405000269346587;0.7179099442578939
51.981938;1.0443528982296009;0.8332393148137448;0.7977822789774287;7.111232190369429e-06;6.746736857411739e-06;1.044889989658225;9.999670643506029;0.8336522719115598;0.015561686114573994;0.015560887488053397;0.7177992038107989;-0.013405000210182948;0.7179106477254134
51.991938;1.0443567565532312;0.8332380168468388;0.7977817582681419;7.110975753786629e-06;6.746016221239926e-06;1.0448917764738361;9.999685358255492;0.833652528483773;0.015561674356195435;0.015560883816484902;0.7177983005273948;-0.013405000141417147;0.7179113869318665
52.001938;1.0443606672317451;0.833236750543978;0.7977811904433744;7.110703882292044e-06;6.745305518586541e-06;1.0448936159389337;9.999699557941964;0.8336527687838909;0.015561662325805348;0.015560879624413416;0.7177973665951833;-0.013405000061940562;0.7179121579797275
52.011938;1.0443646278596221;0.8332355148743422;0.7977805789548289;7.110418085202902e-06;6.744606074040921e-06;1.0448955056877935;9.999713198309765;0.8336529922213503;0.015561650095475854;0.015560874883897331;0.7177964035695108;-0.013404999970803579;0.717912956144224
52.021938;1.0443686367888392;0.8332343097421056;0.7977799276831024;7.1101200756951845e-06;6.743919506822971e-06;1.0448974428992424;9.999726242726439;0.8336531983988057;0.015561637745520236;0.015560869583233732;0.7177954134999307;-0.013404999867289652;0.7179137760759182
52.031938;1.0443726924681904;0.8332331363913557;0.7977792400825334;7.109811580289286e-06;6.743247409912835e-06;1.0448994243474707;9.999738666635483;0.833653387140776;0.015561625353317789;0.015560863737130491;0.7177943986519397;-0.013404999751118188;0.7179146125932713
52.041938;1.044376792351334;0.8332319974906223;0.7977785187705154;7.109494134533909e-06;6.742591164357792e-06;1.0449014464593687;9.9997504487455;0.8336535587696668;0.015561612999070742;0.015560857379502564;0.7177933606955322;-0.013404999622602734;0.717915461304252
52.051938;1.0443809316982555;0.8332308968803064;0.7977777662839087;7.109169122910336e-06;6.74195208640173e-06;1.0449035049436086;9.999761561357154;0.8336537142697901;0.015561600781662181;0.015560850551693957;0.7177923001871307;-0.013404999482611289;0.7179163186713043
52.061938;1.0443851037166687;0.8332298391426671;0.7977769856986789;7.108837972193938e-06;6.74133154834856e-06;1.0449055941309993;9.99977196487434;0.8336538550148287;0.0155615888165347;0.015560843291102366;0.7177912169747216;-0.01340499933240235;0.7179171817031269
52.071938;1.0443893006318443;0.8332288291628163;0.797776180237232;7.108502397233389e-06;6.740730917366212e-06;1.0449077068438894;9.999781611547341;0.8336539824081317;0.015561577213982204;0.015560835619500802;0.7177901109317786;-0.013404999173437031;0.7179180476769011
52.081938;1.0443935142800784;0.8332278714648094;0.7977753528583239;7.108164551786125e-06;6.740151451068524e-06;1.0449098350037047;9.99979045802057;0.8336540978848433;0.015561566065394581;0.015560827537872208;0.7177889822602128;-0.013404999007262164;0.7179189142094955
52.091938;1.0443977363825403;0.8332269692724918;0.7977745059922985;7.107826833040418e-06;6.739594215265471e-06;1.0449119708041126;9.999798473746436;0.833654202932419;0.015561555433172908;0.015560819029856681;0.7177878313330933;-0.013404998835461203;0.7179197794684119
52.101938;1.044401959115695;0.8332261245134513;0.7977736412047535;7.1074914119014095e-06;6.739060094938242e-06;1.044914107793839;9.999805640657113;0.8336542989168944;0.015561545330931906;0.015560810062185446;0.7177866586453363;-0.013404998659500723;0.7179206421242061
52.111938;1.044406175500361;0.8332253391378733;0.7977727592678511;7.107159887994428e-06;6.738549904079928e-06;1.0449162408780883;9.999811947085988;0.8336543867025549;0.015561535714632016;0.015560800579338594;0.7177854650327892;-0.013404998480543827;0.7179215012781761
52.121938;1.0444103791581014;0.8332246160960349;0.7977718602483663;7.106833320813483e-06;6.738064445653462e-06;1.0449183657018968;9.999817375994809;0.8336544662419902;0.015561526496123055;0.015560790503767574;0.7177842515317853;-0.013404998299478854;0.7179223567461755
52.131938;1.044414564445765;0.8332239594423496;0.797770943232527;7.106512468511797e-06;6.7376044895526544e-06;1.0449204785344883;9.99982189611475;0.8336545368209664;0.015561517563433736;0.015560779745105547;0.7177830189950042;-0.013404998117126875;0.717923209420532
52.141938;1.0444187272153063;0.8332233743334023;0.7977700065342718;7.106197939619216e-06;6.7371707884260025e-06;1.0449225765683063;9.999825467695596;0.8336545977111885;0.015561508792309768;0.015560768217570685;0.7177817682255866;-0.013404997934327473;0.717924061122501
52.151938;1.0444228647858946;0.8332228665631368;0.7977690484457339;7.105890298886945e-06;6.736764152864272e-06;1.0449246579122362;9.999828058006752;0.8336546481908732;0.015561500050382109;0.015560755853281996;0.7177805004218653;-0.013404997751862106;0.7179249139130232
52.161938;1.044426975127636;0.833222441443274;0.797768067277913;7.105590282750315e-06;6.736385518274159e-06;1.044926721109908;9.999829653306639;0.8336546870442001;0.015561491209149188;0.01556074259813069;0.7177792173986374;-0.01340499757032696;0.7179257694712562
52.171938;1.0444310561769046;0.8332221031354247;0.7977670610007085;7.105298886176416e-06;6.736035847748885e-06;1.0449287643929615;9.99983026112106;0.8336547125726967;0.01556148215748428;0.015560728406437189;0.7177779215664333;-0.013404997389885466;0.7179266287171883
52.181938;1.0444351053092729;0.8332218549891711;0.7977660277351518;7.105017035193719e-06;6.735715785709492e-06;1.0449307849328178;9.999829904088713;0.8336547231987522;0.015561472802257243;0.01556071324463943;0.7177766155083474;-0.013404997210090749;0.7179274916113496
52.191938;1.044439119324386;0.8332217001803572;0.7977649663764502;7.1047451670291565e-06;6.735425497330229e-06;1.0449327784135478;9.999828608693992;0.8336547178552597;0.015561463071491529;0.015560697096228518;0.7177753011315356;-0.013404997029967454;0.7179283576244625
52.201938;1.0444430951016723;0.8332216416808929;0.7977638765301096;7.104483243630665e-06;6.735164989784723e-06;1.0449347390004529;9.99982639374265;0.833654696058264;0.015561452924362604;0.015560679969002181;0.7177739790919936;-0.013404996848137207;0.7179292264209896
52.211938;1.044447029897738;0.8332216815206736;0.7977627584692788;7.104231120455224e-06;6.734934425283969e-06;1.0449366598245993;9.999823266825526;0.8336546580065677;0.015561442349144998;0.015560661896464444;0.7177726490688033;-0.013404996662930125;0.7179300974622533
52.221938;1.0444509209140753;0.8332218202329026;0.7977616133943831;7.1039888031218535e-06;6.734734171959521e-06;1.0449385337167276;9.999819230470358;0.8336546044295945;0.015561431352242621;0.015560642931477494;0.7177713104076687;-0.013404996472610824;0.7179309692080771
52.231938;1.0444547646716444;0.8332220570179686;0.7977604434936991;7.103756332911464e-06;6.734564787827014e-06;1.0449403534372326;9.999814286936976;0.8336545359543318;0.01556141995200068;0.015560623149712892;0.7177699622882838;-0.013404996275667365;0.717931839709466
52.241938;1.0444585566667353;0.8332223903404622;0.7977592516800902;7.103533473147794e-06;6.734426896145789e-06;1.0449421117460422;9.999808434169461;0.833654452561805;0.015561408170343434;0.015560602655906447;0.717768603511393;-0.01340499607101315;0.7179327080066917
52.251938;1.0444622922498303;0.8332228182670988;0.7977580412911821;7.1033196823068905e-06;6.734321132273473e-06;1.044943801944255;9.999801659810723;0.8336543536170656;0.015561396017857313;0.01556058157729675;0.7177672323735074;-0.013404995857938248;0.7179335744921671
52.261938;1.044465968226066;0.8332233383540222;0.7977568158294319;7.103114410188495e-06;6.734248317540459e-06;1.0449454183177018;9.99979394267332;0.8336542380917434;0.015561383490953005;0.015560560051001442;0.717765846483774;-0.013404995635907172;0.7179344402487706
52.271938;1.0444695830366622;0.833223947441669;0.7977555788800526;7.102917226603382e-06;6.734209399727798e-06;1.0449469561026976;9.999785261978964;0.8336541045360224;0.015561370584844638;0.015560538212908957;0.7177644426031523;-0.013404995404576507;0.7179353062805169
52.281938;1.0444731357302814;0.8332246415471541;0.7977543344442378;7.102727752130926e-06;6.734205168326129e-06;1.0449484113206822;9.999775605904208;0.8336539511134377;0.015561357301001338;0.01556051619599912;0.71776301723429;-0.013404995163949503;0.7179361732012021
52.291938;1.0444766253505096;0.8332254161702437;0.7977530870403642;7.102545631901885e-06;6.73423622383479e-06;1.0449497807318868;9.999764974975667;0.8336537756413848;0.015561343644893881;0.015560494140799647;0.7177615680367185;-0.013404994914264057;0.7179370414507673
52.301938;1.0444800509560852;0.8332262671067744;0.7977518411465144;7.102370464025578e-06;6.734303050405237e-06;1.044951062332336;9.999753384961743;0.8336535751562153;0.015561329625540077;0.015560472203802002;0.7177600948879599;-0.013404994655741393;0.7179379113284025
52.311938;1.0444834118401096;0.8332271910099228;0.7977506008190488;7.102201716909377e-06;6.734406011755485e-06;1.0449522562028124;9.999740868085166;0.8336533457983328;0.015561315259617146;0.015560450553438928;0.7177585996305076;-0.013404994388564278;0.7179387827104444
52.321938;1.0444867076075797;0.833228185076575;0.7977493697263004;7.102038765906437e-06;6.7345454544992755e-06;1.0449533645988238;9.999727469457275;0.8336530836480722;0.01556130057842802;0.015560429359110197;0.7177570850796238;-0.013404994112990417;0.7179396549036591
52.331938;1.044489938074117;0.8332292464772492;0.7977481510710266;7.101880953408728e-06;6.734721769122441e-06;1.0449543914763453;9.999713243428056;0.8336527857665443;0.01556128563310127;0.015560408785461421;0.7177555544622273;-0.013404993829255024;0.7179405265455894
52.341938;1.044493103069181;0.833230372281492;0.7977469474771245;7.101727641072966e-06;6.7349351662699345e-06;1.0449553423912923;9.999698251731989;0.8336524509589065;0.01556127049530111;0.015560388989233512;0.7177540114717254;-0.0134049935373036;0.7179413955215477
52.351938;1.044496202409508;0.833231559430021;0.7977457610843504;7.101578287997568e-06;6.735185406528805e-06;1.0449562243382913;9.99968256347913;0.8336520799384207;0.01556125525922199;0.015560370110299867;0.7177524603907218;-0.013404993236773475;0.7179422589692712
52.361938;1.0444992360847893;0.8332328045371135;0.7977445938351152;7.101432555555966e-06;6.735471769141661e-06;1.0449570452197314;9.999666257812596;0.8336516745312462;0.015561240043511195;0.015560352263684735;0.7177509059561832;-0.013404992927258294;0.7179431132527071
52.371938;1.0445022040612977;0.8332341038116453;0.7977434477312338;7.101290423664698e-06;6.735793213229069e-06;1.0449578133700574;9.999649425459184;0.8336512363267954;0.015561224987602472;0.015560335536629638;0.7177493530759074;-0.013404992608513192;0.717943954231233
52.381938;1.0445051059632802;0.8332354526915483;0.7977423247907651;7.101152176742457e-06;6.736148554659808e-06;1.044958536915568;9.999632165041955;0.8336507657944239;0.015561210240406962;0.015560319988827738;0.7177478068013698;-0.013404992280628282;0.7179447782930839
52.391938;1.044507941262866;0.8332368456562645;0.7977412268147058;7.101018299581838e-06;6.736536466247092e-06;1.0449592228842601;9.999614577054162;0.8336502625363575;0.015561195935989293;0.015560305656175865;0.7177462725166903;-0.013404991944210187;0.7179455836386213
52.401938;1.044510709390417;0.8332382770523116;0.7977401549621199;7.100889466195982e-06;6.736955351612681e-06;1.044959876516527;9.999596761497914;0.8336497258609687;0.015561182168615906;0.015560292560965751;0.7177447559491901;-0.013404991600352039;0.7179463706415584
52.411938;1.0445134092485102;0.8332397417566014;0.7977391092547516;7.100766460712525e-06;6.737403376196918e-06;1.044960501170223;9.999578816013793;0.8336491547224696;0.015561168987162009;0.01556028072965025;0.7177432631635339;-0.01340499125048216;0.7179471408881186
52.421938;1.044516038946964;0.8332412348304236;0.7977380889111305;7.100650017415487e-06;6.737878781023254e-06;1.0449610991429008;9.999560829867914;0.8336485474008262;0.015561156398973439;0.015560270200632347;0.7177418005975188;-0.013404990896235853;0.7179478957642152
52.431938;1.0445185964183916;0.8332427512098421;0.797737093533917;7.100540898124775e-06;6.738380285364918e-06;1.0449616728043916;9.99954287791699;0.8336479014388275;0.015561144372681213;0.015560261008734363;0.7177403745939055;-0.013404990539272283;0.7179486357302892
52.441938;1.0445210801482214;0.8332442860102123;0.7977361236868382;7.100439964464126e-06;6.738907132405788e-06;1.0449622246587968;9.999525021138085;0.8336472141601575;0.015561132854372068;0.015560253169470902;0.717738990530115;-0.013404990181137482;0.7179493605986713
52.451938;1.0445234894562474;0.833245834942754;0.7977351803189521;7.100347894715885e-06;6.739458730608735e-06;1.044962756334184;9.999507316702578;0.8336464836177889;0.015561121792932746;0.015560246683908372;0.7177376524930256;-0.013404989823337191;0.7179500702320046
52.461938;1.0445258246141322;0.8332473944547975;0.7977342640806866;7.1002649606151166e-06;6.740034403728817e-06;1.0449632681656154;9.999489828880181;0.8336457088623102;0.015561111147246346;0.01556024154322771;0.7177363637688292;-0.013404989467515714;0.7179507647035254
52.471938;1.0445280864803792;0.8332489618952994;0.797733374985517;7.100191216428262e-06;6.740633378677295e-06;1.0449637599518444;9.999472629894564;0.8336448892628348;0.015561100875554606;0.015560237717865274;0.7177351275836995;-0.013404989115589922;0.7179514437577413
52.481938;1.0445302754787218;0.8332505359038762;0.7977325120352229;7.1001268271565546e-06;6.741254749452585e-06;1.0449642315298724;9.99945579352576;0.8336440240861487;0.015561090933652178;0.015560235155065898;0.7177339476679849;-0.01340498876979766;0.7179521066065326
52.491938;1.0445323907359982;0.8332521165221858;0.7977316732460051;7.100072143631536e-06;6.741897419415603e-06;1.044964682487671;9.999439386732316;0.8336431129606676;0.015561081291340623;0.015560233790064269;0.7177328284097713;-0.01340498843258324;0.7179527525503024
52.501938;1.0445344296684402;0.8332537046976831;0.7977308563834681;7.1000274957011596e-06;6.742560156056313e-06;1.0449651117816252;9.999423461445812;0.833642156449652;0.015561071944488107;0.015560233545967727;0.7177317747539783;-0.013404988106309152;0.7179533814409685
52.511938;1.0445363877436384;0.8332553013109528;0.7977300593356855;7.0999930556303675e-06;6.7432418015377825e-06;1.0449655177956194;9.999408054596339;0.8336411559610073;0.01556106290720984;0.01556023432642714;0.7177307919818415;-0.01340498779299008;0.7179539932088376
52.521938;1.044538258838041;0.8332569063439789;0.7977292798176839;7.099968863063032e-06;6.743941524291759e-06;1.0449658987382275;9.9993932001015;0.8336401132801402;0.015561054200574935;0.015560236025963937;0.7177298850512539;-0.013404987494176764;0.7179545871622232
52.531938;1.0445400366464188;0.8332585190175483;0.797728515559275;7.099954787441214e-06;6.744658897009198e-06;1.0449662529585684;9.999378941809287;0.8336390303846362;0.015561045848094911;0.015560238552658144;0.7177290580551084;-0.013404987210883191;0.7179551619012338
52.541938;1.0445417162143504;0.83326013855591;0.7977277648582388;7.099950481684952e-06;6.745393700916634e-06;1.0449665787482656;9.99936533670614;0.8336379098303348;0.015561037870384044;0.015560241836415245;0.7177283142693139;-0.01340498694349596;0.7179557155409406
52.551938;1.0445432942829114;0.8332617645221684;0.7977270262399224;7.099955540639602e-06;6.74614555399501e-06;1.0449668740250695;9.999352449387192;0.8336367552935797;0.015561030275885498;0.015560245818727215;0.7177276559605786;-0.01340498669178269;0.7179562459181221
52.561938;1.0445447688375251;0.8332633967683395;0.7977262974583801;7.09996975994518e-06;6.746913568317637e-06;1.0449671366089233;9.999340342247523;0.8336355710635911;0.015561023058861851;0.015560250441344573;0.7177270839584715;-0.01340498645514463;0.7179567511756769
52.571938;1.0445461385869137;0.8332650356307897;0.7977255751221385;7.099993225140335e-06;6.747696189665453e-06;1.0449673649474673;9.999329067608892;0.8336343606086302;0.015561016216839628;0.015560255643998318;0.7177265978218151;-0.013404986233044596;0.7179572306441224
52.581938;1.044547402009761;0.8332666821908732;0.7977248550524786;7.100026269269839e-06;6.748491322815928e-06;1.0449675585645126;9.999318672142453;0.8336331259032268;0.01556100977133179;0.015560261377014167;0.7177261965889296;-0.013404986025271478;0.717957685270887
52.591938;1.04454855641008;0.8332683382496513;0.7977241325586051;7.100069310828657e-06;6.749296598029375e-06;1.0449677176174867;9.999309207164405;0.8336318674811978;0.015561003764643666;0.015560267620457167;0.7177258794806913;-0.013404985831894853;0.717958117302951
52.601938;1.0445495979396981;0.8332700063381954;0.7977234027230735;7.100122488778023e-06;6.750109551936995e-06;1.044967841971938;9.999300724304824;0.8336305842114032;0.015560998233389734;0.015560274384442808;0.71772564605045;-0.013404985653083687;0.7179585293818528
52.611938;1.0445505220879137;0.8332716897998435;0.7977226609920481;7.1001854344595e-06;6.7509278335207335e-06;1.044967931055159;9.999293261748079;0.8336292733096378;0.01556099318572245;0.015560281693792621;0.7177254959872844;-0.013404985488856365;0.7179589235662674
52.621938;1.0445513240673203;0.8332733922884858;0.7977219034552934;7.100257405938292e-06;6.751749348594243e-06;1.0449679849735114;9.999286841400682;0.833627930895024;0.015560988601123255;0.015560289578263465;0.7177254289165738;-0.013404985338850879;0.7179593008920329
52.631938;1.0445519994543355;0.8332751168928112;0.7977211267036509;7.1003375222038715e-06;6.752572007731856e-06;1.0449680059710695;9.999281475311935;0.8336265524973713;0.015560984439161112;0.015560298067752398;0.7177254440454005;-0.013404985202454275;0.7179596612640251
52.641938;1.0445525448225008;0.8332768661528841;0.7977203278136473;7.100424865270361e-06;6.753393274405258e-06;1.0449679988399518;9.99927716904155;0.8336251335561607;0.015560980643349943;0.015560307191953213;0.7177255399113888;-0.01340498507935232;0.7179600037612519
52.651938;1.044552957837966;0.8332786427864958;0.7977195047392291;7.100518505310705e-06;6.75421010866053e-06;1.0449679699436811;9.999273921295263;0.8336236700903781;0.015560977149771374;0.015560316983766132;0.7177257146628298;-0.013404984969987353;0.7179603275564099
52.661938;1.0445532371452957;0.8332804495555001;0.7977186570627;7.100617623991697e-06;6.755019403766355e-06;1.0449679259850932;9.999271725575333;0.8336221591584262;0.015560973899078864;0.015560327473042491;0.7177259665592544;-0.013404984875492802;0.717960632250753
52.671938;1.0445533823497657;0.8332822884092153;0.7977177861976248;7.100721697637126e-06;6.755818334532024e-06;1.0449678737487198;9.99927057109054;0.8336205986981673;0.015560970835950289;0.015560338677324086;0.7177262944306266;-0.013404984797322536;0.7179609171824075
52.681938;1.0445533938673406;0.8332841603465361;0.7977168943051036;7.100830587900408e-06;6.7566043289396935e-06;1.0449678204016588;9.999270437742696;0.8336189870622964;0.015560967909121579;0.01556035060076628;0.7177266980076873;-0.013404984737038347;0.7179611807257485
52.691938;1.0445532726694897;0.8332860661461516;0.7977159831312601;7.100944509849367e-06;6.757375018714214e-06;1.0449677731563873;9.999271295336195;0.8336173230714743;0.015560965089166129;0.015560363228245748;0.717727177756431;-0.013404984696257649;0.7179614202586084
52.701938;1.0445530200286126;0.8332880069261429;0.7977150538885089;7.1010638531769136e-06;6.758128328827771e-06;1.0449677386180116;9.999273112732505;0.833615606631965;0.015560962374113332;0.01556037651411879;0.7177277342971847;-0.013404984676471023;0.7179616327528173
52.711938;1.0445526371451892;0.8332899836724782;0.797714107443477;7.1011889099619315e-06;6.758862497059816e-06;1.044967722768224;9.999275861461099;0.8336138390117248;0.015560959767930413;0.015560390379842514;0.7177283681133837;-0.013404984678834506;0.7179618149213168
52.721938;1.0445521251251355;0.8332919960077064;0.7977131446693961;7.101319710297566e-06;6.759575964592698e-06;1.0449677311203103;9.999279508831021;0.8336120223319949;0.015560957266708095;0.015560404716384974;0.7177290797128933;-0.013404984704203135;0.7179619625800364
52.731938;1.044551485792338;0.8332940415145488;0.7977121675350868;7.101456102548356e-06;6.7602672692993474e-06;1.0449677682444474;9.999284017070542;0.8336101593790565;0.01556095485944715;0.015560419384893533;0.7177298694814157;-0.013404984753270907;0.7179620706218052
52.741938;1.0445507225346855;0.8332961159763878;0.797711179715931;7.101598020632851e-06;6.760935096918575e-06;1.044967837443239;9.999289352417216;0.8336082540296152;0.015560952523113123;0.015560434219348862;0.7177307371055295;-0.013404984826626205;0.7179621337193042
52.751938;1.0445498398436501;0.8332982135473226;0.7977101857614549;7.101745705234592e-06;6.761578510594296e-06;1.0449679410847457;9.999295486593239;0.8336063107756961;0.01556095021503172;0.01556044903151927;0.7177316813474086;-0.013404984924711684;0.717962146626301
52.761938;1.0445488417539113;0.8333003269081355;0.7977091901615102;7.101899730360288e-06;6.762197187409459e-06;1.0449680804986523;9.999302388069378;0.8336043335213681;0.015560947870811236;0.015560463619393849;0.717732700271784;-0.013404985047662736;0.7179621043625163
52.771938;1.0445477312515712;0.8333024480859325;0.7977081971769555;7.102060964702145e-06;6.762791511363175e-06;1.0449682555969975;9.999310017103964;0.8336023252658821;0.015560945408240502;0.015560477781308507;0.7177337914064407;-0.013404985195133078;0.717962002897627
52.781938;1.0445465116164585;0.8333045693152674;0.797707210971025;7.102230559817152e-06;6.763362442073717e-06;1.044968465295305;9.999318326900914;0.8336002888509904;0.0155609427397043;0.015560491333228876;0.7177349517822492;-0.013404985366360908;0.7179618396882345
52.791938;1.0445451876573464;0.8333066833723418;0.7977062359088966;7.1024099766773694e-06;6.763911232778974e-06;1.044968708279821;9.999327270004711;0.8335982277237483;0.015560939784722548;0.015560504122548996;0.7177361782504155;-0.013404985560483258;0.7179616132817425
52.801938;1.0445437652188996;0.8333087836245882;0.797705276797662;7.102601016775639e-06;6.764439233791742e-06;1.0449689833679559;9.99933681050907;0.8335961458301704;0.015560936463242274;0.015560516028792885;0.7177374681210302;-0.013404985776809382;0.7179613223190113
52.811938;1.0445422504197097;0.8333108637553814;0.7977043386431973;7.1028056088378045e-06;6.7649477630220465e-06;1.0449692893478633;9.999346933546658;0.8335940469632733;0.015560932680266797;0.015560526955081014;0.7177388195075983;-0.013404986014883323;0.7179609646706394
52.821938;1.0445406497816447;0.8333129173223981;0.7977034262000305;7.103025416527175e-06;6.765437891242637e-06;1.0449696244032074;9.999357640965437;0.8335919345790201;0.01556092833201546;0.015560536824032039;0.7177402311513008;-0.013404986274391798;0.7179605370275773
52.831938;1.0445389703753893;0.8333149375785085;0.7977025437524562;7.1032616721111054e-06;6.7659103887119675e-06;1.0449699858079189;9.999368939187706;0.8335898118922408;0.015560923328643565;0.01556054557515131;0.717741702199965;-0.01340498655496335;0.7179600355063501
52.841938;1.0445372199224867;0.8333169173782329;0.7977016950031184;7.103515237305369e-06;6.766365999605343e-06;1.0449703704418105;9.99938083597853;0.8335876814498683;0.015560917611240581;0.015560553157058158;0.7177432317471002;-0.013404986855872195;0.7179594569573032
52.851938;1.0445354074616433;0.8333188492659908;0.7977008829931537;7.1037865683503075e-06;6.766805539872024e-06;1.044970775205299;9.999393341815647;0.8335855446557162;0.015560911156682589;0.01556055952149107;0.7177448179865901;-0.01340498717583265;0.7179587994528948
52.861938;1.0445335435572896;0.8333207261926076;0.7977001106235212;7.104075553603508e-06;6.767229605376267e-06;1.0449711965395396;9.99940646334862;0.8335834020223345;0.015560903973136758;0.015560564622271403;0.7177464581326265;-0.013404987513135336;0.7179580620386997
52.871938;1.0445316392228847;0.8333225421712765;0.7976993817628814;7.1043815352968085e-06;6.7676384797300574e-06;1.0449716302374155;9.999420192858514;0.8335812539655787;0.015560896093923127;0.015560568415348884;0.7177481493489385;-0.013404987866071288;0.717957245012953
52.881938;1.0445297047916797;0.8333242921352888;0.7976987018291223;7.104703505161536e-06;6.768032468219963e-06;1.0449720722427784;9.999434502433587;0.8335791012892477;0.015560887575629775;0.015560570857273226;0.7177498892151398;-0.013404988233352694;0.7179563504491189
52.891938;1.0445277495983305;0.8333259716260121;0.7976980774736676;7.105040156618657e-06;6.7684122000219835e-06;1.0449725190390555;9.999449345337528;0.8335769449601061;0.015560878495028643;0.015560571901063011;0.7177516752659436;-0.01340498861422759;0.7179553818937491
52.901938;1.0445257819092115;0.8333275768229134;0.79769751577086;7.105389859784713e-06;6.76877854707468e-06;1.0449729670702468;9.999464660421108;0.8335747861740898;0.015560868936213541;0.015560571496270685;0.7177535044050409;-0.013404989008177128;0.7179543434865585
52.911938;1.0445238088094067;0.8333291044848589;0.7976970228879188;7.105750805402346e-06;6.7691322601512935e-06;1.044973412453305;9.999480377218207;0.8335726270814532;0.015560858976570807;0.015560569596266349;0.7177553723048886;-0.01340498941452495;0.7179532393481234
52.921938;1.0445218363108995;0.8333305516100848;0.7976966027892491;7.1061212792896245e-06;6.769473737125776e-06;1.0449738515964098;9.999496425477851;0.8335704709901972;0.015560848685318422;0.01556056616701957;0.7177572730640482;-0.013404989832337556;0.7179520734556193
52.931938;1.0445198697733151;0.8333319153919314;0.7976962571738349;7.106499885035053e-06;6.769803067627461e-06;1.044974281787108;9.999512744259249;0.8335683217922979;0.01556083812104466;0.015560561200415475;0.7177592001001752;-0.013404990260599006;0.7179508499582008
52.941938;1.0445179141878511;0.8333331938026932;0.797695986524771;7.106885632422731e-06;6.770119907284655e-06;1.0449747007471035;9.999529279204262;0.833566183398077;0.015560827316708615;0.015560554725335234;0.7177611478249648;-0.013404990698509965;0.7179495735506664
52.951938;1.0445159741007226;0.833334386216226;0.7976957910899622;7.107277914731553e-06;6.77042310714385e-06;1.0449751058701897;9.999545975942434;0.8335640594847218;0.015560816274308296;0.015560546802865288;0.7177631126181165;-0.013404991145691115;0.7179482495481941
52.961938;1.0445140535207167;0.8333354932789062;0.7976956713753817;7.107676313274351e-06;6.770710780111693e-06;1.044975494562365;9.999562783607852;0.8335619533290268;0.015560804976176103;0.015560537516777523;0.7177650928940894;-0.013404991602120964;0.7179468839248142
52.971938;1.0445121556537955;0.8333365161694796;0.7976956284780994;7.108080236906202e-06;6.7709808710951114e-06;1.0449758652179182;9.999579661488355;0.8335598674898467;0.015560793391798913;0.015560526967041955;0.7177670886186226;-0.013404992068024542;0.717945483401706
52.981938;1.0445102824811632;0.8333374561931275;0.7976956641043225;7.1084887168534525e-06;6.7712315439133355e-06;1.0449762175005326;9.999596581005537;0.8335578034076635;0.015560781482592925;0.015560515263890854;0.7177691002265357;-0.013404992543819346;0.7179440552493159
52.991938;1.0445084347145763;0.8333383148067255;0.7976957799446894;7.108900492737685e-06;6.771461294344878e-06;1.0449765519531244;9.99961352541943;0.8335557610695632;0.015560769218657134;0.015560502527552478;0.7177711275740819;-0.013404993029993163;0.7179426070543035
53.001938;1.0445066118040132;0.8333390931993052;0.7976959769485372;7.109314116998658e-06;6.7716690311899945e-06;1.044976869254294;9.999630484612085;0.8335537391206471;0.015560756590089276;0.01556048888331379;0.7177731695874423;-0.01340499352705378;0.7179411468897079
53.011938;1.0445048119446623;0.8333397912221989;0.7976962552005927;7.109727956432152e-06;6.771854038328189e-06;1.0449771690383824;9.999647445874078;0.8335517356590512;0.01556074360044891;0.01556047444745446;0.7177752242376854;-0.01340499403551097;0.7179396833113396
53.021938;1.0445030328641212;0.8333404067169559;0.7976966145770836;7.110140269056192e-06;6.772015914807508e-06;1.044977448864371;9.999664388620996;0.8335497488194901;0.015560730265365155;0.015560459324684651;0.7177772886297702;-0.013404994555642069;0.7179382247671283
53.031938;1.0445012730077574;0.8333409362450287;0.79769705553335;7.110549443744409e-06;6.772154564153632e-06;1.0449777043315585;9.999681281326502;0.8335477766266829;0.015560716620111588;0.015560443619836443;0.7177793594474788;-0.013404995087306516;0.7179367792972541
53.041938;1.0444995322739228;0.8333413766894572;0.7976975792299646;7.110954229245868e-06;6.77227006846992e-06;1.0449779303634859;9.999698081541874;0.8335458170469423;0.01556070271535681;0.015560427443098336;0.7177814333724424;-0.013404995630115915;0.717935354915477
53.051938;1.044497812182055;0.8333417263343159;0.797698187234235;7.111353728754293e-06;6.772362619394989e-06;1.0449781220888092;9.99971474389535;0.8335438685217409;0.015560688604803889;0.015560410899196228;0.7177835070251668;-0.01340499618367909;0.7179339595737597
53.061938;1.044496115406034;0.8333419847073547;0.7976988807724723;7.111747136805577e-06;6.772432671603735e-06;1.0449782745516187;9.99973122400167;0.8335419304921372;0.015560674336127671;0.015560394076491407;0.7177855769915571;-0.013404996747609029;0.7179326002127993
53.071938;1.0444944449794096;0.8333421517013958;0.7976996596439966;7.11213349285133e-06;6.772481023147909e-06;1.0449783825888534;9.999747472004561;0.8335400036879013;0.015560659941901735;0.015560377052580539;0.7177876402623686;-0.01340499732138279;0.7179312819913373
53.081938;1.0444928040075696;0.833342227100392;0.7977005219996333;7.112511723739114e-06;6.772508637559385e-06;1.0449784414308265;9.999763428257062;0.8335380897791392;0.01556064543312871;0.015560359909500231;0.7177896943925018;-0.013404997904220116;0.7179300083947705
53.091938;1.044491196004442;0.8333422109590297;0.7977014648809914;7.11288081439213e-06;6.772516521225363e-06;1.0449784472486936;9.999779028759711;0.8335361906395967;0.015560630803583459;0.015560342744129376;0.7177917370644816;-0.01340499849508316;0.7179287815934985
53.101938;1.0444896247713988;0.83334210440059;0.7977024844944127;7.113239828564666e-06;6.772505900139779e-06;1.0449783971393332;9.99979421470211;0.8335343077073952;0.015560616038195366;0.015560325665938528;0.7177937655239832;-0.013404999092881686;0.7179276025849022
53.111938;1.044488093404843;0.8333419098047172;0.7977035763250773;7.113587880067824e-06;6.772478404362848e-06;1.044978288601006;9.999808935885365;0.8335324412341668;0.015560601112584938;0.015560308782615304;0.7177957762557068;-0.013404999696580867;0.7179264714704863
53.121938;1.044486603630366;0.8333416297335334;0.7977047353996957;7.113924188732132e-06;6.77243590772295e-06;1.0449781190433753;9.99982315033965;0.8335305901025345;0.015560585989743615;0.015560292178803396;0.7177977649290862;-0.013405000304910975;0.7179253879852968
53.131938;1.0444851562577129;0.8333412658539266;0.7977059569243835;7.114248073028784e-06;6.772380135077683e-06;1.0449778854195377;9.999836825065605;0.8335287529947027;0.015560570627145344;0.01556027590008354;0.7177997264884369;-0.01340500091613871;0.7179243518522661
53.141938;1.0444837520613226;0.8333408193026172;0.7977072372586428;7.114558831167306e-06;6.77231238746037e-06;1.0449775839966855;9.999849932182304;0.8335269296730097;0.015560554989258825;0.015560259964568755;0.7178016552238443;-0.01340500152829677;0.71792336277862
53.151938;1.0444823922122486;0.8333402918359718;0.7977085741724584;7.114855613653428e-06;6.7722335179901236e-06;1.0449772110264253;9.999862443948732;0.8335251206285993;0.01556053905405181;0.01556024439444527;0.7178035451007995;-0.013405002139518715;0.7179224203655764
53.161938;1.0444810782848328;0.8333396863101797;0.7977099661095106;7.115137422352189e-06;6.772144114704597e-06;1.0449767640367709;9.999874333514018;0.8335233257765722;0.015560522814046482;0.015560229232148254;0.7178053904797812;-0.013405002748126216;0.717921523778654
53.171938;1.0444798119700955;0.8333390063475025;0.7977114115028835;7.115403393683437e-06;6.772044800366603e-06;1.044976242359601;9.999885577306035;0.8335215441311752;0.015560506271697026;0.015560214538874706;0.7178071865911256;-0.013405003352454706;0.7179206711085823
53.181938;1.0444785943995272;0.8333382561214281;0.7977129085206811;7.11565304082327e-06;6.7719365462425976e-06;1.0449756465969018;9.99989615600429;0.8335197740731749;0.015560489425121641;0.015560200388716293;0.7178089297949363;-0.013405003950623013;0.7179198595429382
53.191938;1.0444774256973965;0.833337440333046;0.7977144549782476;7.11588614561959e-06;6.771820884171195e-06;1.0449749778207396;9.999906054863741;0.8335180132385255;0.015560472257307218;0.015560186857605149;0.717810618014156;-0.013405004540570637;0.7179190864724119
53.201938;1.044476305167708;0.8333365637878501;0.7977160483139676;7.1161026985725856e-06;6.771699712745424e-06;1.0449742371027873;9.999915263205303;0.8335162587867144;0.015560454742620352;0.015560174011880498;0.717812250647432;-0.013405005120298127;0.7179183501325864
53.211938;1.0444752315540846;0.8333356307429081;0.7977176854495754;7.116303023448449e-06;6.771574679617784e-06;1.044973425498502;9.999923772354318;0.8335145082232731;0.015560436857209866;0.015560161899147494;0.7178138278863736;-0.013405005687908133;0.7179176497126846
53.221938;1.0444742030199048;0.8333346445177943;0.7977193624941307;7.116487648857713e-06;6.771446751234378e-06;1.044972544517249;9.999931572534248;0.8335127601467606;0.01556041857691171;0.015560150542590257;0.7178153503574772;-0.013405006241422919;0.717916985467762
53.231938;1.0444732168730377;0.8333336075034481;0.7977210743891222;7.116656893368005e-06;6.771316395217071e-06;1.0449715968291262;9.9999386504828;0.8335110144824313;0.015560399868294154;0.01556013994867522;0.7178168189977777;-0.013405006778763036;0.717916358448663
53.241938;1.0444722694328599;0.8333325211516092;0.7977228147445524;7.116810624983114e-06;6.771183977533737e-06;1.0449705864892596;9.999944991689045;0.8335092718790923;0.015560380689301483;0.015560130126070614;0.7178182346794965;-0.013405007297980612;0.7179157699850223
53.251938;1.044471356660505;0.8333313857262202;0.7977245764651097;7.116948267912836e-06;6.771049726092367e-06;1.0449695183586711;9.99995058771126;0.8335075330496072;0.015560361002702978;0.015560121096641823;0.7178195980014459;-0.013405007797393552;0.7179152214181983
53.261938;1.0444704753037273;0.8333302004767745;0.7977263527154338;7.117068815127932e-06;6.770913455750719e-06;1.044968397166955;9.999955439451881;0.8335057989602566;0.015560340789423742;0.015560112887083966;0.7178209097757513;-0.013405008275466333;0.7179147138150863
53.271938;1.0444696237516071;0.8333289644401106;0.7977281369900115;7.1171708867876685e-06;6.77077473288657e-06;1.0449672271786081;9.999959553748853;0.8335040713531259;0.015560320055508491;0.015560105513301278;0.7178221715759924;-0.01340500873062743;0.7179142475890519
53.281938;1.0444688023022797;0.83332767694534;0.7977299227455755;7.1172529287005885e-06;6.770633280254823e-06;1.0449660128018106;9.999962940270493;0.833502352525811;0.015560298834943876;0.015560098973656677;0.7178233853083014;-0.013405009161170489;0.7179138223657409
53.291938;1.0444680126672752;0.8333263370110875;0.7977317036312456;7.117313493621201e-06;6.7704890031249e-06;1.0449647588101618;9.999965609591799;0.8335006442706396;0.015560277189390416;0.015560093246919857;0.7178245523573719;-0.01340500956540177;0.7179134371312709
53.301938;1.044467256576412;0.833324942241562;0.7977334737507285;7.11735143894921e-06;6.770341760036139e-06;1.0449634693214893;9.999967571255727;0.83349894759795;0.015560255203400665;0.015560088284938402;0.7178256734197369;-0.013405009942074875;0.7179130906890561
53.311938;1.044466534703132;0.8333234885159472;0.797735227478313;7.117365939399905e-06;6.77019121291988e-06;1.044962146691527;9.999968832739961;0.8334972638119704;0.015560232974371112;0.015560084007779964;0.7178267485557541;-0.013405010290589913;0.7179127818605278
53.321938;1.0444658471092716;0.8333219707383712;0.7977369593220502;7.117356397222181e-06;6.77003677003734e-06;1.0449607920729787;9.99996939853626;0.8334955947256588;0.015560210601733048;0.015560080314263362;0.7178277770216562;-0.013405010610590672;0.7179125088042868
53.331938;1.044465193839578;0.8333203842018613;0.7977386638994907;7.1173223564475974e-06;6.7698776469229735e-06;1.0449594073982333;9.999969270553885;0.8334939415087731;0.015560188176001471;0.015560077097815522;0.7178287574976671;-0.013405010901506148;0.7179122687225108
53.341938;1.0444645743521226;0.8333187256892939;0.7977403361201555;7.117263548239375e-06;6.769713062298043e-06;1.0449579961958049;9.999968453831032;0.8334923044189745;0.015560165770297271;0.015560074250723305;0.7178296884999482;-0.013405011162558681;0.7179120589012843
53.351938;1.0444639870231252;0.833316993648568;0.7977419717371652;7.117180071659165e-06;6.769542511384223e-06;1.0449565627657535;9.999966967323068;0.8334906834914055;0.015560143442724182;0.015560071666284205;0.7178305686693393;-0.01340501139301367;0.7179118774932415
53.361938;1.0444634296298108;0.8333151881122421;0.797743567807931;7.1170725132011455e-06;6.769366042366354e-06;1.0449551117092428;9.999964853419959;0.833489078501268;0.015560121243122995;0.015560069247167591;0.7178313973369664;-0.013405011592333453;0.7179117230802066
53.371938;1.0444628998996819;0.8333133106694561;0.7977451227161181;7.1169419203935984e-06;6.769184438420838e-06;1.0449536477380406;9.999962179637695;0.833487488740236;0.01556009921691726;0.01556006690109153;0.7178321749145392;-0.01340501176024568;0.7179115941294865
53.381938;1.0444623956774606;0.8333113639902339;0.7977466357491543;7.116789678354422e-06;6.768999264364249e-06;1.0449521747297563;9.999959030546844;0.83348591381661;0.015560077414811866;0.015560064520230826;0.7178329027900922;-0.013405011896765162;0.7179114887700047
53.391938;1.0444619153908412;0.8333093511762711;0.7977481066358423;7.116617362962767e-06;6.7688126902536546e-06;1.044950694844577;9.999955495506132;0.8334843545560827;0.0155600559067321;0.01556006197117516;0.7178335833934323;-0.013405012002143625;0.717911404320139
53.401938;1.04446145857045;0.8333072754984513;0.7977495353217853;7.116426651719455e-06;6.768626959933194e-06;1.0449492085325869;9.999951658915334;0.8334828126686273;0.015560034781854994;0.015560059109902189;0.7178342202935188;-0.013405012076860946;0.7179113368609741
53.411938;1.044461025326458;0.8333051405334265;0.7977509217999093;7.116219231240905e-06;6.768443841780104e-06;1.0449477149846411;9.999947593735248;0.8334812896472106;0.015560014135796918;0.015560055805251875;0.7178348177858437;-0.01340501212161115;0.7179112812572633
53.421938;1.0444606153277831;0.8333029505177085;0.7977522663365918;7.115996750617298e-06;6.768264694713652e-06;1.0449462128625764;9.999943360674353;0.8334797862823798;0.015559994067179063;0.015560051947014304;0.7178353801252395;-0.013405012137045593;0.7179112312339365
53.431938;1.0444602277336676;0.8333007107237748;0.7977535701091759;7.115761041427581e-06;6.768091007547345e-06;1.0449447014607058;9.999939011925544;0.8334783031625345;0.015559974678795968;0.015560047442382163;0.7178359105375748;-0.013405012123403653;0.7179111795569381
53.441938;1.0444598621422259;0.8332984271818478;0.7977548353875128;7.115514382404918e-06;6.767924707492813e-06;1.0449431815602945;9.99993458835084;0.8334768411803325;0.015559956064839476;0.015560042217639642;0.7178364106405406;-0.013405012080404169;0.7179111185175561
53.451938;1.0444595197638653;0.8332961054173414;0.7977560650628666;7.11525938544125e-06;6.767768115175936e-06;1.0449416553373552;9.999930112899175;0.833475401237123;0.015559938300941642;0.015560036217685102;0.7178368810921736;-0.013405012007413395;0.7179110403731047
53.461938;1.0444592038422906;0.8332937495655178;0.7977572622353961;7.1149986028677745e-06;6.7676237942378315e-06;1.0449401257341089;9.999925593377132;0.8334739837380691;0.015559921451589845;0.015560029398509452;0.7178373225479752;-0.01340501190373947;0.7179109378380304
53.471938;1.0444589185009998;0.8332913630637103;0.7977584301621969;7.11473421686352e-06;6.767494385837497e-06;1.0449385959016315;9.999921030170476;0.8334725888249567;0.015559905577052719;0.015560021721166429;0.7178377357653201;-0.013405011768951262;0.7179108045139555
53.481938;1.0444586669547131;0.8332889498011798;0.7977595722466405;7.114467903503558e-06;6.767382562842789e-06;1.044937068999238;9.999916420142595;0.833471216886518;0.015559890735041939;0.015560013146711972;0.7178381212679014;-0.013405011602935972;0.7179106346407506
53.491938;1.0444584510114472;0.833286514173599;0.7977606921741084;7.114200843586065e-06;6.767290961458422e-06;1.0449355482897065;9.999911756896182;0.8334698684154499;0.015559876991233035;0.015560003642579548;0.7178384790744599;-0.013405011405692866;0.7179104227404565
53.501938;1.0444582721153552;0.8332840605876654;0.7977617941262851;7.113933932393365e-06;6.767221778216541e-06;1.0449340370339342;9.99990703084863;0.8334685436388527;0.01555986443121497;0.015559993203459134;0.7178388086174585;-0.013405011177180228;0.717910163914892
53.511938;1.0444581325673676;0.8332815934906947;0.7977628822524045;7.11366801258127e-06;6.767176346329004e-06;1.0449325379598478;9.999902234311852;0.8334672423671388;0.015559853153083206;0.015559981856134742;0.7178391088302017;-0.013405010917308157;0.7179098542930443
53.521938;1.0444580356883089;0.8332791171822681;0.7977639596096916;7.113403876037934e-06;6.767155184783042e-06;1.044931052873595;9.99989736864547;0.8334659638865044;0.015559843246460318;0.015559969641799353;0.7178393780935938;-0.013405010626149138;0.7179094913326278
53.531938;1.0444579851255418;0.833276634912049;0.797765027993167;7.113142127662415e-06;6.767158426076611e-06;1.0449295826799785;9.999892443140004;0.8334647070564047;0.015559834781772565;0.01555995660817237;0.7178396141980198;-0.013405010304223487;0.7179090741811341
53.541938;1.0444579843502353;0.833274148504872;0.7977660889801002;7.112883068039067e-06;6.767186185097092e-06;1.0449281276156097;9.999887465463837;0.8334634703756375;0.015559827810023515;0.015559942820340518;0.7178398147137253;-0.013405009952459506;0.7179086038716905
