time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.551938;1.0444580366759477;0.833271659093013;0.7977671449212197;7.112626658355536e-06;6.7672386245530444e-06;1.0449266877092334;9.999882434546194;0.8334622521738181;0.015559822358456743;0.015559928365681023;0.7178399776900278;-0.013405009571879995;0.7179080830595526
53.561938;1.0444581454716029;0.8332691679339924;0.7977681987916277;7.112372685794222e-06;6.76731590643005e-06;1.0449252628360568;9.99987733908168;0.8334610515199284;0.015559818432939191;0.015559913341722078;0.7178401019674739;-0.013405009163358902;0.7179075151000658
53.571938;1.044458313761231;0.8332666762612282;0.7977692532389031;7.112121038927641e-06;6.767418309337868e-06;1.0449238519132444;9.999872157894584;0.8334598688734722;0.015559816035412333;0.015559897842810934;0.7178401865804439;-0.013405008727572592;0.7179069027716359
53.581938;1.044458542972621;0.8332641845702532;0.7977703099464722;7.1118718301935e-06;6.767546385825974e-06;1.044922452357677;9.999866866251844;0.8334587058625575;0.015559815169933296;0.015559881959971466;0.7178402302459519;-0.013405008265108084;0.7179062478542909
53.591938;1.0444588323591402;0.8332616926117813;0.7977713695394866;7.111625362381527e-06;6.767700875900161e-06;1.0449210607226465;9.999861446906623;0.833457565202862;0.015559815832775577;0.015559865793854714;0.7178402317939898;-0.013405007776666615;0.7179055517595552
53.601938;1.0444591797635314;0.8332592001180473;0.79777243178921;7.1113820478424395e-06;6.76788235942394e-06;1.0449196741872397;9.999855894746185;0.833456450526992;0.015559818013050597;0.015559849466215364;0.717840190628848;-0.013405007263156552;0.7179048159956243
53.611938;1.0444595821224623;0.833256707156209;0.7977734964070328;7.111142299935961e-06;6.768090947971942e-06;1.0449182918188453;9.99985021575261;0.8334553653019451;0.015559821701151968;0.015559833109828511;0.7178401066427327;-0.013405006725555533;0.7179040422526215
53.621938;1.0444600352307265;0.8332542138025684;0.7977745638816076;7.1109064577265146e-06;6.768326415200915e-06;1.0449169147092967;9.999844428237314;0.833454311854757;0.01555982688774348;0.015559816844667536;0.7178399800847275;-0.01340500616489565;0.7179032324726801
53.631938;1.0444605341494557;0.8332517198164946;0.7977756354072306;7.110674721486985e-06;6.768588613816102e-06;1.0449155455875825;9.99983856299042;0.8334532913748586;0.015559833552841264;0.015559800768336853;0.7178398115786603;-0.013405005582387556;0.7179023886260056
53.641938;1.0444610742839313;0.8332492246924846;0.7977767123864111;7.110447105510243e-06;6.768877577152457e-06;1.0449141883360105;9.999832654353465;0.8334523042384102;0.015559841654508301;0.015559784959881548;0.7178396022741721;-0.013405004979239167;0.7179015124960988
53.651938;1.0444616518557521;0.8332467278362954;0.7977777962162187;7.110223622152885e-06;6.769193266092663e-06;1.0449128468803257;9.999826728932835;0.8334513502268546;0.015559851129444456;0.015559769479229007;0.7178393540900856;-0.01340500435644788;0.7179006062389842
53.661938;1.0444622635132443;0.8332442287037601;0.7977788881003791;7.110004599886769e-06;6.769535404542332e-06;1.0449115243025926;9.999820805177272;0.8334504288019394;0.015559861901810459;0.015559754364119143;0.7178390695249914;-0.013405003714997641;0.7178996733601779
53.671938;1.0444629058558061;0.8332417272051285;0.7977799889367014;7.109790760950837e-06;6.769903419586309e-06;1.0449102229035578;9.999814899351236;0.8334495393753828;0.015559873887493497;0.015559739634432794;0.7178387509624445;-0.013405003056143684;0.7178987189829874
53.681938;1.0444635755506777;0.8332392242683709;0.7977810998211335;7.1095830675508045e-06;6.770296268127379e-06;1.0449089439015848;9.999809027967551;0.8334486814102062;0.015559886994078908;0.015559725304924311;0.7178384004601464;-0.013405002381453299;0.7178977492598785
53.691938;1.0444642698627125;0.8332367217190487;0.7977822226503976;7.109382529016932e-06;6.770712336908243e-06;1.0449076865067652;9.99980320702571;0.8334478543476853;0.015559901121896518;0.015559711399470138;0.7178380202867813;-0.01340500169271772;0.7178967706260954
53.701938;1.0444649870679215;0.8332342216467574;0.7977833599383836;7.109190009826761e-06;6.7711495516182546e-06;1.0449064476110517;9.999797449020445;0.8334470574582643;0.015559916169773152;0.015559697959900611;0.7178376131686124;-0.013405000991916369;0.7178957893808
53.711938;1.044465726581697;0.8332317261898079;0.7977845142612731;7.109006078782401e-06;6.771605499862219e-06;1.0449052223647917;9.999791758628998;0.8334462899609747;0.015559932043347543;0.015559685045799439;0.7178371817897621;-0.013405000281264338;0.7178948118775217
53.721938;1.0444664888106026;0.8332292373361038;0.7977856880418827;7.108830958922634e-06;6.772077562034393e-06;1.0449040054064487;9.999786127994211;0.8334455515053983;0.01555994865665615;0.015559672728884536;0.7178367280506133;-0.013404999563268351;0.7178938449536526
53.731938;1.0444672747568846;0.8332267562702127;0.7977868835510087;7.108664567274704e-06;6.772563103904009e-06;1.0449027920427023;9.999780533997496;0.8334448422896024;0.015559965930564999;0.015559661089302042;0.7178362524357048;-0.013404998840655288;0.7178928958063814
53.741938;1.044468085304576;0.8332242830169808;0.7977881026666701;7.108506577448925e-06;6.773059606705048e-06;1.0449015785038411;9.99977494516583;0.8334441622791695;0.015559983796637474;0.01555965021101909;0.7178357539565083;-0.013404998116211138;0.717891971242617
53.751938;1.0444689206626467;0.8332218168470064;0.7977893462553312;7.1083564661920264e-06;6.773564724092277e-06;1.0448993618112874;9.999769334968681;0.8334435100884232;0.01556000219848653;0.015559640173620782;0.7178352310177843;-0.013404997392685383;0.7178910768031455
53.761938;1.0444697804182574;0.8332193571501385;0.7977906138913768;7.108213535871313e-06;6.77407633386505e-06;1.0448981398640307;9.999763689127223;0.8334428827093763;0.015560021092364495;0.015559631044343904;0.7178346821487537;-0.013404996672694626;0.7178902162274751
53.771938;1.0444706638334713;0.8332169040071831;0.797791904431376;7.1080769805231704e-06;6.774592595295679e-06;1.0448969112533733;9.999758008577961;0.8334422764349845;0.015560040451773702;0.015559622872806551;0.7178341057660304;-0.013404995958509977;0.7178893916323627
53.781938;1.0444715707187358;0.8332144578917502;0.7977932164556958;7.107946105078145e-06;6.77511208754202e-06;1.0448956749616005;9.99975231496958;0.8334416877752965;0.015560060256560343;0.015559615688847152;0.7178334997903659;-0.013404995251885465;0.7178886045066238
53.791938;1.0444725025000114;0.8332120189873635;0.7977945481179779;7.1078206148101645e-06;6.775633946652259e-06;1.044894430577203;9.999746651821203;0.8334411134359633;0.015560080470429241;0.015559609499886691;0.7178328618097912;-0.013404994554156608;0.7178878568055602
53.801938;1.0444734616579374;0.8332095867422804;0.7977958971067683;7.10770073752399e-06;6.776157806682954e-06;1.044893178430431;9.999741077415527;0.8334405500827086;0.015560101036802915;0.015559604292083622;0.7178321898744094;-0.0134049938664628;0.7178871512488826
53.811938;1.0444744502025398;0.8332071598594568;0.7977972605372146;7.107586986432697e-06;6.776683628132013e-06;1.0448919193120785;9.999735660010396;0.8334399949583747;0.015560121889973652;0.015559600043522808;0.717831483361793;-0.013404993189829899;0.717886490874771
53.821938;1.0444754695827507;0.8332047365833369;0.7977986347960316;7.107479711764593e-06;6.777211485871053e-06;1.0448906543408232;9.99973047527034;0.8334394469137084;0.015560142962174308;0.015559596738545284;0.7178307428626755;-0.013404992525216885;0.7178858785317395
53.831938;1.0444765216628977;0.8332023150786563;0.7978000160946069;7.107378938765905e-06;6.777741411917604e-06;1.044889384921892;9.99972559805719;0.8334389066138057;0.015560164182034455;0.015559594372665086;0.7178299694694202;-0.013404991873608262;0.7178853166604527
53.841938;1.0444776087248346;0.8331998941287397;0.7978014015597245;7.107284580698828e-06;6.7782734199541074e-06;1.0448881126265515;9.999721096988619;0.8334383759172892;0.015560185471024732;0.015559592955467378;0.7178291645149286;-0.013404991236038732;0.7178848069465563
53.851938;1.0444787325491718;0.833197474033353;0.7978027901561646;7.107196646959047e-06;6.778807432636212e-06;1.044886838869951;9.99971703885276;0.8334378571133578;0.01556020674917552;0.015559592510481914;0.7178283295989732;-0.013404990613644332;0.7178843496167168
53.861938;1.044479893905497;0.833195057076652;0.7978041825722305;7.107115319302717e-06;6.77934305046452e-06;1.0448855643819006;9.999713493909463;0.8334373523734349;0.015560227941797202;0.015559593060366169;0.7178274663364537;-0.013404990007718297;0.7178839430548617
53.871938;1.0444810924553165;0.8331926472905847;0.797805579998868;7.107040939240794e-06;6.779879560828211e-06;1.044884289196729;9.99971052972783;0.833436863626461;0.015560248970353565;0.015559594601347605;0.7178265756397679;-0.013404989419536394;0.7178835844065073
53.881938;1.0444823265134688;0.8331902496565768;0.7978069834746102;7.106973898196022e-06;6.7804161808275285e-06;1.0448830131847533;9.99970819346545;0.8334363926677384;0.01556026974196392;0.015559597090999727;0.7178256568595603;-0.013404988850151452;0.7178832706998737
53.891938;1.0444835932008012;0.8331878690700062;0.7978083941924751;7.106914564159316e-06;6.7809521868079914e-06;1.0448817362613336;9.999706501486154;0.833435941421949;0.015560290158504958;0.015559600467544963;0.7178247076750667;-0.013404988300457764;0.7178829993112483
53.901938;1.0444848891322722;0.8331855094936876;0.7978098133257077;7.1068633369192735e-06;6.781486907778856e-06;1.0448804583992288;9.999705448084844;0.8334355126225269;0.015560310131979208;0.015559604680241914;0.7178237251144008;-0.013404987771318403;0.7178827677275069
53.911938;1.044486210784793;0.8331831736471477;0.7978112413124216;7.106820665385394e-06;6.782019783846153e-06;1.0448791799131665;9.999705018607859;0.8334351104006238;0.015560329586763594;0.015559609694245007;0.7178227069666222;-0.013404987263533794;0.717882573426085
53.921938;1.0444875546409262;0.8331808634967315;0.7978126775148513;7.1067869100385565e-06;6.782550468071495e-06;1.044877901553227;9.99970519136509;0.833434740121439;0.015560348458646768;0.015559615474594527;0.7178216527581794;-0.013404986777813483;0.7178824140552577
53.931938;1.0444889173995069;0.8331785813683924;0.7978141202588612;7.1067621992764886e-06;6.7830787204402185e-06;1.0448766241377712;9.999705931875663;0.8334344080048535;0.01556036670927354;0.015559621979488477;0.7178205638541112;-0.013404986314755793;0.7178822875736404
53.941938;1.0444902961478135;0.833176330631914;0.797815566704484;7.106746431048378e-06;6.783604179692954e-06;1.0448753480130182;9.999707187480423;0.8334341208539296;0.015560384345783064;0.01555962916432519;0.7178194424856105;-0.01340498587458608;0.7178821922486776
53.951938;1.0444916888271072;0.8331741149697754;0.7978170127085301;7.106739358082523e-06;6.784126441515712e-06;1.0448740727603134;9.999708884354945;0.8334338852850061;0.015560401414984456;0.015559636984672257;0.7178182905143838;-0.013404985456960469;0.7178821267673547
53.961938;1.044493094323469;0.8331719365342362;0.7978184531560981;7.1067406350217656e-06;6.7846452606486295e-06;1.0448727975182437;9.999710930983307;0.8334337067416403;0.01556041797575325;0.015559645398787661;0.717817109184188;-0.013404985061263159;0.7178820904093138
53.971938;1.0444945118657132;0.83316979482595;0.7978198823902578;7.1067498286154465e-06;6.785160422501918e-06;1.0448715212903905;9.999713229843483;0.8334335892696367;0.015560434086616929;0.015559654364716841;0.7178158996614556;-0.013404984686926854;0.7178820832333432
53.981938;1.0444959409687968;0.8331676876960514;0.7978212944000554;7.106766388168582e-06;6.7856715687848754e-06;1.0448702424573748;9.999715688941196;0.833433536162416;0.015560449816349013;0.015559663828335553;0.7178146632809597;-0.013404984333287386;0.7178821065476705
53.991938;1.0444973812353398;0.833165613252088;0.7978226828830253;7.106789567359923e-06;6.78617816924291e-06;1.0448689582270454;9.999718226607394;0.8334335505906548;0.015560465249827049;0.015559673717682344;0.7178134012216121;-0.013404983999306331;0.7178821630749453
54.001938;1.0444988312828678;0.8331635706925222;0.7978240413979242;7.106818430597775e-06;6.786679395195908e-06;1.044867664950056;9.99972077240823;0.83343363572672;0.015560480473204834;0.015559683953886372;0.7178121139870077;-0.013404983683643186;0.7178822558580461
54.011938;1.044500288539512;0.8331615596984233;0.797825363972277;7.106851959096255e-06;6.787174166141574e-06;1.044866358930188;9.999723267977972;0.8334337951224728;0.015560495559269165;0.015559694464570036;0.7178108010833998;-0.013404983385109016;0.7178823866604
54.021938;1.0445017498158098;0.833159579402973;0.7978266459923969;7.106889048698065e-06;6.787661551427159e-06;1.04486503678708;9.999725670170447;0.8334340333816396;0.015560510572420095;0.015559705189226121;0.7178094615475343;-0.01340498310305185;0.7178825555354518
54.031938;1.0445032112864014;0.8331576281035237;0.7978278848050604;7.106928280706503e-06;6.788140961510822e-06;1.044863695161713;9.999727955861434;0.8334343560176669;0.015560525578359576;0.015559716083982586;0.7178080952800138;-0.013404982837286736;0.717882761509884
54.041938;1.0445046686450463;0.8331557034488617;0.7978290798204363;7.106967744384125e-06;6.7886118795688725e-06;1.0448623306881102;9.99973012051456;0.8334347684919172;0.015560540642674984;0.015559727126323862;0.7178067035533101;-0.013404982587756494;0.7178830030788717
54.051938;1.0445061181668733;0.8331538025654989;0.7978302319778245;7.107005375549999e-06;6.789073647785729e-06;1.0448609404961913;9.999732165653462;0.8334352753803944;0.01556055581753709;0.015559738314141947;0.7178052880784799;-0.013404982354354405;0.7178832782887266
54.061938;1.0445075579813738;0.8331519224490108;0.7978313425745546;7.10703957897042e-06;6.789525559434551e-06;1.044859522565621;9.999734084129798;0.8334358800199834;0.0155605711285514;0.015559749659296499;0.7178038499982234;-0.01340498213701319;0.717883585005682
54.071938;1.0445089885717913;0.8331500604782777;0.797832412075336;7.107069406546588e-06;6.789966864953035e-06;1.0448580759125978;9.999735855348264;0.833436584497497;0.015560586580603877;0.015559761177297078;0.7178023896097261;-0.013404981935771842;0.717883921204987
54.081938;1.0445104120230135;0.8331482150290667;0.7978334396882982;7.107094283927405e-06;6.790396592800726e-06;1.0448566003967512;9.99973744978836;0.8334373899038202;0.015560602176928224;0.015559772878134743;0.7178009066486917;-0.0134049817506129;0.7178842847531892
54.091938;1.0445118306657946;0.8331463861711962;0.7978344238037031;7.107113864564761e-06;6.790813527262596e-06;1.0448550957613931;9.999738838214968;0.833438296710614;0.015560617928627698;0.01555978475936213;0.7177994005836649;-0.013404981581217706;0.7178846732828237
54.101938;1.044513246257625;0.8331445754914261;0.797835362488272;7.107128178375352e-06;6.791216404800153e-06;1.0448535605772673;9.999740002440827;0.8334393052930075;0.015560633847778645;0.015559796795330231;0.7177978705879465;-0.013404981426891602;0.7178850847634907
54.111938;1.044514659957842;0.833142784933615;0.7978362536418276;7.107137720015345e-06;6.791604136966536e-06;1.0448519920135106;9.999740936278156;0.8334404165091006;0.015560649935622596;0.015559808931631981;0.7177963157119441;-0.013404981286674665;0.7178855177617345
54.121938;1.044516072567768;0.8331410156654878;0.7978370952329205;7.107143178219585e-06;6.791975950450901e-06;1.0448503867645704;9.99974163467923;0.8334416317664319;0.015560666180575312;0.015559821092500902;0.7177947352866585;-0.013404981159477013;0.7178859707256401
54.131938;1.0445174846015783;0.8331392673833748;0.7978378853633192;7.107144985533668e-06;6.79233142221386e-06;1.0448487423934356;9.999742087906766;0.8334429527605757;0.015560682572540892;0.015559833184547156;0.717793129105818;-0.013404981044237544;0.71788644145574
54.141938;1.0445188958223293;0.833137538341305;0.7978386219576543;7.107143121871605e-06;6.79267037714203e-06;1.0448470581174119;9.999742286714467;0.8334443813996347;0.015560699125837947;0.015559845096267432;0.7177914975253302;-0.013404980940071625;0.7178869276498874
54.151938;1.0445203043476092;0.8331358264540916;0.7978393026062808;7.107137163469458e-06;6.792992779515254e-06;1.044845335120588;9.99974222593333;0.8334459194768544;0.01556071589229801;0.015559856709831697;0.7177898415115836;-0.013404980846163489;0.717887427820455
54.161938;1.0445217061593932;0.8331341304849141;0.797839924742128;7.107126332335343e-06;6.793298811865373e-06;1.0448435761716284;9.999741902616341;0.8334475680953328;0.015560732952465114;0.015559867915334334;0.7177881625350881;-0.013404980761442501;0.7178879417124532
54.171938;1.044523095563223;0.8331324501642297;0.7978404861281192;7.107109727335388e-06;6.793588931169877e-06;1.0448417842918145;9.99974131530966;0.833449327613452;0.015560750391630762;0.01555987861235758;0.717786462463307;-0.0134049806843895;0.7178884699419525
54.181938;1.0445244663390219;0.8331307858776641;0.7978409853659159;7.1070867937715385e-06;6.793863712933978e-06;1.0448399621731277;9.99974046369416;0.8334511980645514;0.015560768279267783;0.015559888710550867;0.7177847436331718;-0.013404980613175174;0.7178890133042796
54.191938;1.044525812712633;0.8331291389532182;0.7978414220334195;7.1070576067244485e-06;6.794123723623445e-06;1.0448381131794529;9.99973934662786;0.8334531794695662;0.015560786661636232;0.01555989813819819;0.7177830092391104;-0.013404980546008954;0.7178895726063116
54.201938;1.044527129538189;0.8331275119865987;0.7978417964698149;7.107022719715938e-06;6.794369598426617e-06;1.0448362420570099;9.999737960229938;0.8334552718504402;0.015560805560738643;0.015559906849242267;0.7177812635894203;-0.013404980481352918;0.7178901486744791
54.211938;1.0445284119563492;0.8331259083627416;0.7978421091317078;7.1069828698060724e-06;6.794602090032562e-06;1.0448343545083554;9.999736294612736;0.8334574748072074;0.015560824974604877;0.015559914829006169;0.7177795117274336;-0.013404980417884453;0.7178907419718938
54.221938;1.0445296552447711;0.833124331762684;0.7978423597831436;7.106938984460841e-06;6.794821789834372e-06;1.0448324560983362;9.999734330272867;0.8334597868084209;0.015560844884906198;0.01555992210092642;0.7177777589067157;-0.013404980354364045;0.7178913524147851
54.231938;1.0445308552889128;0.8331227862236272;0.7978425472948215;7.106892367753856e-06;6.795028708168066e-06;1.0448305509936953;9.999732041576884;0.8334622052115221;0.015560865270875406;0.015559928724144512;0.7177760104266869;-0.013404980289578131;0.7178919795006174
54.241938;1.0445320092031907;0.8331212758813085;0.7978426698952645;7.1068445907973685e-06;6.795222092831804e-06;1.0448286418094648;9.999729406929479;0.8334647270976691;0.015560886116213781;0.015559934784051167;0.7177742717854201;-0.013404980222488391;0.7178926221719938
54.251938;1.0445331155586959;0.8331198041961246;0.7978427250708731;7.106797090813839e-06;6.795400560121909e-06;1.0448267300017549;9.999726413661183;0.8334673492412753;0.01556090740393895;0.015559940388007837;0.717772548877721;-0.013404980152452022;0.7178932784960905
54.261938;1.0445341741411371;0.8331183733438162;0.7978427094509547;7.106750769519769e-06;6.795562491952345e-06;1.0448248154551458;9.999723057248328;0.8334700669357786;0.015560929110044749;0.015559945664612591;0.7177708478506843;-0.013404980079261029;0.717893945723281
54.271938;1.0445351850041915;0.8331169841295797;0.7978426191842691;7.1067057505660865e-06;6.795706478505362e-06;1.0448228967671986;9.999719343375949;0.8334728734018987;0.015560951204157979;0.015559950761013196;0.7177691748122815;-0.013404980002945129;0.717894620571025
54.281938;1.044536147218627;0.8331156363993831;0.7978424503139351;7.1066614476359105e-06;6.795831409868913e-06;1.0448209725473707;9.999715287047515;0.8334757604841885;0.01556097365512318;0.015559955836742684;0.717767535653091;-0.01340497992347724;0.7178952989827838
54.291938;1.0445370583842606;0.8331143295987192;0.7978421989509638;7.106616906388399e-06;6.7959362726247485e-06;1.0448190415157446;9.999710905548085;0.8334787196641052;0.015560996438246788;0.015559961051482316;0.7177659359074596;-0.01340497984067186;0.717895975715603
54.301938;1.0445379147198264;0.8331130634440768;0.797841861290123;7.1065711404621376e-06;6.796020106680016e-06;1.0448171018227355;9.99970621763422;0.8334817423017057;0.015561019536410137;0.015559966552230053;0.7177643810125189;-0.013404979754383603;0.7178966446282548
54.311938;1.044538710769197;0.8331118387543971;0.797841433455975;7.106523322608175e-06;6.796082214929936e-06;1.0448151513245094;9.99970124713449;0.8334848193609904;0.015561042929766051;0.015559972468190308;0.7177628767028174;-0.013404979664703887;0.7178972992197346
54.321938;1.044539439317128;0.8331106573906377;0.7978409116068389;7.106472890563535e-06;6.796122311239301e-06;1.044813188219878;9.99969601597404;0.833487941546743;0.015561066589624943;0.01555997891254605;0.7177614283879586;-0.013404979571897744;0.7178979328296979
54.331938;1.0445400928234423;0.8331095209619409;0.7978402922109114;7.10641965008282e-06;6.796140448057499e-06;1.0448112114271746;9.999690535758184;0.8334910996194496;0.015561090492409831;0.015559985981116362;0.717760039634727;-0.013404979476255581;0.7178985389620082
54.341938;1.0445406653346558;0.8331084298242438;0.7978395720123803;7.106363868340375e-06;6.796136870130144e-06;1.044809221020655;9.999684817228788;0.8334942845613388;0.015561114637843685;0.015559993741332915;0.7177587114562056;-0.013404979378009135;0.7178991120392495
54.351938;1.0445411527178226;0.833107383076197;0.7978387480654694;7.106306261801231e-06;6.796111929778831e-06;1.0448072183637884;9.999678886253527;0.8334974880691951;0.01556113904829995;0.015560002220315556;0.7177574434143736;-0.013404979277254772;0.717899648135518
54.361938;1.0445415519313916;0.8331063789321196;0.7978378183273948;7.106247843033301e-06;6.79606603950362e-06;1.0448052058084338;9.999672781678278;0.8335007030697108;0.015561163756950833;0.015560011397874142;0.7177562353002791;-0.01340497917394266;0.7179001452621419
54.371938;1.0445418611083057;0.8331054151678824;0.7978367820544485;7.106189750161662e-06;6.795999658489852e-06;1.0448031866159055;9.999666540405213;0.8335039236551193;0.01556118880480276;0.015560021207059224;0.7177550874513753;-0.013404979067866127;0.7179006032520775
54.381938;1.044542079618227;0.8331044893402219;0.7978356392598431;7.106133210834664e-06;6.795913405237499e-06;1.044801165231713;9.999660193269724;0.8335071448001993;0.015561214241994255;0.01556003155368309;0.7177539997453015;-0.013404978958573748;0.7179010232902099
54.391938;1.0445422069753214;0.8331035984453672;0.7978343902133936;7.106079538831068e-06;6.795808248593163e-06;1.044799147572737;9.999653773113494;0.8335103622786322;0.01556124011754231;0.015560042350022237;0.7177529708931919;-0.013404978845389303;0.7179014070881583
54.401938;1.0445422417915253;0.8331027384957844;0.7978330358569496;7.106029952868618e-06;6.795685540314705e-06;1.0447971410688779;9.99964732247117;0.8335135725167361;0.015561266466448107;0.015560053539057057;0.7177519989773882;-0.013404978727605224;0.7179017562779756
54.411938;1.044542182112625;0.8331019044552388;0.7978315783301143;7.105985402267839e-06;6.795546847949659e-06;1.0447951538143516;9.999640897300434;0.8335167722402009;0.015561293309032869;0.015560065095171141;0.717751082635339;-0.013404978604738993;0.7179020725640908
54.421938;1.0445420262722993;0.8331010902596322;0.7978300210230019;7.1059466473124945e-06;6.795393802995055e-06;1.0447931928249343;9.999634564805817;0.8335199585617935;0.015561320657017095;0.015560077007176692;0.717750221455484;-0.013404978476693186;0.717902357969353
54.431938;1.0445417731531372;0.8331002890121704;0.7978283687314897;7.105914388117543e-06;6.795227961937663e-06;1.0447912633866483;9.999628391586036;0.8335231293881996;0.015561348518084404;0.015560089261665104;0.7177494152585829;-0.013404978343641976;0.7179026147673067
54.441938;1.0445414223141667;0.8330994937376004;0.7978266278980832;7.1058892622596734e-06;6.795050595157512e-06;1.04478937028675;9.999622427778679;0.8335262832197602;0.015561376896173228;0.015560101838325749;0.7177486633906816;-0.01340497820583073;0.7179028457512345
54.451938;1.0445409741199863;0.8330986982513661;0.7978248060890833;7.105871761233091e-06;6.7948626266766824e-06;1.044787518536165;9.999616702486117;0.833529418943204;0.015561405786554253;0.015560114717401161;0.717747964605317;-0.013404978063685825;0.7179030545489512
54.461938;1.0445404297111671;0.83309789760398;0.7978229108705897;7.1058621278208244e-06;6.794664811789364e-06;1.0447857127897782;9.99961123135;0.8335325361978372;0.015561435167630585;0.015560127894296106;0.7177473171886537;-0.013404977918039556;0.7179032455715842
54.471938;1.0445397912171523;0.8330970883574964;0.7978209490270205;7.105860310854846e-06;6.7944579293769204e-06;1.0447839571080497;9.999606018700572;0.8335356352316627;0.015561464992463192;0.015560141385485308;0.7177467191619281;-0.01340497776992613;0.7179034239819305
54.481938;1.0445390613585586;0.8330962686371431;0.7978189264742259;7.105865953008232e-06;6.794242939823737e-06;1.044782255102589;9.999601054293425;0.8335387162209825;0.015561495191324203;0.01556015521493602;0.7177461687535152;-0.013404977620046268;0.7179035952887557
54.491938;1.044538241506463;0.833095437360385;0.7978168486040285;7.105878374444046e-06;6.794021171561504e-06;1.0447806097488617;9.999596320617151;0.8335417792998795;0.015561525690736728;0.015560169396722437;0.7177456651427266;-0.013404977468459587;0.7179037644283675
54.501938;1.044537330311818;0.8330945930782077;0.7978147204819642;7.105896578644285e-06;6.79379433241781e-06;1.0447790231167466;9.999591806038568;0.8335448246838703;0.015561556428291642;0.015560183930714601;0.7177452089615329;-0.0134049773147067;0.717903935291588
54.511938;1.0445363252987483;0.8330937337507961;0.7978125468026189;7.105919292113545e-06;6.793564188302093e-06;1.04477749638496;9.999587509518031;0.8335478516671369;0.015561587352714486;0.015560198810059456;0.7177448020159279;-0.013404977158211005;0.7179041108114622
54.521938;1.044535225374739;0.8330928575294317;0.7978103321626051;7.105945143974092e-06;6.7933321777645895e-06;1.0447760302242404;9.999583437155845;0.8335508576480517;0.015561618425889509;0.015560214032167934;0.7177444464311576;-0.013404976998698696;0.7179042930083477
54.531938;1.0445340311514855;0.8330919636375985;0.7978080817112516;7.10597296723441e-06;6.793099241350852e-06;1.044774625276188;9.999579594911724;0.8335538383298924;0.01556164962808974;0.015560229599543356;0.7177441440231909;-0.013404976836339282;0.7179044832905648
54.541938;1.0445327440274566;0.8330910528917254;0.7978058015403128;7.106001867616661e-06;6.792865869347307e-06;1.0447732822565425;9.999575983945512;0.8335567884217377;0.015561680954695433;0.015560245505416405;0.7177438962209138;-0.013404976671585305;0.7179046831470377
54.551938;1.0445313659765092;0.8330901274914876;0.7978034983627981;7.106031016265096e-06;6.792632245526656e-06;1.0447720018667668;9.99957260447701;0.8335597023636663;0.015561712413368926;0.015560261722246555;0.7177437043206121;-0.01340497650496296;0.7179048943456168
54.561938;1.044529899629308;0.8330891903014687;0.7978011788502128;7.106059613595906e-06;6.7923983452755625e-06;1.0447707848030734;9.999569461329694;0.8335625748260991;0.015561744027267899;0.015560278206563428;0.7177435700185282;-0.013404976336982162;0.7179051184335579
54.571938;1.0445283481291816;0.8330882443359926;0.7977988492932322;7.106087135510683e-06;6.792163965500044e-06;1.0447696314706245;9.99956656468165;0.8335654005865124;0.01556177582981405;0.015560294910162729;0.7177434958625564;-0.013404976168200442;0.7179053563101093
54.581938;1.0445267152737152;0.8330872926279159;0.7977965156170963;7.10611355580978e-06;6.791928707691966e-06;1.044768541788581;9.99956392846301;0.8335681743559942;0.01556180785354985;0.01556031178400953;0.717743485101455;-0.013404975999449108;0.717905608216959
54.591938;1.0445240520669217;0.8330855775544053;0.7977941834339055;7.345880455508389e-06;7.021233676568774e-06;1.044767515562165;9.999561570313304;0.8335708910381323;0.015561840130112999;0.015560328775927921;0.7177435412335786;-0.013404975832042403;0.7179058741760477
54.601938;1.0445222718557594;0.8330846240247485;0.79779185788121;7.3459063601458765e-06;7.020995033865286e-06;1.0447665524437044;9.999559515309363;0.8335735456955368;0.015561872692689058;0.015560345836759772;0.7177436677410893;-0.013404975667627127;0.7179061547784839
54.611938;1.0445204274825983;0.8330836740329123;0.7977895431322599;7.345933168045435e-06;7.0207541759815825e-06;1.0447656510946826;9.999557801393467;0.8335761328231869;0.015561905558629468;0.01556036293437432;0.7177438679201039;-0.013404975507800551;0.7179064514888416
54.621938;1.044518525689006;0.8330827294350429;0.7977872420757596;7.345961701327633e-06;7.020510994145272e-06;1.0447648087388333;9.999556482825621;0.8335786456873842;0.015561938704192788;0.015560380054941985;0.7177441445502646;-0.013404975353986673;0.717906766090813
54.631938;1.0445165729924335;0.833081791334638;0.7977849565341246;7.3459929432424504e-06;7.020265282181393e-06;1.0447640218077874;9.999555629839433;0.8335810766572188;0.015561972062920534;0.01556039719021099;0.7177444993976032;-0.013404975207510798;0.7179071001692883
54.641938;1.0445145760882566;0.8330808605814264;0.7977826877407435;7.346027826615104e-06;7.020016665631681e-06;1.0447632868645944;9.999555322934668;0.8335834185378834;0.01556200554591183;0.015560414325509742;0.7177449328905633;-0.013404975069532933;0.7179074551121278
54.651938;1.0445125422096009;0.8330799377906188;0.797780436642934;7.346066777058253e-06;7.019764732231234e-06;1.0447626008345259;9.999555639732911;0.8335856656909348;0.015562039061959375;0.01556043144141368;0.7177454440629399;-0.013404974940916463;0.7179078323080597
54.661938;1.044510478942416;0.8330790229756304;0.7977782038604327;7.346109769884328e-06;7.019509076076488e-06;1.0447619609712249;9.999556639589532;0.8335878140970185;0.015562072525336335;0.015560448533124908;0.7177460306761148;-0.013404974822238017;0.7179082332084527
54.671938;1.0445083936749813;0.833078115448818;0.7977759893713448;7.346156946548019e-06;7.0192492713536415e-06;1.0447613654559724;9.999558359234163;0.8335898611115649;0.015562105849611327;0.01556046562450793;0.7177466895705918;-0.0134049747139204;0.717908659183487
54.681938;1.0445062930128304;0.8330772140267649;0.797773792338037;7.346208990343628e-06;7.018984935490126e-06;1.0447608141178157;9.999560819945858;0.8335918054307764;0.015562138937314503;0.015560482757880278;0.7177474166764557;-0.013404974616270259;0.7179091116449773
54.691938;1.044504182576838;0.8330763173168925;0.7977716116237867;7.346266884445782e-06;7.0187158851338636e-06;1.044760308506224;9.999564032781663;0.8335936467527335;0.015562171677217053;0.015560499971912969;0.7177482065513108;-0.01340497452929933;0.7179095922904424
54.701938;1.0445020673842367;0.8330754240484932;0.797769447097097;7.346331455620158e-06;7.018442235972218e-06;1.0447598513238145;9.999567998605729;0.83359538538278;0.01556220395076866;0.01556051729107658;0.7177490524343514;-0.013404974452567948;0.7179101025657287
54.711938;1.0444999525506518;0.8330745330709929;0.7977673006650073;7.346403172746002e-06;7.018164380191417e-06;1.0447594451611677;9.999572707113177;0.8335970224736244;0.01556223563817407;0.015560534734067136;0.7177499469656915;-0.013404974385331473;0.7179106427741263
54.721938;1.0444978436955605;0.8330736432355332;0.7977651758066686;7.346482219509649e-06;7.017882979882112e-06;1.0447590912386895;9.999578135269818;0.8335985601880493;0.015562266616622997;0.015560552321912636;0.7177508828492793;-0.013404974326825393;0.7179112120560173
54.731938;1.0444957467740172;0.8330727541148074;0.7977630761669269;7.346568688215392e-06;7.0175989577986986e-06;1.044758789552518;9.999584251723475;0.8336000010030231;0.015562296759099242;0.015560570075530505;0.7177518531408186;-0.013404974276266801;0.7179118092935425
54.741938;1.044493667911373;0.8330718670780086;0.7977610044437912;7.346662750564137e-06;7.017313409467372e-06;1.0447585403032105;9.999591029099234;0.833601347062689;0.015562325943977799;0.015560588010986474;0.7177528514453634;-0.013404974232695073;0.7179124339084563
54.751938;1.0444916134894748;0.8330709855640954;0.7977589621578633;7.346764635924681e-06;7.017027476534605e-06;1.0447583447401687;9.999598447911358;0.8336026002740844;0.015562354069913225;0.015560606139568419;0.7177538723956717;-0.013404974195175761;0.7179130857809031
54.761938;1.0444895901284337;0.8330701144904087;0.7977569506424976;7.3468744976069356e-06;7.01674225027937e-06;1.0447582044222508;9.999606486353562;0.8336037624697961;0.015562381061040617;0.015560624477292447;0.7177549118465022;-0.01340497416323934;0.7179137646510523
54.771938;1.044487604873517;0.8330692593299885;0.7977549723409316;7.34699240410705e-06;7.016458801559785e-06;1.0447581199268872;9.999615113275748;0.8336048350543552;0.015562406851678383;0.0155606430517804;0.7177559663501318;-0.013404974137042265;0.7179144697616114
54.781938;1.0444856651160885;0.8330684258278028;0.7977530309408063;7.347118435423904e-06;7.016178322947687e-06;1.044758090127758;9.99962429312015;0.8336058185264219;0.015562431363840352;0.015560661893558175;0.7177570326611645;-0.013404974117186939;0.7179152001230997
54.791938;1.0444837772426143;0.833067620311282;0.7977511306651438;7.347252643878754e-06;7.015902208219211e-06;1.044758112407983;9.99963399101242;0.8336067127990281;0.015562454507531676;0.0155606810241184;0.7177581074261091;-0.013404974104424785;0.7179159551596217
54.801938;1.0444819453675391;0.8330668491863396;0.7977492757683797;7.347394838586968e-06;7.015631932936862e-06;1.044758183489268;9.99964417155656;0.8336075180260857;0.015562476202251594;0.015560700454025824;0.7177591869278032;-0.013404974099474878;0.7179167349570619
54.811938;1.044480171505571;0.8330661180161614;0.7977474702255748;7.347544384961513e-06;7.015368929804671e-06;1.0447582999501832;9.999654799282323;0.833608234657589;0.015562496393347327;0.015560720184678776;0.7177602674976359;-0.01340497410297841;0.717917539724836
54.821938;1.044478456309853;0.8330654314651844;0.7977457174918205;7.347700209530296e-06;7.015114694178109e-06;1.0447584584619627;9.99966583952424;0.8336088630462061;0.015562515058110488;0.015560740203435277;0.7177613462248322;-0.013404974115459274;0.7179183688936375
54.831938;1.044476799827671;0.8330647933581973;0.7977440205575882;7.347861105546702e-06;7.014870966461631e-06;1.0447586563012015;9.999677254983084;0.8336094036496556;0.015562532204602285;0.01556076047777479;0.717762420993295;-0.013404974137303778;0.7179192207143638
54.841938;1.0444752024106945;0.8330642063064474;0.7977423820512477;7.34802611145688e-06;7.014639735354192e-06;1.0447588914608839;9.99968900867097;0.8336098575577434;0.015562547858933884;0.01556078096482193;0.7177634900223681;-0.013404974168731267;0.7179200927281087
54.851938;1.0444736652843245;0.8330636718359048;0.7977408040757111;7.3481946785837384e-06;7.014423038685008e-06;1.0447591620902072;9.999701075325254;0.833610226885956;0.01556256205134086;0.015560801633193969;0.7177645516967441;-0.01340497420976077;0.7179209823316084
54.861938;1.0444721901932394;0.8330631911191075;0.7977392878947323;7.348366662556713e-06;7.014222745931602e-06;1.0447594665049795;9.999713446842328;0.83361051489769;0.015562574818146251;0.015560822474283741;0.7177656049757752;-0.013404974260241662;0.7179218866080453
54.871938;1.044470778426658;0.8330627653993213;0.7977378338067702;7.348542248073421e-06;7.014040496979706e-06;1.0447598036771306;9.999726126693414;0.8336107256074642;0.015562586211103143;0.01556084349701486;0.7177666498479095;-0.013404974319776844;0.7179228018743047
54.881938;1.0444694303151123;0.8330623957223898;0.7977364412854273;7.348721906522123e-06;7.013877751206998e-06;1.044760172855553;9.999739119339415;0.8336108631838673;0.015562596293076035;0.015560864719351121;0.7177676873630636;-0.01340497438753785;0.7179237239400312
54.891938;1.0444681457012759;0.8330620827220664;0.7977351088350401;7.348906410719259e-06;7.0137357752747954e-06;1.0447605726659532;9.999752423401773;0.8336109315298077;0.015562605126676517;0.015560886160342256;0.7177687194280052;-0.013404974462297442;0.7179246489228506
54.901938;1.0444669249564869;0.8330618273918199;0.7977338336770393;7.349096783795694e-06;7.013615478369525e-06;1.0447610008452286;9.999766033050806;0.8336109339495354;0.015562612771686314;0.01556090783337755;0.7177697484758618;-0.01340497454266734;0.7179255738169458
54.911938;1.0444657697720243;0.8330616321546824;0.7977326122547622;7.349294124118684e-06;7.0135171856156174e-06;1.0447614547778978;9.999779940173433;0.833610873120385;0.015562619282791759;0.015560929749526624;0.7177707769740465;-0.013404974627248746;0.7179264964791542
54.921938;1.0444646830902709;0.8330615009540776;0.7977314412437762;7.34949938918365e-06;7.013440610467112e-06;1.0447619321023276;9.999794131936996;0.833610751334214;0.0155626247005777;0.015560951927077425;0.7177718071787018;-0.013404974714764246;0.7179274148900925
54.931938;1.044463668705292;0.8330614384906786;0.7977303179121532;7.34971329738319e-06;7.013384975118523e-06;1.0447624306348342;9.999808587750797;0.8336105704605243;0.015562629045279844;0.015560974397070677;0.7177728413404806;-0.013404974804376803;0.7179283263679493
54.941938;1.0444627311677332;0.8330614493426323;0.7977292399753875;7.349936372407325e-06;7.01334894303979e-06;1.0447629479864706;9.999823279903866;0.8336103317825215;0.015562632317914271;0.015560997204503739;0.7177738817319617;-0.013404974895969207;0.7179292277904014
54.951938;1.0444618756976212;0.8330615374116567;0.7977282055343281;7.350168968387082e-06;7.013330510289341e-06;1.04476348108776;9.99983817660948;0.8336100362265002;0.015562634506358546;0.01556102040298934;0.7177749303625282;-0.013404974990054183;0.7179301163493055
54.961938;1.0444611079226072;0.8330617058674757;0.797727212905283;7.350411231862044e-06;7.013327084122902e-06;1.0447640253109172;9.999853239669804;0.8336096847643871;0.015562635591141512;0.015561044043994424;0.7177759888919935;-0.013404975087415198;0.7179309899476565
54.971938;1.0444604329152212;0.8330619572511236;0.7977262603795796;7.350663070944809e-06;7.013335600343165e-06;1.044764574452861;9.999868417354099;0.8336092785133364;0.015562635549537978;0.015561068170802422;0.7177770587107444;-0.013404975188849878;0.7179318473468201
54.981938;1.0444598534618605;0.833062292961137;0.7977253462809554;7.350924064183855e-06;7.013352687617273e-06;1.0447651221272372;9.99988364400536;0.833608818554018;0.015562634368282474;0.015561092816241419;0.7177781410865396;-0.013404975295173746;0.7179326881032051
54.991938;1.044459369200656;0.8330627123944301;0.7977244690701936;7.351193259180341e-06;7.013374833181073e-06;1.0447656626263586;9.999898846696116;0.833608305945638;0.015562632062092768;0.015561117992020899;0.717779237403397;-0.013404975407295237;0.7179335122371243
55.001938;1.0444589775545585;0.8330632131747254;0.7977236273175947;7.351469072699111e-06;7.013398416835494e-06;1.044766190757374;9.999913950141089;0.8336077423443938;0.015562628675878425;0.01556114367949973;0.7177803491600531;-0.013404975526227407;0.7179343200609458
55.011938;1.0444586752575808;0.8330637924837503;0.7977228199801452;7.3517494102329634e-06;7.0134198671072494e-06;1.0447667018076963;9.99992888044579;0.8336071304668836;0.015562624266081985;0.015561169845566655;0.7177814775682942;-0.013404975653027658;0.7179351121818668
55.021938;1.044458459010648;0.8330644480030825;0.7977220469572106;7.352031815257055e-06;7.013436026096242e-06;1.0447671911986782;9.999943568034285;0.8336064734466262;0.015562618884496187;0.015561196471145589;0.7177826231810177;-0.013404975788687375;0.7179358892238457
55.031938;1.0444583254154487;0.8330651776402108;0.7977213091156455;7.352313587370469e-06;7.013444357658152e-06;1.044767653492467;9.999957944424473;0.8336057739198568;0.01556261258196173;0.015561223556270463;0.7177837858858267;-0.013404975934199287;0.7179366515211165
55.041938;1.044458271271921;0.8330659785360589;0.7977206076348461;7.352591988159152e-06;7.013442866862855e-06;1.0447680822399854;9.99997193790882;0.83360503380538;0.01556260541447674;0.01556125109864133;0.7177849649060225;-0.013404976090790397;0.7179373993208317
55.051938;1.0444582942189773;0.8330668466405133;0.7977199433890203;7.352864488531289e-06;7.013430009930951e-06;1.0447684710755925;9.999985476357844;0.8336042543686706;0.015562597429172337;0.015561279080895551;0.7177861586030416;-0.01340497625994961;0.7179381331758304
55.061938;1.0444583926528679;0.8330677771574616;0.7977193164841866;7.3531288906596205e-06;7.013404639789244e-06;1.0447688147159453;9.999998498610164;0.8336034361928086;0.01556258864881928;0.015561307485537211;0.7177873648470112;-0.01340497644317336;0.7179388539859182
55.071938;1.044458564834753;0.8330687646287159;0.7977187260848503;7.353383270736037e-06;7.0133657901688326e-06;1.044769109163578;10.000010970288201;0.8336025791517797;0.01556257908107867;0.015561336312347266;0.7177885822554103;-0.013404976641613869;0.7179395628385017
55.081938;1.0444588082385822;0.8330698023776;0.7977181709434096;7.35362590889493e-06;7.013312558432739e-06;1.044769351527223;10.00002288812399;0.8336016824556672;0.01556256873983747;0.0155613655819756;0.7177898111023059;-0.013404976855810984;0.7179402609194075
55.091938;1.0444591194931505;0.8330708823550761;0.7977176500062453;7.353855434544037e-06;7.013244374290081e-06;1.0447695398816508;10.000034264679535;0.833600744738402;0.01556255765568277;0.015561395336986498;0.7177910530740317;-0.013404977085669439;0.7179409495395814
55.101938;1.0444594948656247;0.8330719955149951;0.7977171626560767;7.3540710471187304e-06;7.013161292224992e-06;1.0447696731445983;10.000045111083377;0.8335997644613767;0.01556254587052641;0.015561425639333144;0.7177923104965964;-0.013404977330578327;0.7179416304877028
55.111938;1.044459931364275;0.8330731321851349;0.797716709196436;7.3542724770155965e-06;7.013063885796175e-06;1.044769750896244;10.000055433983599;0.833598740812004;0.015562533429883138;0.015561456557876946;0.7177935858207184;-0.013404977589435778;0.7179423063733139
55.121938;1.044460427604843;0.8330742825150861;0.797716291494806;7.354459763916747e-06;7.012952884360906e-06;1.0447697728726926;10.000065241743693;0.8335976740876817;0.015562520388660687;0.015561488154967851;0.7177948812072741;-0.013404977860719926;0.7179429802412859
55.131938;1.0444609835696559;0.8330754371660557;0.797715912856564;7.3546331812039315e-06;7.012828971025766e-06;1.04476973819594;10.000074547206669;0.8335965651474038;0.015562506818556547;0.015561520483464274;0.7177961977722178;-0.013404978142769107;0.7179436550126874
55.141938;1.0444615998117674;0.8330765880845589;0.7977155770464349;7.354793317830754e-06;7.0126928417926e-06;1.0447696451675708;10.000083364953674;0.8335954148438885;0.015562492803272952;0.01556155359189137;0.7177975350411488;-0.013404978433968167;0.7179443336171716
55.151938;1.0444622772912675;0.8330777291665029;0.7977152874420362;7.354941014940632e-06;7.012545266839801e-06;1.0447694918136445;10.000091711504043;0.8335942237213084;0.01556247843571663;0.015561587525130887;0.7177988911778425;-0.01340497873274916;0.7179450191839285
55.161938;1.0444630176276644;0.8330788567138829;0.797715046962079;7.3550770813161376e-06;7.012386950357595e-06;1.0447692765608723;10.000099608820197;0.8335929920294678;0.015562463821326804;0.015561622313433405;0.7178002635560541;-0.013404979037677798;0.7179457144510083
55.171938;1.0444638225862497;0.8330799695815001;0.7977148584222373;7.3552020555314546e-06;7.012218297433311e-06;1.0447689986503337;10.000107086968205;0.8335917199878806;0.015562449072302824;0.01556165795570068;0.7178016491567121;-0.013404979347545486;0.717946421113451
55.181938;1.0444646935453799;0.8330810686903787;0.7977147247417868;7.355316225335494e-06;7.012039464402757e-06;1.0447686583193765;10.000114185533088;0.8335904078771322;0.015562434294517565;0.015561694412921923;0.7178030446003884;-0.013404979661323115;0.7179471402779051
55.191938;1.0444656319447476;0.8330821560197025;0.7977146487091744;7.355419797748773e-06;7.011850733777798e-06;1.0447682566663143;10.000120948018242;0.8335890562121734;0.015562419581806652;0.015561731621008556;0.7178044460959915;-0.013404979978162502;0.7179478733950181
55.201938;1.0444666394030733;0.8330832337881805;0.7977146323062828;7.355512944070602e-06;7.011652661720688e-06;1.0447677949241632;10.00012741325633;0.8335876662953252;0.015562405019050544;0.015561769506871081;0.7178058495622592;-0.013404980297463944;0.7179486223150003
55.211938;1.0444677172497192;0.8330843039401924;0.7977146759833558;7.355595750526321e-06;7.011445871984581e-06;1.0447672737400524;10.000133616010672;0.8335862404283182;0.015562390690297087;0.015561807986014243;0.7178072505798226;-0.01340498061875411;0.7179493888308163
55.221938;1.0444688669556084;0.8330853676479435;0.7977147784669045;7.355668294222315e-06;7.0112310098572355e-06;1.0447666934318522;10.000139589847146;0.8335847812498751;0.015562376687247243;0.015561846953145459;0.717808644413485;-0.013404980941404455;0.7179501746397037
55.231938;1.0444700907121396;0.8330864250883844;0.7977149371802159;7.355730731296622e-06;7.011008876414291e-06;1.0447660550601532;10.000145362659348;0.8335832911624113;0.015562363102487082;0.01556188628862253;0.7178100266209957;-0.013404981264575094;0.7179509815024183
55.241938;1.044471390646259;0.8330874758649507;0.7977151486496732;7.355783183374986e-06;7.01078037002004e-06;1.0447653614227004;10.00015095079622;0.8335817726541217;0.015562350007601838;0.015561925872646473;0.7178113934080189;-0.013404981587429374;0.7179518110232274
55.251938;1.044472767887563;0.8330885196336649;0.7977154085632054;7.3558255920015454e-06;7.010546369327953e-06;1.0447646171540372;10.000156357951488;0.8335802288913811;0.015562337438430917;0.015561965593495191;0.7178127412007252;-0.013404981909158899;0.7179526641729951
55.261938;1.0444742230225303;0.8330895561814936;0.7977157118446772;7.355857719043032e-06;7.010307819411294e-06;1.044763828023924;10.000161578869633;0.8335786638119292;0.015562325397881487;0.015562005352904433;0.7178140665294471;-0.013404982228717405;0.717953541306489
55.271938;1.0444757570484533;0.8330905852020714;0.7977160531147615;7.3558790522597824e-06;7.010065832535061e-06;1.044763000362121;10.000166604354458;0.8335770816041186;0.015562313868476816;0.01556204506714231;0.7178153665595608;-0.013404982544749387;0.7179544425294471
55.281938;1.0444773713759503;0.8330916064334076;0.7977164273925099;7.355888654167723e-06;7.0098216165518604e-06;1.0447621406889598;10.000171423346217;0.8335754857578139;0.0155623028227597;0.015562084662886524;0.71781663943087;-0.013404982855881015;0.7179553674356588
55.291938;1.044479067315369;0.8330926201297453;0.797716830115072;7.355885348400046e-06;7.009576315074605e-06;1.0447612555503583;10.000176022199025;0.8335738782868336;0.015562292227498505;0.015562124077364172;0.71781788410618;-0.013404983161029182;0.7179563145343406
55.301938;1.0444808460347543;0.8330936273108236;0.7977172562415242;7.355868029229423e-06;7.009330927300158e-06;1.0447603520914797;10.000180383851308;0.8335722599703926;0.015562282045404998;0.015562163263821016;0.7178191000558369;-0.013404983459431178;0.7179572813445326
55.311938;1.0444827083714114;0.833094629472288;0.7977177001027561;7.3558356476056025e-06;7.009086448537201e-06;1.0447594386914731;10.000184492803129;0.8335706312146655;0.01556227223675767;0.015562202188548549;0.7178202873421163;-0.013404983750372591;0.7179582653078072
55.321938;1.0444846543435218;0.8330956282953416;0.7977181564390257;7.3557871070976865e-06;7.008844089210962e-06;1.0447585247869087;10.000188347454024;0.8335689925505513;0.015562262754617374;0.015562240810206499;0.7178214470934287;-0.013404984032886388;0.7179592648802279
55.331938;1.044486683550732;0.8330966257943307;0.7977186209810825;7.3557214518849924e-06;7.008605290069812e-06;1.0447576200968238;10.00019196472019;0.8335673449465668;0.01556225353098494;0.015562279058265845;0.7178225814828039;-0.013404984305636651;0.7179602797614666
