time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.341938;1.0444887958881843;0.8330976242663782;0.7977190904866968;7.35563815801234e-06;7.008371573849952e-06;1.0447567338383954;10.00019536995826;0.8335656898615503;0.015562244467444353;0.015562316834825366;0.7178236930482901;-0.01340498456700244;0.7179613102416638
55.351938;1.044490991068716;0.833098625636164;0.7977195629164151;7.355537229091033e-06;7.008144510856069e-06;1.0447558747747019;10.000198587998481;0.8335640286188973;0.015562235438682166;0.015562354030041817;0.7178247841022035;-0.013404984815359108;0.7179623566362098
55.361938;1.0444932676416334;0.8330996308530837;0.797720037134371;7.355419064244742e-06;7.007925879023754e-06;1.0447550515783413;10.000201643465513;0.8335623619449749;0.01556222630632512;0.015562390528750273;0.7178258565664151;-0.013404985049348481;0.7179634190893097
55.371938;1.0444956227541777;0.8331006395378743;0.797720511844305;7.355284100105117e-06;7.007717782695818e-06;1.0447542719544247;10.00020456244228;0.833560690188457;0.01556221693407305;0.015562426213354191;0.7178269122077525;-0.013404985267948057;0.7179644973434322
55.381938;1.0444980524766685;0.8331016496624634;0.7977209844156401;7.355132449373069e-06;7.007522528345347e-06;1.044753541328565;10.000207366132278;0.8335590137224629;0.015562207190456779;0.015562460970919522;0.717827952953228;-0.013404985470436906;0.717965590473061
55.391938;1.0445005525422533;0.8331026578950068;0.797721450590931;7.354963905654136e-06;7.007342286329273e-06;1.0447528631181806;10.000210061322795;0.8335573331638718;0.015562196943398738;0.015562494698060064;0.7178289806605705;-0.013404985656311222;0.7179666970686504
55.401938;1.0445031191138867;0.8331036608849199;0.7977219053730892;7.354778188518917e-06;7.007178760969725e-06;1.0447522403003193;10.000212644338351;0.8335556487706882;0.015562186058746989;0.015562527300147573;0.7178299964879088;-0.013404985825192232;0.7179678157011303
55.411938;1.044505748404636;0.8331046566109436;0.7977223439962827;7.3545749461330115e-06;7.007033167390421e-06;1.0447516759387443;10.000215113229292;0.8335539590739387;0.015562174397183529;0.015562558685940225;0.717831000763943;-0.013404985976832736;0.7179689448856813
55.421938;1.0445084356866745;0.8331056450614036;0.7977227622986721;7.354353495700297e-06;7.006906489780769e-06;1.044751172165234;10.000217471984003;0.8335522606585427;0.0155621618083835;0.015562588763287189;0.7178319934211037;-0.013404986111095769;0.7179700824674651
55.431938;1.0445111752421092;0.8331066283479964;0.797723156879011;7.354112737304474e-06;7.0067997539194465e-06;1.0447507299591499;10.000219727296079;0.8335505498932609;0.015562148138890517;0.015562617440595682;0.7178329740770354;-0.013404986227880222;0.7179712251214145
55.441938;1.0445139609151082;0.8331076103842698;0.7977235248971161;7.353851448039949e-06;7.00671413415379e-06;1.044750350249366;10.000221880081057;0.833548824436324;0.015562133251691732;0.015562644630850178;0.7178339416724406;-0.013404986327154993;0.7179723685064411
55.451938;1.0445167864324043;0.8331085959463126;0.7977238631905702;7.353568766460042e-06;7.00665075894141e-06;1.0447500343861427;10.000223919219081;0.8335470831600821;0.015562117039190318;0.015562670255866192;0.7178348945786567;-0.013404986408988748;0.7179735077952217
55.461938;1.0445196457095611;0.8331095896147056;0.797724167675984;7.35326446584781e-06;7.0066104103603255e-06;1.0447497835168957;10.00022582740924;0.8335453257380607;0.015562099427482093;0.01556269424884267;0.7178358314247877;-0.013404986473618551;0.71797463821119
55.471938;1.0445225330517325;0.8331105953337758;0.7977244340364282;7.352938846746015e-06;7.00659356381623e-06;1.044749598288228;10.00022759288943;0.8335435525857428;0.01556208037096943;0.015562716552377802;0.7178367518879353;-0.013404986521708923;0.7179757556281892
55.481938;1.044525443046015;0.8331116162650869;0.7977246586883092;7.352592579164769e-06;7.006600681157845e-06;1.0447494796898404;10.000229219252478;0.8335417646353457;0.015562059835405916;0.015562737115666915;0.7178376568420404;-0.013404986554464296;0.7179768568923652
55.491938;1.0445283706000588;0.8331126544138762;0.7977248390129388;7.35222677822259e-06;7.006632282466723e-06;1.0447494299438276;10.000230728036435;0.8335399632086788;0.015562037786796684;0.015562755902376525;0.7178385480634496;-0.013404986573357982;0.7179779397173616
55.501938;1.0445313108969154;0.8331137103063417;0.7977249736584185;7.3518431037235294e-06;7.006688805446671e-06;1.0447494523316523;10.000232150784033;0.8335381504606286;0.015562014196499392;0.01556277290973669;0.7178394276167539;-0.01340498657969177;0.7179790026293937
55.511938;1.0445342588409319;0.833114783188028;0.7977250633462167;7.351443528290703e-06;7.006770537198657e-06;1.0447495505511724;10.000233519993477;0.8335363298893129;0.0155619890478623;0.015562788173657452;0.717840296859341;-0.0134049865743336;0.7179800451128618
55.521938;1.0445372091156582;0.8331158714988691;0.7977251109745556;7.351029953378587e-06;7.006877538186394e-06;1.044749728262796;10.000234862852984;0.8335345061483671;0.015561962336247325;0.015562801755404027;0.7178411559189466;-0.013404986557886732;0.7179810677076901
55.531938;1.0445401573652944;0.8331169732177154;0.7977251202130898;7.350604098061903e-06;7.00700946966208e-06;1.0447499888931606;10.000236193224357;0.833532683975147;0.015561934072327909;0.015562813734533488;0.7178420042875695;-0.01340498653101858;0.7179820716451069
55.541938;1.0445431010147734;0.8331180861728698;0.7977250939335452;7.3501675721229266e-06;7.007165510679855e-06;1.0447503360157997;10.000237508234571;0.8335308672819075;0.015561904290200667;0.015562824198285221;0.717842841854971;-0.013404986494505916;0.7179830580992735
55.551938;1.0445460389854049;0.8331192079839159;0.797725033984229;7.349722019646612e-06;7.007344563415002e-06;1.0447507741139912;10.000238792572269;0.8335290594563592;0.015561873046620208;0.015562833218818286;0.7178436695293074;-0.013404986449041163;0.7179840279406126
55.561938;1.0445489710381564;0.8331203357432461;0.7977249416762984;7.349269359579617e-06;7.0075456977781746e-06;1.0447513088497076;10.000240023638703;0.8335272641301076;0.015561840410626228;0.01556284084923052;0.717844488918415;-0.01340498639499233;0.7179849823863758
55.571938;1.044551897366626;0.8331214663325981;0.7977248177262463;7.348811779848357e-06;7.007768343037752e-06;1.0447519460566648;10.00024117682966;0.8335254855679651;0.015561806458268598;0.01556284713943267;0.7178453013981508;-0.013404986332282768;0.7179859237428836
55.581938;1.0445548182096422;0.8331225968243006;0.7977246619624604;7.348351390946509e-06;7.008012002371193e-06;1.0447526896988293;10.000242229182678;0.8335237287479295;0.015561771278952915;0.015562852145363331;0.7178461076106564;-0.013404986260621622;0.7179868552331584
55.591938;1.0445577330986098;0.8331237239692945;0.7977244735934923;7.347889949437671e-06;7.008276001402564e-06;1.0447535408796245;10.000243154929876;0.8335219988209897;0.015561734988864716;0.01556285592612098;0.7178469074884616;-0.013404986179922187;0.7179877800419014
55.601938;1.044560640602314;0.8331248433770976;0.7977242515368741;7.347428817397444e-06;7.008559570493564e-06;1.0447544988602284;10.000243918012801;0.8335203000716211;0.015561697731265148;0.015562858533231557;0.7178477004152798;-0.013404986090512272;0.7179887004861107
55.611938;1.0445635391636339;0.8331259494766927;0.7977239943255452;7.346969021989446e-06;7.008861956866112e-06;1.0447555620355318;10.000244473888046;0.8335186353965691;0.015561659646781937;0.015562860001536184;0.7178484855837406;-0.013404985993079066;0.7179896178522227
55.621938;1.044566427639356;0.8331270362767417;0.7977237002230002;7.346511360059696e-06;7.009182329425003e-06;1.0447567280179542;10.000244781422374;0.8335170064803918;0.015561620838581687;0.015562860350005524;0.7178492624774649;-0.013404985888379522;0.7179905329263239
55.631938;1.0445693047518434;0.8331280981038266;0.7977233677933678;7.346056534712178e-06;7.009519765614164e-06;1.0447579940771232;10.000244815848793;0.8335154144055636;0.015561581367721497;0.015562859589095394;0.7178500310783871;-0.013404985776902459;0.7179914464522024
55.641938;1.044572168688702;0.8331291298938726;0.7977229963274453;7.3456052019767604e-06;7.009873575004134e-06;1.0447593575635414;10.000244573012278;0.8335138604962372;0.0155615412737613;0.015562857730233118;0.7178507914230876;-0.013404985658893392;0.7179923586498259
55.651938;1.0445750175019752;0.8331301273892242;0.7977225857617828;7.34515789154735e-06;7.010243556946529e-06;1.0447608151180907;10.000244057758138;0.8335123465117772;0.015561500595734443;0.01556285478707109;0.7178515428678861;-0.013404985534682915;0.7179932685231533
55.661938;1.0445778495703444;0.8331310875293388;0.7977221363415672;7.344714975237674e-06;7.010629846572078e-06;1.0447623616618238;10.000243265703265;0.833510874008942;0.015561459380972167;0.015562850762035632;0.717852283825682;-0.013404985404889823;0.7179941743281207
55.671938;1.0445806640311233;0.8331320084408442;0.7977216486909285;7.344276772437668e-06;7.01103262165113e-06;1.0447639908667854;10.00024218006624;0.8335094437602343;0.015561417682456752;0.015562845635159327;0.717853012101592;-0.013404985270388727;0.7179950748564125
55.681938;1.044583461332108;0.8331328887627635;0.7977211243588697;7.343843651617127e-06;7.011451948442706e-06;1.0447656964398857;10.000240787806149;0.8335080558368877;0.015561375555418496;0.015562839367227828;0.7178537254210906;-0.013404985132271454;0.7179959699907369
55.691938;1.044586242976093;0.8331337272883729;0.7977205657418857;7.343416003112059e-06;7.011887705135097e-06;1.044767472420841;10.000239096446712;0.8335067102787731;0.015561333057626754;0.01556283190606195;0.7178544216018506;-0.013404984991855039;0.7179968602608313
55.701938;1.0445890101406263;0.8331345231446297;0.7977199750489844;7.34299419266805e-06;7.012339528915986e-06;1.0447693124581952;10.000237136407044;0.8335054077261757;0.015561290249877591;0.015562823195999515;0.7178550982364588;-0.01340498485046769;0.717997746419712
55.711938;1.0445917624235335;0.8331352757600154;0.7977193534227964;7.342578638342927e-06;7.012806843905901e-06;1.0447712091801988;10.000234955174584;0.8335041493750629;0.015561247200302736;0.015562813199478455;0.717855752293498;-0.013404984709039973;0.71799862921854
55.721938;1.044594497847144;0.8331359845952855;0.7977187011454068;7.342169863059258e-06;7.013288954894882e-06;1.0447731545854424;10.000232613696314;0.8335029361946753;0.01556120398789488;0.015562801911774764;0.7178563799032447;-0.013404984567980713;0.7179995088732163
55.731938;1.0445972136184796;0.833136649095284;0.7977180185549491;7.341768359082326e-06;7.013785124922878e-06;1.0447751415325806;10.000230181496274;0.8335017685284507;0.015561160695090441;0.015562789347673052;0.717856976544152;-0.013404984427496465;0.7180003845426824
55.741938;1.044599905985139;0.8331372690673006;0.7977173063055494;7.341374494124904e-06;7.014294563246223e-06;1.044777164774951;10.000227728698622;0.8335006469615782;0.015561117396910415;0.015562775511215179;0.7178575377390878;-0.013404984287928726;0.7180012544281085
55.751938;1.0446025692578758;0.8331378449112116;0.7977165648892419;7.340988564090289e-06;7.014816329625813e-06;1.044779220684874;10.000225323583669;0.8334995732493027;0.015561074156777766;0.01556276037975913;0.7178580597354962;-0.013404984149722788;0.7180021163006497
55.761938;1.0446051960771836;0.8331383769885101;0.7977157945818603;7.3406107203235916e-06;7.01534924118671e-06;1.044781306715918;10.000223035818317;0.8334985502958449;0.015561031027343863;0.015562743921820773;0.7178585395496373;-0.013404984013167738;0.7180029680313471
55.771938;1.0446077792746953;0.833138864716396;0.7977149957075333;7.340240831236724e-06;7.015891831671441e-06;1.0447834209433815;10.00022093322787;0.8334975819611478;0.015560988055362938;0.01556272612334679;0.7178589746245041;-0.013404983878322757;0.7180038080262403
55.781938;1.0446103134448272;0.8331393063639971;0.7977141685193445;7.339878542016307e-06;7.0164424030066315e-06;1.0447855615783932;10.000219069985004;0.8334966731568231;0.01556094529032208;0.015562706989889962;0.7178593627168791;-0.013404983745221873;0.7180046353012809
55.791938;1.0446127949612127;0.833139699509719;0.7977133131543521;7.339523487810835e-06;7.016999169659587e-06;1.0447877267846926;10.000217477090915;0.8334958297897582;0.015560902789849933;0.01556268653683054;0.7178597018544428;-0.013404983614138239;0.7180054491699007
55.801938;1.0446152208731085;0.8331400416083966;0.7977124301679575;7.3391755208611844e-06;7.017560366392174e-06;1.0447899144111952;10.00021616263569;0.8334950583278485;0.015560860615763132;0.015562664784916672;0.7178599901791406;-0.013404983485700923;0.7180062490871874
55.811938;1.0446175878341075;0.8331403305034683;0.797711520856951;7.338834831127948e-06;7.01812430228014e-06;1.0447921215374358;10.000215120892817;0.833494365441942;0.015560818821187096;0.015562641758249915;0.7178602261382417;-0.01340498336076923;0.7180070346441686
55.821938;1.0446198918636018;0.833140564747719;0.7977105869138166;7.338501810531747e-06;7.0186893958816495e-06;1.0447943446299803;10.000214341198522;0.8334937582370435;0.015560777434069032;0.01556261748336768;0.7178604091024431;-0.013404983240243038;0.7180078052229374
55.831938;1.0446221285608908;0.833140743642978;0.7977096303782334;7.338176735653066e-06;7.019254085353729e-06;1.0447965803889976;10.000213806530473;0.8334932444039388;0.015560736448807622;0.015562591986696607;0.7178605398415442;-0.013404983125003619;0.7180085595624244
55.841938;1.044624292924341;0.8331408675192573;0.7977086542374549;7.33785963838815e-06;7.019816684204711e-06;1.0447988262526213;10.000213486837369;0.8334928312573544;0.015560695835457666;0.015562565289417766;0.7178606204534177;-0.013404983015880922;0.7180092956675269
55.851938;1.044626379274039;0.8331409382789586;0.7977076625529613;7.3375504840994326e-06;7.0203752747859335e-06;1.0448010799829872;10.000213343422542;0.8334925245008197;0.015560655559626876;0.015562537407558487;0.7178606537770533;-0.013404982913564229;0.7180100108727934
55.861938;1.0446283816720412;0.8331409595305247;0.7977066595934684;7.3372493813463985e-06;7.02092753329502e-06;1.044803339181466;10.000213343634405;0.833492328515783;0.015560615597027518;0.015562508357295968;0.7178606423688915;-0.01340498281851693;0.7180107020664898
55.871938;1.0446302939519545;0.8331409359009998;0.797705649166848;7.336956684178832e-06;7.021470590022735e-06;1.0448056015101357;10.000213468306834;0.833492247581306;0.015560575936414406;0.015562478157273366;0.7178605874598127;-0.013404982730914785;0.7180113661669566
55.881938;1.0446321094130464;0.8331408718629031;0.797704635026022;7.336673110365351e-06;7.022001087830801e-06;1.0448078651353394;10.00021370603021;0.8334922861037337;0.015560536580715545;0.015562446827241262;0.7178604888640845;-0.013404982650624786;0.7180120004650573
55.891938;1.0446338212059958;0.8331407712561842;0.7977036214336355;7.336399846132567e-06;7.022515440731613e-06;1.0448101287676486;10.000214040823673;0.8334924478516388;0.015560497552320904;0.015562414387816002;0.7178603459245446;-0.013404982577338971;0.7180126025649174
55.901938;1.0446354232125594;0.8331406379573493;0.7977026128983437;7.336138326540954e-06;7.023010364746032e-06;1.0448123913068612;10.000214442903136;0.8334927349655357;0.015560458893479389;0.015562380864301279;0.7178601583238892;-0.013404982510807776;0.7180131701830721
55.911938;1.0446369100439887;0.8331404765161359;0.7977016136207361;7.335889696290741e-06;7.023483488811456e-06;1.04481465106927;10.000214870323909;0.8334931472652672;0.015560420657876627;0.015562346292882374;0.717859926271135;-0.013404982450892635;0.718013701363495
55.921938;1.0446382760319939;0.8331402918494014;0.7977006275241122;7.335654436455243e-06;7.023933549582994e-06;1.0448169049306142;10.000215276216663;0.8334936823893214;0.015560382898487388;0.015562310724725213;0.7178596503335983;-0.01340498239746753;0.7180141948829873
55.931938;1.0446395149652232;0.8331400886981741;0.7976996583879385;7.3354323511161005e-06;7.024360136794505e-06;1.0448191485220117;10.000215614317009;0.833494336219273;0.015560345661709926;0.015562274223755133;0.7178593308766438;-0.013404982350355402;0.7180146499993799
55.941938;1.044640621335005;0.8331398714865376;0.7976987094191894;7.335222708903288e-06;7.0247634789051715e-06;1.0448213774618151;10.000215845461728;0.8334951031039526;0.015560308992540356;0.015562236856882475;0.7178589677882848;-0.01340498230922032;0.7180150658579392
55.951938;1.044641591284513;0.8331396443414573;0.7976977829660346;7.335024430674483e-06;7.025144443497039e-06;1.0448235883360328;10.000215944990392;0.8334959766071738;0.015560272933207449;0.01556219868767044;0.7178585612861549;-0.013404982273425436;0.7180154412940739
55.961938;1.04464242184094;0.8331394115391636;0.7976968808942975;7.334836232598792e-06;7.0255043445409775e-06;1.0448257788304316;10.000215902564726;0.8334969506495208;0.015560237513391193;0.01556215978341306;0.7178581128124101;-0.013404982242081588;0.7180157750147178
55.971938;1.0446431098274436;0.8331391782330902;0.7976960048792969;7.334656631678158e-06;7.025844437775268e-06;1.044827946824527;10.000215711472308;0.8334980198792293;0.01556020276045153;0.015562120223594381;0.7178576248956552;-0.013404982214273232;0.7180160660627237
55.981938;1.0446436519692373;0.8331389503254789;0.7976951559986722;7.334483929666748e-06;7.026165557980229e-06;1.04483008884484;10.00021536204401;0.8334991790535682;0.015560168723036009;0.015562080092965433;0.717857100521934;-0.013404982189203123;0.718016314091773
55.991938;1.0446440455473125;0.8331387337769174;0.7976943339211029;7.334316325455732e-06;7.026468027526451e-06;1.0448321994986203;10.000214848627627;0.8335004222450738;0.01556013546689567;0.015562039468494396;0.7178565428476102;-0.0134049821661421;0.71801651907175
56.001938;1.0446442884597453;0.8331385344648259;0.797693536513026;7.334152090214016e-06;7.026751708023774e-06;1.0448342726753357;10.000214175750529;0.8335017428272687;0.015560103042043423;0.015561998420287555;0.7178559551956906;-0.013404982144225346;0.7180166808990098
56.011938;1.044644378619762;0.8331383581512767;0.7976927603759517;7.333989655577264e-06;7.027016273090421e-06;1.0448363031535088;10.00021335345625;0.8335031343125366;0.015560071462284136;0.015561957017495522;0.7178553407819144;-0.013404982122254175;0.7180167993111605
56.021938;1.0446443132380518;0.8331382100920484;0.797692001462028;7.3338275716355815e-06;7.027261424469453e-06;1.0448382871051365;10.000212387711324;0.8335045911304063;0.015560040717527623;0.015561915330484335;0.717854701978573;-0.01340498209868945;0.7180168741867605
56.031938;1.0446440884956842;0.8331380949495543;0.7976912551403883;7.33366427344194e-06;7.0274867399829025e-06;1.0448402218425312;10.000211274975953;0.8335061089275676;0.015560010795824674;0.015561873443242207;0.7178540398946129;-0.013404982071826674;0.7180169058402526
56.041938;1.0446437003513114;0.8331380170927202;0.7976905168960257;7.33349776279692e-06;7.0276914859802196e-06;1.0448421058770723;10.000210006260557;0.8335076848951507;0.015559981690869298;0.015561831463524248;0.7178533549384376;-0.013404982040054882;0.718016894704517
56.051938;1.0446431463594927;0.8331379804372016;0.7976897837913223;7.333325637868805e-06;7.027874751854973e-06;1.0448439388518012;10.000208573029557;0.8335093182389851;0.015559953403714941;0.015561789506481153;0.7178526476725905;-0.013404982002004302;0.7180168407005089
56.061938;1.044642426396099;0.8331379876609032;0.7976890550242058;7.333145474921285e-06;7.02803583466496e-06;1.044845720540382;10.000206965944166;0.8335110097686145;0.015559925949189922;0.015561747666008471;0.7178519190933974;-0.013404981956426903;0.7180167430393256
56.071938;1.0446415412431342;0.8331380397494396;0.7976883311592572;7.332955046607334e-06;7.02817453750117e-06;1.044847450188814;10.000205169604664;0.8335127602732549;0.015559899358479155;0.015561705999030695;0.7178511704508269;-0.013404981902095593;0.7180166006377153
56.081938;1.0446404915482437;0.8331381365022281;0.7976876128489266;7.3327522710804085e-06;7.028291108399698e-06;1.0448491272250244;10.000203161133488;0.8335145693990115;0.015559873671985348;0.015561664527324527;0.7178504032353118;-0.013404981837847298;0.7180164127699452
56.091938;1.044639278913327;0.8331382774358062;0.797686899823291;7.332535178171877e-06;7.028385977641717e-06;1.0448507518816503;10.000200916569856;0.8335164359874052;0.015559848928067731;0.015561623257217886;0.7178496192989633;-0.013404981762496477;0.7180161795539477
56.101938;1.0446379070618927;0.8331384621354089;0.7976861908681291;7.33230203761293e-06;7.028459679885292e-06;1.0448523248101413;10.000198418092948;0.8335183584216608;0.01555982515451512;0.015561582210869434;0.717848820457408;-0.013404981674812822;0.7180159021726414
56.111938;1.0446363815995519;0.8331386899877146;0.7976854844198062;7.332051546543257e-06;7.028512990414608e-06;1.0448538465062676;10.000195652454487;0.8335203342708001;0.015559802365660737;0.015561541442803885;0.7178480077912048;-0.013404981573751234;0.7180155826834685
56.121938;1.0446347091569075;0.8331389600421514;0.7976847783901577;7.331782798090617e-06;7.028546953595453e-06;1.0448553172502066;10.000192605336839;0.833522360222168;0.0155597805664378;0.015561501027803687;0.717847181272244;-0.01340498145849455;0.7180152235853532
56.131938;1.044632896606474;0.8331392712879044;0.797684069376928;7.33149502076708e-06;7.028562704260309e-06;1.0448567373290916;10.000189262804854;0.8335244324140342;0.015559759759164944;0.015561461040571734;0.7178463398170782;-0.013404981328194386;0.7180148278016877
56.141938;1.0446309505451499;0.8331396228690342;0.7976833529290157;7.331187492517547e-06;7.028561240624031e-06;1.0448581068050213;10.00018561694133;0.8335265464617269;0.015559739950196537;0.015561421548923992;0.717845481873042;-0.013404981181897157;0.7180143989211992
56.151938;1.044628877054793;0.8331400137203817;0.7976826247178822;7.330859893744209e-06;7.028543198995933e-06;1.0448594248154188;10.000181662992475;0.8335286970292445;0.015559721155796137;0.015561382622679629;0.7178446062360846;-0.013404981018843307;0.7180139409428116
56.161938;1.044626682033974;0.8331407907282682;0.7976822149851189;6.223654988636151e-06;5.9687693221822415e-06;1.0448606890615602;10.000177390110485;0.8335308774352017;0.015559703399569472;0.015561344350820178;0.7178437123891102;-0.013404980838778844;0.7180134573888803
56.171938;1.044624371894087;0.8331412536738099;0.797681452612813;6.223289712510161e-06;5.968718471984323e-06;1.0448618959244353;10.000172784331427;0.8335330799701204;0.015559686706342316;0.015561306850943762;0.717842800464516;-0.013404980641934638;0.7180129503728587
56.181938;1.0446219535867358;0.8331417490519335;0.7976806687932388;6.222908078799984e-06;5.968651454785602e-06;1.044863041443621;10.00016784588124;0.8335352966587559;0.015559671101576213;0.015561270250759292;0.7178418712464543;-0.013404980428761306;0.7180124205817315
56.191938;1.0446194340505666;0.8331422759327084;0.7976798614362671;6.2225119369400366e-06;5.968568947682564e-06;1.0448641224840522;10.000162595223667;0.8335375198140949;0.01555965660543621;0.01556123465007904;0.7178409259977764;-0.013404980199785872;0.7180118679880824
56.201938;1.0446168198309873;0.833142835074664;0.7976790295739207;6.222102911726938e-06;5.968472006210313e-06;1.044865136699629;10.000157058714215;0.8335397427005168;0.01555964322305549;0.015561200106556556;0.7178399661094691;-0.013404979955676109;0.7180112920984485
56.211938;1.0446141169736232;0.8331434283019525;0.7976781738377353;6.221682164946215e-06;5.968361860353793e-06;1.0448660813426156;10.000151255097915;0.833541960329042;0.01555963094257085;0.015561166656322133;0.7178389930385223;-0.013404979697226002;0.7180106920490062
56.221938;1.0446113310432312;0.8331440570132005;0.797677296406405;6.2212504272433355e-06;5.968239780143779e-06;1.0448669525144119;10.000145194314378;0.8335441696566234;0.01555961973711048;0.015561134326294798;0.7178380086242298;-0.013404979425150086;0.7180100673050769
56.231938;1.0446084673025486;0.8331447208411578;0.7976764009581419;6.220808323561379e-06;5.96810723563853e-06;1.044867746175855;10.000138884245313;0.833546369251415;0.015559609578967546;0.015561103122464396;0.7178370152285275;-0.013404979139882811;0.7180094182252856
56.241938;1.0446055314249165;0.8331454176675179;0.7976754930679432;6.220356766346931e-06;5.96796611467177e-06;1.0448684600857183;10.000132339536837;0.8335485588429248;0.01555960046182158;0.015561073025029338;0.717836015296234;-0.013404978841616124;0.7180087459101263
56.251938;1.0446025302093929;0.8331461446363514;0.7976745796726264;6.2198971117950325e-06;5.9678185623862835e-06;1.0448690946222896;10.000125585524605;0.8335507384708942;0.015559592396436466;0.015561043993869348;0.7178350109033397;-0.01340497853058778;0.7180080516784244
56.261938;1.044599471065575;0.8331468988851188;0.7976736671146003;6.219431038327743e-06;5.9676664347716416e-06;1.044869652326468;10.000118656274841;0.8335529076025411;0.0155595853843878;0.015561015966311187;0.7178340037761666;-0.013404978207300201;0.7180073364885067
56.271938;1.0445963611071014;0.8331476776520659;0.797672760084221;6.218960453117528e-06;5.96751093121912e-06;1.0448701367787219;10.000111588313024;0.8335550653490122;0.015559579407490575;0.015560988862386348;0.7178329953711394;-0.013404977872541295;0.7180066004812012
56.281938;1.0445932071388333;0.8331484783477356;0.7976718626010657;6.218487483590637e-06;5.967352801620757e-06;1.0448705513359053;10.000104414284825;0.8335572113741767;0.015559574436673634;0.015560962611852499;0.7178319867637525;-0.013404977527430533;0.7180058427402666
56.291938;1.0445900155780707;0.8331492988750872;0.7976709788086955;6.2180142715022645e-06;5.967192911900068e-06;1.0448708990285827;10.000097166806114;0.8335593461931312;0.015559570440360802;0.01556093717658762;0.7178309784467662;-0.013404977173396313;0.7180050611086704
56.301938;1.0445867922316225;0.833150137716542;0.7976701123117583;6.217542637723373e-06;5.967032653633021e-06;1.0448711833279793;10.000089888943274;0.8335614709289455;0.015559567384813948;0.015560912548459859;0.7178299700509485;-0.013404976811940974;0.718004252130995
56.311938;1.044583542901349;0.8331509933194957;0.7976692657451522;6.2170740122926985e-06;5.966873733234022e-06;1.04487140817357;10.000082640783788;0.8335635870537939;0.0155595652328598;0.015560888741864747;0.7178289601418264;-0.01340497644453489;0.7180034115606211
56.321938;1.0445802736108551;0.8331518635462303;0.7976684415378699;6.216609609359716e-06;5.966717573120951e-06;1.0448715772179036;10.00007549784348;0.8335656959256551;0.01555956394553662;0.015560865795772367;0.7178279463349515;-0.013404976072761747;0.7180025351116466
56.331938;1.044576989407088;0.833152746093502;0.7976676425925635;6.2161505292737165e-06;5.966565018301799e-06;1.0448716933793771;10.000068534769444;0.8335677984299316;0.015559563479623978;0.015560843769040067;0.7178269257780424;-0.013404975698415079;0.7180016188284836
56.341938;1.0445736927986686;0.833153638995393;0.7976668719796924;6.215697844201615e-06;5.9664165282346925e-06;1.0448717592353562;10.000061805851391;0.8335698952026344;0.015559563778732261;0.015560822721262487;0.7178258957889114;-0.01340497532347928;0.7180006593204837
56.351938;1.0445703830471813;0.8331545405763296;0.7976661323336446;6.215252820686638e-06;5.966272509937851e-06;1.0448717776056002;10.000055345098554;0.8335719868657476;0.0155595647722904;0.015560802700742069;0.7178248541334186;-0.013404974950093077;0.717999653924813
56.361938;1.0445670568700405;0.8331554497010913;0.7976654257720469;6.214817003618761e-06;5.966133383612988e-06;1.0448717514130503;10.00004917835135;0.8335740739498444;0.015559566394745405;0.01556078374447314;0.7178237988143485;-0.013404974580527971;0.7179986006902703
56.371938;1.0445637099524807;0.8331563660901254;0.7976647542085309;6.214391997617988e-06;5.965999407353292e-06;1.0448716830024518;10.000043325064125;0.8335761568634922;0.015559568612746232;0.015560765871309914;0.7178227280191929;-0.013404974217177;0.7179974987027143
56.381938;1.0445603380925104;0.8331572897135914;0.7976641191727347;6.213979291563336e-06;5.9658706397482204e-06;1.0448715736632215;10.000037790842404;0.8335782358115966;0.015559571428188161;0.015560749074899542;0.7178216402902752;-0.013404973862497633;0.7179963485752086
56.391938;1.0445569377960848;0.8331582197793045;0.7976635207829835;6.213580264778884e-06;5.965747049473355e-06;1.044871423622421;10.000032568121155;0.833580310401043;0.01555957485161339;0.015560733329500358;0.7178205346398062;-0.01340497351895456;0.7179951523268062
56.401938;1.0445535063709186;0.8331591545109552;0.7976629571280117;6.21319621369292e-06;5.965628509996862e-06;1.0448712324005174;10.000027649396555;0.8335823793896497;0.015559578883909476;0.015560718599063678;0.7178194109062656;-0.013404973188963425;0.7179939125046867
56.411938;1.0445500415600928;0.8331600914728557;0.7976624250989324;6.2128284216064406e-06;5.965514747956519e-06;1.0448709996751953;10.000023037090742;0.8335844412738064;0.015559583521951076;0.015560704847678974;0.717818270012408;-0.01340497287469811;0.7179926310010559
56.421938;1.0445465411838122;0.8331610275409285;0.7976619216035178;6.212478268177808e-06;5.965405397787985e-06;1.0448707263907062;10.000018738022785;0.8335864950124966;0.015559588759637791;0.01556069205105554;0.7178171137127584;-0.0134049725778824;0.7179913084185346
56.431938;1.0445430028609808;0.8331619591699984;0.797661443735704;6.212147299947906e-06;5.965299978514595e-06;1.0448704150121986;10.000014755930108;0.8335885396554785;0.015559594575322942;0.015560680197869305;0.7178159444574927;-0.013404972299795934;0.7179899443237318
56.441938;1.0445394236758145;0.8331628837376664;0.7976609881163202;6.2118372281175e-06;5.965197798614053e-06;1.0448700691467294;10.000011096642755;0.8335905734707886;0.015559600926813452;0.015560669288725494;0.717814765665792;-0.013404972041347295;0.7179885379971833
56.451938;1.0445358000046925;0.8331638007647452;0.7976605505958346;6.211549905134319e-06;5.9650980361860795e-06;1.04486969349604;10.000007774493813;0.8335925937369435;0.015559607762780283;0.015560659347639567;0.717813581702207;-0.01340497180307273;0.7179870895224946
56.461938;1.0445321278779942;0.8331647114069072;0.79766012696163;6.211287346833237e-06;5.964999861603468e-06;1.0448692934113408;10.00000480722303;0.8335945973570686;0.015559615041667934;0.015560650429835975;0.7178123971847923;-0.013404971585282009;0.7179856008284191
56.471938;1.0445284036585396;0.8331656167618392;0.79765971419252;6.211051620284187e-06;5.9649024922636945e-06;1.044868873668432;10.000002207760971;0.833596581828876;0.015559622744978968;0.015560642608609176;0.7178112163148919;-0.013404971388239156;0.7179840756893221
56.481938;1.0445246241745365;0.8331665168727738;0.7976593112593926;6.210844562338797e-06;5.964805300880615e-06;1.0448684379108115;9.999999983639883;0.8335985456572959;0.015559630877726553;0.01556063595842211;0.7178100429882911;-0.013404971212036512;0.7179825185286327
56.491938;1.0445207864499613;0.8331674104432029;0.7976589189769735;6.210667602194472e-06;5.964707870475696e-06;1.0448679892522865;9.999998143620108;0.8336004880461209;0.01555963946256856;0.015560630544399545;0.7178088816211351;-0.013404971056480275;0.7179809332631761
56.501938;1.0445168880051166;0.8331682942322659;0.7976585393679347;6.210521789507852e-06;5.964609997813877e-06;1.0448675305247008;9.999996705465922;0.833602408659815;0.015559648534433887;0.015560626411035533;0.7178077376547992;-0.013404970921261318;0.717979323122609
56.511938;1.0445129274020142;0.8331691630288798;0.7976581751709261;6.210407966693752e-06;5.964511800423555e-06;1.0448670633918875;9.999995698419713;0.8336043075537328;0.015559658134852963;0.015560623579937587;0.7178066170550207;-0.013404970805993463;0.7179776910075882
56.521938;1.044508904006897;0.8331700110852739;0.7976578295824778;6.210326928816383e-06;5.964413719311945e-06;1.0448665873889844;9.9999951633429;0.8336061852198531;0.01555966830943366;0.015560622060087527;0.7178055257763184;-0.013404970710028713;0.7179760397183675
56.531938;1.044504817124631;0.8331708338001202;0.7976575060802746;6.210279516724722e-06;5.964316308239574e-06;1.0448660999243928;9.99999515744281;0.8336080428954147;0.015559679107894638;0.015560621855810116;0.7178044697579642;-0.01340497063249541;0.7179743721054387
56.541938;1.044500665365036;0.8331716285743745;0.7976572079560188;6.210266788498712e-06;5.964220088504319e-06;1.044865597146664;9.999995755107753;0.8336098823673281;0.015559690579086601;0.015560622971310088;0.7178034546077786;-0.013404970572621723;0.7179726913130294
56.551938;1.0444964470293316;0.8331723945491093;0.7976569375567959;6.2102900568720196e-06;5.964125535073548e-06;1.0448650750081905;9.999997036674428;0.8336117051566465;0.015559702762212056;0.015560625411886434;0.7178024850800243;-0.013404970530010841;0.7179710009137655
56.561938;1.0444921614138465;0.8331731314703548;0.7976566963060235;6.21035052719579e-06;5.964033104234415e-06;1.0448645299442336;9.999999076594321;0.833613512118795;0.015559715679077147;0.015560629174463835;0.717801565258875;-0.01340497050465389;0.717969304804943
56.571938;1.04448780973094;0.8331738392311068;0.797656485515935;6.210448863206888e-06;5.963943232438707e-06;1.0448639589762652;10.000001935923798;0.8336153035235963;0.015559729329908161;0.01556063423888606;0.7178006990212912;-0.01340497049666108;0.7179676068104183
56.581938;1.0444833952582533;0.8331745184896743;0.7976563065853127;6.2105851652670294e-06;5.963856155435964e-06;1.0448633597526624;10.000005654480686;0.8336170792334716;0.015559743691677657;0.015560640571702644;0.7177998896833889;-0.013404970505973777;0.7179659099261767
56.591938;1.044478923077812;0.8331751709131784;0.7976561608567843;6.210759326433499e-06;5.963771759711794e-06;1.044862730805376;10.000010251798113;0.8336188388489545;0.015559758717932774;0.015560648133284935;0.7177991391543398;-0.013404970532447793;0.7179642157537525
56.601938;1.0444743990782404;0.8331757988968981;0.7976560502932488;6.2109711564238725e-06;5.963689804682733e-06;1.0448620713042482;10.00001574006953;0.8336205813524629;0.015559774345709848;0.015560656879290218;0.7177984478664057;-0.013404970576144967;0.7179625246460869
56.611938;1.044469828781993;0.83317640539391;0.7976559783230159;6.211219939639627e-06;5.9636101751864355e-06;1.0448613801941855;10.00002213494441;0.8336223043881036;0.01555979050499011;0.015560666759082001;0.717797815696935;-0.013404970637380035;0.7179608360628267
56.621938;1.044465217356306;0.8331769939556435;0.7976559497643636;6.2115039522475e-06;5.963532600950053e-06;1.0448606558286202;10.000029454800682;0.8336240040034119;0.015559807123796255;0.015560677719724681;0.7177972430024957;-0.013404970716587935;0.7179591485032685
56.631938;1.0444605706231112;0.8331775689432991;0.7976559697616878;6.2118205098932e-06;5.96345613706868e-06;1.044859896576753;10.000037712606426;0.8336256752640127;0.015559824137027702;0.01556068971356153;0.7177967308847497;-0.013404970814230664;0.7179574594830908
56.641938;1.0444558954368939;0.8331781351151308;0.7976560423104828;6.212166385120214e-06;5.963379228876805e-06;1.0448591015172506;10.000046909126727;0.8336273132679872;0.015559841497986147;0.015560702697828438;0.7177962807774199;-0.013404970930784214;0.7179557660891205
56.651938;1.0444511988182283;0.8331786966262169;0.7976561694503265;6.212538218766335e-06;5.96330027618529e-06;1.0448582704797582;10.000057030764848;0.8336289136127899;0.015559859179014448;0.015560716636183676;0.7177958941198856;-0.01340497106684347;0.7179540655304261
56.661938;1.0444464870745915;0.8331792568284059;0.7976563515693224;6.212932878485073e-06;5.9632178808241135e-06;1.0448574038901732;10.000068051299783;0.8336304721864921;0.015559877160855015;0.015560731511057425;0.7177955720642035;-0.013404971223168097;0.7179523554598906
56.671938;1.0444417658181435;0.8331798189453518;0.7976565882265881;6.213347650531266e-06;5.96313073237104e-06;1.0448565026930947;10.000079935658832;0.8336319849737814;0.015559895427625346;0.015560747322885343;0.7177953152414782;-0.013404971400553089;0.7179506342727678
56.681938;1.0444370406750079;0.8331803865665041;0.7976568787264565;6.2137801249240935e-06;5.963037681257689e-06;1.0448555678716185;10.000092644002741;0.8336334481879731;0.015559913976518902;0.0155607640722556;0.7177951240574875;-0.013404971599765222;0.7179489010713093
56.691938;1.0444323178002328;0.8331809635397396;0.7976572220354737;6.214228109679331e-06;5.962938008927562e-06;1.044854599955364;10.000106136230546;0.8336348584703254;0.015559932821747804;0.015560781751904194;0.7177949989046302;-0.013404971821513347;0.7179471556178728
56.701938;1.0444276032362436;0.8331815538340721;0.7976576166273934;6.214689784952657e-06;5.9628315649569436e-06;1.0448535988037835;10.000120372962117;0.8336362131166144;0.015559951980608645;0.015560800347153859;0.717794939789912;-0.013404972066308363;0.7179453985080309
56.711938;1.0444229019895073;0.8331821616879127;0.7976580608072275;6.215163712350486e-06;5.962718731311764e-06;1.0448525631378984;10.000135310586845;0.8336375103777743;0.01555997146356385;0.015560819834362055;0.7177949458718443;-0.013404972334531844;0.717943630806687
56.721938;1.0444182180650685;0.8331827914358022;0.7976585530117002;6.215648556157672e-06;5.962600213013735e-06;1.04485149024303;10.000150898776116;0.833638749121284;0.015559991274746183;0.015560840186727508;0.7177950153165006;-0.01340497262678139;0.7179418531758021
56.731938;1.0444135548526605;0.8331834471982542;0.7976590918479192;6.216142904104808e-06;5.962476659982836e-06;1.0448503762485912;10.00016708599778;0.8336399278013367;0.015560011408661737;0.015560861377593433;0.717795145448615;-0.013404972943972296;0.7179400654675467
56.741938;1.0444089155593215;0.8331841328744712;0.7976596762311741;6.216645382269866e-06;5.9623483909425605e-06;1.0448492165551315;10.000183823838306;0.833641044297131;0.01556003184779647;0.015560883367741153;0.7177953330071988;-0.013404973286926889;0.7179382671139857
56.751938;1.0444043040705964;0.8331848519935731;0.797660305357808;6.217154807190363e-06;5.962215290099311e-06;1.04484800635915;10.000201060745873;0.8336420968637229;0.01556005256983535;0.015560906092324168;0.7177955745224535;-0.01340497365587565;0.7179364578302669
56.761938;1.0443997254914092;0.8331856073798313;0.7976609783183258;6.2176701863598355e-06;5.962076815153368e-06;1.0448467412492333;10.000218733797093;0.833643084396353;0.015560073551674816;0.015560929459292532;0.7177958665982739;-0.013404974050397294;0.717934638277958
56.771938;1.0443951859925455;0.8331864005676214;0.7976616941457263;6.218190757232649e-06;5.961932286957744e-06;1.0448454171738566;10.000236771351268;0.8336440055535579;0.015560094763458696;0.01556095335671165;0.7177962058730094;-0.01340497446973155;0.717932810212283
56.781938;1.044390692472516;0.8331872310708215;0.7976624522043374;6.218716096854966e-06;5.961781314241123e-06;1.0448440296808277;10.000255102444545;0.8336448582808904;0.015560116169508477;0.01556097766200831;0.7177965889923846;-0.013404974913019526;0.717930975456998
56.791938;1.04438625174653;0.8331880965408491;0.7976632517997703;6.2192460211999875e-06;5.9616238945746105e-06;1.0448425736689304;10.000273661367343;0.8336456405500602;0.015560137734818048;0.015561002242424632;0.7177970125120203;-0.013404975379297258;0.7179291345610954
56.801938;1.0443818694402676;0.8331889935587947;0.797664091374991;6.219780370512165e-06;5.961460197307212e-06;1.0448410440849087;10.000292385748136;0.8336463512287086;0.015560159420008874;0.015561026957018229;0.7177974725583072;-0.013404975867501922;0.717927286641018
56.811938;1.0443775492065137;0.8331899180208231;0.7976649684948228;6.22031895170672e-06;5.961290430710964e-06;1.0448394367382383;10.00031121653451;0.833646990093242;0.015560181172510469;0.015561051674926052;0.7177979648097418;-0.013404976376658587;0.7179254303461025
56.821938;1.0443732919366875;0.8331908656023671;0.7976658803361797;6.220861532321087e-06;5.961114823095537e-06;1.044837748817217;10.000330103355289;0.8336475574358923;0.015560202925665761;0.015561076286275111;0.7177984847550783;-0.01340497690602837;0.7179235649005206
56.831938;1.0443690955278118;0.8331918324468268;0.7976668238816227;6.221407859641011e-06;5.960933504822491e-06;1.0448359791777575;10.000349008415956;0.8336480537821929;0.015560224603892689;0.015561100690605897;0.717799027564514;-0.013404977455089083;0.7179216903176859
56.841938;1.04436495636924;0.8331928152319849;0.7976677961482189;6.221957767657406e-06;5.9607464007675365e-06;1.044834128417423;10.000367905131776;0.8336484796978103;0.015560246130059657;0.01556112479357803;0.7177995878106121;-0.013404978023479402;0.7179198069309977
56.851938;1.0443608712496293;0.8331938111322229;0.7976687946042279;6.222511203737327e-06;5.960553295825043e-06;1.0448321985583742;10.000386773931353;0.8336488356779317;0.015560267430798847;0.01556114852174741;0.7178001596017324;-0.013404978610933517;0.7179179152284624
56.861938;1.044356837639878;0.8331948183448414;0.797669816859312;6.223068156419188e-06;5.96035404832421e-06;1.0448301927669676;10.000405596738508;0.8336491218901022;0.015560288442446195;0.01556117182621006;0.7178007372166912;-0.013404979217022476;0.7179160160365684
56.871938;1.044352853142263;0.8331958360475844;0.7976708596737682;6.2236285393593405e-06;5.960148864511591e-06;1.0448281154000865;10.000424353444076;0.8336493376876924;0.015560309121591426;0.015561194668442939;0.7178013160485406;-0.013404979840817224;0.717914110564928
56.881938;1.0443489155189651;0.833196863395265;0.797671918970349;6.224192064947314e-06;5.959938453164016e-06;1.044825971650612;10.000443027005222;0.833649481521177;0.015560329454213085;0.015561217005246559;0.7178018932306404;-0.013404980480921095;0.7179122004947328
56.891938;1.0443450229468805;0.8331978989293601;0.7976729911958367;6.2247582969675475e-06;5.959723908365908e-06;1.044823767133165;10.000461614101795;0.8336495514280057;0.015560349457776332;0.015561238783319059;0.7178024676002811;-0.013404981135792995;0.7179102880271293
56.901938;1.0443411741870972;0.8331989407291104;0.7976740739011787;6.22532681766443e-06;5.959506456602739e-06;1.0448215081478776;10.000480127849402;0.833649545620835;0.015560369177375844;0.015561259950724708;0.7178030392616134;-0.01340498180389438;0.7179083755808564
56.911938;1.0443373689807067;0.8331999863005698;0.7976751647709402;6.22589735167374e-06;5.95928735946977e-06;1.04481920167963;10.00049859093055;0.8336494630103944;0.015560388680869775;0.015561280478981952;0.7178036088525168;-0.013404982483586157;0.7179064655577826
56.921938;1.04433360834106;0.8332010318439449;0.7976762610425808;6.226469952328709e-06;5.959067960697232e-06;1.0448168545584016;10.000517029053771;0.8336493034386107;0.015560408056482898;0.015561300372964675;0.7178041768088407;-0.013404983173043453;0.7179045605478596
56.931938;1.0443298940335832;0.833202071666406;0.7976773600656125;6.227045222450853e-06;5.958849565064401e-06;1.0448144728207673;10.000535466428785;0.833649067359936;0.015560427405573231;0.01556131966150034;0.7178047431120808;-0.013404983870387558;0.7179026637437443
56.941938;1.0443262279108936;0.8332030986102111;0.7976784594201949;6.227624338818008e-06;5.9586331187977476e-06;1.0448120617457985;10.000553920815344;0.8336487553937164;0.015560446827589794;0.015561338383829457;0.7178053075359928;-0.013404984573872429;0.717900779135593
56.951938;1.044322612345387;0.8332041051815515;0.7976795559343247;6.228208741281407e-06;5.9584190359208715e-06;1.0448096259110953;10.000572401525526;0.8336483683661723;0.015560466409108202;0.015561356583294801;0.7178058700170584;-0.013404985281859749;0.7178989112161586
56.961938;1.0443190508727112;0.8332050842709811;0.7976806451949783;6.228799615774219e-06;5.958207359840066e-06;1.0448071689766028;10.000590912959339;0.8336479076041916;0.015560486220020368;0.015561374304199576;0.7178064305962315;-0.013404985992711872;0.7178970645823309
56.971938;1.044315547531447;0.8332060290565058;0.7976817224811055;6.22939746257273e-06;5.957998146087043e-06;1.0448046932775992;10.000609457817948;0.8336473747377977;0.015560506313576798;0.015561391584102711;0.7178069892015287;-0.013404986704884691;0.7178952439546064
56.981938;1.0443121055962634;0.833206932642038;0.7976827837488126;6.230001984947879e-06;5.957791787043552e-06;1.0448022000681485;10.000628033074351;0.8336467711962403;0.015560526728214476;0.01556140845097386;0.7178075458213574;-0.01340498741710971;0.7178934542791512
56.991938;1.0443087270902394;0.8332077882012201;0.7976838257480449;6.230612297361974e-06;5.95758900435712e-06;1.0447996914033546;10.000646625271672;0.8336460981220405;0.015560547483573588;0.015561424932458903;0.7178081004595154;-0.013404988128304837;0.7178917003254754
57.001938;1.044305412914491;0.833208589655466;0.7976848459974322;6.231227208007462e-06;5.957390538080789e-06;1.0447971718727738;10.00066521593049;0.8336453562241165;0.015560568578039061;0.015561441059009185;0.7178086528679968;-0.01340498883720854;0.7178899860396639
57.011938;1.0443021627712847;0.8332093322487791;0.7976858427678027;6.231845524945014e-06;5.957196802092178e-06;1.044794647957795;10.000683790343626;0.8336445447681669;0.015560590001642883;0.015561456856938622;0.7178092026535107;-0.013404989542065834;0.7178883143556424
57.021938;1.0442989751126859;0.8332100130184014;0.797686814529185;6.232466341595862e-06;5.95700776096862e-06;1.0447921263916522;10.000702339158218;0.8336436606418419;0.015560611754634718;0.015561472345428625;0.7178097495328515;-0.013404990240538268;0.7178866875113327
57.031938;1.0442958474876594;0.8332106310770131;0.7976877595115361;6.233089048363139e-06;5.956823063887767e-06;1.0447896135432646;10.0007208574166;0.8336426988291391;0.015560633853684199;0.015561487541442513;0.717810293753316;-0.013404990929911863;0.7178851071190538
57.041938;1.0442927766722487;0.833211186849165;0.7976886763405997;6.23371321782621e-06;5.956642275955302e-06;1.0447871155861101;10.000739343424705;0.8336416539998458;0.01556065632256314;0.015561502475567496;0.717810836424469;-0.013404991607536526;0.7178835736168283
57.051938;1.044289758616992;0.8332116809079043;0.7976895652101077;6.234338705953219e-06;5.9564651077598345e-06;1.0447846387718809;10.000757791894602;0.8336405220199081;0.015560679182545379;0.015561517202974419;0.7178113790808189;-0.013404992271133113;0.7178820858839531
57.061938;1.0442867888591498;0.8332121139537086;0.797690428314902;6.23496579768793e-06;5.956291443800322e-06;1.044782189773929;10.000776186709848;0.8336393004756782;0.015560702455986163;0.015561531791396271;0.7178119228117434;-0.01340499291888938;0.717880641623992
57.071938;1.0442838632387035;0.8332124872587673;0.7976912691336285;6.235595039259141e-06;5.956121042365386e-06;1.0447797762553224;10.000794504544;0.8336379882788519;0.015560726172018239;0.015561546305934634;0.7178124676565393;-0.013404993549524829;0.7178792380624103
57.081938;1.0442809784729554;0.8332128022071719;0.797692091313157;6.23622690108321e-06;5.955953259006119e-06;1.0447774073524942;10.00081272611272;0.8336365853046083;0.015560750361920223;0.015561560807041236;0.717813012539006;-0.013404994162176;0.7178778724219568
57.091938;1.0442781322260215;0.8332130596034841;0.7976928978293759;6.236861532014696e-06;5.955787011939269e-06;1.0447750933002795;10.000830839855109;0.8336350925638899;0.015560775048784904;0.015561575355819306;0.7178135556146716;-0.01340499475605187;0.7178765422035573
57.101938;1.0442753228214003;0.8332132599165659;0.7976936905764599;6.237498608437377e-06;5.9556208300126875e-06;1.0447728439865795;10.00084883462809;0.8336335125307411;0.015560800239601037;0.015561590018322772;0.7178140942724376;-0.013404995330255683;0.7178752453348336
57.111938;1.0442725492022493;0.8332134038873438;0.7976944706343947;6.238137371192199e-06;5.955453040510184e-06;1.044770667350265;10.000866693548915;0.8336318490084906;0.015560825923771464;0.01556160485883954;0.7178146246127972;-0.013404995883869158;0.7178739798850017
57.121938;1.044269811202563;0.8332134922040623;0.7976952387936244;6.2387767853820765e-06;5.955282077223478e-06;1.0447685690077617;10.000884393663267;0.8336301064402127;0.015560852071887368;0.015561619924992422;0.7178151414459137;-0.013404996415969069;0.7178727436506694
