time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.131938;1.044267109710054;0.8332135248398186;0.7976959956221563;6.2394156414060035e-06;5.955106548473129e-06;1.0447665531360635;10.000901907301078;0.8336282895541032;0.015560878630017854;0.015561635234113224;0.717815638884644;-0.013404996925702257;0.7178715343191103
57.141938;1.044264446323312;0.8332135015881056;0.7976967415378895;6.240052721570713e-06;5.954925016573217e-06;1.0447646233617576;10.000919202879082;0.8336264037815724;0.015560905516386654;0.01556165076770361;0.7178161105037982;-0.013404997412632487;0.7178703500093612
57.151938;1.044261822789316;0.8332134230656508;0.7976974771619775;6.240686967651327e-06;5.954735814300075e-06;1.0447627830823705;10.000936241510532;0.8336244554867165;0.015560932626631835;0.015561666481532451;0.7178165491346219;-0.013404997876900792;0.7178691896464543
57.161938;1.0442592408793576;0.833213290795799;0.7976982032874879;6.241317363681647e-06;5.954537061109643e-06;1.0447610355219512;10.000952972384361;0.8336224514498584;0.015560959848744213;0.015561682320240938;0.7178169470769049;-0.013404998318968462;0.7178680530608518
57.171938;1.0442567028062841;0.8332131069366168;0.7976989204093181;6.241942732463024e-06;5.95432685079578e-06;1.0447593835845883;10.00096933724838;0.8336203984012159;0.015560987077034653;0.015561698224331639;0.7178172968418949;-0.013404998739384496;0.7178669408650191
57.181938;1.0442542117631284;0.833212874407303;0.7976996285727815;6.242561794349089e-06;5.954103538614437e-06;1.0447578291392263;10.000985281719043;0.833618302997075;0.015561014211929711;0.015561714139488399;0.7178175920245177;-0.013404999138697906;0.7178658540609958
57.191938;1.0442517718123783;0.8332125972813301;0.7977003278793197;6.243173371535669e-06;5.953865847169281e-06;1.0447563721721667;10.001000759802416;0.8336161716872758;0.01556104115614587;0.015561730026167769;0.7178178280759693;-0.013404999517244116;0.7178647933382084
57.201938;1.0442493873397263;0.8332122810180798;0.7977010187572777;6.243776423940866e-06;5.953612683832423e-06;1.0447550108235857;10.001015729032858;0.8336140105246578;0.015561067823499034;0.015561745856236996;0.7178180026388753;-0.013404999874920071;0.717863758315062
57.211938;1.0442470631190721;0.8332119316889351;0.7977017014997728;6.244369838650468e-06;5.953343170044432e-06;1.0447537422271134;10.001030149427521;0.8336118249915202;0.0155610941528792;0.01556176160542865;0.7178181150663953;-0.01340500021119934;0.7178627474275812
57.221938;1.0442448045320576;0.8332115542244223;0.7977023759946363;6.244952308893082e-06;5.953056944690427e-06;1.0447525630594159;10.001043990960824;0.8336096195392457;0.015561120114171784;0.01556177725075979;0.7178181657876609;-0.013405000525315871;0.7178617588732584
57.231938;1.0442426172670152;0.8332111513856145;0.797703041915781;6.245522648199465e-06;5.952754024756047e-06;1.0447514695922657;10.00105723610317;0.8336073973563509;0.015561145707558911;0.015561792767568606;0.7178181561550381;-0.013405000816454937;0.7178607917343323
57.241938;1.0442405069853848;0.8332107245620112;0.7977036988698806;6.246080201603875e-06;5.952434330903444e-06;1.0447504582765064;10.00106987467126;0.8336051604819067;0.015561170958473152;0.015561808129026963;0.7178180884932599;-0.01340500108385287;0.7178598463629008
57.251938;1.0442384789044816;0.8332102750495589;0.7977043464447344;6.2466246833655e-06;5.952097648994841e-06;1.0447495266857318;10.001081902196328;0.8336029096792434;0.015561195906144298;0.015561823310091365;0.7178179664253648;-0.013405001326872194;0.7178589243966488
57.261938;1.0442365375415807;0.8332098037770668;0.7977049840340058;6.247155609095906e-06;5.951743939961524e-06;1.0447486734683449;10.001093319542491;0.833600644441411;0.01556122059623197;0.015561838291304734;0.7178177950664562;-0.013405001545128574;0.7178580286318444
57.271938;1.0442346875267312;0.8332093101578332;0.7977056104596595;6.247672132788905e-06;5.951373492984007e-06;1.044747897631054;10.001104125697328;0.8335983634314356;0.015561245083516678;0.015561853063435629;0.7178175802777083;-0.013405001738492562;0.7178571624023596
57.281938;1.0442329345491717;0.8332087921684532;0.7977062241216011;6.248173427937425e-06;5.950986832292953e-06;1.0447471987095076;10.001114309568846;0.8335960647459034;0.015561269430372065;0.015561867631299596;0.7178173281129321;-0.01340500190698731;0.7178563287557281
57.291938;1.0442312852375824;0.8332082471937802;0.797706823884967;6.2486590983975766e-06;5.9505846281044595e-06;1.044746577730605;10.001123849423305;0.8335937459336243;0.015561293701188026;0.015561882013254275;0.7178170453064538;-0.013405002050819527;0.7178555300324332
57.301938;1.0442297467132278;0.8332076721827989;0.7977074096928111;6.249129225396589e-06;5.950167735898612e-06;1.044746037530042;10.001132715589478;0.8335914042145359;0.015561317963076417;0.015561896236507606;0.7178167394537744;-0.013405002170374122;0.7178547680305651
57.311938;1.0442283264889116;0.8332070636072098;0.7977079823712414;6.249584094422616e-06;5.94973703394888e-06;1.0447455819022131;10.001140869367081;0.8335890371861809;0.015561342282809205;0.015561910331369257;0.7178164185061381;-0.013405002265946982;0.7178540442319186
57.321938;1.0442270326489995;0.8332064180683715;0.7977085434561254;6.250024053751419e-06;5.949293039081868e-06;1.0447452141900437;10.001148265324042;0.8335866440891778;0.01556136671769021;0.015561924331919755;0.7178160904021491;-0.013405002337514606;0.7178533592386885
57.331938;1.0442258738804888;0.8332057329358347;0.7977090954428218;6.2504496816875185e-06;5.9488358793476375e-06;1.0447449363884869;10.001154865970259;0.8335842269398855;0.015561391313865025;0.01556193828109487;0.7178157626640782;-0.013405002384871332;0.717852711853383
57.341938;1.0442248588573082;0.8332050061611979;0.7977096416682333;6.250861799499692e-06;5.948365767958495e-06;1.0447447494448485;10.001160656510542;0.8335817906915332;0.015561416105357433;0.015561952223494343;0.7178154418052982;-0.013405002407981016;0.7178520992031492
57.351938;1.0442239955477464;0.8332042358182371;0.7977101855607038;6.251261135277536e-06;5.947883396599947e-06;1.044744654012773;10.00116564121054;0.8335793421858966;0.015561441105458257;0.015561966186026574;0.7178151330772888;-0.013405002407229957;0.7178515176087148
57.361938;1.044223291090758;0.8332034202899671;0.7977107299970383;6.251648085213904e-06;5.947389788319822e-06;1.0447446505069333;10.001169829591266;0.8335768883698884;0.015561466303684261;0.015561980166510097;0.7178148406448005;-0.013405002383446883;0.7178509626957134
57.371938;1.0442227521115184;0.83320255871708;0.7977112770203635;6.252022735147714e-06;5.946885911726294e-06;1.0447447389490632;10.001173231119031;0.8335744350100804;0.01556149167585327;0.015561994140934834;0.7178145677541692;-0.013405002337665632;0.717850429011681
57.381938;1.044222384982072;0.8332016509572872;0.7977118275220604;6.252384922376409e-06;5.946372671370316e-06;1.0447449193339167;10.001175858447258;0.8335719863536709;0.015561517206070874;0.015562008084336198;0.7178143165666521;-0.01340500227083154;0.7178499103214552
57.391938;1.0442221954395128;0.8332006973349898;0.7977123811845523;6.2527343869018354e-06;5.945851224560451e-06;1.0447451915775778;10.001177731674172;0.8335695452722428;0.01556154290540662;0.015562021983222929;0.7178140879580832;-0.013405002183818992;0.7178494004837409
57.401938;1.0442221881791203;0.8331996987618991;0.7977129372527149;6.25307110764203e-06;5.945323042796604e-06;1.0447455549913838;10.001178877115771;0.83356711378414;0.015561568801050002;0.01556203582717643;0.7178138816471397;-0.013405002077767642;0.7178488943808088
57.411938;1.0442223671196205;0.8331986569778311;0.7977134953309343;6.253395556511829e-06;5.944789700916615e-06;1.044746008491999;10.001179321078228;0.8335646934843115;0.015561594915460388;0.015562049596515358;0.7178136964964241;-0.013405001954337113;0.7178483885420651
57.421938;1.0442227351633186;0.833197574424242;0.7977140551874565;6.253708599749018e-06;5.944252937389272e-06;1.0447465511388119;10.001179089077505;0.8335622853657851;0.015561621273785655;0.015562063259011117;0.717813531038253;-0.013405001815621535;0.7178478809247213
57.431938;1.0442232931985689;0.8331964538431159;0.7977146162321134;6.254011138455981e-06;5.943715004054116e-06;1.0447471819210674;10.001178208519024;0.8335598894698867;0.015561647917335502;0.015562076772832757;0.7178133841689983;-0.013405001663924922;0.7178473702424065
57.441938;1.0442240401689684;0.8331952980035107;0.7977151777146041;6.254303803623968e-06;5.943178753572955e-06;1.0447478991121055;10.001176703966772;0.8335575049607163;0.015561674890725775;0.015562090088994762;0.7178132554865768;-0.013405001501613268;0.7178468558684759
57.451938;1.0442249744180037;0.833194110048348;0.7977157393844528;6.254586963411393e-06;5.942647345407102e-06;1.0447487002418896;10.001174589908082;0.8335551307035047;0.015561702227478966;0.015562103152962135;0.7178131451794825;-0.013405001330935305;0.7178463378417644
57.461938;1.0442260945398099;0.8331928943291477;0.7977163016107177;6.2548609507659304e-06;5.942123981834788e-06;1.0447495826598066;10.001171872786184;0.8335527656502656;0.01556172996195981;0.015562115909359535;0.7178130535993824;-0.013405001153768012;0.7178458163949494
57.471938;1.0442273990576532;0.8331916566567193;0.7977168647410073;6.2551262338580505e-06;5.941611768683557e-06;1.0447505438632907;10.001168558210553;0.8335504084927502;0.015561758149727049;0.015562128307320375;0.7178129807381904;-0.013405000971448953;0.7178452917719897
57.481938;1.0442288858693196;0.8331904034110859;0.7977174289447174;6.255383453271564e-06;5.941113540168578e-06;1.044751581826005;10.001164653465768;0.8335480575173287;0.015561786863701155;0.01556214031016635;0.717812926150882;-0.013405000784821168;0.7178447644350415
57.491938;1.0442305520814432;0.833189140218775;0.7977179950886472;6.255633301273413e-06;5.940631863080107e-06;1.044752695412927;10.001160172279164;0.8335457114370562;0.0155618161620286;0.015562151910005012;0.717812889143347;-0.013405000594405105;0.7178442354121853
57.501938;1.0442323938532225;0.8331878712203856;0.7977185650031315;6.255876299190485e-06;5.9401693099044955e-06;1.0447538844819815;10.001155144210015;0.8335433702309;0.015561846058658891;0.015562163127792612;0.7178128687340702;-0.013405000400523068;0.7178437067732708
57.511938;1.0442344063535094;0.8331865992516518;0.797719140462639;6.256112761531814e-06;5.939728556090876e-06;1.0447551502054824;10.001149612960107;0.8335410350047648;0.015561876521024046;0.015562173994606498;0.7178128637613164;-0.013405000203354393;0.717843181504944
57.521938;1.0442365843294623;0.8331853265393351;0.7977197225467325;6.256343095659738e-06;5.939312165749731e-06;1.0447564952475126;10.001143620268383;0.8335387072743409;0.015561907481284179;0.015562184538691506;0.7178128733886805;-0.013405000002894314;0.7178426627578638
57.531938;1.0442389228434739;0.8331840554278708;0.7977203122124045;6.25656816264321e-06;5.938922437733842e-06;1.044757922787732;10.001137189467443;0.8335363885667199;0.015561938843744048;0.0155621947867893;0.7178128974590107;-0.013404999798853465;0.7178421533507221
57.541938;1.0442414174586407;0.8331827888327173;0.7977209108780892;6.256789253519548e-06;5.938561470938927e-06;1.0447594350824994;10.001130321767585;0.8335340806433682;0.015561970495404209;0.015562204765097948;0.71781293630533;-0.013404999590729645;0.7178416556519303
57.551938;1.0442440635172339;0.8331815303755312;0.7977215200221608;6.257007797296528e-06;5.9382312950468095e-06;1.0447610327863808;10.001123002786962;0.8335317858030906;0.015562002321768197;0.015562214497031816;0.7178129903043646;-0.013404999377973922;0.7178411716089702
57.561938;1.0442468548773736;0.8331802844260908;0.7977221404023793;6.257225315647075e-06;5.937933917954294e-06;1.0447627152390784;10.00111520723232;0.8335295066384979;0.015562034218897666;0.015562224005459728;0.7178130596070649;-0.013404999159988142;0.7178407028439105
57.571938;1.044249783549273;0.8331790559250806;0.7977227717999724;6.257443547001967e-06;5.9376712609722975e-06;1.0447644805267222;10.001106902708582;0.8335272455886173;0.01556206610164204;0.015562233317053616;0.7178131439307139;-0.013404998936145317;0.7178402505263853
57.581938;1.0442528406595497;0.8331778498542529;0.7977234128335425;6.257664434905241e-06;5.937445081553636e-06;1.0447663246257644;10.001098055743682;0.8335250050441932;0.01556209790374296;0.015562242458517544;0.7178132422579792;-0.013404998706092089;0.7178398151431892
57.591938;1.0442560176126063;0.833176670801259;0.7977240602042299;6.257890018061375e-06;5.937257051508042e-06;1.0447682414321933;10.001088634531856;0.8335227875935719;0.015562129561601716;0.015562251446258698;0.7178133531601227;-0.013404998470057144;0.7178393966416198
57.601938;1.0442593068416555;0.8331755226956458;0.7977247086921222;6.258122198246721e-06;5.937108848954836e-06;1.0447702243337131;10.001078608029754;0.8335205955588615;0.015562160995002006;0.015562260284517015;0.7178134757346213;-0.013404998228749835;0.7178389951297557
57.611938;1.0442627018511843;0.8331744086312745;0.7977253528848776;6.25836238581185e-06;5.937002002642888e-06;1.0447722673219768;10.001067944952377;0.833518430433863;0.015562192111156075;0.015562268975918864;0.7178136098291718;-0.013404997982974011;0.7178386117124217
57.621938;1.0442661963089352;0.8331733308921382;0.797725988701013;6.2586113052410905e-06;5.936937766892279e-06;1.0447743649645604;10.001056614308157;0.833516292950621;0.01556222282944038;0.015562277530227615;0.7178137554992569;-0.013404997733427288;0.7178382483445732
57.631938;1.0442697829706487;0.8331722909413617;0.7977266130511875;6.258869184339187e-06;5.93691713819755e-06;1.044776512267796;10.001044588482232;0.8335141833380977;0.015562253093794273;0.015562285955679407;0.717813912669508;-0.013404997480819704;0.7178379068403442
57.641938;1.044273453651674;0.8331712893802456;0.7977272227577608;6.2591361721429845e-06;5.93694067987852e-06;1.0447787049913166;10.00103184751608;0.8335121017081688;0.01556228286174737;0.015562294237452444;0.7178140809591284;-0.013404997226032021;0.7178375886183646
57.651938;1.0442772000694915;0.8331703261077709;0.7977278145176089;6.259412492758442e-06;5.937008382309391e-06;1.044780940176193;10.001018378636125;0.833510048567382;0.015562312092536655;0.015562302328145532;0.7178142593758505;-0.01340499696998605;0.7178372950957446
57.661938;1.0442810143467451;0.833169400714719;0.7977283859591195;6.259698038328692e-06;5.937119803301273e-06;1.0447832161281483;10.001004171835122;0.8335080247921546;0.015562340748375992;0.01556231016054514;0.7178144462615119;-0.013404996713333346;0.7178370273965058
57.671938;1.0442848896565686;0.833168513025354;0.7977289362145904;6.259991859556422e-06;5.937274132212825e-06;1.044785531307647;10.000989220678548;0.8335060312386552;0.015562368797455895;0.015562317666571075;0.7178146397968157;-0.013404996456438872;0.7178367855431695
57.681938;1.0442888215435326;0.8331676634153458;0.7977294652416883;6.260292232375285e-06;5.9374701821506244e-06;1.0447878831163928;10.000973527738859;0.8335040688385237;0.015562396207801773;0.01556232478504879;0.7178148385159602;-0.01340499619962876;0.7178365681290912
57.691938;1.0442928080983493;0.8331668527106306;0.7977299731507714;6.260597208068392e-06;5.937706595750375e-06;1.0447902683058194;10.000957105344396;0.8335021389609791;0.015562422940456452;0.015562331455782754;0.7178150411540983;-0.013404995943208134;0.7178363724818312
57.701938;1.044296848347732;0.8331660818094565;0.79773046048674;6.260905019192111e-06;5.9379820366037695e-06;1.04479268468549;10.000939966323957;0.8335002432657952;0.01556244895264236;0.015562337611518998;0.7178152458485961;-0.013404995687199413;0.7178361951933683
57.711938;1.044300940781478;0.8331653511935445;0.7977309286651592;6.261214108904112e-06;5.938295116075147e-06;1.0447951321334685;10.000922112699508;0.8334983831391449;0.015562474207050819;0.015562343177101902;0.7178154493273243;-0.013404995431250514;0.7178360331831201
57.721938;1.0443050829234508;0.8331646605372666;0.7977313798988521;6.261523001865957e-06;5.938644276325348e-06;1.044797612087983;10.000903534832759;0.8334965594131147;0.015562498676428994;0.01556234807745019;0.7178156470292868;-0.013404995174900474;0.7178358844061546
57.731938;1.0443092712936466;0.8331640085977208;0.7977318168480393;6.261830227539721e-06;5.939027842951788e-06;1.0448001262168904;10.00088421882991;0.8334947726478769;0.015562522342198543;0.01556235225512324;0.717815834133399;-0.013404994917810555;0.717835747556579
57.741938;1.0443135017663339;0.8331633935264279;0.7977322420857809;6.2621343978538066e-06;5.939444083277088e-06;1.0448026751232007;10.000864154646484;0.8334930233834511;0.01556254519546528;0.015562355682493091;0.7178160065045693;-0.013404994659726457;0.7178356216397008
57.751938;1.0443177703144422;0.8331628133307108;0.7977326573557992;6.262434379996461e-06;5.9398910822975704e-06;1.0448052575599347;10.0008433422562;0.8334913120095988;0.015562567240121734;0.015562358349060628;0.7178161609573154;-0.013404994400449025;0.7178355058285961
57.761938;1.0443220734852687;0.8331622660006507;0.7977330632157197;6.262729330667268e-06;5.940366586671536e-06;1.0448078701983277;10.00082179656693;0.8334896387374622;0.015562588492718517;0.015562360241291314;0.7178162947112497;-0.0134049941398958;0.717835399181451
57.771938;1.044326408534709;0.8331617493211211;0.7977334596889303;6.2630184408373784e-06;5.940868060484404e-06;1.0448105079649694;10.000799552504711;0.8334880039392565;0.015562608978447244;0.015562361345590088;0.7178164047387451;-0.013404993878030118;0.7178353005587633
57.781938;1.0443307732417382;0.833161260577267;0.7977338470861935;6.2633005447243285e-06;5.941393013707846e-06;1.0448131650685786;10.000776666272886;0.8334864085408141;0.015562628719419772;0.015562361666780485;0.7178164879825059;-0.01340499361473564;0.7178352092015708
57.791938;1.0443351653420003;0.8331607963795128;0.797734225833112;6.2635740137391024e-06;5.941939429741821e-06;1.0448158360970476;10.000753210708272;0.8334848539021237;0.015562647720647218;0.015562361234482396;0.717816542080239;-0.01340499334979526;0.7178351251597265
57.801938;1.0443395820155292;0.8331603527049061;0.7977345957864347;6.263837116346534e-06;5.942505913123741e-06;1.0448185161314865;10.000729268928934;0.8334833410934034;0.015562665968760611;0.015562360093123855;0.7178165656643554;-0.013404993082846779;0.7178350489745285
57.811938;1.0443440198959077;0.8331599250721304;0.7977349558328748;6.264088374519715e-06;5.943091405899244e-06;1.0448212002901887;10.000704925758548;0.8334818705326218;0.015562683442677585;0.01556235829288526;0.7178165581781822;-0.013404992813335506;0.7178349814233409
57.821938;1.04434847551069;0.8331595089777978;0.7977353036565932;6.264326420472061e-06;5.9436948262408056e-06;1.0448238841770852;10.00068025639863;0.8334804428485102;0.015562700123791597;0.015562355891340342;0.7178165196165097;-0.013404992540655646;0.7178349236348115
57.831938;1.0443529455103624;0.8331591006160203;0.7977356358104215;6.2645496231190785e-06;5.944314938158147e-06;1.0448265649734765;10.000655320981503;0.8334790601360295;0.015562715998924583;0.015562352961144964;0.7178164502158292;-0.013404992264442344;0.7178348770629815
57.841938;1.0443574268142835;0.8331586973548916;0.7977359485465384;6.2647560895368656e-06;5.944950364606844e-06;1.0448292417406528;10.000630166297496;0.8334777260558974;0.015562731058484453;0.015562349592147733;0.7178163499780879;-0.013404991984740974;0.7178348434322213
57.851938;1.044361917004237;0.8331582975999496;0.7977362388451952;6.264944044532215e-06;5.945599672507313e-06;1.0448319149255798;10.000604827450328;0.83347644484012;0.015562745295487837;0.015562345880313253;0.7178162184605841;-0.013404991701832026;0.7178348247485347
57.861938;1.0443664141334579;0.8331579006498785;0.7977365045323477;6.265112088231438e-06;5.94626150538161e-06;1.044834585860769;10.000579331809762;0.8334752202679336;0.015562758707373732;0.015562341916098267;0.7178160551784606;-0.013404991415979022;0.717834822976119
57.871938;1.044370915927486;0.83315750667682;0.7977367434020983;6.265259133476839e-06;5.946934533730872e-06;1.0448372564289465;10.000553707791516;0.8334740551088157;0.015562771297891643;0.015562337784622066;0.7178158599453109;-0.013404991127511288;0.7178348396017398
57.881938;1.044375419169617;0.8331571162264344;0.7977369521090129;6.265384325488106e-06;5.947617117542094e-06;1.0448399285500711;10.000527990481062;0.8334729514605609;0.01556278308002856;0.015562333566256794;0.7178156326958832;-0.013404990837005495;0.7178348756486935
57.891938;1.0443799192947973;0.8331567298177046;0.7977371260067144;6.2654871554707696e-06;5.9483070155857385e-06;1.0448426034441542;10.000502220274967;0.8334719116352972;0.015562794086505507;0.015562329325594454;0.7178153734487883;-0.013404990545295984;0.7178349321445519
57.901938;1.044384410667536;0.8331563481991148;0.7977372606145384;6.2655676027032675e-06;5.949001592574151e-06;1.044845281120367;10.000476439446315;0.8334709383564858;0.015562804375801318;0.015562325095979813;0.7178150825639285;-0.013404990253515693;0.7178350105412766
57.911938;1.0443888876460645;0.8331559724469759;0.7977373531393726;6.2656261571776115e-06;5.949698316274744e-06;1.0448479599821547;10.000450687950469;0.8334700342628478;0.0155628140163826;0.015562320876182647;0.7178147608234813;-0.013404989963083253;0.7178351123077815
57.921938;1.0443933449893357;0.8331556035708846;0.797737402202937;6.265663735826636e-06;5.9503948787127275e-06;1.0448506362019725;10.000424999593928;0.8334692015283043;0.015562823063333507;0.015562316643400138;0.7178144096259917;-0.013404989675483705;0.7178352381278318
57.931938;1.0443977779214515;0.8331552424023283;0.797737406434477;6.265681573101851e-06;5.951089039576474e-06;1.0448533039407808;10.000399404728926;0.8334684420818645;0.015562831552112187;0.015562312371097915;0.7178140315222459;-0.013404989392062994;0.7178353881267496
57.941938;1.0444021832977342;0.8331548901023695;0.797737363538161;6.265681052712038e-06;5.951778696800237e-06;1.0448559574065654;10.000373941279257;0.8334677582174513;0.015562839512659282;0.015562308046634719;0.7178136303893254;-0.01340498911395271;0.7178355625823776
57.951938;1.0444065599349668;0.8331545484672771;0.7977372703151437;6.265663311703241e-06;5.952462067374489e-06;1.0448585927248646;10.00034866618579;0.8334671524535903;0.01556284698465221;0.015562303684726542;0.7178132106349674;-0.01340498884213306;0.7178357617958682
57.961938;1.044410906430869;0.8331542193088071;0.7977371229414603;6.265628831840538e-06;5.953137767970803e-06;1.0448612073374681;10.000323652188499;0.833466626538216;0.01556285401569694;0.015562299323671097;0.7178127760779082;-0.013404988577615504;0.7178359858204749
57.971938;1.0444152189750662;0.8331539036460728;0.7977369170151347;6.265577509517324e-06;5.953804833472542e-06;1.0448637984107554;10.000298968625092;0.8334661809199172;0.015562860646579154;0.015562295007657522;0.7178123299196227;-0.01340498832152953;0.7178362346525243
57.981938;1.0444194908311584;0.8331536019511653;0.7977366478669115;6.265509212099482e-06;5.954462591411448e-06;1.0448663628395243;10.0002746686588;0.8334658150413412;0.015562866902261257;0.01556229077569271;0.7178118754884004;-0.013404988074990014;0.7178365080949352
57.991938;1.0444237128794047;0.8331533151961873;0.7977363110093783;6.265424292712945e-06;5.955110381027742e-06;1.0448688985249543;10.000250790929075;0.8334655276281885;0.015562872798231235;0.015562286665291082;0.7178114159731106;-0.013404987839041121;0.7178368051877808
58.001938;1.044427875527943;0.8331530453709671;0.7977359020813521;6.265323787945573e-06;5.955747287355277e-06;1.044871404890141;10.000227361822574;0.8334653165670177;0.015562878348686145;0.015562282718715181;0.7178109535743686;-0.013404987614880336;0.7178371240164517
58.011938;1.0444319710500114;0.8331527951875098;0.7977354167776222;6.265209396419266e-06;5.9563720677028856e-06;1.0448738824386543;10.000204399019534;0.833465178720315;0.015562883567251848;0.015562278981280665;0.7178104898165315;-0.013404987403976658;0.7178374623761695
58.021938;1.0444359936766776;0.833152567509768;0.7977348509865198;6.26508318034136e-06;5.956983350721637e-06;1.0448763325835762;10.000181920601886;0.8334651101284626;0.015562888466768324;0.01556227549860244;0.7178100264970572;-0.013404987207834932;0.717837818751433
58.031938;1.0444399377514526;0.8331523647566079;0.7977342004994589;6.2649472030261845e-06;5.957579881764686e-06;1.0448787576753256;10.000159952171058;0.8334651063839981;0.01556289305602489;0.015562272321347801;0.7178095659265467;-0.013404987027709307;0.7178381926382307
58.041938;1.0444437966647573;0.8331521884375982;0.7977334608601815;6.264803490617605e-06;5.958160546506338e-06;1.0448811605768036;10.000138529653297;0.8334651626812357;0.015562897336707395;0.01556226951304019;0.7178091106193333;-0.01340498686456883;0.7178385842363518
58.051938;1.0444475634850612;0.8331520385894492;0.7977326282774729;6.264654077883073e-06;5.9587242319534005e-06;1.0448835439989606;10.000117696574977;0.8334652738713354;0.015562901306534208;0.01556226714648473;0.7178086628274952;-0.013404986719355005;0.7178389942260712
58.061938;1.044451231909764;0.8331519132955515;0.7977317006344591;6.26450086934392e-06;5.959269698018747e-06;1.0448859099294265;10.000097491412108;0.8334654350842067;0.015562904959116327;0.015562265286587856;0.7178082239200139;-0.013404986593184587;0.7178394235457949
58.071938;1.0444547966285025;0.8331518093318503;0.7977306773354431;6.264345493359728e-06;5.959795542694028e-06;1.044888259418746;10.000077932082439;0.8334656426077606;0.015562908281599595;0.015562263980557113;0.7178077940428664;-0.013404986487215402;0.7178398726757206
58.081938;1.0444582541655278;0.8331517235809184;0.7977295586097307;6.2641892279830055e-06;5.960300185717524e-06;1.044890593048494;10.000059012908011;0.8334658939925526;0.015562911258816923;0.015562263262234038;0.7178073722910019;-0.013404986402587344;0.7178403412452413
58.091938;1.0444616041155335;0.8331516536220802;0.797728345023557;6.264033005931065e-06;5.960781896594732e-06;1.0448929116452186;10.00004071345277;0.8334661869583634;0.015562913877099887;0.015562263151078464;0.7178069570069445;-0.013404986340691857;0.7178408287377979
58.101938;1.0444648484802448;0.8331515973209007;0.797727037084529;6.26387750865568e-06;5.96123907556619e-06;1.0448952164908671;10.000023003367927;0.8334665182339638;0.015562916117701229;0.015562263642842676;0.7178065462555351;-0.013404986303323962;0.7178413350913794
58.111938;1.0444679893439566;0.8331515524135968;0.797725635424512;6.263723216728192e-06;5.961670563425488e-06;1.0448975091411092;10.000005842470628;0.8334668834432667;0.015562917950684325;0.015562264711815401;0.7178061387566554;-0.013404986292439514;0.7178418604868242
58.121938;1.0444710280050862;0.8331515165308876;0.7977241415675014;6.263570519936365e-06;5.9620756115704816e-06;1.0448997911798126;9.999989185473614;0.8334672777530815;0.015562919344842375;0.01556226633221707;0.7178057344516434;-0.013404986309753095;0.7178424051182535
58.131938;1.0444739659074622;0.8331514875214625;0.7977225582550622;6.263419947602759e-06;5.962453677478735e-06;1.0449020636252055;9.999972987609722;0.8334676966522174;0.015562920278616065;0.01556226850195816;0.7178053337744784;-0.013404986356548406;0.7178429690052619
58.141938;1.04447680485991;0.8331514635591578;0.7977208893062373;6.263272140446938e-06;5.962804406261629e-06;1.0449043259746158;9.999957206719445;0.8334681364417276;0.015562920735055597;0.01556227124749547;0.717804936527623;-0.013404986433786563;0.7178435515278238
58.151938;1.0444795463077692;0.8331514426545473;0.7977191392850228;6.26312766875729e-06;5.963127942342696e-06;1.044906575774507;9.999941802223876;0.8334685940577259;0.015562920693612677;0.015562274604187482;0.7178045415933513;-0.013404986542265393;0.7178441511154805
58.161938;1.0444821912670212;0.8331514221599837;0.797717312724423;6.262987114706252e-06;5.963425167910885e-06;1.044908809329623;9.999926728733902;0.833469066546203;0.015562920133427211;0.01556227858592184;0.7178041473181415;-0.01340498668269431;0.7178447654140339
58.171938;1.0444847407331521;0.8331513989005094;0.7977154133399137;6.262851174009713e-06;5.963697284160566e-06;1.0449110228759493;9.999911930979533;0.8334695510090244;0.015562919043666237;0.015562283173277678;0.7178037521133107;-0.013404986855759712;0.7178453917201568
58.181938;1.0444871957150368;0.8331513696104987;0.797713443766742;6.262720645325855e-06;5.963945087627088e-06;1.0449132129435394;9.99989734978058;0.833470044940928;0.01556291742984003;0.015562288332260352;0.7178033548066914;-0.013404987062248928;0.7178460274048026
58.191938;1.0444895572922421;0.8331513312382947;0.7977114057746058;6.262596514251569e-06;5.964168753519348e-06;1.0449153755171532;9.999882929542991;0.8334705462126489;0.015562915314591584;0.015562294034616488;0.7178029545339812;-0.013404987303117481;0.7178466701882148
58.201938;1.0444918270621053;0.8331512812813556;0.797709300610368;6.262480008133165e-06;5.9643680008214254e-06;1.044917505286835;9.99986861225846;0.8334710528974812;0.01556291273556681;0.015562300256981314;0.7178025507525673;-0.013404987579263764;0.7178473183565135
58.211938;1.0444940075536837;0.833151218136698;0.7977071293133484;6.262372506263673e-06;5.964542130432417e-06;1.0449195962849247;9.999854329081105;0.8334715636504635;0.015562909738650243;0.015562306973090806;0.7178021433119631;-0.013404987891148868;0.7178479707547507
58.221938;1.0444961021981611;0.83315114093316;0.7977048932290219;6.262275392326828e-06;5.964690133057508e-06;1.0449216433234263;9.999840010986556;0.8334720782829419;0.015562906367122162;0.015562314154287838;0.7178017322731074;-0.013404988238645837;0.7178486261061413
58.231938;1.0444981148137467;0.8331510489926575;0.7977025944547889;6.262189831029169e-06;5.964811069232449e-06;1.0449236427981339;9.999825608603045;0.8334725974414323;0.015562902652976815;0.015562321772129534;0.7178013179662881;-0.01340498862117551;0.7178492823020045
58.241938;1.0445000490055152;0.8331509416201719;0.7977002357576032;6.26211640471398e-06;5.964904391301038e-06;1.0449255919914624;9.999811096481375;0.8334731214242646;0.015562898615213963;0.01556232978942917;0.7178009012212458;-0.013404989037954732;0.7178499367011008
58.251938;1.0445019080898383;0.8331508179082785;0.797697820043472;6.2620549431921345e-06;5.964969971997844e-06;1.044927487607928;9.999796461398354;0.8334736494625485;0.01556289425921696;0.015562338143919614;0.7178004835222436;-0.013404989488101598;0.7178505868439277
58.261938;1.044503695487956;0.833150676156864;0.7976953496961805;6.262005005990194e-06;5.96500797597676e-06;1.0449293254567575;9.999781691347204;0.8334741798817894;0.015562889576003375;0.01556234674948512;0.7178000672407392;-0.013404989970388505;0.7178512305809013
58.271938;1.044505414859215;0.8331505136730638;0.7976928262887739;6.261966660611152e-06;5.965018750725989e-06;1.0449311012924312;9.999766778625029;0.8334747103590547;0.015562884553234494;0.015562355519939574;0.7177996555291263;-0.013404990482950128;0.7178518658415071
58.281938;1.0445070694553287;0.8331503271344893;0.797690250925713;6.2619406688866096e-06;5.965002689058175e-06;1.0449328111301506;9.999751729967132;0.8334752380173167;0.015562879190429183;0.015562364386144069;0.7177992516700665;-0.013404991023445665;0.7178524904326969
58.291938;1.0445086613576497;0.833150112743982;0.7976876248410552;6.26192794725193e-06;5.964960048047414e-06;1.0449344509477736;9.999736564078647;0.8334757596113949;0.015562873497810267;0.015562373283786412;0.7177988584779051;-0.013404991589399909;0.7178531019505001
58.301938;1.0445101916830921;0.8331498663566398;0.7976849497136933;6.261929024587555e-06;5.9648909755446916e-06;1.0449360166236095;9.999721298281445;0.8334762718566766;0.01556286748667588;0.015562382130966248;0.7177984782141639;-0.0134049921782082;0.7178536981152134
58.311938;1.044511661108337;0.8331495841005054;0.7976822272191086;6.261943924446075e-06;5.96479579226312e-06;1.0449375040584032;9.999705942327417;0.833476771705524;0.015562861169792525;0.01556239083478003;0.717798113033278;-0.013404992787149527;0.7178542773598542
58.321938;1.0445130696699885;0.8331492629202514;0.7976794583144106;6.261972222585765e-06;5.964675100215872e-06;1.0449389092116539;9.999690506596531;0.8334772565270074;0.015562854566635963;0.015562399318338612;0.7177977654900913;-0.013404993413784382;0.7178548390121453
58.331938;1.0445144165759617;0.8331489005420377;0.7976766437395952;6.262013112464368e-06;5.964529620973056e-06;1.044940227953919;9.999675014427227;0.8334777244684872;0.015562847701289611;0.015562407525900431;0.7177974384690281;-0.013404994056220169;0.7178553830287739
58.341938;1.0445157009274217;0.8331484952684057;0.7976737853200866;6.26206565904294e-06;5.964360182140167e-06;1.0449414561789079;9.999659505230401;0.8334781747115254;0.015562840594224376;0.015562415406735787;0.7177971345785513;-0.013404994712858125;0.7178559100102494
58.351938;1.044516923064375;0.8331480460611264;0.7976708861429743;6.262129183590956e-06;5.964167839619627e-06;1.0449425907408167;9.999644028995172;0.8334786070508784;0.015562833258213058;0.015562422901845487;0.7177968556480551;-0.01340499538208608;0.7178564218254535
58.361938;1.044518085454961;0.8331475529341948;0.7976679499191818;6.2622034737484656e-06;5.963953840415781e-06;1.044943630361823;9.999628638125118;0.8334790210641791;0.01556282570298041;0.015562429940855606;0.7177966027690016;-0.01340499606227142;0.7178569220170923
58.371938;1.044519192055381;0.8331470173639518;0.7976649806557763;6.262288786033336e-06;5.963719519901544e-06;1.0449445756630573;9.999613382491058;0.8334794155229766;0.015562817937514751;0.01556243645439688;0.7177963767747878;-0.013404996751816863;0.7178574153602628
58.381938;1.0445202466779495;0.8331464421548325;0.7976619823124902;6.262385776541329e-06;5.963466320999352e-06;1.044945428837701;9.999598310059207;0.8334797886264664;0.015562809964535384;0.015562442395875209;0.7177961787944843;-0.013404997449117502;0.7178579067336475
58.391938;1.0445212523976968;0.8331458304279286;0.7976589587745592;6.262495316383387e-06;5.963195814256342e-06;1.0449461930745627;9.999583461906118;0.833480139005074;0.015562801777010343;0.015562447752981452;0.717796010451428;-0.013404998152554692;0.7178583997831953
58.401938;1.0445222126558662;0.8331451844705512;0.7976559143390103;6.26261812540481e-06;5.962909532402787e-06;1.0449468716516908;9.999568864451152;0.8334804662118044;0.0155627933614412;0.015562452543588528;0.7177958734717509;-0.013404998860573126;0.717858896570124
58.411938;1.044523132339936;0.8331445056740581;0.7976528536048078;6.262754462428456e-06;5.96260870829615e-06;1.044947467511036;9.999554537993554;0.8334807702213699;0.015562784710849256;0.015562456805848165;0.7177957691485007;-0.013404999571739117;0.7178593986101426
58.421938;1.0445240174110146;0.8331437954632593;0.7976497809483293;6.262904099817614e-06;5.96229410645786e-06;1.0449479836053155;9.999540513000762;0.8334810509520547;0.015562775845309658;0.01556246058916569;0.7177956981538419;-0.013405000284771871;0.7178599078122728
58.431938;1.0445248740509456;0.833143055894271;0.7976467004754504;6.263066453215698e-06;5.961966015770061e-06;1.0449484234073814;9.999526830763926;0.8334813083248059;0.015562766818465992;0.015562463940992513;0.7177956607051742;-0.013405000998613352;0.7178604264405609
58.441938;1.0445257087258928;0.8331422895484188;0.7976436161890184;6.263240684821236e-06;5.961624390251425e-06;1.0449487910690844;9.999513531073909;0.83348154266748;0.01556275770037201;0.015562466890848134;0.7177956569099101;-0.01340500171249744;0.7178609567827341
58.451938;1.0445265282273388;0.8331414993635018;0.7976405320267499;6.263425793483651e-06;5.96126912342526e-06;1.0449490912280817;9.999500646092105;0.8334817550061835;0.01556274855943058;0.015562469445357214;0.7177956870716028;-0.013405002425889281;0.7178615007488265
58.461938;1.0445273387302898;0.8331406884342586;0.7976374518970099;6.263620818132933e-06;5.960900298780457e-06;1.0449493291056324;9.999488207049986;0.8334819470668988;0.015562739458794286;0.015562471593840587;0.7177957518823536;-0.013405003138277964;0.7178620593082577
58.471938;1.0445281450438282;0.833139859841695;0.7976343799948337;6.263825085778594e-06;5.9605181726818905e-06;1.0449495112828853;9.999476253215526;0.833482121177025;0.015562730455611757;0.015562473316849776;0.7177958523521046;-0.013405003849030811;0.7178626322808581
58.481938;1.044528950527451;0.8331390169708607;0.7976313212608815;6.2640382742144e-06;5.960123074718854e-06;1.0449496462841987;9.999464832571666;0.8334822799052137;0.015562721595572596;0.015562474594141184;0.7177959892245842;-0.013405004557490417;0.7178632184813549
58.491938;1.04452975717424;0.8331381638558769;0.7976282813422715;6.264260276487774e-06;5.959715489420598e-06;1.0449497439303959;9.999453997065878;0.8334824255109379;0.015562712906971456;0.015562475402173096;0.71779616219175;-0.01340500526317722;0.7178638159217194
58.501938;1.0445305659124353;0.8331373050275352;0.7976252662268004;6.2644909779546134e-06;5.959296136676553e-06;1.0449498136552595;9.999443797528647;0.8334825594839766;0.015562704395779966;0.015562475705006651;0.71779636963024;-0.013405005965756542;0.7178644221052223
58.511938;1.0445313766637625;0.8331364451510573;0.7976222823111423;6.264730085618971e-06;5.958865981627751e-06;1.044949862890458;9.99943427339717;0.8334826823587245;0.01556269604992673;0.01556247545762212;0.7177966092390373;-0.013405006664786334;0.7178650341971455
58.521938;1.0445321882762675;0.8331355884848168;0.7976193365083245;6.264977102671464e-06;5.958426236167725e-06;1.0449498964432367;9.999425439252667;0.8334827940913768;0.01556268786113578;0.01556247462251701;0.7177968790961031;-0.013405007359701293;0.7178656492615761
58.531938;1.044532999263868;0.8331347382379044;0.7976164356924229;6.265231304896209e-06;5.957978135875883e-06;1.0449499169230452;9.999417283572157;0.8334828946898887;0.01556267984760976;0.015562473182390233;0.7177971780120889;-0.013405008050079364;0.7178662645428003
58.541938;1.0445338086133897;0.8331338963924483;0.7976135862652555;6.265491685365296e-06;5.957522524314228e-06;1.0449499255094956;9.999409782905797;0.8334829843458845;0.015562672054326335;0.015562471138874585;0.717797505223451;-0.013405008735838152;0.7178668770753031
58.551938;1.0445346156670423;0.8331330643564644;0.7976107945758419;6.265757104869132e-06;5.957059746364099e-06;1.0449499225724652;9.999402917195777;0.8334830628545394;0.01556266452887553;0.015562468506385688;0.7177978604157657;-0.013405009417300771;0.7178674832803299
58.561938;1.0445354195855208;0.8331322441302746;0.797608067383422;6.266026685246649e-06;5.956589971704032e-06;1.0449499085288811;9.99939667609848;0.8334831291930997;0.015562657297109374;0.015562465313195393;0.7177982438382182;-0.013405010095075472;0.7178680793809354
58.571938;1.0445362189760699;0.8331314389210155;0.7976054117506522;6.26630007462141e-06;5.956113433881544e-06;1.0449498848412067;9.999391056683239;0.8334831821451342;0.01556265036955118;0.015562461603538141;0.7177986561293088;-0.013405010769538378;0.71786866190244
58.581938;1.044537012014036;0.8331306528090948;0.7976028346643207;6.266577259213697e-06;5.955630433472564e-06;1.0449498539980515;9.999386058890282;0.8334832211237108;0.015562643765088646;0.01556245742928267;0.7177990982310392;-0.013405011440169796;0.7178692277727207
58.591938;1.0445377969896028;0.8331298902989495;0.7976003425380029;6.266858104985556e-06;5.9551414259107855e-06;1.0449498181483758;9.999381684895958;0.8334832463496029;0.015562637516904945;0.01556245283790445;0.7177995713955523;-0.013405012105376552;0.7178697741643423
58.601938;1.0445385723845173;0.8331291562036586;0.7975979410918881;6.267142074594679e-06;5.954647189399352e-06;1.0449497778468029;9.999377942021344;0.8334832588859193;0.01556263166274716;0.015562447872940859;0.717800077257335;-0.013405012762907864;0.717870298231792
58.611938;1.0445393364223214;0.8331284556526806;0.7975956360369348;6.2674282518010725e-06;5.9541490140218175e-06;1.044949732167156;9.999374845321894;0.8334832607244548;0.015562626233605997;0.015562442585681856;0.7178006179196024;-0.013405013410361101;0.7178707970279979
58.621938;1.0445400869902717;0.8331277937618785;0.7975934335655862;6.267715383240582e-06;5.953648801793622e-06;1.0449496791792225;9.999372414037365;0.8334832549017187;0.015562621241489012;0.015562437039393567;0.7178011956707333;-0.013405014045371888;0.717871267585524
58.631938;1.0445408216672618;0.8331271748249333;0.79759134000383;6.268001715315389e-06;5.953148701260432e-06;1.0449496156875016;9.9993706610534;0.8334832455636338;0.015562616668123221;0.015562431301818083;0.7178018125107521;-0.013405014665556842;0.7178717068878505
58.641938;1.044541537541247;0.833126601870482;0.7975893613166382;6.268284825204539e-06;5.9526504651764615e-06;1.0449495369583133;9.999369585091074;0.8334832376035186;0.015562612466929478;0.015562425437321952;0.7178024700373641;-0.013405015268582381;0.7178721118627082
58.651938;1.0445422314705959;0.8331260767692766;0.7975875028034336;6.2685617626616365e-06;5.952155097656313e-06;1.044949437046542;9.999369170302668;0.8334832359199649;0.0155626085798986;0.015562419500046323;0.7178031695212511;-0.013405015852403777;0.7178724795888992
58.661938;1.0445429003067763;0.8331256002451582;0.7975857687009934;6.268829547467765e-06;5.951662845897301e-06;1.0449493096021263;9.99936938773559;0.8334832443907454;0.01556260494656221;0.015562413530922513;0.7178039116138486;-0.013405016415275623;0.7178728073134353
58.671938;1.044543540421859;0.8331251721170205;0.7975841616829518;6.2690857506247885e-06;5.951173319862617e-06;1.0449491486488691;9.999370196808181;0.8334832650421744;0.015562601500544565;0.015562407569595552;0.7178046959479111;-0.013405016955433509;0.7178730924024973
58.681938;1.0445441474106671;0.8331247920251426;0.7975826830074758;6.2693287811988956e-06;5.950685646038321e-06;1.0449489486157955;9.999371547186346;0.8334832984089918;0.015562598175485907;0.015562401674832433;0.7178055213222141;-0.013405017470943616;0.7178733328278374
58.691938;1.0445447162001553;0.8331244600468848;0.7975813335198446;6.2695577822822725e-06;5.950198628991564e-06;1.0449487038926935;9.999373382205544;0.833483344522855;0.015562594921074396;0.015562395932946477;0.7178063859260441;-0.01340501795999971;0.7178735275844134
58.701938;1.0445452410501592;0.8331241768610239;0.797580114237367;6.269772390870305e-06;5.949710884509293e-06;1.044948408913595;9.999375646642616;0.8334834031208803;0.015562591705098692;0.015562390449299288;0.7178072869571545;-0.013405018421241205;0.7178736765458567
58.711938;1.0445457158394877;0.8331239434623602;0.7975790258272693;6.269972505149555e-06;5.949220975727059e-06;1.0449480588569204;9.999378293683394;0.8334834735810239;0.015562588498215492;0.015562385332927304;0.7178082204085636;-0.013405018853810128;0.7178737803827719
58.721938;1.0445461346253464;0.8331237608195057;0.79757806787917;6.270158040676275e-06;5.948727608119761e-06;1.0449476499234776;9.999381287799627;0.8334835555247476;0.015562585266800072;0.015562380682159777;0.7178091811980272;-0.01340501925731171;0.7178738406888192
58.731938;1.0445464918425935;0.833123630136214;0.7975772389522329;6.270328788747754e-06;5.948229703785919e-06;1.0449471788985367;9.999384607569649;0.8334836494027114;0.015562581979763178;0.015562376582478554;0.7178101632669187;-0.013405019631766078;0.7178738599854763
58.741938;1.0445467823646961;0.8331235535118425;0.7975765374674193;6.270484414444092e-06;5.947726195162933e-06;1.0449466428511596;9.999388246140896;0.8334837564343643;0.015562578612330118;0.01556237311790222;0.7178111601498499;-0.013405019977479258;0.7178738414718686
58.751938;1.0445470017114524;0.8331235340497799;0.7975759626515916;6.270624485365226e-06;5.947215845432913e-06;1.044946039298685;9.999392204879836;0.8334838783739998;0.015562575141493139;0.015562370367639909;0.7178121656201906;-0.013405020294796208;0.7178737886716083
58.761938;1.0445471461070401;0.8331235751932686;0.7975755144777587;6.270748510478201e-06;5.946697496055578e-06;1.0449453664463488;9.999396487613351;0.8334840176074655;0.015562571537225007;0.01556236838023124;0.7178131734212284;-0.013405020583995;0.7178737052217022
58.771938;1.0445472124937623;0.8331236799484868;0.7975751927247722;6.270855962940273e-06;5.946170460878612e-06;1.0449446230349535;9.99940110147341;0.833484177576268;0.015562567754184102;0.015562367160725805;0.7178141767533082;-0.013405020845479669;0.7178735944672893
58.781938;1.0445471989239077;0.8331238504828034;0.7975749962419425;6.270946256185344e-06;5.945634468278148e-06;1.0449438081074716;9.999406054366746;0.8334843628063974;0.01556256373128886;0.015562366687283105;0.7178151686805584;-0.01340502107996666;0.7178734587483764
58.791938;1.0445471048102852;0.8331240881852882;0.7975749227296558;6.271018867517797e-06;5.945089390277063e-06;1.0449429215391732;9.999411350869227;0.8334845777739308;0.015562559401914824;0.015562366933944615;0.71781614298308;-0.013405021288475233;0.7178732991276117
58.801938;1.0445469302964505;0.8331243939574399;0.7975749687556858;6.271073646071576e-06;5.944535303067177e-06;1.0449419646396279;9.99941699810066;0.8334848255913287;0.015562554705587105;0.01556236787450395;0.71781709428171;-0.013405021472264815;0.7178731158167819
58.811938;1.0445466757528576;0.8331247681143948;0.7975751298323674;6.271110965494968e-06;5.943972652759425e-06;1.0449409397925051;9.999423012214745;0.8334851077604959;0.01556254959426463;0.015562369473389051;0.7178180176662571;-0.013405021632858305;0.7178729089654322
58.821938;1.044546342363801;0.8331252099440465;0.7975754003771588;6.271131690878172e-06;5.943402242958614e-06;1.044939849800118;9.99942941571834;0.8334854240760109;0.015562544036044464;0.015562371688610273;0.7178189086293089;-0.013405021772010894;0.7178726795483248
58.831938;1.0445459324811381;0.833125717811797;0.7975757735341468;6.271137105824006e-06;5.942825194544959e-06;1.0449386974880692;9.999436230300335;0.8334857722796504;0.015562538015822048;0.015562374487057832;0.7178197631992861;-0.013405021891518964;0.7178724295445557
58.841938;1.0445454485000396;0.8331262896681715;0.7975762411169237;6.271128656806278e-06;5.942243001713525e-06;1.0449374854637663;9.999443470488279;0.8334861487856816;0.01556253153580744;0.015562377854265286;0.7178205779887497;-0.013405021993164823;0.7178721612000775
58.851938;1.0445448914065922;0.8331269231410651;0.7975767938189096;6.271107560034854e-06;5.94165771903611e-06;1.0449362161992393;9.999451140385718;0.8334865500071424;0.01556252462019369;0.015562381793774107;0.7178213500061739;-0.013405022078903421;0.7178718766018135
58.861938;1.0445442607045605;0.833127615625519;0.7975774214988354;6.271074449164941e-06;5.941072042059546e-06;1.0449348923203445;9.999459231975814;0.833486972653804;0.015562517313670638;0.015562386318591992;0.7178220762695292;-0.013405022150912728;0.7178715778161578
58.871938;1.0445435551967437;0.833128364722791;0.797578113360995;6.271029183314411e-06;5.940489046882579e-06;1.0449335169703784;9.999467724924074;0.8334874135694927;0.015562509670075865;0.015562391436324709;0.7178227535758904;-0.013405022211278008;0.717871266893416
58.881938;1.044542773276505;0.8331291682898098;0.7975788581371613;6.270971086309342e-06;5.939911933044664e-06;1.0449320940034243;9.999476592907525;0.833487870337109;0.01556250174747987;0.015562397137410006;0.7178233787111328;-0.013405022261700216;0.7178709459352846
58.891938;1.0445419132465605;0.8331300242088526;0.797579644476544;6.270899519583426e-06;5.939343961195427e-06;1.044930627391628;9.999485815427537;0.833488341843771;0.015562493612089267;0.015562403395469307;0.717823949131434;-0.013405022303737881;0.7178706172787371
58.901938;1.044540973929874;0.833130930610858;0.7975804612355775;6.27081426474839e-06;5.9387883600196934e-06;1.0449291202725175;9.999495382212263;0.8334888276797416;0.015562485333383148;0.01556241017197862;0.7178244634301699;-0.013405022339273006;0.7178702833154842
58.911938;1.0445399542857716;0.8331318859991954;0.7975812974439824;6.270715614084419e-06;5.938248253493279e-06;1.0449275743327684;9.999505287170525;0.8334893270627481;0.015562476976997048;0.015562417417268097;0.7178249211650978;-0.013405022370466615;0.7178699460182498
