time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.921938;1.0445388525519987;0.833132888684805;0.7975821424885426;6.2706044073145585e-06;5.937726741007405e-06;1.0449259896249476;9.999515526372528;0.8334898383599553;0.015562468615347854;0.015562425073493232;0.7178253226102572;-0.013405022399240234;0.7178696065424003
58.931938;1.0445376668413977;0.8331339364320726;0.7975829864253974;6.270481960210274e-06;5.9372269758732366e-06;1.0449243656128115;9.999526101290758;0.8334903590191916;0.015562460336618816;0.015562433080293144;0.7178256683911038;-0.013405022426906648;0.7178692651018713
58.941938;1.0445363966059333;0.8331350269046999;0.7975838198689357;6.27034973682739e-06;5.9367520124404585e-06;1.04492270328315;9.999537014115512;0.8334908850386201;0.015562452227348497;0.015562441376432682;0.717825958871682;-0.013405022454248969;0.7178689209961172
58.951938;1.0445350428854197;0.8331361582619412;0.7975846336775616;6.2702088921081765e-06;5.936304415233333e-06;1.0449210060790648;9.99954825731655;0.8334914103458889;0.015562444354433592;0.015562449897118406;0.7178261942198713;-0.013405022481848387;0.7178685724826083
58.961938;1.0445336071653097;0.8331373293192267;0.797585418783707;6.2700600240976385e-06;5.935885862080234e-06;1.0449192786163275;9.99955981094481;0.8334919273316574;0.015562436778191852;0.015562458573225656;0.717826375335018;-0.01340502251030104;0.7178682165985399
58.971938;1.0445320903605344;0.833138539095572;0.7975861663784674;6.269903308383325e-06;5.935497064340217e-06;1.0449175247288645;9.999571645579902;0.8334924278470258;0.015562429577028766;0.015562467337179356;0.7178265043991945;-0.01340502254024064;0.7178678494066951
58.981938;1.0445304929920212;0.8331397859855675;0.7975868684262069;6.269738674121343e-06;5.935138084736003e-06;1.0449157465547265;9.999583718735408;0.8334929034105203;0.015562422849819957;0.01556247612611993;0.7178265844671763;-0.01340502257233206;0.7178674667784877
58.991938;1.044528816386489;0.8331410673097189;0.7975875179887251;6.269565790005397e-06;5.934808610162835e-06;1.0449139448770266;9.999595967975972;0.8334933452190414;0.01556241669788806;0.015562484876264937;0.7178266190183747;-0.013405022607159816;0.7178670651561022
59.001938;1.0445270637703894;0.8331423800050899;0.797588109374924;6.2693841493418e-06;5.934507898861222e-06;1.0449121200519687;9.99960831340396;0.8334937449562047;0.015562411204799332;0.015562493521409072;0.7178266120132732;-0.01340502264490005;0.7178666418418573
59.011938;1.0445252402333893;0.8331437220595475;0.7975886386814;6.269193246029709e-06;5.934234763751565e-06;1.0449102726115107;9.999620670730218;0.8334940962636743;0.015562406427674829;0.015562501997421062;0.7178265678109619;-0.01340502268511614;0.7178661949068331
59.021938;1.0445233518157606;0.8331450930373491;0.7975891042072416;6.268992551752457e-06;5.933987793004152e-06;1.0449084030593014;9.999632964823444;0.833494395507379;0.015562402406296832;0.015562510245481186;0.7178264909383362;-0.013405022726908706;0.7178657229994845
59.031938;1.0445214044486724;0.8331464932142014;0.7975895059356923;6.268781364638881e-06;5.9337656420518676e-06;1.0449065112997453;9.999645133588114;0.8334946411451516;0.015562399178030376;0.015562518217271018;0.7178263861966675;-0.013405022769138311;0.7178652252411366
59.041938;1.0445194031592788;0.8331479225974237;0.7975898447345094;6.268558668233196e-06;5.9335673747312e-06;1.0449045960300603;9.999657119756964;0.833494832523503;0.015562396787992146;0.015562525883242188;0.7178262583953875;-0.013405022810459303;0.7178647011188374
59.051938;1.0445173519682032;0.8331493807934592;0.7975901220034161;6.2683230976746186e-06;5.933392775366648e-06;1.0449026543841142;9.9996688613176;0.8334949688734491;0.015562395295406765;0.015562533233967734;0.7178261114062002;-0.013405022849231405;0.7178641503366252
59.061938;1.0445152543257719;0.8331508675361431;0.7975903395956213;6.268073103806921e-06;5.9332424202033094e-06;1.0449006824097375;9.999680291481974;0.8334950490806081;0.01556239477181147;0.015562540264273804;0.7178259478512666;-0.013405022883638982;0.7178635727230575
59.071938;1.0445131133480305;0.8331523829814449;0.7975904999503424;6.267807103003327e-06;5.933117406425562e-06;1.044898676296908;9.999691342538645;0.8334950723626757;0.015562395290448816;0.015562546955511692;0.7178257698211562;-0.013405022912121716;0.7178629682173252
59.081938;1.0445109320660297;0.8331539273730157;0.7975906062490656;6.267523498069865e-06;5.933018860657304e-06;1.0448966332830867;9.99970194679675;0.8334950389959289;0.015562396911317597;0.015562553277096006;0.7178255795633955;-0.01340502293358721;0.7178623370358502
59.091938;1.0445087142356357;0.8331555008450834;0.7975906622420843;6.267220831888298e-06;5.932947576373268e-06;1.0448945514067958;9.99971204040551;0.8334949501490458;0.015562399664616533;0.01556255919701493;0.7178253797601236;-0.013405022947094596;0.7178616799373331
59.101938;1.0445064648694238;0.8331571039863541;0.7975906721642242;6.266898062717371e-06;5.932904005974932e-06;1.0448924288643622;9.99972157467893;0.833494807034195;0.015562403548541087;0.015562564685460079;0.7178251735702083;-0.013405022951597808;0.7178609983583315
59.111938;1.044504189673553;0.8331587384569369;0.7975906408889994;6.266554518433713e-06;5.93288851800797e-06;1.044890263689891;9.999730523834758;0.8334946106070106;0.015562408548988427;0.015562569710002205;0.7178249642786075;-0.013405022946180683;0.7178602945200345
59.121938;1.044501893985512;0.833160406795576;0.7975905735226728;6.266189467984867e-06;5.932901516189031e-06;1.0448880535701706;9.999738876716759;0.8334943620131986;0.015562414653036564;0.015562574229538575;0.7178247548789465;-0.013405022930361542;0.7178595715340802
59.131938;1.044499582130945;0.8331621120136168;0.7975904745992601;6.265801895191355e-06;5.9329431620589e-06;1.044885796152871;9.99974662353276;0.8334940626823624;0.015562421839697705;0.01556257819886194;0.7178245482444157;-0.013405022904162104;0.7178588332064249
59.141938;1.044497257427755;0.8331638576577935;0.7975903476816942;6.265390698486106e-06;5.933013139738812e-06;1.0448834896172041;9.999753754983029;0.83349371398423;0.015562430064250008;0.015562581582839607;0.7178243475764001;-0.01340502286808244;0.7178580836122115
59.151938;1.0444949225769857;0.8331656476680609;0.7975901953672787;6.2649547633731964e-06;5.933110785361586e-06;1.0448811323414007;9.999760269299248;0.8334933174282763;0.015562439244233891;0.015562584366215184;0.7178241563474171;-0.013405022822931916;0.7178573267365664
59.161938;1.044492580149474;0.8331674856544502;0.7975900197523516;6.264492777842258e-06;5.933235230736972e-06;1.0448787223098297;9.999766172157075;0.8334928751783134;0.015562449253838435;0.01556258654847296;0.7178239777647385;-0.013405022769534017;0.7178565661300741
59.171938;1.0444902328964618;0.8331693743035237;0.7975898232993412;6.2640033405436905e-06;5.933385460693551e-06;1.044876257660933;9.999771470257516;0.8334923898553804;0.015562459936686326;0.015562588126717559;0.7178238145782085;-0.01340502270855243;0.7178558048619179
59.181938;1.04448788378902;0.8331713154079123;0.7975896094627399;6.263485341471406e-06;5.933560566065904e-06;1.0448737378991264;9.99977617279798;0.8334918640639342;0.015562471123825234;0.015562589082879167;0.717823669424794;-0.013405022640407483;0.7178550460841115
59.191938;1.0444855358758403;0.8331733100775861;0.7975893824880493;6.262938128492046e-06;5.933760019017309e-06;1.044871164978957;9.99978030005141;0.833491300644988;0.01556248264654589;0.015562589387210952;0.7178235448190922;-0.013405022565227596;0.7178542934858976
59.201938;1.0444831920789022;0.8331753583137681;0.7975891464861846;6.26236145471707e-06;5.933983584598453e-06;1.0448685436341372;9.999783888907732;0.8334907031929856;0.01556249434595825;0.015562589011809689;0.7178234427388389;-0.013405022482867585;0.7178535511321159
59.211938;1.0444808552764426;0.833177457999429;0.797588904940593;6.261755468252951e-06;5.93423108338532e-06;1.0448658801113837;9.999786995173698;0.8334900757136346;0.015562506071024338;0.015562587938960332;0.7178233646623987;-0.013405022392847734;0.7178528232196971
59.221938;1.0444785288928198;0.8331796041977675;0.7975886614088952;6.261120723657764e-06;5.934502418281355e-06;1.0448631801730701;9.999789686059875;0.8334894218871367;0.015562517674076086;0.015562586158927047;0.717823312175236;-0.013405022294285363;0.7178521139002958
59.231938;1.0444762176646405;0.833181789357357;0.7975884206491214;6.260458086592115e-06;5.93479766978662e-06;1.0448604483231072;9.99979202223498;0.8334887452678873;0.015562529028127648;0.015562583664678236;0.7178232878341677;-0.013405022186013426;0.7178514270021095
59.241938;1.0444739280335218;0.8331840045020311;0.7975881890059155;6.2597686623865255e-06;5.935116922539302e-06;1.0448576885471483;9.999794050778997;0.8334880497639674;0.015562540052913963;0.01556258044789888;0.7178232956613491;-0.013405022066849596;0.7178507659105152
59.251938;1.0444716673689665;0.8331862408995834;0.7975879737878507;6.259053793107427e-06;5.935459943819729e-06;1.0448549049535127;9.999795814132428;0.8334873394756116;0.015562550713946955;0.015562576500634775;0.7178233406062259;-0.013405021935883306;0.7178501336697136
59.261938;1.0444694422343475;0.8331884911591919;0.7975877823368285;6.2583149653062836e-06;5.93582593390443e-06;1.044852101391337;9.999797358750488;0.8334866185985282;0.015562560996648114;0.015562571828746522;0.7178234276251543;-0.013405021792529816;0.7178495331298705
59.271938;1.0444672577897753;0.8331907492436508;0.7975876211905945;6.257553637310492e-06;5.936213432383876e-06;1.0448492810987184;9.999798737673641;0.8334858914694748;0.015562570886998224;0.015562566461500248;0.7178235613588002;-0.013405021636271434;0.7178489669570637
59.281938;1.0444651190216676;0.8331930097653524;0.7975874951389976;6.256771067275015e-06;5.936620409609134e-06;1.0448464473147985;9.999800009706433;0.8334851626640666;0.015562580367028274;0.015562560444670399;0.7178237461466197;-0.013405021466403908;0.7178484375770094
59.291938;1.0444630318909633;0.8331952671276237;0.7975874068665623;6.255968318823019e-06;5.937044488398404e-06;1.0448436040622666;9.999801236146464;0.8334844374097451;0.015562589411779954;0.0155625538334862;0.7178239857101573;-0.013405021282124752;0.7178479474630222
59.301938;1.044461002975059;0.8331975149546152;0.7975873578050485;6.2551465340474415e-06;5.937483205307027e-06;1.0448407560751667;9.999802475927913;0.8334837215619074;0.015562597977550179;0.015562546693291721;0.7178242829287952;-0.013405021082825104;0.7178474994817944
59.311938;1.0444590380937886;0.8331997460519709;0.7975873491181158;6.25430716348926e-06;5.9379343046735185e-06;1.0448379087989956;9.999803778819306;0.833483021031516;0.015562605985791527;0.015562539095353456;0.7178246403730425;-0.013405020868055138;0.7178470964703859
59.321938;1.0444571415379693;0.833201953024787;0.7975873820860623;6.253451898713859e-06;5.938396039689586e-06;1.0448350692865973;9.999805180604888;0.8334823416410526;0.015562613325048744;0.015562531096773692;0.7178250605876395;-0.013405020637268157;0.7178467403607917
59.331938;1.0444553166085508;0.8332041290454287;0.7975874582441292;6.252582470929697e-06;5.938867208377172e-06;1.0448322464262032;9.999806707873248;0.8334816891917199;0.015562619872356085;0.015562522717015595;0.7178255453536855;-0.013405020389934129;0.7178464321253204
59.341938;1.044453566449369;0.8332062677536417;0.7975875795029613;6.251700553780657e-06;5.939346773430497e-06;1.0448294497620656;9.999808389347255;0.8334810688499272;0.015562625509160911;0.015562513934731844;0.7178260953333573;-0.01340502012585645;0.7178461726979063
59.351938;1.0444518944779946;0.8332083626420086;0.7975877481213542;6.2508077000083305e-06;5.939833433092935e-06;1.0448266882680095;9.99981026141069;0.8334804841459789;0.015562630125143265;0.015562504702040146;0.7178267108336921;-0.01340501984520977;0.7178459638322134
59.361938;1.0444503045522935;0.8332104072146841;0.7975879659885565;6.249905312085275e-06;5.940325472134341e-06;1.0448239699821824;9.999812362349946;0.833479936610182;0.015562633614416076;0.01556249496616585;0.7178273922807205;-0.013405019548374657;0.7178458081875027
59.371938;1.0444488005983223;0.8332123956440387;0.7975882338553828;6.24899484299018e-06;5.94082084058571e-06;1.0448213024003292;9.999814724418904;0.8334794263835821;0.015562635868376676;0.015562484689408209;0.7178281395616972;-0.013405019235915437;0.7178457087107925
59.381938;1.0444473855629695;0.8332143229554377;0.7975885515341109;6.248078014841267e-06;5.94131730585741e-06;1.0448186927123226;9.999817374062976;0.8334789529779038;0.0155626367769846;0.015562473848899878;0.7178289512630558;-0.013405018908748663;0.7178456681879936
59.391938;1.0444460603954633;0.8332161850668799;0.797588918299371;6.247156824684226e-06;5.941812601584625e-06;1.0448161471487287;9.999820338024268;0.8334785154916987;0.015562636238151644;0.015562462426761426;0.7178298247327041;-0.013405018568084027;0.7178456893789384
59.401938;1.0444448239095177;0.8332179790467609;0.797589333321974;6.246233520000902e-06;5.942304600398004e-06;1.0448136704266067;9.999823648951926;0.833478112525475;0.015562634161982652;0.015562450417607936;0.7178307565738571;-0.013405018215058613;0.7178457748054925
59.411938;1.0444436736750724;0.8332197031049724;0.7975897964216035;6.245310542100876e-06;5.942791394890261e-06;1.0448112660259798;9.999827347126375;0.8334777421483396;0.015562630472328203;0.015562437844891343;0.7178317427435015;-0.013405017850566072;0.7178459260978756
59.421938;1.0444426068834487;0.8332213562667126;0.7975903079685173;6.244390348489163e-06;5.943271248883508e-06;1.0448089365761966;9.999831478995715;0.8334774021890697;0.01556262511817547;0.015562424763345333;0.717832778403491;-0.013405017475305992;0.7178461439881471
59.431938;1.044441620008518;0.8332229380814941;0.797590868004715;6.24347526607039e-06;5.9437426625942575e-06;1.0448066841537436;9.999836096804772;0.8334770906858416;0.015562618082715182;0.015562411251051211;0.7178338584990172;-0.013405017089756246;0.7178464289063705
59.441938;1.0444407079701645;0.8332244483939751;0.7975914760994197;6.24256742554042e-06;5.944204585880724e-06;1.044804510635517;9.999841259001405;0.8334768058444029;0.015562609376361638;0.015562397402055936;0.717834978408692;-0.01340501669420862;0.717846781220381
59.451938;1.044439864387515;0.8332258871982001;0.7975921319563343;6.241668746246899e-06;5.944656588548442e-06;1.0448024181177509;9.99984702658864;0.8334765454692663;0.015562599033279528;0.01556238331435795;0.7178361333335554;-0.013405016289036469;0.7178472009014828
59.461938;1.044439082909407;0.8332272544186817;0.7975928358473069;6.240781003910327e-06;5.945098714591782e-06;1.0448004096031522;9.999853454622036;0.8334763064214715;0.015562587114668193;0.0155623690765517;0.7178373176157754;-0.013405015875039;0.7178476871706333
59.471938;1.0444383583770274;0.8332285496051606;0.797593588753094;6.239905913597723e-06;5.945530920325656e-06;1.044798489452376;9.999860586610259;0.8334760846878874;0.015562573696613631;0.015562354767371544;0.7178385252678762;-0.013405015453541377;0.7178482385834553
59.481938;1.0444376867423568;0.8332297720230604;0.7975943921123916;6.239045053628294e-06;5.9459525464557104e-06;1.0447966631684085;9.999868458293403;0.8334758759156294;0.015562558854729807;0.015562340463344381;0.71783975076804;-0.01340501502617765;0.7178488534143703
59.491938;1.0444370640588505;0.8332309209174801;0.7975952470197982;6.238199546163974e-06;5.946362287835376e-06;1.044794936959979;9.999877105422396;0.8334756754957899;0.015562542664550422;0.015562326238660806;0.7178409893746965;-0.013405014594683034;0.7178495299406249
59.501938;1.0444364862383775;0.8332319957713952;0.7975961538508425;6.237369746013213e-06;5.946758627675833e-06;1.0447933172521517;9.99988656728598;0.8334754782187019;0.01556252520122591;0.015562312154968288;0.717842237130078;-0.013405014160759583;0.7178502664864227
59.511938;1.0444359495851683;0.8332329969974476;0.7975971128528501;6.236555311061956e-06;5.947140355158732e-06;1.044791810029593;9.999896881075387;0.8334752783322904;0.015562506531382941;0.015562298253799116;0.717843490485942;-0.013405013725829824;0.7178510612143476
59.521938;1.0444354502856714;0.8332339263434767;0.797598124717362;6.235755627696242e-06;5.947506779148734e-06;1.0447904202171185;9.999908069190425;0.8334750700088921;0.015562486714887401;0.015562284559432281;0.7178447457181749;-0.013405013290889785;0.7178519117271186
59.531938;1.0444349831791864;0.8332347863599322;0.7975991904256226;6.234970226657245e-06;5.947857701641731e-06;1.0447891514646261;9.999920132479803;0.8334748476124041;0.01556246581489694;0.015562271083537974;0.7178459988411747;-0.013405012856675483;0.7178528149204401
59.541938;1.0444345417783678;0.833235579753932;0.7976003106291317;6.234198914863213e-06;5.9481935125003655e-06;1.044788006322496;9.999933054877086;0.8334746058778866;0.015562443900169304;0.015562257829416193;0.7178472461360574;-0.013405012423929883;0.7178537673682467
59.551938;1.0444341194141666;0.8332363090947204;0.7976014850851036;6.2334416707298104e-06;5.948515339644743e-06;1.0447869866675077;9.999946810259459;0.8334743404000183;0.015562421039106726;0.015562244801106613;0.7178484848056533;-0.013405011993573536;0.7178547656021704
59.561938;1.0444337101624646;0.8332369766748052;0.7976027122740167;6.2326985683345945e-06;5.948824840392683e-06;1.0447860941478517;9.999961363824276;0.8334740478230362;0.015562397287558472;0.01556223200349528;0.7178497133920677;-0.013405011566753052;0.717855805843773
59.571938;1.0444333093320324;0.8332375843895545;0.7976039890208018;6.231969798739101e-06;5.949123693307128e-06;1.04478532984826;9.999976669299123;0.8334737254307977;0.015562372676911523;0.01556221942484319;0.7178509315190779;-0.013405011144774983;0.7178568838412656
59.581938;1.0444329135218422;0.8332381335854128;0.7976053104432649;6.2312556082733476e-06;5.9494132244693484e-06;1.044784693335304;9.999992671996585;0.8334733709242929;0.015562347217008388;0.015562207021222369;0.7178521391856132;-0.013405010729035088;0.7178579952285892
59.591938;1.0444325197652213;0.8332386252754865;0.7976066704649218;6.230556166400543e-06;5.94969430579927e-06;1.0447841820951527;10.000009317943888;0.8334729824831391;0.015562320911248784;0.01556219472061236;0.7178533363993161;-0.013405010320984628;0.7178591360431998
59.601938;1.044432124121894;0.8332390606756729;0.7976080622222214;6.229871575989667e-06;5.949967463434333e-06;1.044783791610478;10.000026555386471;0.8334725587716393;0.015562293769316704;0.015562182446415674;0.717854523076307;-0.013405009922131608;0.7178603028734649
59.611938;1.0444317211710508;0.833239441247841;0.7976094781105966;6.22920197465757e-06;5.950233116626864e-06;1.0447835159313972;10.000044329906522;0.8334720990772184;0.015562265812599816;0.015562170145620634;0.7178556989541887;-0.013405009534113237;0.7178614925061114
59.621938;1.0444313046474414;0.8332397682847187;0.7976109100453062;6.228547434806725e-06;5.950491732810766e-06;1.0447833484476274;10.000062581490909;0.8334716033020584;0.01556223707392653;0.015562157800485116;0.7178568634556386;-0.013405009158615342;0.7178627016840773
59.631938;1.0444308681506709;0.8332400427245941;0.7976123500126749;6.227907742851199e-06;5.950743764400393e-06;1.0447832824573577;10.000081243080201;0.8334710714768513;0.01556220759074207;0.015562145415628082;0.7178580152430364;-0.013405008797044097;0.7178639271649169
59.641938;1.0444304057974039;0.8332402652947101;0.7976137903746934;6.227282375167938e-06;5.950989523866564e-06;1.0447833114617358;10.000100244919315;0.8334705031712311;0.0155621773977101;0.015562132995395894;0.7178591517725763;-0.01340500845027928;0.7178651654017688
59.651938;1.0444299128691572;0.8332404368256808;0.7976152240072267;6.226670639182728e-06;5.951229126077716e-06;1.0447834294447855;10.000119523304939;0.8334698971323155;0.015562146533131267;0.01556212053029544;0.7178602693187748;-0.013405008118652154;0.7178664119759753
59.661938;1.0444293859088976;0.8332405587071209;0.79761664469876;6.226071835437197e-06;5.951462494447205e-06;1.0447836312288508;10.000139022881816;0.8334692512943656;0.015562115049682036;0.015562107993972231;0.717861363489457;-0.01340500780204535;0.7178676617070019
59.671938;1.0444288222761118;0.8332406332866292;0.7976180473736579;6.225485349588361e-06;5.951689374712742e-06;1.044783912689032;10.000158693457584;0.8334685632308874;0.015562083005865254;0.015562095346603397;0.7178624300089819;-0.013405007500021316;0.7178689095092271
59.681938;1.0444282196648798;0.8332406637870619;0.7976194280210364;6.224910587472869e-06;5.951909197737864e-06;1.044784270704283;10.000178487411809;0.8334678310788503;0.0155620504529575;0.015562082540225697;0.717863465378021;-0.013405007211876693;0.7178701514361944
59.691938;1.0444275760787645;0.8332406537501872;0.7976207836949917;6.224346835188401e-06;5.952120908495578e-06;1.0447847029902937;10.000198357598746;0.8334670547065174;0.015562017443600359;0.015562069515724461;0.717864467196317;-0.013405006936708184;0.7178713854438117
59.701938;1.0444268903659084;0.8332406067684018;0.7976221121166559;6.2237932844889475e-06;5.9523230503242266e-06;1.0447852075679627;10.000218258102548;0.8334662363137902;0.015561984045210309;0.015562056197462293;0.7178654342985219;-0.013405006673607259;0.7178726111408326
59.711938;1.0444261626747577;0.8332405266547713;0.7976234108660075;6.223249359700564e-06;5.952514036049296e-06;1.0447857817348174;10.000238148063994;0.8334653799256744;0.015561950333004176;0.015562042503189596;0.7178663668306576;-0.013405006421762846;0.717873828441986
59.721938;1.0444253943300061;0.8332404173759389;0.7976246771767785;6.222715036185336e-06;5.952692366717439e-06;1.0447864215875546;10.000257991576262;0.8334644902661583;0.01556191637130356;0.015562028358876505;0.7178672659043669;-0.013405006180310191;0.717875036451939
59.731938;1.0444245878478233;0.833240283162953;0.7976259085164088;6.222190769457816e-06;5.952856653664652e-06;1.044787122338273;10.000277753459137;0.8334635719152037;0.015561882199703992;0.015562013694649997;0.7178681327333218;-0.013405005948124047;0.7178762334754626
59.741938;1.0444237473436266;0.8332401292008641;0.7976271032990377;6.221677255878514e-06;5.9530054621595e-06;1.044787878676181;10.000297397038215;0.8334626290245408;0.015561847830459387;0.015561998434167707;0.7178689681291377;-0.013405005723732273;0.7178774177418212
59.751938;1.0444228780712266;0.8332399615312875;0.7976282615545738;6.221175375720944e-06;5.953137189271355e-06;1.0447886853629087;10.00031688369897;0.8334616650431802;0.015561813262507223;0.015561982503806578;0.7178697727536215;-0.013405005505453;0.7178785882231455
59.761938;1.0444219851901466;0.8332397858017428;0.7976293850508477;6.220686187653134e-06;5.953250158998066e-06;1.044789538197843;10.000336171238585;0.8334606821453674;0.015561778505564682;0.015561965851065934;0.7178705474820871;-0.013405005291692765;0.7178797448393085
59.771938;1.044421073365329;0.8332396065945411;0.7976304762170274;6.220210828670413e-06;5.95334286568574e-06;1.044790434627026;10.000355212239205;0.8334596810617562;0.015561743594531764;0.015561948452988233;0.717871293699438;-0.01340500508107971;0.7178808877604598
59.781938;1.0444201473294887;0.8332394280409736;0.7976315366785158;6.219750395682399e-06;5.953414056634747e-06;1.0447913732787224;10.000373955042937;0.8334586619679824;0.015561708582467254;0.015561930322628375;0.7178720135938864;-0.013405004872430076;0.7178820167971464
59.791938;1.0444192125146607;0.8332392545407945;0.7976325666444941;6.219305809298768e-06;5.953462583622692e-06;1.0447923530837409;10.00039234718158;0.8334576256720991;0.015561673524420238;0.015561911518554397;0.7178727100308747;-0.013405004664784453;0.7178831316256774
59.801938;1.0444182755556375;0.8332390907382861;0.7976335653125886;6.218877655353279e-06;5.9534873746472e-06;1.0447933734901464;10.000410338830221;0.8334565738353149;0.015561638476468643;0.015561892145366985;0.7178733861365878;-0.013405004457510281;0.7178842322509108
59.811938;1.0444173442757245;0.8332389411894109;0.7976345315587233;6.218466190563531e-06;5.9534876694521656e-06;1.0447944354286602;10.000427883452824;0.8334555087080682;0.015561603507040993;0.015561872342888562;0.7178740449740749;-0.013405004250408544;0.7178853192182365
59.821938;1.0444164267605474;0.8332388102816071;0.7976354643587759;6.2180715392637136e-06;5.953463303296799e-06;1.044795541556521;10.000444935753366;0.833454433723816;0.015561568696713591;0.015561852274786776;0.7178746892826962;-0.013405004043617292;0.7178863936222781
59.831938;1.0444155302600342;0.8332387022172172;0.7976363629613843;6.217693767717281e-06;5.95341482572514e-06;1.0447966956815082;10.000461450652972;0.8334533542135203;0.015561534126810763;0.0155618321200831;0.7178753214130109;-0.013405003837190515;0.7178874567367901
59.841938;1.0444146604141809;0.8332386208792691;0.797637226604064;6.217332866351941e-06;5.953343381123935e-06;1.0447979018081106;10.000477384998309;0.8334522767075488;0.015561499872344639;0.01556181205916973;0.7178759433333435;-0.013405003630792632;0.7178885095292096
59.851938;1.0444138208325082;0.8332385699481801;0.7976380537929875;6.216988850873506e-06;5.953250429295583e-06;1.0447991634974458;10.000492700044916;0.8334512073397821;0.015561465998759287;0.015561792258132786;0.7178765563203421;-0.01340500342375325;0.7178895526279723
59.861938;1.044413013286297;0.833238553056119;0.797638841876333;6.216661785947785e-06;5.953137465824706e-06;1.0448004843266328;10.00050736136348;0.8334501507948399;0.01556143255857149;0.015561772866710405;0.7178771605683075;-0.013405003215159132;0.717890586419686
59.871938;1.0444122380331398;0.8332385732133815;0.7976395872894657;6.216351634218274e-06;5.953005912505341e-06;1.0448018680833;10.000521335203032;0.8334491100600936;0.015561399595094415;0.015561754024085194;0.7178777551737237;-0.013405003003936877;0.717891610966094
59.881938;1.0444114937194073;0.833238631806538;0.7976402860839412;6.216058138342198e-06;5.952857250881418e-06;1.0448033173974618;10.00053458588239;0.8334480865247018;0.015561367152784507;0.015561735858203174;0.717878338433333;-0.013405002789061938;0.7178926261160854
59.891938;1.04441077763702;0.8332387281370681;0.7976409344360225;6.215780850300808e-06;5.952693191711472e-06;1.0448048325541779;10.000547077864478;0.8334470803631642;0.015561335279442408;0.015561718479532811;0.7178789080783424;-0.013405002569661288;0.717893631854151
59.901938;1.0444100870901878;0.833238859520501;0.7976415293667823;6.215519162402507e-06;5.952515748913979e-06;1.04480641200502;10.00055877987528;0.8334460911702529;0.015561304022008199;0.015561701975620746;0.7178794613116161;-0.013405002344835855;0.7178946283521636
59.911938;1.0444094209916446;0.833239021660396;0.797642069275096;6.21527217881675e-06;5.952327390935352e-06;1.0448080533758801;10.000569665047738;0.8334451186277324;0.01556127343236619;0.015561686410089733;0.7178799949432781;-0.013405002113414423;0.7178956154175945
59.921938;1.0444087802118838;0.8332392096390611;0.7976425535085239;6.215038559926491e-06;5.952131103696714e-06;1.0448097537324526;10.000579705553418;0.8334441627985315;0.015561243580142376;0.015561671827750092;0.7178805058969214;-0.013405001873985594;0.7178965919335125
59.931938;1.044408166474996;0.8332394192375593;0.7976429819356757;6.214816546907492e-06;5.95193013195257e-06;1.044811509866137;10.000588869431978;0.8334432238541107;0.015561214563493467;0.015561658268735288;0.7178809918021285;-0.013405001625255092;0.7178975560470462
59.941938;1.0444075812037006;0.8332396476677046;0.7976433555423929;6.21460416204777e-06;5.951727624282191e-06;1.0448133189892848;10.000597122072897;0.8334423020392483;0.015561186509745372;0.015561645786478248;0.7178814510645399;-0.013405001366349685;0.7178985059577668
59.951938;1.0444070255551043;0.8332398935804382;0.7976436768758418;6.2143994218661535e-06;5.951526375042108e-06;1.0448151790002158;10.00060442652818;0.8334413981414809;0.015561159554692122;0.015561634456435778;0.7178818822936235;-0.013405001096815953;0.7178994404872909
59.961938;1.0444065011805255;0.8332401565003258;0.7976439496778429;6.214200397989017e-06;5.951328730929836e-06;1.0448170883682772;10.000610742423914;0.8334405138189575;0.01556113381547161;0.015561624374121678;0.717882283720754;-0.013405000816485588;0.7179003589489009
59.971938;1.044406010505445;0.8332404359567915;0.7976441785491647;6.214005137336922e-06;5.951136655279431e-06;1.0448190456714705;10.000616023976562;0.8334396515884696;0.01556110938345112;0.01556161564761134;0.7178826531656642;-0.013405000525389562;0.7179012607121257
59.981938;1.044405556160725;0.833240731365576;0.7976443687218367;6.213811720883401e-06;5.9509518608475155e-06;1.0448210485991227;10.000620219101108;0.8334388141464832;0.015561086334395246;0.015561608383382969;0.7178829884281871;-0.013405000223725743;0.7179021449729647
59.991938;1.0444051399737022;0.8332410428438515;0.7976445257453961;6.213618553975665e-06;5.950775907878677e-06;1.0448230934441214;10.0006232737227;0.8334380033706366;0.015561064739407238;0.015561602670024143;0.7178832877489989;-0.01340499991190725;0.7179030108435177
60.001938;1.0444047621237846;0.8332413716215648;0.7976446554136701;6.213424477682e-06;5.9506101351987794e-06;1.0448251754059212;10.00062513543379;0.8334372203808442;0.015561044671854516;0.015561598576178988;0.7178835500297671;-0.013404999590619492;0.7179038576290174
60.011938;1.0444044211287218;0.833241719603093;0.7976447639151276;6.213228572753886e-06;5.950455609918118e-06;1.04482728913366;10.000625749628684;0.8334364665307107;0.015561026206242038;0.015561596168047552;0.7178837745631188;-0.013404999260689816;0.7179046848558208
60.021938;1.0444041144602705;0.8332420885822617;0.7976448579026124;6.213030045827282e-06;5.950313281593919e-06;1.044829429719451;10.000625056220775;0.8334357439762068;0.015561009410003254;0.015561595525801185;0.7178839603819028;-0.013404998922822337;0.7179054920653701
60.031938;1.0444038389589207;0.833242479218829;0.7976449446168533;6.212828315838633e-06;5.950184049350114e-06;1.0448315932686052;10.00062299791339;0.83343505532567;0.015560994337059127;0.015561596736388354;0.7178841057432532;-0.013404998577471378;0.717906278798235
60.041938;1.044403591081179;0.8332428906068028;0.7976450322466507;6.212623061062974e-06;5.950068663204643e-06;1.0448337757702701;10.000619532284652;0.8334344028993661;0.015560981022218513;0.015561599869135117;0.7178842079978965;-0.013404998224926102;0.7179070444909509
60.051938;1.0444033673531943;0.8332433211598216;0.7976451297942171;6.212414104816176e-06;5.9499677390955425e-06;1.0448359720280749;10.000614634396007;0.8334337884308564;0.015560969474958492;0.015561604961268917;0.7178842635793959;-0.013404997865430894;0.7179077882362274
60.061938;1.0444031648909127;0.8332437692053473;0.7976452458882594;6.212201300709461e-06;5.949881818315974e-06;1.0448381762139616;10.00060829217529;0.8334332132694378;0.01556095967869595;0.015561612025622179;0.717884268427094;-0.013404997499199219;0.7179085089766674
60.071938;1.0444029817229894;0.8332442319543931;0.7976453874825361;6.211984508411753e-06;5.949811318139804e-06;1.0448403823842876;10.00060050405141;0.8334326785666729;0.015560951600475681;0.015561621064628382;0.7178842191145397;-0.01340499712623017;0.7179092058760108
60.081938;1.044402817066621;0.8332447045404097;0.7976455594057763;6.211763529697972e-06;5.9497565957656115e-06;1.044842584068413;10.000591281780766;0.8334321851872246;0.015560945207112743;0.015561632072428283;0.7178841135213185;-0.013404996746037796;0.7179098783513944
60.091938;1.044402671567947;0.8332451808815953;0.7976457643769107;6.211538038352983e-06;5.949718186302171e-06;1.0448447741653049;10.000580654108573;0.8334317334366187;0.015560940473740537;0.01556164503274332;0.7178839505015724;-0.013404996357639355;0.7179105259966246
60.101938;1.0444025471025746;0.8332456553298151;0.7976460030973437;6.211307566633933e-06;5.94969692369127e-06;1.0448469457153156;10.000568666802149;0.833431322988499;0.015560937379808409;0.015561659925014433;0.7178837294918465;-0.0134049959597744;0.7179111486462624
60.111938;1.0444024463217199;0.8332461231501487;0.7976462749768831;6.2110714860308835e-06;5.949693848239299e-06;1.0448490926188259;10.000555377680799;0.8334309527220393;0.01556093590532477;0.015561676725694116;0.7178834502843207;-0.013404995551038194;0.717911746519968
60.121938;1.044402372252366;0.8332465798842699;0.7976465794266574;6.2108290592677365e-06;5.949709956744348e-06;1.0448512095539284;10.00054085036475;0.8334306197543634;0.015560936033446974;0.015561695394269114;0.7178831127044707;-0.013404995129967939;0.7179123203263574
60.131938;1.0444023278515733;0.8332470209116569;0.7976469164841203;6.210579614953617e-06;5.9497458287335235e-06;1.0448532914413002;10.000525152412816;0.8334303185513576;0.015560937754446752;0.015561715863527366;0.7178827167736606;-0.013404994695218723;0.7179128712920133
60.141938;1.0444023156165996;0.8332474412472634;0.7976472863551408;6.2103227744563385e-06;5.94980143061999e-06;1.0448553329297277;10.000508355914368;0.8334300416717177;0.01556094106889982;0.015561738047419286;0.7178822634523482;-0.013404994245717086;0.717913400915021
60.151938;1.0444023375500793;0.8332478352724311;0.7976476888534074;6.210058651751019e-06;5.949876276611395e-06;1.0448573280217985;10.000490537215901;0.8334297814961075;0.015560945984208903;0.015561761848852133;0.7178817548114215;-0.013404993780722836;0.7179139101728358
60.161938;1.044402395560533;0.8332481971400308;0.7976481233335919;6.209787861327748e-06;5.949969642940531e-06;1.0448592695711385;10.000471778191699;0.8334295312901042;0.015560952505551734;0.015561787157898008;0.7178811933401721;-0.01340499329976293;0.7179143989850196
60.171938;1.0444024919483865;0.8332485216578088;0.7976485889813496;6.2095112959824324e-06;5.950080640491688e-06;1.044861148932354;10.000452168671485;0.8334292855339303;0.015560960633794144;0.015561813851753318;0.7178805815378893;-0.013404992802482439;0.7179148667842378
60.181938;1.044402629755834;0.8332488043635902;0.7976490851242861;6.209229911579729e-06;5.950208290847269e-06;1.0448629568834924;10.00043180226766;0.8334290399760126;0.01556097036497693;0.015561841796943554;0.7178799224490024;-0.01340499228868477;0.7179153132846001
60.191938;1.0444028128087486;0.8332490410503959;0.7976496108266361;6.208944686318939e-06;5.950351712359644e-06;1.0448646854011012;10.000410762444716;0.8334287913164596;0.015560981679418853;0.01556187085200672;0.7178792204684583;-0.013404991758530336;0.7179157385081849
60.201938;1.044403045175746;0.8332492278455763;0.7976501639787335;6.208656687286595e-06;5.950510295265088e-06;1.044866328500812;10.00038911078803;0.8334285367874384;0.015560994531983221;0.015561900876409759;0.7178784813939696;-0.013404991212695139;0.7179161425449498
60.211938;1.0444033303748994;0.8332493616612592;0.7976507411994063;6.2083670742971336e-06;5.950683707853036e-06;1.0448678817933403;10.00036688709334;0.8334282743843632;0.015561008852725709;0.015561931740305596;0.7178777117644447;-0.013404990652473997;0.7179165254354974
60.221938;1.0444036707728481;0.8332494403606783;0.7976513385538823;6.208076949213802e-06;5.950871754760024e-06;1.0448693416387698;10.000344117590751;0.8334280036870938;0.015561024551344215;0.015561963325714698;0.7178769182240778;-0.013404990079591388;0.7179168869707031
60.231938;1.04440406701065;0.8332494624839936;0.7976519522230122;6.207787231266312e-06;5.9510742839484385e-06;1.0448707044602559;10.000320826341424;0.8334277260718469;0.01556104152385347;0.015561995518987726;0.7178761070742847;-0.01340498949562153;0.7179172266281423
60.241938;1.0444045176253374;0.8332494267312542;0.7976525789618626;6.207498738461206e-06;5.951291253010435e-06;1.0448719666227146;10.000297038136047;0.8334274438585307;0.015561059652987529;0.015562028205672629;0.7178752837323106;-0.01340498890150478;0.7179175440130408
60.251938;1.044405020023511;0.8332493317926755;0.7976532162621749;6.2072122996556995e-06;5.951522729591348e-06;1.044873124831257;10.00027276753348;0.8334271593971123;0.015561078796851598;0.015562061278499545;0.7178744522372;-0.013404988297583617;0.7179178394496422
60.261938;1.0444055724534538;0.8332491769050124;0.7976538623282373;6.206928710589274e-06;5.951768686837946e-06;1.0448741762506377;10.000248015642695;0.8334268748469118;0.015561098788935492;0.015562094644478372;0.7178736153488635;-0.013404987683970087;0.7179181143815201
60.271938;1.0444061750198652;0.8332489628094637;0.7976545161785886;6.206648635869489e-06;5.952028959715969e-06;1.0448751181843279;10.000222782423805;0.8334265921202546;0.015561119459878594;0.015562128216087526;0.7178727749368716;-0.013404987060838746;0.7179183716235329
60.281938;1.0444068297637503;0.8332486923868897;0.7976551775956654;6.206372638301713e-06;5.952303532054143e-06;1.044875948287911;10.000197075796144;0.8334263124689508;0.015561140657746775;0.015562161901466693;0.7178719318755359;-0.013404986428567973;0.71791861496177
60.291938;1.044407540366677;0.8332483701372525;0.7976558468116152;6.2061012618192714e-06;5.952592613576795e-06;1.0448766659119602;10.000170913528713;0.8334260363666588;0.01556116225409391;0.015562195605501749;0.7178710859402896;-0.013404985787861751;0.7179188479598096
60.301938;1.0444083110073599;0.8332480007242562;0.797656524327309;6.2058349341671025e-06;5.952896281609957e-06;1.0448772733360976;10.000144322812323;0.8334257641243895;0.015561184139251942;0.015562229234000295;0.7178702363995215;-0.013404985139858333;0.7179190731673579
60.311938;1.0444091448554802;0.8332475880085101;0.7976572108771152;6.2055737933127996e-06;5.953214242710844e-06;1.0448777753989573;10.000117335800814;0.8334254964831096;0.01556120620728379;0.015562262697108616;0.7178693826686013;-0.013404984486120236;0.7179192922369227
60.321938;1.0444100430870489;0.833247135138117;0.797657907469658;6.205317701748266e-06;5.9535459530489475e-06;1.0448781782412941;10.000089983212218;0.8334252345723746;0.015561228344809788;0.015562295914719335;0.7178685243489775;-0.013404983828530405;0.7179195062503995
60.331938;1.0444110047977635;0.8332466447250164;0.7976586158494806;6.2050664116831705e-06;5.9538907747482796e-06;1.0448784882326643;10.000062289068827;0.8334249793152594;0.01556125044505937;0.015562328819997083;0.7178676610474873;-0.013404983169258583;0.7179197161204303
60.341938;1.0444120278343303;0.8332461186478162;0.7976593390759994;6.204819674933835e-06;5.9542480488636055e-06;1.0448787112283338;10.00003426784974;0.8334247305696156;0.015561272435806841;0.015562361353240425;0.7178667924817667;-0.013404982510823574;0.7179199229869352
60.351938;1.0444131102512766;0.8332455583878413;0.7976600812952093;6.204577258147096e-06;5.954617222652313e-06;1.0448788525473918;10.000005926971296;0.8334244868129972;0.015561294289247051;0.015562393453000355;0.7178659185686969;-0.01340498185602391;0.7179201283474824
60.361938;1.0444142516355381;0.8332449657212696;0.7976608469091735;6.204338981367146e-06;5.954997892610367e-06;1.044878916955327;9.999977275842422;0.8334242458914741;0.015561316006993817;0.015562425052016951;0.7178650393082099;-0.013404981207585119;0.7179203342056659
60.371938;1.044415453271358;0.8332443423855045;0.7976616399390261;6.204104741787787e-06;5.955389473855022e-06;1.0448789080297012;9.99994833646954;0.8334240059959189;0.01556133759626741;0.01556245606894273;0.7178641547535598;-0.013404980567790215;0.7179205428993719
60.381938;1.044416717060073;0.8332436891799517;0.7976624635866925;6.20387455940515e-06;5.95579086727749e-06;1.0448788280587986;9.999919143976792;0.8334237660180572;0.015561359056181499;0.015562486401408848;0.7178632649825881;-0.01340497993842747;0.717920755979422
60.391938;1.044418044272762;0.8332430059603869;0.7976633200629735;6.2036487263379654e-06;5.956200739469681e-06;1.0448786785562207;9.999889734657904;0.8334235253057607;0.015561380384733646;0.015562515935793626;0.7178623700988068;-0.013404979321070412;0.7179209730742206
60.401938;1.0444194352567457;0.8332422922779008;0.7976642110126323;6.203427637122844e-06;5.956618015599379e-06;1.0448784606773787;9.999860135869143;0.8334232831904921;0.015561401593665617;0.015562544562565466;0.7178614703460834;-0.013404978717414591;0.7179211920466164
60.411938;1.0444208896832778;0.8332415479253886;0.7976651379681926;6.203211229645286e-06;5.957041874892938e-06;1.0448781758839738;9.999830363392205;0.8334230389535707;0.015561422715604236;0.015562572186237569;0.7178605659434073;-0.013404978129221722;0.7179214100366672
60.421938;1.0444224061581044;0.8332407732410247;0.7976661020083763;6.202998768634283e-06;5.957471505923604e-06;1.0448778267853576;9.999800420050923;0.8334227921482219;0.01556144380692542;0.015562598736803044;0.71785965665638;-0.013404977557917362;0.7179216244337098
60.431938;1.0444239818521133;0.8332399688912246;0.7976671031996161;6.2027892416384345e-06;5.957906117012573e-06;1.044877416977901;9.99977029971474;0.8334225421541194;0.01556146494890864;0.015562624174540459;0.7178587415446048;-0.013404977004528192;0.7179218336093677
60.441938;1.044425613096111;0.8332391355161564;0.7976681406863413;6.202581898680065e-06;5.958345148565509e-06;1.0448769496646841;9.99974000064535;0.8334222872203815;0.015561486243080541;0.015562648472517544;0.7178578193485243;-0.013404976470052826;0.7179220373685253
60.451938;1.044427295984954;0.8332382738933541;0.7976692130870758;6.202376487921747e-06;5.958788515994074e-06;1.0448764269075808;9.999709539338214;0.8334220245602313;0.015561507802239832;0.015562671584983818;0.7178568892737465;-0.013404975955602446;0.7179222370074042
60.461938;1.0444290265181477;0.8332373850311457;0.7976703190329852;6.202173165086199e-06;5.959236782355808e-06;1.0448758504739968;9.999678956623157;0.833421751586598;0.015561529739397013;0.015562693434402001;0.7178559509085104;-0.013404975462199376;0.717922434847112
60.471938;1.0444308008511485;0.8332364698821115;0.797671457761955;6.2019723086902006e-06;5.9596910561292145e-06;1.0448752228807319;9.999648309726046;0.8334214667031911;0.015561552151640234;0.015562713934564645;0.7178550033702393;-0.013404974990773585;0.7179226334875543
60.481938;1.0444326152721986;0.8332355295629845;0.7976726291716798;6.2017744455046165e-06;5.960152566855038e-06;1.0448745478129315;9.999617651710693;0.8334211687507388;0.015561575106651912;0.015562733018877463;0.7178540451164676;-0.013404974542436688;0.7179228355143542
60.491938;1.0444344654136444;0.8332345659160046;0.797673833953304;6.201580325314284e-06;5.960622249223923e-06;1.0448738302026215;9.999587016870155;0.8334208562603456;0.015561598653531602;0.015562750644976885;0.7178530744889378;-0.013404974118529953;0.7179230436502793
60.501938;1.04443634555473;0.833233581410933;0.7976750741936933;6.2013908772032315e-06;5.961100586876624e-06;1.044873075750983;9.99955642293307;0.8334205276372166;0.015561622850639816;0.015562766785144094;0.7178520899605491;-0.01340497372031044;0.7179232608130213
60.511938;1.0444382490691044;0.8332325788203494;0.7976763532163593;6.201207018343124e-06;5.961587644483282e-06;1.0448722900146585;9.999525881883176;0.8334201818450105;0.015561647774556198;0.015562781416455703;0.7178510898041212;-0.013404973348632969;0.7179234899984283
60.521938;1.0444401695024148;0.8332315614285946;0.7976776745931021;6.201029578340018e-06;5.9620832290252425e-06;1.0448714778040524;9.999495410999591;0.8334198189422984;0.015561673505058254;0.015562794517821828;0.7178500720936712;-0.01340497300387864;0.7179237340483149
60.531938;1.044442101015275;0.8332305329934712;0.7976790412990477;6.200859322503357e-06;5.962587046134288e-06;1.0448706429604717;9.999465039042178;0.8334194400897348;0.015561700108727329;0.015562806072991254;0.7178490353665401;-0.013404972686166276;0.7179239954373374
60.541938;1.0444440378082005;0.833229496977067;0.7976804551883924;6.200697130247421e-06;5.963098586347213e-06;1.0448697880914946;9.999434802675188;0.8334190470719461;0.015561727631257252;0.015562816071117154;0.7178479789450667;-0.013404972395642497;0.7179242762501666
60.551938;1.0444459732037583;0.8332284562594692;0.7976819170769894;6.200544267048739e-06;5.963616921300039e-06;1.044868914488245;9.999404736636802;0.8334186418896463;0.015561756095245335;0.01556282450290652;0.7178469025442873;-0.013404972132563387;0.7179245780768355
60.561938;1.0444478995047206;0.8332274137937405;0.7976834274969062;6.200402293977204e-06;5.964140762716187e-06;1.0448680226736615;9.999374866458353;0.8334182265885915;0.01556178550574712;0.015562831354457457;0.7178458058577613;-0.013404971897150057;0.7179249019281377
60.571938;1.0444498087129273;0.8332263729253524;0.7976849869082516;6.200272610094336e-06;5.964668567073362e-06;1.0448671132614546;9.999345203370355;0.8334178031938548;0.01556181587084512;0.015562836604449012;0.7178446885981451;-0.013404971689420744;0.7179252486899129
60.581938;1.044451693194283;0.833225336760283;0.7976865950326247;6.200156169248049e-06;5.965198496141179e-06;1.04486618765414;9.999315742716098;0.8334173741530196;0.015561847224233554;0.015562840228561345;0.7178435507050425;-0.013404971509207388;0.7179256195984274
60.591938;1.044453546154028;0.8332243076085454;0.7976882507268669;6.200053613283936e-06;5.96572845364439e-06;1.0448652480609533;9.999286474343322;0.8334169435482328;0.015561879627890678;0.015562842206550274;0.7178423925797737;-0.013404971356266273;0.7179260160727987
60.601938;1.0444553623663093;0.8332232874523392;0.7976899525673605;6.199965464439932e-06;5.966256188810288e-06;1.0448642965011257;9.999257396107929;0.833416517831939;0.015561913152810115;0.015562842530321135;0.7178412153733471;-0.013404971230104616;0.7179264392968551
60.611938;1.0444571389083748;0.8332222788540303;0.7976916991091981;6.1998921044472316e-06;5.966779398987444e-06;1.0448633340752311;9.99922851542322;0.8334161051648945;0.015561947850146862;0.015562841207167876;0.7178400208076431;-0.013404971129611828;0.7179268898480133
60.621938;1.044458875200698;0.8332212850886944;0.7976934888406724;6.1998337926760535e-06;5.967295974063458e-06;1.0448623617711668;9.999199843745417;0.8334157147197879;0.01556198373288768;0.015562838249408649;0.7178388108020033;-0.013404971053050716;0.7179273671755311
60.631938;1.0444605719252769;0.8332203094601642;0.7976953201047708;6.199790817570115e-06;5.967804232865623e-06;1.0448613817483248;9.999171392330954;0.833415356654155;0.01556202078013537;0.015562833666518042;0.7178375874726575;-0.013404970998353218;0.7179278695565391
60.641938;1.0444622292998975;0.8332193547182559;0.7976971909580093;6.199763499655546e-06;5.968302888456221e-06;1.0448603972252997;9.999143171290417;0.8334150418068962;0.015562058951298783;0.015562827476395952;0.7178363529766671;-0.013404970963327116;0.7179283953332188
60.651938;1.0444638462277072;0.8332184229252081;0.7976990991208918;6.199752048847554e-06;5.96879088120457e-06;1.0448594110033902;9.999115195799;0.8334147811203992;0.015562098189646026;0.015562819713416743;0.7178351091635572;-0.013404970945787657;0.7179289441635192
60.661938;1.0444654211549826;0.8332175155131206;0.7977010418463141;6.199756452747218e-06;5.9692673515560115e-06;1.0448584246992765;9.999087497086627;0.8334145848500728;0.015562138412850854;0.015562810417467146;0.7178338577314815;-0.013404970943633642;0.7179295168470061
60.671938;1.0444669535245437;0.8332166334812484;0.7977030156256141;6.199776428246382e-06;5.969731735011028e-06;1.044857439880206;9.999060125693735;0.8334144613578559;0.015562179509094007;0.015562799628200365;0.7178326006675012;-0.01340497095490892;0.7179301145755895
60.681938;1.0444684441444798;0.8332157777810733;0.7977050163210737;6.199811480350997e-06;5.970183643868349e-06;1.0448564595899665;9.999033138341229;0.833414416451406;0.015562221351204811;0.015562787392378657;0.7178313403502248;-0.013404970977859868;0.7179307385065199
60.691938;1.0444698944606678;0.8332149496951845;0.7977070396561775;6.199860928661002e-06;5.970622508397551e-06;1.0448554882379417;9.999006578610121;0.8334144535991393;0.0155622638131291;0.015562773767872715;0.7178300794182736;-0.013404971010781785;0.7179313895027974
60.701938;1.044471305984427;0.8332141510445307;0.7977090813229959;6.199923852307757e-06;5.971047469227707e-06;1.044854530120645;9.998980468738253;0.8334145742086031;0.015562306773119778;0.015562758828101588;0.7178288203414569;-0.013404971051746378;0.7179320679808837
