time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.711938;1.0444726798982795;0.8332133841858795;0.7977111370453991;6.199999365130109e-06;5.971457678298464e-06;1.0448535882309697;9.998954813763483;0.8334147775720832;0.015562350117652715;0.015562742665892911;0.7178275645474497;-0.013404971098528909;0.7179327738117162
60.721938;1.0444740164048845;0.8332126515846173;0.7977132032262645;6.20008713468514e-06;5.971852682166859e-06;1.04485266399151;9.998929609756097;0.8334150608959019;0.015562393750571979;0.015562725379531307;0.7178263119479352;-0.013404971148812202;0.7179335061694295
60.731938;1.044475314558029;0.8332119550202178;0.7977152774806845;6.200187396871514e-06;5.972232592373105e-06;1.0448517576893246;9.998904851457471;0.8334154202154478;0.015562437585782971;0.015562707055504927;0.7178250611870312;-0.013404971200411373;0.7179342633401729
60.741938;1.044476572619691;0.8332112953552268;0.7977173582149888;6.200300432138563e-06;5.972598033324529e-06;1.0448508692763112;9.998880537822162;0.8334158514945593;0.015562481527176725;0.015562687767341507;0.7178238097514129;-0.013404971251333293;0.7179350428952199
60.751938;1.0444777879491376;0.8332106734996251;0.7977194438607802;6.200426174268076e-06;5.972949985309731e-06;1.0448499989701834;9.998856674496718;0.8334163506314651;0.015562525465626302;0.015562667575050093;0.7178225538797033;-0.013404971299924628;0.7179358425218979
60.761938;1.044478956782418;0.8332100914756341;0.7977215327413278;6.2005642538756815e-06;5.973289502054513e-06;1.044849147558518;9.998833269909264;0.8334169133165229;0.015562569295291004;0.015562646526153663;0.7178212889258829;-0.013404971345089148;0.7179366605327454
60.771938;1.0444800751512313;0.8332095523937402;0.7977236233222885;6.200714314204601e-06;5.973617418281055e-06;1.0448483169011387;9.99881032639072;0.8334175354283021;0.015562612921319118;0.01556262466944911;0.7178200100877825;-0.01340497138614553;0.7179374955681714
60.781938;1.044481140291995;0.8332090598953285;0.7977257141661007;6.200876273624236e-06;5.973934247860725e-06;1.0448475104521087;9.998787834644855;0.8334182128242472;0.015562656252268808;0.015562602059936073;0.7178187129098792;-0.013404971422502096;0.7179383466783882
60.791938;1.044482150546781;0.8332086178097572;0.7977278035226638;6.201050302210681e-06;5.974240333231115e-06;1.0448467332446942;9.998765774139644;0.8334189406896265;0.015562699197819217;0.015562578754670667;0.7178173933718017;-0.013404971453546624;0.7179392138596477
60.801938;1.0444831039824614;0.8332082298847344;0.7977298889963509;6.201236661101416e-06;5.974536152205241e-06;1.0448459914269208;9.998744117312642;0.8334197137237566;0.015562741673640267;0.015562554821183957;0.7178160482465193;-0.01340497147861599;0.7179400978726506
60.811938;1.0444839977367948;0.8332078995896083;0.7977319676997451;6.201435719179567e-06;5.974822396448037e-06;1.0448452913644828;9.998722836733652;0.8334205270712034;0.015562783597421177;0.015562530342489568;0.7178146759815601;-0.013404971497052316;0.7179409995708642
60.821938;1.044484828439796;0.8332076299389634;0.7977340365751692;6.201648066267392e-06;5.975099717475111e-06;1.0448446384281056;9.998701913094214;0.8334213768623708;0.015562824876038975;0.015562505407246657;0.7178132770125794;-0.013404971508384643;0.7179419195136779
60.831938;1.044485592676163;0.8332074231184522;0.7977360924612533;6.201874405549988e-06;5.975368584485617e-06;1.0448440365234344;9.99868134143019;0.8334222599566233;0.015562865402832934;0.015562480104361332;0.7178118534728932;-0.013404971512297902;0.71794285768613
60.841938;1.0444862871228835;0.8332072803973792;0.7977381319662521;6.202115307300465e-06;5.975629370158788e-06;1.044843489012898;9.998661133573927;0.8334231737686357;0.015562905072318823;0.015562454523756755;0.7178104091732898;-0.013404971508472705;0.7179438136444679
60.851938;1.044486908821709;0.8332072023328451;0.7977401514802857;6.202371042852483e-06;5.975882288102234e-06;1.0448429998090076;9.998641315624534;0.8334241166223112;0.015562943793026028;0.015562428752627725;0.7178089490700601;-0.013404971496627865;0.7179447874069131
60.861938;1.044487455677517;0.8332071887063474;0.7977421474755757;6.202641425468431e-06;5.9761271839803384e-06;1.0448425730630542;9.998621917862838;0.8334250877980878;0.015562981489077091;0.015562402866957563;0.7178074778494575;-0.013404971476691509;0.7179457797081171
60.871938;1.0444879265148357;0.8332072385807152;0.7977441163569636;6.202925743308248e-06;5.9763636002151525e-06;1.0448422121012368;9.998602962838449;0.8334260869459537;0.0155630180988618;0.01556237692229763;0.7178059991534244;-0.013404971448941795;0.7179467911451611
60.881938;1.0444883204334192;0.8332073502450043;0.7977460538854936;6.20322300529699e-06;5.97659104397186e-06;1.0448419189872706;9.99858446768115;0.833427113667339;0.015563053574524085;0.015562350951198732;0.7178045157599217;-0.013404971414061263;0.7179478219177696
60.891938;1.0444886362918382;0.8332075205231584;0.7977479553926452;6.203532204900729e-06;5.976809071669701e-06;1.0448416942114143;9.99856645533974;0.833428167475599;0.015563087886986472;0.015562324967638038;0.7178030296490704;-0.013404971373161205;0.7179488725734134
60.901938;1.044488872891515;0.8332077447516033;0.7977498167405892;6.20385232049516e-06;5.977017196442098e-06;1.0448415362254562;9.998548955983644;0.8334292475255722;0.015563121031824924;0.015562298965692169;0.7178015420050182;-0.013404971327862066;0.7179499443014282
60.911938;1.0444890291470228;0.8332080180025562;0.7977516349487492;6.204182412438729e-06;5.977214813432663e-06;1.044841441876939;9.998532002748652;0.8334303521612548;0.015563153022572287;0.015562272909157725;0.7178000533465431;-0.013404971280256939;0.7179510384761683
60.921938;1.0444891041013369;0.8332083361367609;0.797753408209811;6.204521941288367e-06;5.977401273429952e-06;1.0448414075632009;9.99851562861886;0.83343147869119;0.015563183877014351;0.01556224672914004;0.7177985632317366;-0.013404971232489661;0.717952156343483
60.931938;1.0444890973296832;0.8332086956763289;0.7977551358620143;6.204870860346198e-06;5.97757604810695e-06;1.0448414296678359;9.998499857313233;0.8334326233498822;0.01556321360945053;0.015562220340430304;0.7177970699607217;-0.013404971186214087;0.7179532987967943
60.941938;1.0444890090945487;0.8332090927091896;0.7977568182281756;6.2052294143283e-06;5.977738838607137e-06;1.0448415038172307;9.998484692393971;0.8334337815233768;0.015563242232270413;0.015562193665822552;0.7177955711325495;-0.013404971142553282;0.7179544659394598
60.951938;1.0444888402040815;0.833209522062684;0.7977584558512668;6.205598029481502e-06;5.977889612344067e-06;1.0448416241803866;9.998470117984441;0.8334349484429701;0.015563269762508249;0.015562166649909849;0.7177940645896081;-0.01340497110245574;0.7179556569811847
60.961938;1.0444885924191138;0.8332099777380468;0.797760048936344;6.205977293910096e-06;5.978028443070079e-06;1.0448417839931214;9.99845610954253;0.8334361198375492;0.015563296226215237;0.01556213925527029;0.7177925486594771;-0.01340497106688276;0.7179568706154532
60.971938;1.0444882687340893;0.833210454023983;0.7977615972478489;6.206367806905136e-06;5.978155050246537e-06;1.0448419764367833;9.998442643250886;0.8334372917358217;0.015563321661811834;0.015562111459100353;0.7177910216128661;-0.013404971036845665;0.717958105295441
60.981938;1.044487873008812;0.8332109463362757;0.7977630996236393;6.206769973778577e-06;5.978268431198072e-06;1.0448421947574709;9.998429701696644;0.8334384597866962;0.015563346117728942;0.01556208326210523;0.717789481430506;-0.013404971013474033;0.7179593591102785
60.991938;1.0444874099357389;0.8332114512661898;0.797764553834705;6.207183893642606e-06;5.978367054495653e-06;1.0448424322650103;9.998417278372578;0.833439619186751;0.01556336963748308;0.015562054693563738;0.7177879264607118;-0.01340497099791288;0.7179606295328236
61.001938;1.0444868854093374;0.8332119657148566;0.7977659574758773;6.207609525043144e-06;5.978449379655864e-06;1.0448426825988317;9.998405374989684;0.8334407650413904;0.015563392248246398;0.015562025808402718;0.717786356349517;-0.01340497099101339;0.7179619136610973
61.011938;1.0444863062092482;0.8332124860828564;0.7977673088731724;6.208047067462161e-06;5.978514111514993e-06;1.044842939805334;9.998393990854296;0.833441892442211;0.015563413963149133;0.015561996682591273;0.7177847723811414;-0.013404970993126947;0.7179632089191977
61.021938;1.0444856792789932;0.8332130085466235;0.7977686072793263;6.208497024874084e-06;5.978560150549653e-06;1.044843198487491;9.998383119136745;0.8334429963311643;0.015563434785387216;0.015561967401539084;0.7177831770609892;-0.01340497100419774;0.7179645130224268
61.031938;1.0444850115094553;0.8332135298256705;0.7977698525548459;6.208959927119694e-06;5.9785866578174825e-06;1.044843454169575;9.998372755721887;0.833444071315556;0.015563454710152516;0.01556193804074844;0.7177815733819798;-0.013404971024060908;0.7179658231555495
61.041938;1.0444843093329808;0.8332140472703728;0.7977710449799829;6.20943628156893e-06;5.9785933095719836e-06;1.0448437033588156;9.998362905963097;0.8334451118903632;0.015563473726025697;0.015561908646655463;0.7177799641037256;-0.013404971052627031;0.7179671359583358
61.051938;1.0444835778120198;0.8332145583820509;0.7977721854107548;6.209926755725673e-06;5.978580454543214e-06;1.0448439433679089;9.998353578591534;0.8334461131827583;0.015563491814063846;0.015561879233328546;0.7177783515724132;-0.013404971089739709;0.7179684483003789
61.061938;1.0444828202645473;0.833215060563922;0.7977732753547483;6.210432206342616e-06;5.9785489986298305e-06;1.0448441719239179;9.998344775770345;0.8334470711536884;0.015563508952016528;0.015561849802061468;0.7177767379067105;-0.013404971135051687;0.717969757373835
61.071938;1.0444820386839786;0.8332155510822303;0.7977743169403514;6.210953523738071e-06;5.978500068319967e-06;1.044844386401995;9.9983364903845;0.8334479819937374;0.015563525127987534;0.015561820357072641;0.7177751245578835;-0.013404971188186182;0.7179710600871404
61.081938;1.0444812346194285;0.833216026921144;0.79777531289131;6.2114915302268025e-06;5.978434723036617e-06;1.0448445837514744;9.998328709851437;0.8334488415203867;0.015563540355366702;0.0155617908936874;0.7177735117899722;-0.013404971248815878;0.7179723525470108
61.091938;1.0444804100695713;0.8332164848021165;0.7977762663774808;6.212047173213563e-06;5.978353889400673e-06;1.0448447614178829;9.998321419751713;0.833449644757571;0.015563554678844174;0.015561761385047983;0.7177718992116952;-0.013404971316557351;0.7179736298219921
61.101938;1.0444795675398646;0.8332169214494475;0.7977771806232179;6.212621784818897e-06;5.978258534931192e-06;1.044844917406659;9.99831460347303;0.8334503857865179;0.01556356816821724;0.01556173179874779;0.7177702867992432;-0.013404971390979882;0.717974886199639
61.111938;1.0444787096559103;0.8332173336505657;0.7977780581652151;6.213216978212438e-06;5.978150027602596e-06;1.0448450491319905;9.998308243649106;0.8334510584345051;0.01556358091141339;0.015561702124913278;0.7177686751963783;-0.013404971471838214;0.7179761159645012
61.121938;1.044477839443661;0.8332177179606085;0.7977789004439113;6.213834338673525e-06;5.978030220173371e-06;1.0448451531311438;9.998302328390707;0.8334516576073387;0.015563593014113728;0.01556167238582686;0.7177670652037066;-0.01340497155944711;0.7179773140098891
61.131938;1.0444769604195898;0.8332180703422835;0.7977797087081889;6.214475267671326e-06;5.977901076092867e-06;1.0448452261100196;9.998296853710155;0.8334521801359638;0.015563604599241904;0.015561642625372433;0.7177654572785096;-0.013404971654872306;0.7179784757912621
61.141938;1.0444760757492526;0.8332183859899839;0.7977804852480481;6.215140923895186e-06;5.977764425333981e-06;1.0448452658071585;9.998291816919295;0.8334526245584242;0.015563615801966153;0.01556161289252404;0.717763851396981;-0.01340497175968449;0.7179795970804583
61.151938;1.0444751884293446;0.8332186596824398;0.7977812331450852;6.21583208141425e-06;5.977622057838752e-06;1.0448452713390524;9.99828720738518;0.8334529903166458;0.015563626757052773;0.015561583240160527;0.7177622470077641;-0.013404971875447858;0.7179806739837707
61.161938;1.0444743032727781;0.8332188867951811;0.79778195514542;6.216549012049504e-06;5.977475752641395e-06;1.044845243018545;9.998283004085724;0.8334532772763119;0.015563637581230794;0.015561553740795655;0.7177606432775943;-0.01340497200332479;0.717981703156058
61.171938;1.044473428243717;0.833219064009713;0.7977826535444367;6.217291661700967e-06;5.977327080288319e-06;1.0448451811802768;9.998279179158011;0.8334534862367112;0.015563648363071749;0.015561524494727903;0.7177590400028118;-0.013404972144048085;0.7179826821774016
61.181938;1.044472573538667;0.8332191887893391;0.7977833309332244;6.218060110537315e-06;5.977177129624626e-06;1.0448450852452582;9.99827569968679;0.8334536195898212;0.015563659164118218;0.015561495625068703;0.7177574384549399;-0.01340497229810884;0.7179836096096357
61.191938;1.04447174924102;0.8332192583894183;0.7977839905444842;6.218854871822204e-06;5.977026494881491e-06;1.044844954162404;9.998272530555864;0.8334536807392627;0.015563670023426568;0.015561467269011928;0.7177558413231948;-0.01340497246579543;0.7179844845074183
61.201938;1.0444709630914204;0.8332192698204691;0.7977846360878311;6.219676690790662e-06;5.976875723509196e-06;1.044844787103039;9.99826964359335;0.8334536730043721;0.015563680958094819;0.015561439566130295;0.7177542521919282;-0.01340497264704236;0.7179853062843231
61.211938;1.0444702194784097;0.8332192208093507;0.7977852710031866;6.220526139947699e-06;5.976725742732318e-06;1.0448445835037918;9.998267025828472;0.8334535992597076;0.015563691961297517;0.015561412651984878;0.7177526752461192;-0.01340497284145599;0.7179860751430522
61.221938;1.044469519669172;0.8332191105935344;0.7977858972712607;6.2214035187371945e-06;5.976577799044697e-06;1.0448443428401508;9.99826467767129;0.8334534618314556;0.015563703008484527;0.015561386660714813;0.7177511151275527;-0.013404973048671599;0.7179867923032174
61.231938;1.0444688627427432;0.8332189397498445;0.7977865150080923;6.222309057961583e-06;5.976433258311023e-06;1.0448440645754207;9.998262600478007;0.833453262161565;0.015563714070313064;0.015561361723505838;0.7177495766757753;-0.013404973268661925;0.717987459785949
61.241938;1.044468246459107;0.8332187092854468;0.7977871228099045;6.223243002744172e-06;5.9762936444281126e-06;1.0448437484440394;9.998260787670462;0.8334530006609068;0.01556372511988645;0.015561337958030077;0.7177480645619181;-0.01340497350172961;0.7179880798774263
61.251938;1.0444676673640156;0.8332184198744017;0.7977877176090503;6.224205375068918e-06;5.976160718217361e-06;1.0448433946895443;9.998259229495538;0.8334526771754179;0.01556373613491819;0.01556131545578314;0.7177465827574618;-0.013404973748362532;0.71798865421128
61.261938;1.0444671209395162;0.8332180718030817;0.7977882941232536;6.225195670862011e-06;5.976036310339626e-06;1.0448430039549133;9.998257919089674;0.8334522921755807;0.015563747096156023;0.015561294274787935;0.7177451341969726;-0.013404974009094798;0.7179891828717828
61.271938;1.0444666028048273;0.8332176655569864;0.7977888451143288;6.226212790511289e-06;5.975922043491008e-06;1.0448425768872291;9.99825685408163;0.8334518479408624;0.015563757978404874;0.0155612744449179;0.7177437211507728;-0.01340497428443072;0.7179896643655428
61.281938;1.0444661100189943;0.833217202769254;0.797789362758712;6.227255171061199e-06;5.975819242431881e-06;1.044842113255799;9.998256035985257;0.8334513485605377;0.015563768741562635;0.015561255977967729;0.717742345787284;-0.0134049745749102;0.7179900964569411
61.291938;1.0444656414853164;0.8332166868486838;0.7977898399125287;6.228320944025355e-06;5.975728906850161e-06;1.0448416110558474;9.998255464295886;0.8334507985640199;0.015563779330590874;0.015561238868079998;0.7177410102330422;-0.013404974881193651;0.7179904769917914
61.301938;1.0444651978935302;0.8332161226495847;0.7977902705555997;6.229408096189179e-06;5.97565160089081e-06;1.044841066395784;9.998255133057206;0.8334502015464837;0.015563789683781314;0.01556122309230069;0.7177397162013516;-0.013404975204045455;0.7179908041293488
61.311938;1.0444647814152535;0.8332155156427048;0.7977906497770711;6.230514549394752e-06;5.975587526648878e-06;1.0448404739224733;9.998255036061593;0.833449560201742;0.015563799744429051;0.015561208617393315;0.7177384646948379;-0.013404975544277681;0.7179910760342834
61.321938;1.0444643947537393;0.8332148714223778;0.7977909737308785;6.231638041302965e-06;5.9755369235918075e-06;1.0448398274419095;9.998255174510302;0.8334488771272157;0.015563809469732669;0.015561195404442348;0.717737256114892;-0.013404975902747506;0.7179912905662518
61.331938;1.0444640400166953;0.8332141952316491;0.7977912398957788;6.2327758759739825e-06;5.975500611230991e-06;1.0448391208288805;9.99825556155949;0.8334481552894509;0.015563818827487572;0.015561183416910138;0.717736090579268;-0.01340497628042454;0.717991445228792
61.341938;1.0444637181136236;0.8332134911917201;0.7977914472710842;6.233924655803574e-06;5.975480331359884e-06;1.0448383490517623;9.99825622006261;0.8334473983576058;0.015563827782214368;0.015561172629228714;0.7177349681127021;-0.013404976678376413;0.7179915370791303
61.351938;1.0444634286441017;0.8332127622657302;0.7977915961250777;6.23508021218715e-06;5.975478428531874e-06;1.044837508995217;9.99825717406195;0.8334466108789095;0.015563836292881422;0.01556116302085195;0.7177338883976223;-0.013404977097551606;0.717991562724266
61.361938;1.0444631703413065;0.8332120112553837;0.7977916874407495;6.236237823471682e-06;5.9754969593767445e-06;1.0448366001404479;9.998258440429014;0.833445797812178;0.015563844327705903;0.015561154558051331;0.7177328503550247;-0.013404977538510958;0.7179915185861271
61.371938;1.0444629418637774;0.8332112413366467;0.7977917219723697;6.237392476299549e-06;5.975537137957808e-06;1.0448356247360402;9.99826002503515;0.83344496400437;0.015563851871031235;0.015561147179646845;0.7177318522800545;-0.013404978001341165;0.71799140125851
61.381938;1.044462742202625;0.8332104552990099;0.7977916995775605;6.238539011024707e-06;5.9755995437801095e-06;1.0448345864716733;9.99826192300893;0.8334441144811114;0.015563858915565188;0.015561140801891986;0.7177308922563432;-0.013404978485745891;0.7179912079203673
61.391938;1.0444625707701223;0.8332096548774512;0.7977916196565632;6.239672158501752e-06;5.975684586643846e-06;1.0448334883925066;9.998264121073962;0.8334432546276881;0.015563865463637274;0.01556113534228564;0.7177299681121067;-0.0134049789911034;0.7179909366860432
61.401938;1.0444624278741446;0.8332088413435309;0.797791481901796;6.240786615932432e-06;5.975792871781097e-06;1.0448323321664923;9.998266599397718;0.8334423891825599;0.015563871539493835;0.0155611307414646;0.7177290771575336;-0.013404979516453289;0.717990586657965
61.411938;1.044462315184875;0.8332080161573713;0.7977912864245266;6.241877316353838e-06;5.975925382762562e-06;1.0448311187634105;9.998269332802339;0.8334415212031687;0.015563877192259042;0.015561126966282052;0.7177282163834825;-0.0134049800605636;0.7179901576701011
61.421938;1.0444622351957404;0.833207180722471;0.7977910335336523;6.24293965661306e-06;5.976083330615133e-06;1.0448298489662096;9.998272293116958;0.8334406521381251;0.015563882493729198;0.01556112400010462;0.7177273829170377;-0.013404980622108707;0.7179896498699141
61.431938;1.044462189973546;0.8332063361316955;0.7977907237156989;6.243969387164584e-06;5.976267703751005e-06;1.0448285236126151;9.998275450697122;0.8334397825687252;0.01556388753423821;0.015561121830584158;0.717726574097303;-0.01340498119978716;0.7179890634140457
61.441938;1.0444621803736258;0.8332054832384321;0.7977903578841277;6.244962398228566e-06;5.976478772578201e-06;1.0448271443738342;9.998278777861062;0.8334389131507567;0.015563892406030582;0.015561120436072646;0.7177257872768255;-0.013404981792181412;0.7179883986606558
61.451938;1.0444622060446143;0.8332046224389023;0.7977899374400461;6.2459147699095e-06;5.976715977358709e-06;1.044825714351603;9.998282260761771;0.8334380452696948;0.015563897185205226;0.015561119770932526;0.7177250197593167;-0.013404982397521116;0.7179876564531003
61.461938;1.0444622655329658;0.8332037532596889;0.7977894637773265;6.24682297757402e-06;5.976978403214509e-06;1.0448242374129357;9.998285910251631;0.8334371808542098;0.015563901919214628;0.015561119757687099;0.7177242689479579;-0.013404983013667724;0.7179868378456093
61.471938;1.0444623563935413;0.8332028744406624;0.7977889377618813;6.247683943390041e-06;5.977265234990243e-06;1.044822717169829;9.99828975731847;0.8334363219313988;0.015563906619576788;0.015561120293001955;0.7177235324255911;-0.013404983638257538;0.7179859439401719
61.481938;1.0444624757814218;0.8332019847264175;0.7977883600660053;6.248494960341962e-06;5.9775756107560646e-06;1.0448211572934796;9.9982938384734;0.8334354705982929;0.01556391127144508;0.015561121259129907;0.717722807728619;-0.013404984268883712;0.7179849763851337
61.491938;1.0444626212891537;0.8332010835693964;0.7977877320723571;6.249253812718836e-06;5.977908273817211e-06;1.0448195629561645;9.998298185031707;0.833434628820578;0.015563915849294577;0.015561122532068141;0.7177220919289973;-0.013404984903341384;0.7179839377419153
61.501938;1.0444627917714575;0.8332001708838298;0.79778705612085;6.249959036677054e-06;5.978261574983249e-06;1.0448179418217307;9.9983028181671;0.8334337977565957;0.015563920321322887;0.015561123986488859;0.7177213813925857;-0.013404985539744474;0.7179828312253324
61.511938;1.0444629879045086;0.8331992462594329;0.7977863349218469;6.250609905185106e-06;5.978633804607254e-06;1.044816303832018;9.998307745624771;0.8334329773661;0.01556392465036107;0.015561125496390426;0.7177206722449018;-0.01340498617634142;0.7179816602460093
61.521938;1.044463211682104;0.8331983086591674;0.7977855712401145;6.251206184315075e-06;5.979023566108632e-06;1.0448146601910724;9.998312961158602;0.833432166757921;0.01556392879142079;0.015561126936470882;0.7177199613335539;-0.013404986811303967;0.7179804282750223
61.531938;1.044463465286067;0.8331973567183212;0.797784768376153;6.251747913434053e-06;5.979429796472592e-06;1.0448130222786072;9.998318448643216;0.8334313647986746;0.015563932679930375;0.015561128192570148;0.7177192467253182;-0.013404987442838507;0.7179791392116411
61.541938;1.0444637507190746;0.8331963889096329;0.7977839306416463;6.252235313539779e-06;5.979851340249435e-06;1.0448114007931177;9.998324187931422;0.8334305702995901;0.015563936230585688;0.015561129170102645;0.7177185276208584;-0.013404988069426265;0.7179777978513049
61.551938;1.0444640700019894;0.8331954034111521;0.7977830630672466;6.252668904982958e-06;5.980286509675604e-06;1.0448098052901873;9.998330156895134;0.8334297817432557;0.015563939359667073;0.015561129788512368;0.7177178041990888;-0.013404988689726494;0.7179764101007854
61.561938;1.04446442507713;0.833194398449036;0.7977821707068692;6.2530494930142775e-06;5.980732942818968e-06;1.044808244308163;9.998336329171865;0.8334289971372172;0.015563942004739713;0.015561129973455469;0.7177170773011528;-0.013404989302209163;0.7179749829880554
61.571938;1.0444648176238605;0.8331933733060469;0.797781258026884;6.2533778179343125e-06;5.981187727454991e-06;1.0448067254937292;9.99834267141004;0.8334282146207123;0.015563944119374746;0.0155611296479552;0.7177163478241767;-0.013404989905045515;0.7179735242040469
61.581938;1.0444652489643775;0.8331923289218457;0.7977803284508295;6.253654388072112e-06;5.981647744262956e-06;1.0448052552954454;9.99834914145734;0.8334274334165795;0.015563945654659938;0.015561128718805245;0.7177156161934966;-0.013404990496317075;0.7179720411778491
61.591938;1.0444657197176008;0.8331912674693144;0.7977793843721864;6.2538796221203426e-06;5.982110129780192e-06;1.044803838917674;9.99835568988626;0.8334266538839407;0.01556394655022587;0.015561127083565123;0.7177148820360977;-0.013404991074115379;0.7179705406171764
61.601938;1.0444662296444955;0.8331901915000907;0.797778427679525;6.2540538487997146e-06;5.982572586581765e-06;1.044802480810397;9.998362267108687;0.8334258767671948;0.015563946744420217;0.015561124661716457;0.7177141441311531;-0.013404991636462681;0.7179690290175829
61.611938;1.0444667781627335;0.8331891032634845;0.7977774601685524;6.254177151171494e-06;5.983033396872012e-06;1.0448011848162857;9.998368832551856;0.8334251026533358;0.015563946189541244;0.015561121413505404;0.7177134008379851;-0.013404992181263273;0.7179675131037986
61.621938;1.044467364629924;0.833188004603828;0.7977764834863982;6.2542494279793785e-06;5.983491264257708e-06;1.044799953683306;9.99837535854317;0.8334243316996717;0.01556394484997897;0.015561117334747578;0.7177126503557677;-0.013404992706403005;0.7179659993438153
61.631938;1.0444679879220886;0.8331868975301777;0.7977754990657081;6.2542707656754894e-06;5.983945118601793e-06;1.044798788579024;9.998381826959179;0.8334235636077463;0.015563942686980373;0.01556111244768331;0.7177118904263436;-0.01340499320998738;0.7179644934004427
61.641938;1.0444686464215054;0.8331857846393069;0.7977745082812583;6.254241706985386e-06;5.98439389314314e-06;1.0447976890795856;9.998388226788634;0.8334227980099742;0.01556393965433853;0.015561106794526618;0.717711118343199;-0.01340499369043932;0.7179630002480093
61.651938;1.04446933894264;0.8331846685858858;0.7977735121737154;6.254163177291089e-06;5.984836340148876e-06;1.044796654047689;9.998394552404616;0.8334220348937739;0.015563935710262652;0.01556110042367938;0.7177103316330129;-0.013404994146380135;0.7179615244132657
61.661938;1.0444700653823953;0.8331835512072406;0.7977725108090821;6.2540364516327446e-06;5.985271089631073e-06;1.0447956828224176;9.998400793840043;0.8334212747259646;0.015563930827298263;0.015561093373986873;0.7177095286642792;-0.013404994576618156;0.7179600700537172
61.671938;1.0444708264251439;0.8331824332160782;0.7977715034289162;6.25386326733084e-06;5.9856968601955166e-06;1.0447947753178284;9.998406931683103;0.8334205182311424;0.015563924991252141;0.015561085673860785;0.7177087086257333;-0.013404994980276499;0.7179586410225761
61.681938;1.0444716231345874;0.833181314211797;0.7977704892712076;6.253645816163149e-06;5.986112538405861e-06;1.0447939313013794;9.998412952245703;0.8334197662214243;0.015563918196110277;0.015561077350773202;0.7177078712733993;-0.013404995356882214;0.7179572406419426
61.691938;1.044472456718648;0.8331801928786896;0.7977694677376911;6.253386723387437e-06;5.986517122218845e-06;1.044793150147467;9.998418864152551;0.8334190201511245;0.015563910440903573;0.015561068434703517;0.717707016937854;-0.013404995706418225;0.7179558712225692
61.701938;1.0444733283385268;0.8331790678394119;0.7977684379954414;6.253089042923736e-06;5.986909634280809e-06;1.0447924313588628;9.998424693604205;0.8334182828553959;0.015563901726122386;0.015561058954202926;0.7177061463875035;-0.013404996029289056;0.7179545337812943
61.711938;1.0444742392616155;0.8331779387136116;0.7977673989295655;6.2527559564246985e-06;5.987289070455608e-06;1.0447917754407436;9.998430469947996;0.8334175581842361;0.015563892047681;0.015561048930569485;0.7177052602961077;-0.013404996326158452;0.7179532280576284
61.721938;1.044475191262006;0.8331768063601928;0.7977663491897317;6.2523902876413374e-06;5.987654397859567e-06;1.0447911842688902;9.998436221439398;0.833416849947703;0.015563881394931535;0.015561038370983462;0.717704358987519;-0.01340499659777139;0.7179519532426927
61.731938;1.044476187114736;0.8331756724155699;0.7977652870209597;6.251994379142172e-06;5.988004652849532e-06;1.0447906602765589;9.998441977607829;0.8334161614638047;0.01556386975081014;0.01556102726381717;0.7177034425487233;-0.01340499684491838;0.7179507094327224
61.741938;1.0444772308975752;0.8331745389832319;0.7977642101829036;6.251570403095964e-06;5.9883391846212645e-06;1.0447902053011267;9.998447766813547;0.8334154956459087;0.015563857088341937;0.015561015582411514;0.7177025106802443;-0.013404997068562925;0.7179494984294313
61.751938;1.0444783275423097;0.8331734089878107;0.7977631159982365;6.251120576519591e-06;5.9886578446425405e-06;1.0447898203059163;9.998453610319649;0.8334148551090831;0.015563843372733078;0.015561003296200233;0.7177015624802886;-0.013404997269909617;0.717948323138094
61.761938;1.044479482466233;0.8331722869494063;0.7977620018487062;6.250647166861879e-06;5.988960961708539e-06;1.0447895055430283;9.998459518188412;0.8334142421286805;0.015563828571397379;0.015560990376972943;0.7177005966340084;-0.013404997450206239;0.717947186651468
61.771938;1.0444807020754956;0.8331711790508227;0.7977608660478362;6.250152527582932e-06;5.9892491117004346e-06;1.0447892602083402;9.99846548970287;0.8334136582019769;0.01556381265920536;0.015560976792565838;0.717699611728695;-0.013404997610348936;0.7179460921771608
61.781938;1.0444819936328689;0.8331700921565374;0.797759707851478;6.249638949547268e-06;5.9895227610888485e-06;1.0447890818868282;9.998471519573716;0.8334131036933765;0.015563795621351423;0.01556096249637347;0.7176986064750419;-0.013404997750671553;0.7179450434055831
61.791938;1.0444833635712403;0.8331690327937143;0.7977585265688923;6.249108291045724e-06;5.989782111893936e-06;1.0447889664581418;9.998477604530217;0.8334125785193802;0.015563777469108944;0.015560947421537932;0.7176975802334227;-0.013404997871149717;0.7179440446202424
61.801938;1.0444848156422666;0.8331680067189056;0.7977573210924441;6.2485618071787145e-06;5.990027247843303e-06;1.0447889086423334;9.998483745162062;0.8334120831263927;0.015563758254831323;0.015560931481603256;0.717696533812026;-0.013404997971770558;0.7179431006404005
61.811938;1.0444863503611477;0.8331670188351707;0.7977560899129886;6.248000313219141e-06;5.990258169128659e-06;1.0447889028517952;9.998489946582254;0.8334116183900767;0.01556373805946426;0.015560914582835404;0.7176954697353167;-0.013404998052798402;0.717942216240971
61.821938;1.0444879661058497;0.8331660730396382;0.7977548310901774;6.247424445283155e-06;5.990474614777849e-06;1.0447889439183768;9.998496221207821;0.8334111850890686;0.015563716963975113;0.015560896643915743;0.7176943918412918;-0.013404998114802261;0.717941395254132
61.831938;1.0444896607717455;0.8331651720527165;0.7977535425443352;6.246834778680786e-06;5.990675957865076e-06;1.0447890274572629;9.998502589355736;0.83341078386477;0.015563695031779713;0.015560877602590426;0.7176933048744655;-0.013404998158427774;0.7179406406141716
61.841938;1.0444914321232472;0.8331643176155552;0.7977522226868382;6.246231799323892e-06;5.990861181224031e-06;1.0447891492334045;9.99850907553287;0.8334104151848901;0.015563672301825234;0.015560857403791867;0.7176922141353436;-0.013404998184106898;0.7179399548284896
61.851938;1.0444932768566058;0.8331635109628863;0.7977508708127;6.245615905215166e-06;5.991028961129965e-06;1.0447893040305773;9.998515704156485;0.8334100791356351;0.015563648781485053;0.015560835994269042;0.7176911248593613;-0.013404998191952174;0.7179393396092605
61.861938;1.0444951903815902;0.8331627530157449;0.7977494871518869;6.244987493856093e-06;5.991177829747657e-06;1.0447894858374867;9.998522495225755;0.8334097753238352;0.015563624444385037;0.01556081334121322;0.7176900418189619;-0.013404998181960061;0.7179387955939945
61.871938;1.0444971678518955;0.833162044054512;0.7977480725000802;6.244347020937983e-06;5.99130613021428e-06;1.0447896890701176;9.998529460850808;0.8334095028038145;0.015563599242048672;0.015560789448484274;0.717688969610032;-0.013404998154304432;0.71793832308977
61.881938;1.044499204722344;0.8331613834343665;0.7977466274849978;6.243695114336868e-06;5.991412135858958e-06;1.0447899088601236;9.99853660401097;0.833409260189424;0.015563573125476734;0.015560764348339553;0.7176879128568627;-0.013404998109330967;0.7179379226747264
61.891938;1.0445012963108997;0.8331607699134571;0.7977451522986027;6.243032787122962e-06;5.991494625238911e-06;1.0447901402795945;9.998543916920783;0.8334090461630238;0.015563546063656982;0.015560738095064327;0.717686875681934;-0.013404998047231394;0.7179375949534309
61.901938;1.0445034378793479;0.8331602023454967;0.7977436472997604;6.242361358644685e-06;5.991553210965843e-06;1.044790378026689;9.99855137869603;0.8334088600941917;0.01556351805026169;0.015560710773016274;0.7176858611974286;-0.013404997967784972;0.717937340428931
61.911938;1.0445056253165301;0.833159680142453;0.7977421134377307;6.241682051490715e-06;5.99158806865046e-06;1.044790616783823;9.998558953936241;0.8334087022733568;0.015563489102825403;0.015560682491625837;0.7176848716095577;-0.013404997870471207;0.717937159839551
61.921938;1.044507855087888;0.8331592030677585;0.7977405517160151;6.240995787201049e-06;5.9915995313519045e-06;1.0447908515254536;9.99856659381503;0.833408573612143;0.015563459261281058;0.015560653363562618;0.7176839082644659;-0.01340499775476257;0.7179370542863449
61.931938;1.044510123835568;0.8331587705539258;0.7977389627724513;6.240303287635017e-06;5.991587983326329e-06;1.0447910779936376;9.998574241554335;0.8334084751561962;0.0155634285855726;0.015560623487244865;0.7176829714361822;-0.013404997620272552;0.7179370247597661
61.941938;1.0445124283398772;0.8331583813260404;0.7977373472653116;6.239605136052419e-06;5.991554010124105e-06;1.044791292974427;9.99858183970506;0.8334084075360231;0.015563397149098804;0.015560592941699416;0.7176820605723391;-0.013404997466847214;0.7179370712535466
61.951938;1.0445147653816091;0.8331580335521812;0.797735706083646;6.2389016296184005e-06;5.991498468144442e-06;1.0447914937639824;9.998589334900913;0.8334083703985786;0.015563365024542402;0.015560561795330123;0.7176811750042346;-0.013404997294703978;0.7179371921047296
61.961938;1.0445171316280462;0.8331577251888239;0.7977340399818281;6.238192659212893e-06;5.991422329869556e-06;1.0447916776384156;9.998596682370989;0.8334083623514179;0.015563332273666184;0.015560530123721604;0.7176803144034244;-0.013404997104446544;0.7179373840456366
61.971938;1.0445195239934006;0.8331574545296548;0.797732349283517;6.237477947598047e-06;5.991326517228271e-06;1.0447918418279725;9.998603853953448;0.8334083815070152;0.015563298959407196;0.015560498021586345;0.7176794786721112;-0.013404996896895545;0.7179376429784862
61.981938;1.0445219398590981;0.8331572207294614;0.7977306340215459;6.2367573714467165e-06;5.991211956111127e-06;1.0447919836494368;9.99861084106999;0.8334084257994455;0.01556326516305345;0.015560465600133608;0.7176786674653275;-0.013404996672845124;0.7179379649393334
61.991938;1.0445243762748357;0.8331570236637587;0.797728894408025;6.236030920809883e-06;5.991079687189581e-06;1.0447921009010765;9.998617642298825;0.8334084926496227;0.015563230978161277;0.015560432977576803;0.7176778798127647;-0.01340499643290583;0.7179383463786194
62.001938;1.0445268289401282;0.8331568634749678;0.797727131338754;6.2352986922440354e-06;5.990930764220513e-06;1.0447921926063248;9.99862424742719;0.8334085785906709;0.015563196493717034;0.015560400270224834;0.7176771142461139;-0.01340499617752603;0.7179387837921396
62.011938;1.0445292922786638;0.8331567405881348;0.7977253466013026;6.234561244405347e-06;5.9907661013759785e-06;1.0447922594416938;9.998630636252066;0.8334086795357354;0.01556316179155618;0.01556036757709442;0.717676369270826;-0.013404995907145067;0.7179392733110899
62.021938;1.0445317599250417;0.8331566557613823;0.7977235428696808;6.233819691830918e-06;5.990586518802867e-06;1.0447923038009;9.998636788859013;0.8334087914827933;0.015563126955704217;0.01556033496449731;0.7176756439450218;-0.01340499562237545;0.7179398105495834
62.031938;1.0445342245762996;0.8331566093923143;0.797721724015526;6.23307528376309e-06;5.9903928307537415e-06;1.0447923301666682;9.998642693103108;0.8334089108816464;0.015563092080323106;0.015560302468363272;0.7176749383196019;-0.013404995324008849;0.7179403908701288
62.041938;1.0445366779118692;0.8331566004458222;0.7977198955697069;6.232329139770432e-06;5.990185717874534e-06;1.04479234518156;9.998648344700582;0.833409034516422;0.015563057269203609;0.015560270112709758;0.7176742530476323;-0.013404995012781067;0.7179410097781901
62.051938;1.0445391115014204;0.8331566260455364;0.7977180643468087;6.231582404884358e-06;5.989965538096713e-06;1.0447923566043937;9.998653748868126;0.8334091594161218;0.015563022625714316;0.015560237928998043;0.7176735884553136;-0.013404994689169588;0.7179416631716198
62.061938;1.0445415177940836;0.8331566821537416;0.7977162372809824;6.230836377917512e-06;5.9897323920345236e-06;1.0447923719854773;9.998658924726438;0.8334092829451377;0.015562988240433616;0.015560205961847132;0.7176729443819965;-0.013404994353505627;0.7179423474437976
62.071938;1.044543890081787;0.8331567645903549;0.7977144205366857;6.230092392003355e-06;5.989486200245066e-06;1.0447923981008918;9.998663901244795;0.83340940263123;0.015562954184350277;0.015560174266992868;0.7176723206199233;-0.01340499400644302;0.7179430594278117
62.081938;1.0445462220208501;0.8331568692319474;0.7977126190104823;6.229351674505408e-06;5.989226437866404e-06;1.0447924407444376;9.99866871295064;0.8334095154787654;0.015562920507836142;0.015560142914585984;0.7176717170053534;-0.013404993649432753;0.7179437964094351
62.091938;1.0445485073216771;0.8331569916374122;0.7977108359861599;6.228615402438148e-06;5.988951905925711e-06;1.0447925042827026;9.998673405399522;0.8334096175029299;0.015562887242762544;0.01556011198829014;0.7176711333970334;-0.013404993284698132;0.7179445562634453
62.101938;1.044550739750527;0.8331571272876399;0.7977090734600607;6.227884947188076e-06;5.988660956609159e-06;1.0447925917174108;9.99867803455543;0.8334097041859584;0.01556285440742595;0.015560081576843934;0.7176705695608175;-0.013404992914792533;0.7179453374383706
62.111938;1.044552913456115;0.8331572723520352;0.7977073331948853;6.227162106220731e-06;5.988351948864549e-06;1.0447927053635528;9.998682655269421;0.8334097713511649;0.015562822008792939;0.015560051766786032;0.7176700246344884;-0.013404992542289353;0.7179461387147893
62.121938;1.0445550231123382;0.8331574239826995;0.797705617477733;6.226449020715896e-06;5.988023574109954e-06;1.0447928470761145;9.998687314550072;0.8334098158468612;0.01556279003737652;0.015560022630998946;0.7176694970280453;-0.013404992169760136;0.7179469588620926
62.131938;1.0445570637232724;0.8331575797338481;0.7977039288685182;6.22574780300567e-06;5.987675022691213e-06;1.0447930181463982;9.99869205383257;0.8334098356382786;0.01556275846848789;0.015559994214121667;0.7176689851166794;-0.013404991799723338;0.7179477963130262
62.141938;1.0445590300045877;0.8331577367828057;0.7977022697349148;6.22506023554623e-06;5.987306096909491e-06;1.0447932191466354;9.998696910672871;0.8334098292373684;0.015562727278680496;0.015559966529172842;0.7176684876838033;-0.013404991434350824;0.7179486490887761
62.151938;1.0445609156042153;0.8331578917811805;0.7977006423468255;6.224387758817242e-06;5.9869170967566295e-06;1.0447934492610451;9.99870191662618;0.8334097954858386;0.015562696458993403;0.015559939569273241;0.7176680039204237;-0.013404991075164394;0.7179495148686064
62.161938;1.044562713363859;0.8331580410989651;0.7976990491070775;6.223731694640263e-06;5.986508417616936e-06;1.0447937058603292;9.99870709850947;0.8334097338387322;0.01556266601491302;0.015559913325749743;0.7176675335553986;-0.01340499072306435;0.7179503908823988
62.171938;1.0445644164890757;0.833158180930369;0.7976974928430836;6.223093376556444e-06;5.986080248177915e-06;1.0447939854736634;9.998712482327534;0.8334096442004271;0.015562635966209902;0.015559887798738183;0.7176670766836399;-0.01340499037864608;0.7179512738910281
62.181938;1.0445660193488893;0.8331583073109238;0.7976959773719041;6.222473965045983e-06;5.9856325176423636e-06;1.044794285276716;9.998718091650254;0.8334095264772367;0.01556260634637999;0.015559862992952825;0.7176666327949534;-0.013404990042588579;0.7179521603150033
62.191938;1.044567517726527;0.8331584161013057;0.7976945077779368;6.221874216856005e-06;5.9851649173133204e-06;1.044794603275216;9.99872394385961;0.8334093803241717;0.01556257719472468;0.015559838907163722;0.7176662001071482;-0.013404989715911942;0.7179530462357895
62.201938;1.0445689088725152;0.8331585029873706;0.7976930898458405;6.221294459620853e-06;5.984676989486739e-06;1.0447949372910585;9.998730050342736;0.8334092053714701;0.01556254855277055;0.015559815523594811;0.7176657762499694;-0.013404989399815239;0.7179539274290979
62.211938;1.0445701915362133;0.8331585636390162;0.7976917287476978;6.2207346770240734e-06;5.984168267740311e-06;1.0447952843945696;9.998736415481352;0.8334090020720657;0.015562520470119542;0.015559792798172531;0.717665359337457;-0.013404989095221921;0.7179547994360596
62.221938;1.044571365750129;0.8331585937474661;0.797690427943005;6.220194614968264e-06;5.983638244109856e-06;1.0447956415741628;9.99874303185365;0.8334087722507341;0.01556249300854946;0.015559770662491566;0.7176649483050277;-0.013404988802632715;0.7179556575142276
62.231938;1.0445724320448144;0.8331585889842964;0.7976891892218683;6.219673954771377e-06;5.983086252375457e-06;1.0447960070297067;9.99874987728732;0.8334085188204514;0.015562466239560783;0.015559749037579456;0.7176645425253232;-0.01340498852234693;0.7179564968596179
62.241938;1.0445733907592014;0.8331585453618979;0.7976880132168455;6.219172455508721e-06;5.982511744838888e-06;1.0447963808199308;9.998756917284522;0.8334082453555751;0.015562440241935326;0.015559727843735117;0.7176641411213036;-0.013404988254472032;0.7179573135491114
62.251938;1.0445742421581956;0.8331584596080929;0.7976868996551024;6.2186898674236715e-06;5.981914693938148e-06;1.0447967643525973;9.998764113338959;0.8334079560237146;0.015562415103439045;0.015559707002774157;0.7176637428090363;-0.013404987998708706;0.7179581054472757
62.261938;1.0445749872550876;0.8331583289720936;0.7976858478488473;6.218225730211888e-06;5.981295383518597e-06;1.0447971595980876;9.998771432801677;0.8334076554902397;0.015562390918495764;0.015559686441891048;0.7176633466870033;-0.013404987754489414;0.7179588716802779
62.271938;1.0445756283869347;0.8331581508124949;0.7976848571747854;6.217779344144755e-06;5.9806539266741325e-06;1.044797568404762;9.998778850532679;0.8334073484879992;0.015562367775080561;0.015559666099792507;0.7176629529897712;-0.01340498752134804;0.7179596110277583
62.281938;1.0445761683077728;0.8331579223788518;0.797683926602537;6.2173500006352195e-06;5.97999025889758e-06;1.044797991629522;9.998786341264077;0.8334070397520822;0.015562345740899295;0.01555964592095499;0.7176625627081549;-0.01340498729902681;0.7179603210285259
62.291938;1.04457660862576;0.8331576406885313;0.7976830538033042;6.2169372968600945e-06;5.979304426298212e-06;1.044798428785254;9.998793874965378;0.8334067343395384;0.01556232486109024;0.015559625838745917;0.7176621767208257;-0.013404987087435078;0.7179609983459287
62.301938;1.0445769495283486;0.8331573026401942;0.797682235150377;6.2165412096097345e-06;5.978596596682424e-06;1.044798878808804;9.998801421621053;0.8334064373974636;0.015562305160788895;0.01555960577282647;0.7176617958197117;-0.013404986886561466;0.7179616393226727
62.311938;1.0445771905062782;0.8331569055026389;0.7976814665091427;6.2161619398101895e-06;5.977866814008854e-06;1.044799341344435;9.998808954725181;0.8334061537988731;0.01556228664443655;0.015559585648338646;0.7176614211987412;-0.013404986696210553;0.7179622399044002
62.321938;1.0445773306491317;0.8331564473359929;0.7976807440831399;6.215799893322293e-06;5.9771149516872584e-06;1.0447998171720692;9.998816446802019;0.8334058883717106;0.015562269303987134;0.01555956541388942;0.7176610543656552;-0.013404986515822441;0.7179627954366581
62.331938;1.0445773686393431;0.8331559270035235;0.7976800651812803;6.215455750184042e-06;5.97634091909394e-06;1.0448003074296344;9.99882386613036;0.8334056459870175;0.01556225313618253;0.015559545038372454;0.7176606971370766;-0.013404986344733865;0.7179633011928953
62.341938;1.0445773028803806;0.833155343891015;0.7976794283862475;6.215130336956268e-06;5.975544809670687e-06;1.0448008131468045;9.998831179280472;0.8334054311992138;0.015562238148049315;0.01555952449688271;0.7176603522351648;-0.013404986182646253;0.7179637532914868
62.351938;1.0445771315982657;0.8331546975417924;0.7976788327960432;6.214824537962861e-06;5.974726905705193e-06;1.0448013352974876;9.998838352939305;0.8334052482712561;0.015562224351287103;0.015559503770238962;0.7176600234752257;-0.013404986029666027;0.7179641489886741
62.361938;1.0445768534300597;0.8331539872129495;0.7976782772969265;6.214539384695981e-06;5.973887631304932e-06;1.0448018744643215;9.99884534904159;0.8334051015781717;0.015562211760194237;0.015559482854650739;0.7176597150363992;-0.013404985885814374;0.7179644863678087
62.371938;1.0445764681256544;0.8331532116489888;0.7976777604324903;6.214276009602061e-06;5.973027603986749e-06;1.0448024304164445;9.99885211879792;0.8334049956795385;0.015562200390132628;0.015559461763688182;0.7176594308331211;-0.01340498575065174;0.7179647641696698
62.381938;1.0445759764044005;0.8331523694234646;0.7976772804018275;6.2140355047892324e-06;5.972147831185901e-06;1.0448030013895406;9.998858608221383;0.8334049350585495;0.015562190245527449;0.015559440525672858;0.7176591749063749;-0.013404985623447444;0.7179649817721587
62.391938;1.0445753799723239;0.8331514593694724;0.7976768352005789;6.2138188617791494e-06;5.97124981458323e-06;1.0448035835378793;9.998864770128174;0.8334049236971312;0.015562181307625928;0.015559419183118053;0.7176589519876505;-0.013404985503442926;0.7179651388832139
62.401938;1.044574681929112;0.8331504808684707;0.79767642317301;6.213627004286117e-06;5.970335401574859e-06;1.0448041721248589;9.998870566262914;0.8334049645451796;0.015562173542794051;0.015559397782993463;0.7176587671036571;-0.013404985389688102;0.7179652351357417
62.411938;1.0445738862063427;0.8331494340131833;0.7976760431735127;6.213460866484044e-06;5.969406463965644e-06;1.0448047632853357;9.998875960920683;0.8334050593689079;0.015562166916274147;0.015559376356157796;0.7176586249460424;-0.013404985280792356;0.7179652699412316
62.421938;1.0445729968535102;0.8331483193113037;0.7976756936322014;6.213321282165829e-06;5.968464575793276e-06;1.0448053542496751;9.998880921561778;0.8334052092031818;0.015562161389908454;0.015559354909822836;0.7176585300331779;-0.013404985175179086;0.7179652425086681
62.431938;1.0445720184795988;0.8331471376840108;0.7976753717600409;6.213208818760732e-06;5.967510832433049e-06;1.0448059424608804;9.998885425799802;0.8334054150445908;0.015562156916713296;0.015559333441299545;0.7176584871199572;-0.01340498507157532;0.7179651519410131
62.441938;1.0445709564701695;0.8331458913060217;0.7976750740273323;6.213123822536943e-06;5.966545835973229e-06;1.0448065249930851;9.998889459627657;0.8334056784823263;0.015562153443511152;0.015559311951263866;0.7176585009458762;-0.013404984969103338;0.71796499738015
62.451938;1.0445698158876335;0.8331445838791411;0.7976747970388;6.213066493843708e-06;5.965569826726967e-06;1.0448070984710627;9.998893010648292;0.8334060018445595;0.015562150919024935;0.015559290441456748;0.7176585756154807;-0.013404984867200653;0.7179647780332227
62.461938;1.0445686008386643;0.8331432196905244;0.7976745378879013;6.213036965361018e-06;5.96458284727015e-06;1.04480765906562;9.998896067550922;0.833406387554825;0.015562149300397458;0.015559268907099964;0.7176587140569806;-0.01340498476568111;0.7179644931824728
62.471938;1.044567315513075;0.8331418026917866;0.7976742941883727;6.2130355178038585e-06;5.963584833794693e-06;1.0448082029521712;9.998898620054103;0.8334068373461182;0.015562148549592281;0.015559247334817703;0.7176589173360625;-0.01340498466455887;0.7179641423461742
62.481938;1.044565965257902;0.8331403364404234;0.7976740640863222;6.2130627716851315e-06;5.962575738526827e-06;1.044808727247851;9.998900653721936;0.8334073520566235;0.015562148623149408;0.015559225704936857;0.7176591843958192;-0.01340498456371695;0.7179637256207709
62.491938;1.0445645562880512;0.833138824401083;0.7976738460819675;6.213119619627286e-06;5.961555746750842e-06;1.0448092303828567;9.998902147928879;0.8334079320515115;0.015562149461408421;0.015559204001790377;0.717659512921459;-0.013404984462961365;0.7179632442319874
