time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.501938;1.0445630944440638;0.8331372698918426;0.7976736388545008;6.213206856886862e-06;5.960525472747386e-06;1.0448097116102615;9.998903082826322;0.8334085781213268;0.015562150986578243;0.015559182225440485;0.7176599004685722;-0.01340498436235426;0.7179627007937548
62.511938;1.0445615841526246;0.8331356759527672;0.7976734416961495;6.213324728957233e-06;5.959486038450947e-06;1.0448101704761026;9.99890344483963;0.8334092921412549;0.015562153117049555;0.015559160390202859;0.7176603450634216;-0.01340498426233469;0.7179620988851887
62.521938;1.0445600285900396;0.833134045427992;0.7976732552736362;6.213472729517892e-06;5.958438990708901e-06;1.0448106070184457;9.99890322349503;0.8334100766326265;0.015562155777518228;0.015559138519406249;0.7176608455658171;-0.013404984163486906;0.7179614423744042
62.531938;1.0445584308347164;0.833132380969265;0.7976730815930654;6.213649852927579e-06;5.957386034026871e-06;1.0448110224779235;9.998902407404588;0.8334109334850806;0.015562158895805272;0.015559116645727705;0.7176614016466817;-0.013404984066117415;0.7179607350477892
62.541938;1.0445567946462377;0.8331306850506632;0.7976729227096163;6.21385519561623e-06;5.9563287578478496e-06;1.0448114195553755;9.998900985080477;0.8334118628333083;0.015562162405233823;0.015559094808691462;0.7176620133143645;-0.013404983969888687;0.7179599804670768
62.551938;1.0445551243108655;0.8331289600198587;0.7976727796708823;6.214088369018454e-06;5.955268711619023e-06;1.044811801757558;9.998898946912467;0.8334128628844159;0.015562166249494525;0.015559073051690974;0.7176626807111725;-0.01340498387378014;0.7179591815190107
62.561938;1.0445534244956218;0.8331272079589231;0.7976726528416366;6.214349355998205e-06;5.954207678500065e-06;1.0448121723770445;9.998896285673656;0.8334139304508021;0.015562170382365513;0.015559051425036413;0.7176634042346971;-0.013404983776448071;0.717958340082624
62.571938;1.044551700189313;0.8331254304959911;0.7976725423865126;6.21463812393477e-06;5.953147480402272e-06;1.0448125340661978;9.998892998376045;0.8334150613385837;0.015562174772910812;0.015559029988593263;0.7176641845978025;-0.013404983676726887;0.7179574573767415
62.581938;1.044549956049946;0.8331236286902184;0.7976724481495926;6.214954354806073e-06;5.95208936927601e-06;1.0448128888770214;9.998889088315124;0.8334162507154418;0.015562179409480702;0.015559008812604667;0.7176650225950585;-0.013404983573902716;0.7179565342453403
62.591938;1.0445481955598106;0.8331218030444862;0.7976723693661572;6.215297239447247e-06;5.951033731337149e-06;1.0448132378877126;9.998884565393732;0.8334174938051516;0.01556218428588155;0.015558987983211736;0.7176659183435515;-0.013404983467676468;0.7179555710962404
62.601938;1.0445464203529438;0.8331199536858137;0.7976723045895233;6.2156653658116965e-06;5.949980258700102e-06;1.0448135807338468;9.998879444292006;0.8334187865868227;0.015562189380176504;0.015558967605833916;0.7176668705063315;-0.013404983358068421;0.71795456826651
62.611938;1.0445446300786574;0.8331180806083305;0.7976722522206002;6.21605700087287e-06;5.9489282645856495e-06;1.0448139153134661;9.99887373905489;0.8334201261505273;0.015562194651269333;0.01555894779604052;0.7176678760988595;-0.01340498324536583;0.7179535266707718
62.621938;1.0445428230896079;0.8331161842287117;0.7976722109378772;6.216470583092413e-06;5.947877009299493e-06;1.044814237684155;9.998867460157284;0.8334215103814079;0.015562200052753543;0.01555892866555306;0.7176689307702828;-0.01340498312999948;0.7179524475719798
62.631938;1.0445409969991841;0.8331142660151986;0.797672179482238;6.216904837642625e-06;5.946826070003879e-06;1.0448145431823315;9.99886061902082;0.8334229374037269;0.015562205538315648;0.015558910317148688;0.7176700293393192;-0.013404983012393564;0.717951331730887
62.641938;1.0445391485103868;0.8331123284216204;0.7976721568229579;6.2173584934376595e-06;5.945775617636808e-06;1.0448148284252374;9.99885323375482;0.8334244056245235;0.015562211047532139;0.015558892847532176;0.7176711665702388;-0.013404982892928482;0.7179501794248272
62.651938;1.0445372731998919;0.8331103746416098;0.7976721426823581;6.217830097499361e-06;5.944726417067784e-06;1.044815092424866;9.998845329431887;0.8334259139659859;0.01556221649147833;0.01555887634529099;0.7176723380300779;-0.01340498277211657;0.7179489909924641
62.661938;1.044535366005479;0.833108408822577;0.7976721374680811;6.218318170270586e-06;5.943679637789678e-06;1.0448153361784964;9.998836937611273;0.8334274617121337;0.015562221762671484;0.015558860884893687;0.717673540240848;-0.013404982650835864;0.7179477667141096
62.671938;1.0445334221225588;0.8331064362362951;0.7976721419491446;6.218821368481464e-06;5.942636682947322e-06;1.044815561395264;9.99882809983767;0.8334290481122442;0.015562226764193214;0.015558846527701247;0.7176747698913558;-0.013404982530222749;0.7179465065451834
62.681938;1.0445314371697578;0.8331044631394422;0.7976721572251889;6.219338385628479e-06;5.941599191347294e-06;1.0448157696362999;9.998818865579363;0.8334306717031789;0.015562231425945995;0.01555883332623274;0.717676023081273;-0.013404982411441776;0.7179452101274871
62.691938;1.0445294067612134;0.8331024964415222;0.7976721848129005;6.219867909498215e-06;5.940569086794625e-06;1.0448159621629574;9.998809282180137;0.8334323297256706;0.01556223569605286;0.01555882132361717;0.7176772951808742;-0.013404982295830625;0.7179438767726218
62.701938;1.044527326975135;0.8331005433033528;0.7976722266092588;6.220408779471687e-06;5.939548414256678e-06;1.044816139561206;9.998799390046637;0.8334340184647121;0.015562239529200958;0.015558810547575786;0.7176785810524202;-0.013404982185092628;0.7179425059775708
62.711938;1.044525195406623;0.8330986107715614;0.7976722847052704;6.220960033161761e-06;5.938539125325885e-06;1.0448163012453136;9.99878922321004;0.8334357344546824;0.01556224288488942;0.015558801005561689;0.7176798751833182;-0.013404982081231446;0.7179410982747833
62.721938;1.0445230113051918;0.8330967055167379;0.7976723611936503;6.2215209029405355e-06;5.937543091288558e-06;1.0448164455901325;9.998778806542424;0.8334374756292817;0.015562245733594897;0.015558792688219556;0.7176811715272957;-0.01340498198644934;0.7179396550269915
62.731938;1.0445207749816492;0.8330948339087149;0.7976724581054292;6.2220909720701275e-06;5.936562179517184e-06;1.044816570701411;9.998768154280393;0.8334392413161087;0.01556224807196949;0.015558785577315536;0.7176824635260939;-0.013404981903023278;0.7179381773013258
62.741938;1.044518487130395;0.8330930021602228;0.7976725772974848;6.222670068175421e-06;5.935598101655595e-06;1.0448166757570019;9.99875727370276;0.8334410310079547;0.015562249934105746;0.01555877965222463;0.7176837447652098;-0.013404981833204765;0.7179366650273415
62.751938;1.044516148553873;0.8330912161896458;0.7976727201506338;6.223257691029616e-06;5.934652152357229e-06;1.044816762054863;9.998746170032144;0.8334428434735967;0.015562251381410501;0.015558774894028677;0.7176850098096603;-0.013404981779261423;0.7179351169211504
62.761938;1.0445137605520873;0.8330894815770218;0.7976728875569536;6.223852790139151e-06;5.933725180592042e-06;1.0448168324587397;9.99873485239303;0.8334446770418201;0.015562252477137706;0.015558771289313359;0.7176862545694908;-0.013404981743576504;0.7179335312214573
62.771938;1.0445113251624663;0.8330878036972602;0.797673080442302;6.2244542157557015e-06;5.932817783246242e-06;1.0448168901464938;9.998723339391844;0.8334465302106094;0.015562253268013438;0.015558768832818788;0.7176874761420824;-0.013404981728738418;0.7179319063940286
62.781938;1.0445088451659628;0.8330861877267484;0.7976733000496605;6.225060991737588e-06;5.931930437872236e-06;1.0448169384874726;9.998711661167798;0.8334484019297138;0.015562253788722785;0.015558767525686234;0.7176886725236629;-0.013404981737450363;0.7179302407415883
62.791938;1.0445063241896788;0.8330846386751511;0.7976735473618781;6.225672176185356e-06;5.931063539321608e-06;1.044816981734685;9.998699861141613;0.8334502914325506;0.015562254077930375;0.015558767375424984;0.7176898426616224;-0.013404981772280776;0.7179285319390344
62.801938;1.0445037665656787;0.8330831616762826;0.7976738224753893;6.226286821622408e-06;5.9302174388913865e-06;1.0448170247343502;9.99868799668053;0.8334521977706648;0.015562254178058229;0.015558768396990559;0.7176909866205516;-0.013404981835629746;0.7179267778431672
62.811938;1.044501177468764;0.8330817621508568;0.7976741249013343;6.226903935387902e-06;5.929392408450282e-06;1.0448170712612785;9.998676134985757;0.8334541197643843;0.015562254113307986;0.015558770602448575;0.717692105202304;-0.013404981929849376;0.7179249777045631
62.821938;1.0444985634571387;0.8330804454314327;0.797674453913949;6.227522289460057e-06;5.928588485462129e-06;1.0448171227519214;9.998664350858325;0.8334560565707257;0.015562253872221897;0.015558773984696385;0.7176931994786738;-0.013404982057176707;0.7179231325366398
62.831938;1.0444959319595795;0.8330792162373234;0.7976748081299548;6.2281404422091575e-06;5.92780536564044e-06;1.044817178922014;9.998652728570029;0.8334580081143257;0.01556225341687298;0.015558778511039286;0.7176942710076243;-0.0134049822195409;0.7179212446656136
62.841938;1.0444932896501138;0.8330780782925762;0.7976751854961781;6.228757071714772e-06;5.927042591899349e-06;1.0448172394657491;9.99864135837907;0.8334599751262158;0.015562252704135107;0.015558784122760077;0.7176953221551151;-0.013404982418411739;0.717919317013874
62.851938;1.0444906416159196;0.8330770338860334;0.7976755838778893;6.229371294890817e-06;5.926299904240217e-06;1.0448173046217135;9.998630327955173;0.8334619588875256;0.015562251689727673;0.015558790735987928;0.7176963559458636;-0.013404982654711479;0.7179173524900045
62.861938;1.0444879917383252;0.8330760837277449;0.7976760010957754;6.229982736509987e-06;5.925577327605248e-06;1.044817374574049;9.998619721604443;0.8334639605093095;0.015562250316116265;0.01555879825424512;0.717697375911842;-0.013404982928845774;0.7179153537155649
62.871938;1.0444853432134218;0.8330752273348269;0.7976764348073158;6.230591400739678e-06;5.924875038762239e-06;1.044817449787995;9.998609627775059;0.8334659803429053;0.015562248507979232;0.015558806586752785;0.7176983861454247;-0.01340498324087617;0.7179133233487762
62.881938;1.0444826991501135;0.8330744631386258;0.7976768825125345;6.23119751666505e-06;5.924193318014455e-06;1.0448175317919652;9.99860014216172;0.8334680181195048;0.015562246181738718;0.01555881565475717;0.7176993912101437;-0.013404983590653818;0.7179112647655427
62.891938;1.0444800633016265;0.8330737881934777;0.7976773412144275;6.231801493783102e-06;5.923532632636168e-06;1.044817622520095;9.998591366555715;0.8334700736381948;0.015562243257792464;0.015558825387948963;0.7177003958575965;-0.013404983977806777;0.7179091822829596
62.901938;1.0444774401367387;0.8330731984431551;0.7976778077651179;6.232404004475179e-06;5.922893673043761e-06;1.0448177230904827;9.99858340992114;0.833472147748286;0.015562239669262576;0.015558835723385981;0.7177014045360726;-0.013404984401803268;0.7179070806769482
62.911938;1.0444748340693104;0.8330726893640512;0.7976782801804231;6.233006043853144e-06;5.922277206776501e-06;1.0448178337006548;9.998576385148976;0.8334742428183203;0.015562235366797836;0.015558846611956546;0.7177024206628015;-0.013404984862171693;0.7179049647160928
62.921938;1.0444722486425704;0.8330722562863745;0.7976787580778747;6.233608804890814e-06;5.9216839230116965e-06;1.0448179542704905;9.998570397583068;0.833476362107172;0.015562230318622857;0.015558858021227346;0.717703446378568;-0.013404985358536582;0.7179028391687511
62.931938;1.0444696863831606;0.8330718948448068;0.7976792414910355;6.2342134457178485e-06;5.9211144319269525e-06;1.044818085220807;9.998565535987785;0.8334785089643526;0.015562224512770015;0.015558869921084312;0.7177044830484892;-0.013404985890317528;0.7179007087771397
62.941938;1.0444671493231603;0.8330716013627917;0.79767972924861;6.234821029207187e-06;5.920569396523289e-06;1.0448182287496484;9.998561876469982;0.8334806865058768;0.01556221796904543;0.015558882269349584;0.7177055314869485;-0.013404986456478458;0.7178985779897601
62.951938;1.0444646394735142;0.8330713722467544;0.7976802180980851;6.235432628036806e-06;5.920049715990808e-06;1.0448183894430545;9.998559494358455;0.8334828973255576;0.01556221074699305;0.015558895018952676;0.7177065917683847;-0.013404987055597143;0.7178964509017411
62.961938;1.0444621589604377;0.833071203089832;0.7976807025800721;6.236049224416428e-06;5.9195564384131045e-06;1.044818572588539;9.998558466970701;0.8334851432001243;0.015562202930294023;0.015558908129723818;0.7177076636214436;-0.013404987685970962;0.717894331239952
62.971938;1.044459710350503;0.8330710885960021;0.7976811750743257;6.236671353906142e-06;5.919090304956156e-06;1.044818781873134;9.99855886472571;0.8334874246085942;0.015562194596727738;0.015558921568391565;0.7177087471001113;-0.013404988345518128;0.7178922221520444
62.981938;1.0444572967932444;0.8330710229043521;0.7976816263713296;6.237298937223198e-06;5.918651396335432e-06;1.044819018895046;9.998560743231602;0.8334897399422462;0.015562185797125318;0.01555893530942943;0.7177098424167371;-0.013404989031706673;0.7178901263654052
62.991938;1.0444549214078258;0.8330709996743738;0.7976820468729052;6.237931500933275e-06;5.918239182711593e-06;1.0448192836900676;9.998564140724637;0.8334920855130616;0.015562176552153091;0.01555894933901988;0.7177109493186614;-0.013404989741772682;0.7178880467284854
63.001938;1.044452586683051;0.8330710120802407;0.7976824272534416;6.238568441048149e-06;5.917852805480685e-06;1.044819575053893;9.998569081053581;0.8334944566425386;0.015562166863627862;0.015558963652085707;0.717712066946452;-0.013404990473062713;0.7178859864524754
63.011938;1.044450294450663;0.833071052704661;0.7976827584923503;6.239209108678205e-06;5.917491291954194e-06;1.0448198913506794;9.998575581317773;0.8334968483923381;0.015562156727135961;0.015558978246685017;0.717713194202461;-0.013404991223156713;0.7178839490757456
63.021938;1.0444480463306995;0.8330711134483116;0.7976830321735157;6.239852858031888e-06;5.917153664999853e-06;1.0448202316043829;9.998583658349673;0.8334992552617007;0.015562146132770153;0.015558993119582356;0.717714330267689;-0.013404991989715509;0.7178819381496988
63.031938;1.0444458441718256;0.8330711858998443;0.7976832411947716;6.240499079138259e-06;5.9168391447943165e-06;1.0448205959935433;9.99859333111667;0.8335016709963435;0.01556213506115766;0.015559008260968107;0.717715474820768;-0.013404992770273452;0.7178799564891758
63.041938;1.0444436898337068;0.8330712617982424;0.7976833806177398;6.241147062895656e-06;5.916547352529654e-06;1.0448209863327929;9.998604618743729;0.833504089412977;0.015562123491562826;0.0155590236557671;0.7177166278060858;-0.013404993562233979;0.7178780059553647
63.051938;1.044441584994198;0.8330713333441502;0.7976834479842921;6.2417956965990934e-06;5.916278301438857e-06;1.044821406583311;9.998617532954372;0.8335065053066122;0.015562111422539673;0.015559039293552226;0.71771778900355;-0.013404994363215773;0.7178760881843431
63.061938;1.0444395319457485;0.8330713936356825;0.797683442556091;6.242443329997364e-06;5.916032263585211e-06;1.0448218623880898;9.998632066596148;0.833508914332129;0.015562098884185027;0.015559055172705345;0.7177189578127692;-0.01340499517152832;0.7178742050845464
63.071938;1.0444375346563077;0.8330714369508887;0.7976833641840799;6.243088025763613e-06;5.915809642443269e-06;1.0448223597902644;9.998648185510106;0.8335113122032559;0.015562085927301303;0.015559071292463913;0.7177201337314292;-0.013404995986234406;0.7178723585674343
63.081938;1.0444355985206384;0.8330714590335949;0.7976832128461444;6.2437278517657495e-06;5.9156108912606926e-06;1.0448229038487264;9.998665831459483;0.8335136940547685;0.015562072605030225;0.015559087647395721;0.7177213169783515;-0.013404996806773173;0.7178705500428992
63.091938;1.0444337283866905;0.8330714576012892;0.7976829888658397;6.244360949601702e-06;5.915436567877417e-06;1.0448234975858333;9.998684932871939;0.8335160542378562;0.015562058964645685;0.01555910423230116;0.717722508196082;-0.013404997632640308;0.7178687800611452
63.101938;1.044431926181186;0.833071432310652;0.7976826931669238;6.24498550385774e-06;5.9152874230769866e-06;1.0448241419154605;9.998705412118266;0.8335183867696606;0.015562045048284975;0.01555912104442264;0.7177237077426694;-0.013404998463086615;0.7178670482999503
63.111938;1.0444301900624615;0.8330713840666654;0.7976823273171323;6.245599732554134e-06;5.915164285803418e-06;1.0448248363520052;9.998727186940904;0.8335206865330446;0.01556203089534289;0.01555913808071284;0.7177249157012051;-0.013404999296736463;0.7178653537859359
63.121938;1.044428515646453;0.8330713142090721;0.7976818934684005;6.2462019784002804e-06;5.915067850820285e-06;1.0448255794885062;9.998750171838768;0.8335229502067913;0.015562016539581029;0.01555915533968847;0.7177261323648583;-0.013405000131528578;0.7178636949619394
63.131938;1.0444268974765671;0.8330712236184913;0.7976813941321531;6.246790944679286e-06;5.91499853300134e-06;1.0448263688204773;9.998774282653063;0.8335251762256372;0.015562002006326838;0.015559172818112314;0.7177273584293984;-0.013405000964958442;0.7178620699068491
63.141938;1.0444253295363366;0.8330711119409926;0.7976808317588698;6.247365826488085e-06;5.914956398156773e-06;1.0448272000854535;9.998799441385552;0.8335273644000714;0.015561987325096198;0.015559190501784646;0.7177285948886825;-0.013405001794340983;0.7178604770438428
63.151938;1.0444238058329236;0.8330709774570697;0.7976802086220578;6.247926034730741e-06;5.9149413133366695e-06;1.0448280670444217;9.99882557460912;0.833529515493585;0.015561972553340957;0.01555920837395398;0.7177298427623782;-0.013405002616999787;0.7178589158147713
63.161938;1.0444223213616637;0.8330708176453114;0.7976795273402496;6.248470824261442e-06;5.914953292585725e-06;1.044828962702085;9.99885260527961;0.8335316304942327;0.015561957782227197;0.015559226436597675;0.7177311026518615;-0.01340500343026872;0.7178573869908219
63.171938;1.0444208725759767;0.8330706299040177;0.7976787910942909;6.248999280268937e-06;5.914992696058927e-06;1.044829881114329;9.998880448429379;0.8335337095398908;0.015561943113049941;0.015559244717848244;0.7177323744044388;-0.013405004231438027;0.7178558926502633
63.181938;1.0444194571421324;0.8330704123214312;0.7976780030474775;6.2495104795389404e-06;5.91505999621977e-06;1.044830817893207;9.998909015578885;0.8335357512062913;0.015561928634552028;0.015559263264105592;0.7177336568452531;-0.013405005017788458;0.7178544359338432
63.191938;1.0444180736623;0.8330701644510082;0.7976771660382922;6.25000367580235e-06;5.915155387459934e-06;1.0448317692099176;9.998938217487328;0.8335377531926653;0.015561914420707871;0.015559282129053388;0.7177349474622226;-0.013405005786604623;0.7178530210385086
63.201938;1.044416721840741;0.8330698873220638;0.7976762827297526;6.25047866333347e-06;5.915278895482166e-06;1.0448327307834173;9.99896796288091;0.8335397137984543;0.015561900534280698;0.015559301366148269;0.7177362425939631;-0.013405006535087107;0.7178516533221035
63.211938;1.0444154022635608;0.833069582594351;0.7976753554649233;6.250936079575434e-06;5.9154307996013525e-06;1.0448336974879953;9.998998159127957;0.8335416326383093;0.015561887034487291;0.015559321026153447;0.7177375383451505;-0.01340500726018777;0.7178503385194221
63.221938;1.0444141153321813;0.8330692515801995;0.7976743861081789;6.25137730036385e-06;5.915611611312173e-06;1.0448346631396577;9.999028709623259;0.8335435104951217;0.015561873986198838;0.015559341155357311;0.717738831689001;-0.013405007958578661;0.7178490812761928
63.231938;1.0444128606667924;0.8330688947842697;0.7976733762586633;6.251803975615497e-06;5.91582163387246e-06;1.0448356207124665;9.999059509380128;0.8335453490841661;0.015561861449291853;0.01555936179140352;0.7177401208820491;-0.013405008626964896;0.7178478845951124
63.241938;1.0444116376521806;0.833068512319562;0.7976723276140191;6.25221749728762e-06;5.916060614649674e-06;1.0448365629951368;9.999090449962393;0.8335471511053699;0.015561849460435005;0.015559382963619767;0.7177414047417274;-0.013405009262597559;0.7178467504850568
63.251938;1.0444104461172083;0.8330681043182583;0.7976712424197444;6.252618861546849e-06;5.916327695756859e-06;1.044837482817834;9.999121427692995;0.8335489204416744;0.015561838032423395;0.01555940470455237;0.7177426816647713;-0.013405009863613763;0.7178456805765067
63.261938;1.044409286395948;0.8330676707643926;0.7976701239814378;6.25300907652054e-06;5.916621603402737e-06;1.0448383730955169;9.99915234370699;0.8335506619061793;0.015561827162262395;0.01555942706100774;0.7177439492192205;-0.013405010429005002;0.7178446759811992
63.271938;1.0444081588665501;0.8330672120028945;0.7976689770971853;6.253389531639976e-06;5.916940997000914e-06;1.044839227324061;9.999183102203533;0.8335523804761512;0.015561816844127661;0.0155594500904096;0.7177452042362839;-0.013405010958395538;0.7178437369480974
63.281938;1.0444070632536842;0.8330667298340756;0.7976678079756551;6.253761879474351e-06;5.9172847296556705e-06;1.0448400399592617;9.99921361264106;0.8335540806466085;0.015561807092321855;0.015559473848788264;0.7177464430763774;-0.013405011451898935;0.7178428632092335
63.291938;1.044405998278144;0.8330662275294182;0.797666623406415;6.254127754104451e-06;5.917651706892708e-06;1.04484080644719;9.999243791339401;0.8335557660457581;0.015561797955298422;0.015559498382013242;0.7177476617532312;-0.01340501190999113;0.7178420549402486
63.301938;1.044404962062233;0.8330657091305542;0.7976654299453286;6.2544886778439e-06;5.918040561448985e-06;1.0448415232125505;9.99927356136723;0.8335574390025425;0.01556178950673845;0.015559523726896528;0.7177488560461167;-0.013405012333226149;0.7178413135500584
63.311938;1.044403952918058;0.8330651793399046;0.7976642335919601;6.25484606726659e-06;5.918449586550405e-06;1.0448421874772162;9.999302854009299;0.8335591000917372;0.015561781827840522;0.01555954991938352;0.7177500216683783;-0.013405012722112215;0.7178406418212243
63.321938;1.0444029700182338;0.8330646435418999;0.7976630395732175;6.255201105877921e-06;5.9188770298363694e-06;1.0448427971654932;9.999331615535548;0.8335607481935631;0.015561774996224858;0.015559576994338515;0.7177511544849302;-0.013405013077453499;0.7178400434961777
63.331938;1.0444020133921057;0.8330641070973347;0.7976618523297031;6.255554477722285e-06;5.919321571819771e-06;1.044843351070137;9.999359814450763;0.8335623811795196;0.015561769081603779;0.015559604979314174;0.717752250978492;-0.01340501340059972;0.7178395227406256
63.341938;1.0444010832055026;0.8330635747175263;0.7976606760882382;6.255906332313924e-06;5.919782590393924e-06;1.0448438487653433;9.999387440158044;0.833563996422657;0.015561764143614674;0.015559633895896255;0.7177533086094617;-0.013405013693165064;0.7178390838026611
63.351938;1.0444001793848328;0.8330630508492877;0.7976595156475792;6.256256676207879e-06;5.920259970182489e-06;1.0448442903156707;9.999414496823714;0.8335655908275198;0.015561760232113274;0.015559663759244498;0.7177543258054933;-0.013405013956620707;0.7178387306449977
63.361938;1.044399301692872;0.8330625400927965;0.7976583767219076;6.2566057360250036e-06;5.920753724903365e-06;1.044844676174812;9.999440999384879;0.8335671608707333;0.015561757392029306;0.015559694570990818;0.7177553017634312;-0.013405014192040095;0.7178384663219728
63.371938;1.0443984495207614;0.8330620468586255;0.7976572656270592;6.256953807058476e-06;5.921263829905048e-06;1.0448450073331947;9.9994669669388;0.8335687028933327;0.015561755670090006;0.015559726318349468;0.7177562360634722;-0.013405014399958459;0.7178382928110757
63.381938;1.044397622180016;0.8330615748731157;0.7976561885350675;6.257300785956092e-06;5.921790261793442e-06;1.0448452856241215;9.99949241028162;0.8335702135735791;0.01556175511612262;0.015559758980396826;0.7177571283969242;-0.013405014580411604;0.7178382115515539
63.391938;1.0443968199371183;0.8330611270682864;0.797655150718016;6.257645932372549e-06;5.92233297204418e-06;1.044845513811112;9.999517326844769;0.8335716904368985;0.015561755774393254;0.01555979253426042;0.7177579784471592;-0.01340501473305985;0.7178382235581624
63.401938;1.0443960441797164;0.8330607060901076;0.797654156083577;6.257988059059889e-06;5.92289177614082e-06;1.0448456953673066;9.99954170973361;0.8335731323406471;0.015561757670385845;0.015559826962373869;0.7177587853506633;-0.013405014857336554;0.7178383288795299
63.411938;1.044395296826381;0.8330603146865412;0.7976532073341911;6.258325857065337e-06;5.923466371448352e-06;1.0448458343478235;9.999565555395893;0.8335745396775575;0.015561760807298567;0.015559862261826103;0.7177595472786886;-0.013405014952775553;0.7178385264350114
63.421938;1.0443945803397399;0.8330599554132473;0.7976523067690792;6.258657990002948e-06;5.924056543567201e-06;1.044845935448638;9.999588865373049;0.833575913819162;0.015561765177606547;0.015559898449921186;0.7177602619032647;-0.013405015019299244;0.717838814364868
63.431938;1.0443938976085654;0.8330596306167173;0.7976514568647893;6.258983092852406e-06;5.924662342811479e-06;1.0448460039014318;9.99961165125969;0.8335772562265464;0.0155617707743835;0.015559935558885261;0.7177609268414045;-0.013405015057191043;0.7178391902463604
63.441938;1.0443932508103901;0.8330593427904907;0.7976506600199615;6.259300008341949e-06;5.925283891437139e-06;1.0448460452777735;9.999633937203624;0.8335785681946988;0.015561777587497565;0.01555997361518156;0.7177615395728487;-0.013405015067007569;0.7178396511984643
63.451938;1.044392640363257;0.8330590945980239;0.797649918090155;6.259608016059937e-06;5.9259209091103225e-06;1.0448460658278758;9.999655755465648;0.8335798510369145;0.015561785592187167;0.015560012615665652;0.717762097772406;-0.01340501504952406;0.7178401942161912
63.461938;1.0443920649494158;0.8330588886409963;0.7976492324640572;6.259906678775323e-06;5.926572571806122e-06;1.0448460728553357;9.9996771443062;0.833581105964216;0.015561794746296416;0.015560052527277933;0.7177626000708056;-0.01340501500548194;0.7178408165338329
63.471938;1.0443915222038593;0.8330587272000775;0.7976486042590021;6.2601955797171844e-06;5.927237839966425e-06;1.0448460740485037;9.99969814791372;0.8335823337284739;0.015561804996206791;0.015560093316085995;0.7177630463782558;-0.013405014935442331;0.7178415158357075
63.481938;1.0443910095381999;0.8330586121257983;0.7976480338901129;6.260474420726e-06;5.927915748068535e-06;1.044846076380251;9.999718809522;0.833583534580329;0.015561816282168232;0.015560134975329433;0.7177634379925564;-0.013405014840112854;0.7178422904109601
63.491938;1.0443905248856924;0.8330585449575029;0.7976475205310188;6.260743386925258e-06;5.928605425342343e-06;1.044846085645311;9.999739162139713;0.8335847088329673;0.015561828544753202;0.01556017752051208;0.7177637779058159;-0.013405014720640132;0.7178431391255738
63.501938;1.044390067131426;0.8330585270395054;0.7976470622487558;6.261003241785287e-06;5.929305941251275e-06;1.0448461065125885;9.999759229719404;0.8335858573406724;0.015561841738118627;0.015560220963394503;0.7177640707616125;-0.013405014578347458;0.7178440611368272
63.511938;1.0443896361420588;0.8330585593563927;0.7976466564009631;6.261254985984885e-06;5.930016126139224e-06;1.0448461425533753;9.999779035544014;0.8335869808016141;0.015561855843411925;0.015560265299883597;0.7177643223089045;-0.013405014414388823;0.7178450554554562
63.521938;1.0443892322996218;0.8330586420109426;0.7976462997760249;6.2614994391578745e-06;5.930734576816017e-06;1.044846196106992;9.999798603477208;0.8335880784185123;0.015561870871740132;0.015560310515595652;0.7177645388296564;-0.01340501422985174;0.7178461207989175
63.531938;1.0443888556388208;0.833058773784836;0.7976459886269652;6.2617369667787445e-06;5.931459865137998e-06;1.0448462684492814;9.999817954083541;0.8335891476953585;0.015561886860352129;0.015560356590379675;0.7177647267116276;-0.013405014025967308;0.7178472562615285
63.541938;1.0443885049539179;0.8330589522245497;0.7976457187933087;6.261967364619682e-06;5.93219076284047e-06;1.0448463604920433;9.999837106236619;0.8335901856809855;0.015561903873433184;0.015560403497572423;0.7177648922055704;-0.013405013804041065;0.7178484620462428
63.551938;1.0443881774487267;0.8330591741309933;0.7976454860042864;6.262189926892799e-06;5.93292630387872e-06;1.0448464733386673;9.999856082244712;0.8335911899094052;0.015561922004006905;0.015560451203428957;0.7177650412500493;-0.013405013565137144;0.7178497391538854
63.561938;1.044387869353271;0.833059436308529;0.7976452865370074;6.262403617229634e-06;5.933665714593519e-06;1.044846608160388;9.99987490835777;0.8335921579284064;0.015561941361404775;0.015560499666427061;0.7177651794138846;-0.013405013309718664;0.7178510883997888
63.571938;1.0443875765310053;0.8330597362549365;0.7976451179758182;6.262607241740091e-06;5.93440838516292e-06;1.0448467657385898;9.999893607900828;0.8335930866817761;0.015561962044558945;0.015560548837838023;0.7177653122405923;-0.013405013037671954;0.7178525094916253
63.581938;1.0443872946781376;0.8330600720478586;0.7976449793618614;6.262799680821907e-06;5.935153679742223e-06;1.0448469464772323;9.999912193889871;0.8335939729096696;0.015561984122203457;0.01556059866901988;0.7177654454689354;-0.013405012748772495;0.7178540004851952
63.591938;1.0443870200922285;0.83306044153763;0.7976448707586782;6.262980167044549e-06;5.935900511794024e-06;1.0448471511813464;9.999930671101325;0.833594813715656;0.015562007632082252;0.015560649124072004;0.7177655847462857;-0.01340501244312671;0.7178555580634189
63.601938;1.044386750289704;0.8330608421299361;0.7976447927671855;6.263148327740907e-06;5.936647304817501e-06;1.0448473813588584;9.999949043314297;0.8335956065335827;0.015562032589478365;0.015560700187250713;0.7177657355265977;-0.013405012121329643;0.7178571784707184
63.611938;1.0443864838070305;0.8330612713543154;0.797644746183803;6.263303929167425e-06;5.9373924215278434e-06;1.0448476382785985;9.999967314715857;0.8335963489131486;0.015562058994522437;0.015560751860762414;0.7177659031721132;-0.01340501178430409;0.7178588581393234
63.621938;1.044386220436876;0.8330617270742703;0.7976447319722143;6.263446721965873e-06;5.938134428370745e-06;1.0448479224547733;9.999985488513952;0.8335970385636378;0.015562086835673632;0.015560804164382377;0.7177660925809248;-0.013405011432931858;0.7178605935696493
63.631938;1.0443859617971827;0.8330622074775175;0.7976447514106589;6.263576496175281e-06;5.938872157480247e-06;1.0448482339790457;10.000003566383656;0.8335976735961175;0.015562116092292348;0.015560857137011193;0.7177663077575083;-0.013405011067916089;0.7178623810394537
63.641938;1.0443857109657981;0.8330627117285597;0.7976448059621225;6.263692986569195e-06;5.939604923019877e-06;1.0448485721554142;10.00002154487626;0.8335982524385369;0.015562146742864475;0.015560910824124469;0.7177665521030421;-0.013405010690023337;0.7178642166754026
63.651938;1.0443854714892247;0.8330632407770493;0.7976448968860562;6.2637956991758e-06;5.940332850410983e-06;1.0448489350460248;10.000039412498499;0.8335987735346557;0.015562178775694012;0.015560965258168406;0.7177668289594171;-0.013405010300208011;0.7178660967309941
63.661938;1.0443852467424406;0.8330637972932478;0.7976450247503674;6.263884091189946e-06;5.9410569817032824e-06;1.0448493200606412;10.000057152197156;0.8335992356054314;0.015562212195067582;0.015561020450682686;0.7177671413702417;-0.01340500989948701;0.7178680177406447
63.671938;1.044385039656447;0.833064384577822;0.7976451890014131;6.263957828367442e-06;5.9417789838622525e-06;1.044849724672422;10.000074745988542;0.8335996379356183;0.015562247026485919;0.015561076391653222;0.7177674911759238;-0.013405009488937603;0.7178699764294285
63.681938;1.0443848522664068;0.8330650052851215;0.7976453882903494;6.264016550132869e-06;5.942500787076135e-06;1.0448501461600213;10.000092176114885;0.833599980013926;0.015562283316037538;0.015561133049621548;0.7177678785333712;-0.01340500906972696;0.7178719697147439
63.691938;1.0443846852522305;0.8330656611912892;0.7976456214497599;6.264059449245569e-06;5.9432244464840845e-06;1.0448505803836607;10.00010942036957;0.833600261427614;0.015562321110830384;0.015561190378620486;0.7177683020648123;-0.013405008642930514;0.7178739950929386
63.701938;1.0443845380259813;0.8330663540114768;0.7976458880194167;6.264085268354606e-06;5.943952001434764e-06;1.0448510210127164;10.000126446173585;0.8336004821647962;0.01556236043398895;0.015561248328479622;0.7177687592880355;-0.013405008209359475;0.7178760509642749
63.711938;1.044384409187243;0.8330670854980929;0.7976461883086237;6.264092670151155e-06;5.944685245046221e-06;1.0448514603929782;10.000143208766268;0.8336006424342978;0.015562401281648293;0.01556130684724134;0.7177692475421472;-0.013405007769682575;0.7178781365482059
63.721938;1.0443842973658821;0.8330678561946233;0.797646523260203;6.26408058295487e-06;5.945425622259121e-06;1.0448518911158222;10.000159654389941;0.8336007422929216;0.015562443637547134;0.015561365873903422;0.7177697649055574;-0.01340500732471514;0.7178802516015148
63.731938;1.0443842025208352;0.8330686648160978;0.7976468938023159;6.264048265686546e-06;5.9461742676571195e-06;1.0448523068977082;10.00017572994454;0.8336007816336636;0.015562487481215163;0.015561425326566408;0.7177703102407013;-0.013405006875500796;0.71788239615986
63.741938;1.0443841265577642;0.8330695092787964;0.7976473001535769;6.26399511744541e-06;5.9469320664585885e-06;1.0448527028642354;10.000191394083252;0.8336007601265099;0.015562532785432863;0.015561485089889053;0.7177708827496851;-0.013405006423183265;0.7178845705451199
63.751938;1.0443840726887756;0.8330703878417909;0.7976477414488423;6.263920429656631e-06;5.947699699045342e-06;1.0448530758816486;10.00020661409693;0.8336006769284762;0.015562579509634744;0.015561545010308974;0.7177714814818615;-0.013405005968946861;0.7178867756883689
63.761938;1.0443840446150625;0.8330712994142292;0.7976482152387488;6.263823254938488e-06;5.948477730074545e-06;1.044853424507525;10.000221347478908;0.8336005307069554;0.015562627595468805;0.01556160490523855;0.717772104861255;-0.01340500551394886;0.7178890131976402
63.771938;1.044384046023665;0.8330722436894943;0.7976487172685961;6.263702476864036e-06;5.949266766499318e-06;1.0448537483551634;10.000235531092457;0.8336003201442377;0.015562676972557003;0.015561664574800337;0.7177727505978347;-0.013405005059108719;0.7178912849704446
63.781938;1.0443840800163164;0.8330732211534422;0.7976492420727966;6.263557047713798e-06;5.950067536927756e-06;1.0448540476191623;10.000249093965222;0.8336000442229525;0.015562727569906811;0.015561723811702073;0.7177734159415194;-0.01340500460499427;0.717893592814726
63.791938;1.0443841487510925;0.8330742326489808;0.7976497833286742;6.263386210420279e-06;5.950880783940488e-06;1.0448543229389613;10.000261977091746;0.8335997018183383;0.015562779322065925;0.015561782422032676;0.717774098106823;-0.013405004151895846;0.7178959378716101
63.801938;1.0443842535283119;0.8330752789333814;0.797650333297418;6.26318950905856e-06;5.951707054420249e-06;1.0448545754555638;10.000274136944514;0.8335992912773889;0.015562832169265788;0.015561840249286743;0.7177747949670648;-0.013405003700003137;0.7178983196992627
63.811938;1.0443843949879295;0.8330763605190546;0.7976508825629124;6.262966655990845e-06;5.952546618888026e-06;1.0448548068924717;10.000285540444079;0.8335988107129384;0.015562886055286624;0.015561897180845406;0.7177755058550541;-0.013405003249853784;0.717900735956025
63.821938;1.0443845729822578;0.8330774778908793;0.7976514209531038;6.262717541173096e-06;5.953399574172426e-06;1.0448550194888488;10.000296165523425;0.8335982583745495;0.015562940928386478;0.015561953138919777;0.7177762317711415;-0.013405002802842514;0.7179031830526329
63.831938;1.0443847859728703;0.8330786319963298;0.7976519387862342;6.2624423883769995e-06;5.954265874480307e-06;1.044855215770971;10.000306002192753;0.8335976323339991;0.015562996743304112;0.015562008067722493;0.7177769744656077;-0.013405002361086799;0.7179056569167127
63.841938;1.0443850307512386;0.8330798244563025;0.7976524276315424;6.262141750234899e-06;5.955145120106364e-06;1.0448553981641315;10.00031505221835;0.8335969301200632;0.015563053450089535;0.015562061924967384;0.7177777351646817;-0.013405001926701224;0.717908153231416
63.851938;1.0443853029765093;0.8330810572843129;0.7976528807472917;6.2618163898807355e-06;5.956036292527576e-06;1.0448555688955956;10.00032332800989;0.8335961489645239;0.015563110975034275;0.015562114682322084;0.7177785138131035;-0.013405001501292046;0.7179106673143156
63.861938;1.0443855980678662;0.8330823323969453;0.7976532929917365;6.261467324784746e-06;5.956937841732039e-06;1.0448557302595407;10.00033084520883;0.8335952861726758;0.015563169218621838;0.015562166327140988;0.717779308877576;-0.013405001086031163;0.7179131941050182
63.871938;1.044385911947087;0.8330836513336759;0.7976536602743505;6.2610958613137454e-06;5.957848130028629e-06;1.0448558848460976;10.000337615682025;0.8335943393417019;0.015563228068862582;0.01556221686043446;0.7177801179376323;-0.013405000681950786;0.7179157285302947
63.881938;1.0443862408695428;0.8330850153100879;0.7976539793979125;6.260703436571919e-06;5.958765624735986e-06;1.0448560356221548;10.00034364635238;0.8335933067404266;0.015563287409642572;0.015562266293351319;0.7177809386690176;-0.01340500028993447;0.717918265876728
63.891938;1.0443865803279047;0.833086425435574;0.7976542482301501;6.260291503175197e-06;5.95968847737068e-06;1.0448561855085232;10.000348932102224;0.83359218776573;0.015563347123909272;0.015562314637983658;0.7177817690792447;-0.013404999910511188;0.7179208015228415
63.901938;1.0443869244710966;0.8330878829295157;0.7976544656683139;6.259861518991402e-06;5.960614056190886e-06;1.044856336719776;10.000353444564633;0.8335909833346254;0.015563407096080282;0.015562361898555553;0.7177826069758191;-0.013404999543973103;0.7179233301319468
63.911938;1.0443872668618177;0.8330893891857096;0.7976546315507039;6.259414906031732e-06;5.961539161107318e-06;1.044856490964053;10.000357133278172;0.8335896961029023;0.015563467212027586;0.015562408078393049;0.7177834495136537;-0.013404999190528762;0.7179258452114765
63.921938;1.0443876013972189;0.8330909459967291;0.797654746676463;6.258953090105879e-06;5.962460681043124e-06;1.0448566504587378;10.000359937652146;0.8335883300915405;0.015563527363417037;0.015562453197512004;0.7177842933922937;-0.013404998850087542;0.7179283397818138
63.931938;1.0443879225844135;0.8330925560933142;0.7976548125983794;6.258477603897195e-06;5.963375866896568e-06;1.0448568184552345;10.00036179904448;0.8335868896662358;0.015563587451396617;0.01556249730184944;0.71778513558919;-0.013404998522110417;0.7179308076947626
63.941938;1.044388226128702;0.833094223254086;0.7976548311110301;6.2579900131132595e-06;5.964281962436938e-06;1.0448569987719292;10.000362671234269;0.8335853784707961;0.015563647381192074;0.015562540454144479;0.7177859736489028;-0.013404998205717868;0.7179332442040349
63.951938;1.0443885098880081;0.8330959515994463;0.7976548040198548;6.25749175644351e-06;5.965175843187942e-06;1.04485719526511;10.000362524924686;0.8335837988449296;0.015563707060418673;0.015562582712177461;0.7177868051253962;-0.013404997899912636;0.7179356456002882
63.961938;1.0443887742726914;0.8330977447006053;0.7976547333238615;6.256984120564679e-06;5.966054264360134e-06;1.044857411523667;10.000361342926027;0.8335821519364921;0.015563766403897195;0.015562624116305266;0.7177876271038052;-0.013404997603934956;0.7179380089939081
63.971938;1.044389021964102;0.8330996050695916;0.7976546214295585;6.256468299535025e-06;5.9669143690966985e-06;1.0448576501524731;10.00035911544504;0.833580438632493;0.01556382533341348;0.01556266469617643;0.7177884364258472;-0.013404997317445658;0.7179403321689333
63.981938;1.0443892567913358;0.8331015339237647;0.7976544712713214;6.255945517375198e-06;5.96775389533514e-06;1.0448579121253683;10.00035583921944;0.8335786608824747;0.015563883771380018;0.015562704477063444;0.7177892303997101;-0.013404997040238613;0.7179426131000458
63.991938;1.044389481616223;0.8331035310320695;0.7976542859212297;6.2554171470636815e-06;5.968571066031773e-06;1.0448581970102435;10.000351511558842;0.8335768225550304;0.015563941630129944;0.015562743477114512;0.7177900073071116;-0.0134049967718212;0.7179448496710285
64.001938;1.044389696521313;0.8331055948761743;0.7976540676412449;6.254884553299934e-06;5.969364326924216e-06;1.044858503514516;10.000346121780124;0.833574929326447;0.0155639988036657;0.015562781705907417;0.7177907658631949;-0.013404996511440285;0.7179470394252343
64.011938;1.044389898772581;0.8331077234800147;0.7976538176319483;6.254348764997456e-06;5.970132017685795e-06;1.0448588296978614;10.000339654656102;0.8335729877837772;0.015564055171205002;0.01556281916366186;0.7177915040604049;-0.013404996258372076;0.7179491791847352
64.021938;1.044390083792374;0.8331099154105448;0.7976535368953823;6.25381038738724e-06;5.9708721269708766e-06;1.0448591733521175;10.000332102579376;0.833571004434693;0.015564110606672685;0.01556285583836517;0.717792218815507;-0.01340499601179183;0.71795126532116
64.031938;1.0443902456894;0.8331121696892444;0.7976532266897376;6.253269835047155e-06;5.971582340353452e-06;1.0448595331581192;10.000323466890103;0.8335689850701414;0.01556416498940872;0.015562891705882773;0.7177929065745245;-0.013404995770441361;0.717953294414278
64.041938;1.0443903773902745;0.8331144846117683;0.7976528879080893;6.252727663269886e-06;5.9722603504010234e-06;1.0448599097509865;10.000313749148457;0.8335669345501528;0.01556421821683148;0.015562926734478236;0.7177935639088551;-0.013404995532724364;0.7179552633782277
64.051938;1.0443904711958816;0.8331168571689179;0.7976525207390012;6.252184659418972e-06;5.9729040616153544e-06;1.0448603051330727;10.000302950495652;0.8335648571466933;0.015564270213016618;0.015562960891186936;0.7177941879525314;-0.01340499529710052;0.71795716942304
64.061938;1.044390520081914;0.8331192839168846;0.7976521255103;6.251641602230367e-06;5.973511534540284e-06;1.0448607211548648;10.000291077604484;0.833562757449951;0.015564320935048476;0.015562994150871949;0.717794776964353;-0.013404995062389747;0.7179590103499748
64.071938;1.0443905186748745;0.8331217619095671;0.7976517037118633;6.251099070545105e-06;5.974080938180042e-06;1.0448611589601098;10.000278141177047;0.8335606409619749;0.015564370376843533;0.015563026503999348;0.7177953303577371;-0.013404994827783885;0.7179607846970552
64.081938;1.044390462906264;0.8331242884954959;0.7976512577800027;6.250557471840632e-06;5.97461066962792e-06;1.0448616188576356;10.000264149515248;0.8335585133696455;0.015564418554747446;0.015563057955949639;0.7177958480725594;-0.01340499459262675;0.7179624914084439
64.091938;1.044390349183663;0.8331268607951946;0.7976507898784113;6.250017068839329e-06;5.97509949264808e-06;1.0448621001050382;10.000249105248013;0.8335563793251117;0.01556446547798149;0.015563088524858841;0.7177963302483099;-0.01340499435627418;0.7179641290952525
64.101938;1.044390174131772;0.8331294754494588;0.7976503011233828;6.2494779287811935e-06;5.975546547216283e-06;1.0448626018017608;10.000233003998632;0.8335542423072647;0.015564511131623486;0.015563118239930177;0.7177967770947887;-0.013404994118170949;0.7179656954666501
64.111938;1.0443899348293917;0.8331321282608541;0.797649791849942;6.248939838514078e-06;5.9759513584398125e-06;1.0448631241034356;10.000215833712447;0.8335521053573487;0.015564555481794482;0.015563147133167128;0.7177971884829616;-0.013404993878133358;0.7179671879469585
64.121938;1.044389629232209;0.8331348139246338;0.7976492623301342;6.248402267925967e-06;5.976313864465263e-06;1.0448636680558137;10.00019757704408;0.8335499713318477;0.015564598486427293;0.015563175234016258;0.7177975638134594;-0.013404993636635101;0.7179686049026752
64.131938;1.0443892567410749;0.8331375261486319;0.7976487131498757;6.2478645208280424e-06;5.9766342632935e-06;1.0448642347403971;10.000178219571918;0.8335478425657898;0.01556464009741506;0.015563202572639325;0.7177979022756639;-0.013404993394670734;0.7179699457120428
64.141938;1.0443888183221792;0.8331402580666213;0.7976481451384456;6.2473259737386445e-06;5.976912888422797e-06;1.0448648250989545;10.000157761488408;0.8335457209344246;0.015564680255315478;0.015563229175712692;0.7177982028059587;-0.013404993153271982;0.7179712097591225
64.151938;1.0443883155719806;0.8331430026863451;0.7976475591944827;6.2467861392183675e-06;5.97715028903937e-06;1.04486544072865;10.000136225546665;0.8335436084489491;0.01556471888903286;0.01556325504622765;0.7177984637583378;-0.013404992913228605;0.7179723960222981
64.161938;1.0443877495458123;0.8331457531852828;0.797646955994487;6.246244645897252e-06;5.977347307602269e-06;1.0448660850867146;10.000113656230518;0.8335415077727305;0.015564755924255224;0.015563280149516405;0.7177986830523381;-0.01340499267512021;0.7179735037014997
64.171938;1.0443871201927226;0.8331485033750914;0.797646335912174;6.245701335730372e-06;5.977505164539876e-06;1.0448667635248925;10.000090107444874;0.8335394222853039;0.015564791289159432;0.015563304424595035;0.7177988587971331;-0.013404992439331347;0.7179745328414036
64.181938;1.0443864263072147;0.8331512483460674;0.797645699527166;6.245156338267653e-06;5.9776254300948985e-06;1.044867481426728;10.000065629054363;0.8335373557284602;0.01556482491872957;0.015563327803909656;0.71779898972402;-0.013404992205913735;0.7179754844247438
64.191938;1.044385665916013;0.8331539843968105;0.7976450481180817;6.244609997847285e-06;5.9777096357417305e-06;1.0448682425609574;10.000040268881126;0.8335353116719109;0.01556485676370054;0.015563350225221331;0.7177990755397278;-0.013404991974392046;0.7179763604052454
64.201938;1.0443848367052762;0.833156708079719;0.7976443837581323;6.244062593123285e-06;5.977758957360142e-06;1.044869049110256;10.000014082237724;0.833533293094714;0.015564886796696216;0.01556337163675908;0.7177991174638823;-0.013404991743717816;0.7179771637942232
64.211938;1.0443839361103275;0.8331594154821574;0.7976437092255578;6.243513972907027e-06;5.9777743705608076e-06;1.044869902258339;9.999987133188354;0.8335313023900891;0.015564915016209246;0.015563391990990898;0.7177991183270486;-0.013404991512539788;0.7179778982959845
64.221938;1.044382961506897;0.8331621022152919;0.7976430276369133;6.242963584753144e-06;5.977756941574022e-06;1.0448708030146332;9.999959490157849;0.8335293414837969;0.015564941448346392;0.015563411229720596;0.7177990817660733;-0.013404991279639306;0.7179785675828029
64.231938;1.044381910739638;0.8331647634751642;0.7976423419942842;6.2424108169902705e-06;5.977707960184952e-06;1.0448717532432281;9.999931222694899;0.833527411565595;0.015564966139326371;0.015563429274518622;0.717799011038183;-0.013404991044187286;0.717979174842487
64.241938;1.0443807826704437;0.8331673940712448;0.7976416551765391;6.2418550028863754e-06;5.977628981060028e-06;1.0448727556006359;9.999902401541446;0.8335255129666407;0.015564989142474322;0.015563446027618322;0.7177989082091573;-0.013404990805645518;0.7179797225202482
64.251938;1.0443795776360187;0.8331699888821664;0.7976409702216993;6.241295115750911e-06;5.97752175494968e-06;1.0448738124172796;9.99987310064768;0.8335236454890537;0.01556501050699172;0.015563461383916276;0.7177987740321616;-0.013404990563447215;0.7179802119174562
64.261938;1.0443782979313345;0.8331725433251215;0.7976402905552937;6.24072984320047e-06;5.977387935280595e-06;1.044874925070956;9.999843398554173;0.8335218084209381;0.015565030273375951;0.015563475249257863;0.7177986084681371;-0.013404990316807173;0.7179806430775332
64.271938;1.0443769482051959;0.8331750535570362;0.7976396200870358;6.24015807613071e-06;5.977228783350957e-06;1.0448760940932207;9.999813380483756;0.8335200002894353;0.015565048474205055;0.015563487551000576;0.7177984114374608;-0.013404990064788236;0.7179810150989521
64.281938;1.0443755350658788;0.833177516851353;0.7976389628555794;6.239579124442855e-06;5.9770452207522456e-06;1.0448773191365448;9.999783139589164;0.8335182190542527;0.015565065137185861;0.015563498237866936;0.7177981831347755;-0.013404989806315073;0.7179813264285553
