time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.291938;1.0443740656871805;0.8331799316883234;0.797638322307155;6.238992536540758e-06;5.976838050485969e-06;1.0448785988091667;9.999752770972458;0.8335164622896727;0.015565080291755906;0.015563507280412853;0.7177979237915505;-0.013404989540065339;0.7179815750472603
64.301938;1.0443725467091698;0.833182297363055;0.7976377011329372;6.238397985049127e-06;5.976607918172383e-06;1.04487993068771;9.999722361080364;0.8335147269460207;0.015565093974930385;0.01556351467526879;0.7177976335781935;-0.013404989264613669;0.7179817584144741
64.311938;1.0443709844004925;0.8331846138657528;0.7976371019987211;6.237795356568983e-06;5.976355088502552e-06;1.0448813114559392;9.999691985552499;0.8335130094503123;0.01556510623303239;0.015563520442179015;0.7177973130795082;-0.01340498897877752;0.7179818733522543
64.321938;1.044369385457754;0.8331868818828421;0.7976365282360948;6.237184835606621e-06;5.9760793750366635e-06;1.0448827372764333;9.99966171893157;0.8335113059976714;0.015565117122507084;0.015563524611855239;0.7177969637592726;-0.013404988681775419;0.7179819165515927
64.331938;1.044367757542411;0.8331891025221891;0.7976359837341671;6.2365669262722265e-06;5.975780074543296e-06;1.0448842042455673;9.999631640039219;0.8335096121852283;0.015565126705837255;0.015563527214690856;0.7177965876888924;-0.013404988373210339;0.7179818854897171
64.341938;1.0443661089402667;0.8331912773605227;0.7976354722393788;6.235942515049839e-06;5.975455764089279e-06;1.0448857086249161;9.999601823714068;0.8335079228575175;0.015565135037210442;0.015563528274897424;0.7177961870268786;-0.013404988053072005;0.7179817788929759
64.351938;1.0443644474940492;0.8331934091794149;0.7976349969099907;6.235312884092465e-06;5.975104418196081e-06;1.0448872469916797;9.999572333656658;0.8335062329137471;0.015565142149332026;0.015563527813676285;0.7177957639397085;-0.013404987721750953;0.7179815965163556
64.361938;1.0443627800891158;0.8331955024318197;0.7976345609093264;6.234679564924974e-06;5.974724066088698e-06;1.0448888162183398;9.999543225064514;0.833504538248404;0.015565148051897487;0.015563525858284456;0.7177953205335028;-0.013404987379919115;0.7179813386652195
64.371938;1.0443611130491846;0.8331975625587439;0.7976341682637182;6.2340441226986875e-06;5.9743134491741835e-06;1.0448904130883336;9.999514548981479;0.8335028366386953;0.015565152735292302;0.015563522443940991;0.7177948586423408;-0.013404987028250642;0.7179810058982834
64.381938;1.0443594525918636;0.8331995949242805;0.7976338235207066;6.233408026120304e-06;5.973872110113233e-06;1.0448920343899881;9.999486356911653;0.833501128438372;0.01556515617583541;0.015563517611887711;0.7177943800439113;-0.01340498666721597;0.7179805990491948
64.391938;1.044357805142741;0.8332016045059513;0.7976335306978029;6.2327726816205086e-06;5.973400126246033e-06;1.0448936777915048;9.999458706797112;0.833499415921925;0.015565158342338303;0.015563511412510549;0.7177938869833176;-0.013404986297077353;0.7179801193614476
64.401938;1.0443561773766583;0.8332035960819658;0.797633292703187;6.2321395352140266e-06;5.972897973897522e-06;1.0448953422978524;9.999431663651627;0.8334977015615651;0.015565159197483401;0.015563503901023209;0.7177933822785925;-0.013404985917884698;0.7179795685557896
64.411938;1.044354575691948;0.8332055741918273;0.7976331111430234;6.231510191361957e-06;5.97236635444947e-06;1.0448970277261953;9.999405293622067;0.8334959870475775;0.015565158696656572;0.015563495123990042;0.717792869083181;-0.01340498552947963;0.7179789490168518
64.421938;1.04435300582447;0.8332075429431318;0.7976329862293241;6.2308865779173975e-06;5.971805847729492e-06;1.0448987335758417;9.99937965710509;0.8334942735729894;0.015565156792804957;0.015563485118914939;0.7177923508543546;-0.013404985131722292;0.7179782640243076
64.431938;1.0443514733310513;0.8332095059365143;0.7976329167758355;6.230270960074612e-06;5.971216848130396e-06;1.044900458163988;9.999354804443621;0.8334925625580932;0.01556515343793234;0.015563473925583908;0.7177918310763602;-0.013404984724641902;0.7179775176321227
64.441938;1.044349984048885;0.8332114663044585;0.7976329007103441;6.22966571186784e-06;5.970599925948644e-06;1.0449021988720208;9.99933077465576;0.833490855955563;0.015565148578152999;0.015563461590105332;0.717791312486372;-0.013404984308237198;0.7179767144445705
64.451938;1.0443485432934483;0.8332134268699758;0.7976329363233552;6.2290731730347125e-06;5.969956249170632e-06;1.0449039528730752;9.999307591259987;0.8334891555933682;0.015565142160361988;0.01556344816487919;0.71779079681343;-0.013404983882380957;0.7179758596250698
64.461938;1.0443471546341494;0.8332153903032254;0.797633023046509;6.228495676627556e-06;5.96928776482816e-06;1.0449057174131413;9.999285255134042;0.8334874620404076;0.01556513414531377;0.015563433716328791;0.7177902854697801;-0.013404983446978228;0.7179749588922653
64.471938;1.0443458196564432;0.8332173588586425;0.7976331612732963;6.227935466803729e-06;5.9685969991648755e-06;1.044907489883724;9.999263746355163;0.8334857741091098;0.015565124512047678;0.015563418338963814;0.717789780434243;-0.013404983001930543;0.7179740184818787
64.481938;1.0443445387281722;0.8332193337601063;0.7976333521769616;6.227394553013934e-06;5.967886688908636e-06;1.0449092683352512;9.999243032953132;0.8334840893574836;0.015565113260386745;0.015563402157273875;0.7177892846484873;-0.01340498254705801;0.7179730449983995
64.491938;1.0443433124893151;0.8332213146795153;0.7976335976461653;6.226874661162492e-06;5.967159701165377e-06;1.044911052117539;9.999223075925393;0.8334824049837374;0.015565100412958733;0.01556338529987115;0.7177888017588289;-0.013404982082297037;0.717972045010525
64.501938;1.0443421432722548;0.833223299366301;0.7976339000233085;6.226377202591207e-06;5.96641922268865e-06;1.0449128414857436;9.999203835773287;0.8334807183882393;0.015565086014335533;0.015563367866294657;0.7177883354279806;-0.013404981607781087;0.7179710248996157
64.511938;1.044341035072203;0.8332252837443309;0.7976342616067645;6.225903202171431e-06;5.965668825211418e-06;1.044914636578724;9.99918528285748;0.8334790275536471;0.01556507012476744;0.01556334992120245;0.7177878887168899;-0.013404981123645323;0.7179699909301493
64.521938;1.0443399922636163;0.8332272626833709;0.7976346839959658;6.2254532152578124e-06;5.964912228980211e-06;1.0449164374908508;9.999167400454677;0.8334773315823525;0.015565052802887575;0.015563331514192206;0.717787463788628;-0.013404980629931406;0.7179689487577932
64.531938;1.0443390189123085;0.8332292309399685;0.7976351680018378;6.225027349361561e-06;5.964152975519654e-06;1.044918245011881;9.999150177990135;0.8334756311023925;0.01556503409623455;0.01556331269380021;0.717787061908012;-0.013404980126798794;0.7179679026138124
64.541938;1.0443381192285632;0.8332311838900887;0.7976357144380638;6.224625417622857e-06;5.963394351513976e-06;1.0449200601451003;9.999133601329856;0.8334739284903713;0.015565014058060992;0.015563293507357764;0.7177866836141367;-0.013404979614893042;0.7179668552092487
64.551938;1.0443372978476986;0.8332331179551543;0.797636325145415;6.2242470752843255e-06;5.9626395218957805e-06;1.0449218827760367;9.999117643807113;0.8334722278687242;0.015564992772564306;0.015563273997908406;0.717786328793377;-0.01340497909542432;0.7179658085701502
64.561938;1.0443365594639251;0.8332350308722116;0.7976370035300272;6.223891907654183e-06;5.961891660645886e-06;1.0449237111128034;9.999102262351341;0.8334705345571132;0.015564970360085263;0.015563254193386953;0.7177859967994169;-0.013404978569816728;0.7179647650401361
64.571938;1.0443359085681785;0.8332369217803872;0.7976377540317451;6.223559454292614e-06;5.961154005227837e-06;1.0449255419955243;9.999087403558848;0.8334688541658071;0.015564946957952876;0.015563234094783746;0.7177856870943302;-0.013404978039394548;0.7179637277213333
64.581938;1.0443353495508687;0.8332387909249345;0.7976385808546655;6.223249200288608e-06;5.960429789171272e-06;1.0449273714054654;9.999073014615501;0.8334671915326259;0.015564922699489848;0.015563213682884993;0.7177853999084709;-0.013404977505395694;0.717962700215572
64.591938;1.0443348866306972;0.8332406394383374;0.7976394871669713;6.222960835300049e-06;5.95972219967555e-06;1.044929194715411;9.999059050115767;0.8334655496701833;0.015564897707205632;0.015563192937286774;0.7177851360705627;-0.013404976969131404;0.7179616859411868
64.601938;1.0443345232331616;0.8332424691311172;0.7976404750006952;6.222694623521949e-06;5.959034467241942e-06;1.0449310063132176;9.999045472702882;0.8334639294511093;0.015564872092154285;0.015563171850092834;0.7177848964806733;-0.013404976432042527;0.7179606876081706
64.611938;1.0443342616525653;0.8332442818601287;0.7976415450109914;6.222451235808505e-06;5.958369882867518e-06;1.0449327989754755;9.999032249635976;0.8334623304851938;0.015564845950040767;0.015563150425655066;0.7177846819503111;-0.013404975895545101;0.7179597073336874
64.621938;1.0443341040062606;0.8332460789847878;0.7976426960231425;6.222231157228495e-06;5.957731616893634e-06;1.0449345640970913;9.999019348736455;0.8334607526229457;0.015564819360985777;0.015563128672554893;0.7177844932763523;-0.013404975360842775;0.7179587468400607
64.631938;1.0443340532220255;0.8332478609994028;0.797643925338999;6.22203432523249e-06;5.957122476958904e-06;1.0449362929200479;9.999006735841462;0.8334591968354591;0.015564792397477597;0.015563106600465774;0.71778433127771;-0.013404974828998741;0.7179578070027023
64.641938;1.0443341124598202;0.8332496270673511;0.7976452299668647;6.221860162713531e-06;5.956544766943813e-06;1.0449379776145737;9.998994374607872;0.8334576649618681;0.015564765126984959;0.015563084216580283;0.7177841966325157;-0.013404974301058263;0.7179568874637214
64.651938;1.0443342839538177;0.8332513749878476;0.7976466076268801;6.221707870607648e-06;5.956000328084423e-06;1.0449396116641836;9.998982228162435;0.8334561592163705;0.015564737605782582;0.015563061513378537;0.7177840895322307;-0.01340497377780872;0.7179559869797363
64.661938;1.0443345685851342;0.8332531019325254;0.7976480569522726;6.221576732622375e-06;5.955490779521358e-06;1.0449411901515169;9.998970259601633;0.8334546819012398;0.015564709880000758;0.015563038459488511;0.7177840095348382;-0.013404973259480145;0.7179551038001023
64.671938;1.0443349661653964;0.8332548052411238;0.7976495774383573;6.221466146675212e-06;5.955017771959412e-06;1.044942709881616;9.9989584321902;0.8334532349158846;0.015564681995575499;0.015563015009039739;0.7177839557507133;-0.013404972745816472;0.7179542358591364
64.681938;1.044335475767139;0.8332564826636267;0.7976511693748778;6.221375516341927e-06;5.954582947014908e-06;1.0449441686661316;9.998946712799624;0.8334518193168311;0.015564654002642352;0.015562991122015143;0.7177839269199782;-0.013404972236227575;0.7179533810716605
64.691938;1.0443360955381191;0.8332581324816344;0.7976528334198982;6.221304296095653e-06;5.954187636148567e-06;1.044945564552607;9.998935079940052;0.833450435370385;0.015564625957248631;0.015562966777395642;0.7177839211814528;-0.013404971729821868;0.7179525372531762
64.701938;1.0443368225729968;0.833259753592079;0.7976545698068089;6.2212521689305014e-06;5.953832616691598e-06;1.0449468960157287;9.998923529464735;0.8334490830538577;0.015564597930045361;0.015562941977499236;0.7177839358081358;-0.013404971225638948;0.7179517019912695
64.711938;1.0443376535124362;0.833261344903816;0.79765637790002;6.221219071466949e-06;5.953518010003466e-06;1.0449481621051568;9.998912065353261;0.8334477627470147;0.01556457000776882;0.015562916751166453;0.717783967389685;-0.013404970723041077;0.7179508733161034
64.721938;1.0443385855569374;0.8332629045716898;0.7976582566445015;6.221204936211864e-06;5.953243300592611e-06;1.0449493615233898;9.99890068534338;0.8334464754565216;0.015564542280221782;0.015562891156415003;0.7177840127064881;-0.0134049702218525;0.7179500503323348
64.731938;1.0443396170017814;0.833264430183727;0.7976602050805288;6.2212094707550635e-06;5.953007583275528e-06;1.0449504917914159;9.998889382172495;0.8334452224295911;0.01556451483217319;0.015562865277656797;0.7177840694382336;-0.013404969722165866;0.7179492329221775
64.741938;1.0443407464073537;0.833265919311486;0.7976622222691315;6.221232197516053e-06;5.9528098456729186e-06;1.0449515497146113;9.99887814950114;0.8334440047963656;0.015564487745427322;0.015562839220069064;0.7177841356870427;-0.013404969224034967;0.7179484211956788
64.751938;1.0443419711248252;0.8332673696019701;0.7976643074176272;6.221272607912492e-06;5.952648935520211e-06;1.0449525324900122;9.998866976622985;0.8334428232409746;0.015564461100072709;0.015562813100106522;0.7177842089331913;-0.013404968727378628;0.7179476153994007
64.761938;1.0443432868944142;0.8332687791482769;0.7976664600694761;6.2213303157787824e-06;5.952523423102105e-06;1.0449534384349757;9.998855845936369;0.8334416776158527;0.015564434974779856;0.015562787022707851;0.7177842860616342;-0.0134049682322517;0.7179468162435598
64.771938;1.0443446884814607;0.8332701472442378;0.7976686793160612;6.221405182727316e-06;5.9524317105211514e-06;1.044954267249631;9.998844742958822;0.8334405672835306;0.01556440945111268;0.01556276106090256;0.7177843645356772;-0.013404967739107116;0.7179460251509262
64.781938;1.0443461703618184;0.8332714744583455;0.7976709629396679;6.22149732202627e-06;5.952372207631469e-06;1.0449550199894535;9.998833668139584;0.8334394923691317;0.015564384619274107;0.01556273526189477;0.7177844431533345;-0.013404967248612218;0.7179452439140667
64.791938;1.0443477273577875;0.8332727619589037;0.7976733079280076;6.221606937139828e-06;5.95234335843862e-06;1.0449556988133788;9.998822640986996;0.8334384547028078;0.01556436057641389;0.015562709664046893;0.7177845218172072;-0.013404966761226704;0.7179444741720747
64.801938;1.0443493551357321;0.8332740108507832;0.7976757114147972;6.221734159585437e-06;5.952343618082883e-06;1.0449563066120937;9.998811692864637;0.8334374578079219;0.015564337415772489;0.015562684301695832;0.7177846009248415;-0.013404966276971776;0.7179437173632898
64.811938;1.0443510504799902;0.8332752217763663;0.7976781705744311;6.221878944573689e-06;5.952371488193176e-06;1.0449568463954326;9.998800855090137;0.8334365066675754;0.01556431521132674;0.015562659209686643;0.7177846809469937;-0.013404965795443166;0.7179429749544779
64.821938;1.044352811361504;0.8332763945154915;0.7976806820094312;6.222041046002932e-06;5.952425659170396e-06;1.0449573208064329;9.998790155791172;0.8334356073096677;0.015564294006753961;0.015562634437040156;0.717784762586395;-0.013404965316028496;0.7179422488590734
64.831938;1.0443546364681542;0.833277527518038;0.7976832416760824;6.222220237856536e-06;5.952505216500009e-06;1.0449577321527312;9.99877962602916;0.8334347658319735;0.015564273823137851;0.015562610056293408;0.7177848472815525;-0.013404964838199534;0.7179415417115581
64.841938;1.044356524816866;0.8332786178840575;0.7976858452659256;6.22241653860989e-06;5.952609698988243e-06;1.0449580822304851;9.998769307352468;0.8334339876644403;0.015564254678823991;0.01556258615501536;0.7177849373028513;-0.013404964361556216;0.7179408560967036
64.851938;1.0443584760594473;0.8332796618209141;0.7976884885208437;6.222630081537848e-06;5.952738831583821e-06;1.044958371679919;9.998759255983883;0.8334332776695579;0.015564236595386138;0.015562562805815604;0.717785035319184;-0.013404963885677973;0.717940193508566
64.861938;1.0443604905928123;0.8332806549882252;0.7976911672492423;6.222860729307862e-06;5.952892092011683e-06;1.044958599526168;9.998749537428719;0.8334326403777371;0.015564219583747693;0.015562540038704907;0.7177851440130432;-0.013404963410187378;0.7179395545333976
64.871938;1.0443625687412932;0.8332815931460487;0.7976938772358829;6.223107656547231e-06;5.953068488520098e-06;1.0449587634053321;9.998740211888368;0.8334320796600249;0.015564203630702956;0.015562517845601457;0.7177852660087135;-0.01340496293499398;0.7179389397794494
64.881938;1.0443647095527941;0.8332824734097178;0.7976966141648782;6.223369155075239e-06;5.9532666557986725e-06;1.044958860454564;9.998731325719747;0.8334315984796262;0.015564188701325815;0.015562496203663932;0.7177854039583041;-0.01340496246035533;0.717938350339393
64.891938;1.0443669105535751;0.8332832950646084;0.7976993733794678;6.223642860156289e-06;5.953485076384369e-06;1.0449588881848637;9.998722913581265;0.8334311991641729;0.015564174747295597;0.015562475085196968;0.7177855605371167;-0.013404961986791345;0.7179377873931242
64.901938;1.0443691684340024;0.8332840594575428;0.7977021494918497;6.223926173591864e-06;5.953722150028934e-06;1.0449588447446911;9.998714996338073;0.833430883100194;0.015564161707006575;0.015562454445624032;0.7177857382845538;-0.013404961515031425;0.717937251304479
64.911938;1.044371479220315;0.8332847690820027;0.7977049361386506;6.224216464536029e-06;5.953976131493722e-06;1.0449587283216792;9.998707576594546;0.8334306500586021;0.015564149504006228;0.015562434209405262;0.7177859397182046;-0.013404961045969567;0.7179367412507339
64.921938;1.0443738380881413;0.8332854259668854;0.7977077260856609;6.224511004639941e-06;5.954245249883711e-06;1.044958536244202;9.998700648478552;0.8334304986221148;0.015564138057576072;0.015562414278378553;0.7177861675823114;-0.013404960580661329;0.7179362559581398
64.931938;1.044376239399493;0.8332860306362807;0.7977105114123046;6.224806914664452e-06;5.954527828294304e-06;1.0449582651535814;9.998694212883008;0.833430426781447;0.015564127297922264;0.015562394551897164;0.7177864245261335;-0.013404960120249908;0.7179357947910433
64.941938;1.0443786768621;0.8332865825734497;0.7977132837114821;6.2251013225060025e-06;5.954822179682105e-06;1.0449579120511512;9.998688279442948;0.8334304315852098;0.015564117166976836;0.015562374935745278;0.7177867125164643;-0.013404959665728529;0.7179353582851257
64.951938;1.0443811444049413;0.833287080976906;0.7977160347331234;6.225391736525241e-06;5.955126559830807e-06;1.04495747478209;9.99868286193262;0.8334305091592042;0.015564107611332626;0.0155623553456955;0.7177870327203607;-0.013404959217863513;0.7179349480085733
64.961938;1.0443836372133941;0.8332875247940851;0.7977187570021679;6.225676409859621e-06;5.9554392204548e-06;1.0449569519180428;9.998677976564046;0.8334306554537393;0.015564098584467572;0.01556233570768509;0.7177873860138796;-0.013404958777390046;0.7179345661357199
64.971938;1.0443861514995068;0.8332879126045523;0.7977214436216158;6.2259544008236844e-06;5.955758408890288e-06;1.0449563428980544;9.99867363695819;0.8334308666746336;0.015564090054286049;0.015562315945320695;0.7177877735736141;-0.013404958345219983;0.7179342150723548
64.981938;1.044388683515282;0.8332882424773227;0.7977240878034486;6.22622537438181e-06;5.95608231909517e-06;1.0449556483457099;9.998669848256755;0.8334311391765694;0.015564082005058724;0.015562295970726194;0.7177881966597476;-0.01340495792253618;0.7179338971617415
64.991938;1.0443912293077735;0.833288511447378;0.7977266830103026;6.226489491317526e-06;5.9564090471469625e-06;1.0449548699115154;9.998666610721255;0.8334314689333643;0.015564074433027078;0.015562275694579346;0.7177886558827866;-0.013404957510681327;0.7179336144353261
65.001938;1.0443937853750243;0.8332887153978288;0.7977292235724751;6.226747361486672e-06;5.956736618222746e-06;1.0449540096184589;9.998663927954924;0.83343185123705;0.015564067341604081;0.015562255044900528;0.7177891510408663;-0.01340495711086407;0.7179333686527093
65.011938;1.0443963487263133;0.8332888501199807;0.7977317049031135;6.22699973966266e-06;5.957063017474285e-06;1.0449530692071798;9.998661808748425;0.8334322812783767;0.015564060739760572;0.015562233980482504;0.717789681493384;-0.013404956723978515;0.7179331614953545
65.021938;1.0443989157794797;0.8332889125601792;0.7977341229983854;6.227247196233624e-06;5.957386224911022e-06;1.0449520500502862;9.998660263384552;0.8334327545369543;0.01556405464293452;0.015562212492117946;0.7177902464185734;-0.013404956350651644;0.7179329941513952
65.031938;1.044401482032085;0.8332889009078001;0.7977364738695675;6.227490075197274e-06;5.957704365847263e-06;1.0449509537212607;9.99865930051692;0.8334332661480441;0.015564049075475532;0.015562190593062788;0.7177908448090021;-0.013404955991350085;0.7179328667262003
65.041938;1.0444040433474546;0.833288813837996;0.7977387534780346;6.227728471942072e-06;5.958015807569654e-06;1.044949782562942;9.998658928753073;0.833433810415455;0.015564044068434068;0.015562168302415132;0.7177914751812908;-0.013404955646391605;0.7179327787526595
65.051938;1.0444065967162977;0.8332886501375039;0.7977409582245473;6.227962172236371e-06;5.958319105382407e-06;1.0449485399439604;9.998659163871864;0.8334343811192584;0.01556403965399352;0.015562145627029463;0.7177921351252565;-0.01340495531592963;0.7179327302098019
65.061938;1.044409139546582;0.833288409065102;0.7977430855641188;6.228190771051589e-06;5.958612971903267e-06;1.044947230317252;9.998660033286878;0.8334349718123651;0.015564035873169449;0.015562122554570804;0.7177928213278696;-0.0134049550000733;0.7179327215751321
65.071938;1.0444116690342913;0.8332880907744151;0.7977451340223535;6.22841389702729e-06;5.958896206114771e-06;1.0449458589406426;9.99866156723793;0.8334355757901543;0.015564032788575674;0.015562099062063756;0.7177935300440424;-0.013404954699024196;0.7179327530946141
65.081938;1.0444141822508626;0.8332876963697713;0.7977471026870415;6.228631429913983e-06;5.959167518877846e-06;1.0449444313140006;9.998663783912733;0.8334361860849312;0.01556403047791905;0.015562075131018531;0.7177942572641098;-0.013404954413107281;0.7179328243514368
65.091938;1.0444166761859297;0.8332872277220436;0.7977489910893734;6.228843594653013e-06;5.959425528708008e-06;1.0449429525724814;9.998666687165967;0.8334367957741338;0.015564029017232993;0.015562050753393118;0.7177949988121421;-0.013404954142774024;0.7179329341522535
65.101938;1.04441914743281;0.8332866870234131;0.797750799368953;6.229050792678138e-06;5.95966891232959e-06;1.044941427090639;9.998670276283882;0.8334373985691244;0.015564028471831677;0.015562025925210022;0.7177957507442457;-0.013404953888536644;0.7179330801532704
65.111938;1.044421592143848;0.8332860761838708;0.7977525279048916;6.229253408548982e-06;5.959896441284185e-06;1.0449398584909475;9.998674551198294;0.8334379892233766;0.01556402889102023;0.015562000645637118;0.7177965094252785;-0.013404953650865687;0.7179332586389489
65.121938;1.0444240065925023;0.8332853967111381;0.7977541766670927;6.22945183066824e-06;5.960107094543069e-06;1.0449382498932895;9.998679510417526;0.8334385635995936;0.01556403030293455;0.01556197492334213;0.7177972712767494;-0.013404953430251177;0.7179334649551601
65.131938;1.0444263877373077;0.8332846503120818;0.7977557450962224;6.229646460673694e-06;5.960300394154828e-06;1.0449366040625616;9.998685151395978;0.8334391185429822;0.015564032715296975;0.015561948775281227;0.7177980330367687;-0.013404953227360832;0.7179336941499026
65.141938;1.04442873353499;0.8332838395259963;0.7977572326215914;6.229837536808382e-06;5.960476690974346e-06;1.0449349232764873;9.99869147518058;0.8334396516377165;0.015564036118652164;0.015561922219755034;0.7177987922610001;-0.013404953043059298;0.7179339414504309
65.151938;1.0444310429234593;0.83328296776051;0.7977586392053146;6.230024969654103e-06;5.9606372212174465e-06;1.0449332092200485;9.998698487045234;0.8334401613474717;0.015564040486025336;0.015561895276565872;0.717799547107695;-0.013404952878237763;0.7179342026526412
65.161938;1.0444333152165337;0.8332820387967619;0.7977599655342389;6.230208493392764e-06;5.960783903972628e-06;1.0449314630141797;9.998706191737138;0.8334406476994614;0.015564045776509638;0.015561867977104207;0.7178002957457631;-0.013404952733630886;0.7179344744034197
65.171938;1.04443554941913;0.8332810564733003;0.7977612129307525;6.230387978893816e-06;5.96091899268431e-06;1.0449296851981769;9.998714592900113;0.8334411125419744;0.015564051944755035;0.015561840374255653;0.7178010359772516;-0.013404952609892046;0.717934754052173
65.181938;1.0444377440484272;0.8332800252023539;0.7977623828908641;6.230563427571613e-06;5.961044798097561e-06;1.0449278759408205;9.998723695245818;0.8334415588771211;0.015564058943440564;0.015561812547056282;0.7178017649331836;-0.013404952507757275;0.7179350392258065
65.191938;1.044439897147931;0.8332789508163955;0.7977634763674534;6.230734747147048e-06;5.961163586601838e-06;1.04492603545597;9.998733500766097;0.8334419902167954;0.01556406671475164;0.015561784601291805;0.7178024792365207;-0.013404952427915288;0.7179353277872749
65.201938;1.0444420060021053;0.8332778407308971;0.7977644931709467;6.230901675838833e-06;5.96127758586679e-06;1.0449241641489353;9.998744004075446;0.8334424105755511;0.015564075183509909;0.015561756660166728;0.7178031760901801;-0.01340495237079812;0.7179356177355197
65.211938;1.044444067000097;0.8332767034740334;0.7977654315711136;6.231063811076383e-06;5.961388874584814e-06;1.0449222624849437;9.998755193011432;0.8334428243604154;0.015564084262069726;0.015561728843764937;0.7178038545603327;-0.013404952336576039;0.7179359064131005
65.221938;1.0444460761715024;0.8332755482220464;0.7977662885844006;6.231220648186102e-06;5.961499183447207e-06;1.0449203312436166;9.998767052151466;0.8334432355900293;0.015564093866585764;0.015561701251813;0.7178045160967466;-0.013404952325248753;0.7179361899200357
65.231938;1.0444480298391385;0.8332743843448983;0.797767061122272;6.231371686367504e-06;5.9616099052590765e-06;1.0449183724070934;9.998779566916996;0.8334436470330031;0.015564103933694989;0.015561673961687545;0.7178051641661326;-0.013404952336746552;0.7179364634398842
65.241938;1.0444499250218677;0.8332732209817492;0.7977677466525555;6.231516545476553e-06;5.9617222447217625e-06;1.044916389675351;9.998792725460142;0.8334440600387987;0.0155641144197303;0.015561647033889289;0.7178058033606214;-0.01340495237097777;0.7179367216521122
65.251938;1.0444517598255278;0.8332720669154197;0.7977683429662136;6.231655013766723e-06;5.961837253116256e-06;1.0449143880130327;9.998806517867726;0.8334444749046234;0.015564125279451837;0.015561620514091747;0.7178064385853277;-0.013404952427792204;0.7179369587065132
65.261938;1.0444535334573766;0.833270930508697;0.7977688483915625;6.231787135115906e-06;5.961955772224426e-06;1.0449123727666858;9.998820930774778;0.8334448911872978;0.015564136440206287;0.015561594430437474;0.7178070745277323;-0.013404952506969355;0.7179371685675444
65.271938;1.044455245503542;0.8332698193476044;0.7977692624685981;6.231913461026689e-06;5.962078487558315e-06;1.0449103489060532;9.998835935504166;0.8334453081302368;0.015564147789757234;0.015561568790635942;0.7178077151109917;-0.013404952608259954;0.7179373457586047
65.281938;1.0444568953412043;0.8332687396360017;0.7977695859410427;6.232035303611784e-06;5.962206226772653e-06;1.0449083211073342;9.998851481788293;0.8334457253755753;0.015564159181481248;0.015561543587599612;0.7178083632749338;-0.013404952731424696;0.7179374855886743
65.291938;1.0444584823358012;0.833267695963962;0.797769820000651;6.232154612890539e-06;5.962340236572376e-06;1.0449062945250138;9.998867502415822;0.8334461432892786;0.015564170445803516;0.015561518812081182;0.7178090213889262;-0.013404952876262805;0.7179375841706811
65.301938;1.044460005869073;0.8332666918196076;0.7977699654938616;6.232273539851156e-06;5.962482117952279e-06;1.0449042746206985;9.998883915661779;0.8334465627659006;0.015564181403354221;0.015561494458209894;0.7178096915956883;-0.013404953042580372;0.7179376386143016
65.311938;1.0444614647486887;0.8332657299238777;0.7977700227895639;6.2323940291378945e-06;5.962633533241786e-06;1.0449022661053056;9.998900622092197;0.8334469847770543;0.015564191883137327;0.015561470517617828;0.7178103758707541;-0.013404953230133545;0.7179376465727946
65.321938;1.044462857179642;0.8332648119162879;0.7977699923254736;6.2325174933874005e-06;5.9627958967023464e-06;1.0449002726115009;9.99891750850737;0.8334474098662571;0.015564201740589104;0.015561446975603714;0.7178110763808557;-0.013404953438699492;0.7179376053841627
65.331938;1.0444641816525642;0.8332639383494249;0.7977698749056988;6.232644760757418e-06;5.962970222225636e-06;1.0448982968225098;9.998934463248851;0.8334478385267329;0.015564210862205037;0.015561423816775544;0.7178117957090785;-0.01340495366824282;0.7179375121372241
65.341938;1.04446543747415;0.8332631093467039;0.7977696713637947;6.232776445884483e-06;5.963157181845953e-06;1.0448963402825473;9.998951385790185;0.8334482723255848;0.015564219157048687;0.015561401028309317;0.7178125362772587;-0.013404953918949978;0.7179373642010565
65.351938;1.0444666243955774;0.8332623252754869;0.7977693823328652;6.2329132776649495e-06;5.963357230464591e-06;1.044894403565884;9.998968179971252;0.8334487142077511;0.015564226551307384;0.015561378594595715;0.7178132997950459;-0.013404954191073298;0.7179371593580731
65.361938;1.0444677420983601;0.8332615870458423;0.7977690086885189;6.233055976210893e-06;5.963570755480982e-06;1.0448924869517395;9.99898474689653;0.8334491677305519;0.0155642329923774;0.01556135648925624;0.7178140875836859;-0.013404954484807236;0.7179368963299767
65.371938;1.0444687900404532;0.8332608961055626;0.7977685525819314;6.233204890862828e-06;5.963798126391727e-06;1.044890590911184;9.999000991160619;0.8334496362571653;0.015564238454540361;0.015561334668275738;0.7178149009698656;-0.013404954800214657;0.7179365756511188
65.381938;1.0444697677541437;0.8332602542414812;0.7977680184503623;6.233359836156783e-06;5.964039526563827e-06;1.0448887164430052;9.999016832216558;0.8334501224873725;0.015564242935364661;0.015561313071818664;0.7178157406866343;-0.013404955137058673;0.717936199899691
65.391938;1.0444706753163098;0.8332596632373327;0.7977674132098971;6.233520345076835e-06;5.964294825692674e-06;1.0448868653583117;9.999032207881985;0.8334506282039783;0.015564246442777393;0.015561291643154956;0.7178166058486513;-0.013404955494712184;0.7179357733554351
65.401938;1.044471513245167;0.8332591245180574;0.7977667456574664;6.233686107561546e-06;5.964563582714519e-06;1.0448850399938516;9.999047068050867;0.8334511544908633;0.015564248980457539;0.01556127035645924;0.7178174936995673;-0.01340495587230632;0.7179353013778293
65.411938;1.0444722820320254;0.8332586388848358;0.7977660255460414;6.233857186955426e-06;5.964845055341247e-06;1.0448832424404426;9.999061369589306;0.8334517023544711;0.015564250537483624;0.01556124923078106;0.7178184002862749;-0.013404956268958528;0.7179347897627919
65.421938;1.0444729824875103;0.8332582064593799;0.7977652624377058;6.234034014706335e-06;5.965138206461937e-06;1.0448814743142631;9.999075079931448;0.8334522729692944;0.015564251091757533;0.01556122831998117;0.7178193213567479;-0.013404956683905794;0.7179342443119836
65.431938;1.0444736166404809;0.8332578266868664;0.7977644645654328;6.234217370303137e-06;5.965441645186853e-06;1.0448797375392753;9.999088183946466;0.8334528671798265;0.015564250625007211;0.015561207696886552;0.7178202527694529;-0.013404957116480484;0.7179336700430273
65.441938;1.044474187716836;0.833257498208079;0.7977636381145161;6.23440823216573e-06;5.96575365912166e-06;1.044878035004761;9.999100687989216;0.8334534849629917;0.015564249133076566;0.015561187450467147;0.7178211902365892;-0.013404957565997392;0.7179330703335159
65.451938;1.0444746992758194;0.8332572191367738;0.7977627872810593;6.234607397420195e-06;5.96607249354284e-06;1.044876370148307;9.999112614464483;0.8334541255263285;0.015564246625126543;0.015561167684658489;0.7178221288453114;-0.013404958031763886;0.7179324472265046
65.461938;1.044475154406557;0.8332569876122687;0.797761915292579;6.234815250310392e-06;5.966396624279727e-06;1.044874746595388;9.999123986833236;0.8334547877652808;0.015564243121321715;0.01556114850469702;0.7178230632545669;-0.01340495851320365;0.7179318023661211
65.471938;1.0444755550932496;0.8332568015846553;0.7977610257275388;6.235031891911881e-06;5.966724862582583e-06;1.0448731686950243;9.999134817955333;0.8334554708364311;0.015564238654199194;0.015561130002138466;0.7178239887437501;-0.013404959009942157;0.7179311371932362
65.481938;1.0444759023095944;0.833256658103546;0.7977601231215444;6.235257293897901e-06;5.967056279741788e-06;1.044871641636687;9.999145108753048;0.8334561746603139;0.01556423326300204;0.015561112247097338;0.7178249019310579;-0.013404959521868404;0.717930452662556
65.491938;1.044476197393106;0.8332565531845373;0.7977592127946185;6.235491330393497e-06;5.967389942408535e-06;1.0448701709288342;9.999154856316817;0.8334568996015698;0.01556422698347937;0.015561095287911553;0.7178258002881854;-0.013404960049176046;0.7179297493469038
65.501938;1.0444764436837843;0.8332564824411555;0.7977583004618994;6.235733796968981e-06;5.967724671288455e-06;1.04486876254399;9.99916406630985;0.8334576454288032;0.01556421984259073;0.015561079155979863;0.7178266809554503;-0.013404960592341513;0.7179290278162447
65.511938;1.0444766469379798;0.8332564422026275;0.797757392103166;6.235984497635919e-06;5.968059046682695e-06;1.0448674229800043;9.99917275904367;0.8334584107064489;0.015564211852509096;0.015561063863527496;0.7178275400234909;-0.013404961151937284;0.7179282889176365
65.521938;1.0444768139929768;0.8332564305270898;0.7977564941177089;6.236243381283444e-06;5.9683915310742376e-06;1.0448661585284655;9.999180965309373;0.8334591932028825;0.015564203014593764;0.01556104939866414;0.7178283727512673;-0.0134049617283283;0.7179275338459209
65.531938;1.0444769506264973;0.8332564471025937;0.7977556132215704;6.236510464701869e-06;5.9687204679201776e-06;1.044864975058223;9.999188715687158;0.8334599907665119;0.015564193344191585;0.015561035736625291;0.7178291741934371;-0.013404962321563591;0.7179267639597163
65.541938;1.044477060427387;0.8332564920003586;0.7977547558796829;6.2367856488462365e-06;5.969044093387631e-06;1.04486387831922;9.999196027784597;0.833460801405846;0.015564182885353559;0.01556102286445372;0.7178299396671378;-0.013404962931499835;0.7179259803622402
65.551938;1.0444771451410677;0.833256564487213;0.7977539276886775;6.237068782367562e-06;5.969360784074639e-06;1.0448628737867998;9.999202896489619;0.8334616226106561;0.015564171691871085;0.015561010790879948;0.717830664863935;-0.013404963557911098;0.7179251835671786
65.561938;1.0444772054334728;0.8332566626848558;0.7977531329739608;6.237359732704117e-06;5.969669371505946e-06;1.0448619660738447;9.999209291261165;0.8334624515426984;0.015564159802588197;0.015560999523784515;0.7178313460442446;-0.01340496420046788;0.7179243739281318
65.571938;1.0444772415923826;0.8332567841739391;0.7977523747364227;6.237658241831518e-06;5.969969214825334e-06;1.0448611581162777;9.999215161969051;0.8334632858596678;0.015564147237305762;0.015560989041529902;0.7178319805101938;-0.013404964858593353;0.7179235526617448
65.581938;1.0444772540412048;0.8332569271238496;0.7977516550376383;6.23796387576762e-06;5.970259979214991e-06;1.0448604501411376;9.999220449613846;0.8334641237201201;0.01556413400248328;0.015560979289982343;0.7178325666578151;-0.013404965531326718;0.7179227223751263
65.591938;1.0444772432606846;0.8332570908160446;0.7977509753812745;6.238276213677532e-06;5.970541372558628e-06;1.044859838960618;9.99922509425122;0.8334649635588455;0.015564120095806188;0.01556097019749844;0.7178331036303983;-0.013404966217378812;0.7179218866358756
65.601938;1.0444772096237316;0.8332572752986463;0.7977503368515064;6.238594971806369e-06;5.970813138796886e-06;1.0448593186969743;9.9992290372864;0.833465804367971;0.015564105510676468;0.015560961691665341;0.7178335910068652;-0.013404966915321101;0.7179210490091342
65.611938;1.044477153689236;0.8332574810003838;0.7977497405098666;6.238919864638095e-06;5.971075255819795e-06;1.0448588825334217;9.999232223195023;0.8334666459179598;0.015564090237733936;0.015560953715338048;0.717834028317748;-0.013404967623588384;0.7179202123525408
65.621938;1.0444770760037396;0.8332577084259826;0.7977491879696085;6.239250451959048e-06;5.971327998940987e-06;1.044858523499853;9.999234606008773;0.8334674885624522;0.01556407426435276;0.015560946232472802;0.7178344145907327;-0.013404968340240617;0.7179193789521383
65.631938;1.0444769762596366;0.8332579577253068;0.7977486812315976;6.239586201299829e-06;5.971571812246649e-06;1.044858234189071;9.999236156529115;0.8334683326502246;0.015564057582454261;0.015560939216512405;0.7178347482849874;-0.013404969062946793;0.7179185511469608
65.641938;1.0444768532620927;0.8332582282603415;0.7977482214350008;6.239926535813002e-06;5.971807127769089e-06;1.0448580067919815;9.999236863734906;0.833469178099082;0.015564040206832374;0.015560932635466351;0.7178350276244608;-0.013404969789261409;0.7179177316761148
65.651938;1.0444767056191901;0.8332585181483502;0.7977478075416449;6.24027067639529e-06;5.972034118661055e-06;1.0448578333540566;9.999236732247033;0.8334700244551623;0.015564022181366568;0.01556092644838179;0.7178352513233627;-0.013404970516751965;0.7179169236645733
65.661938;1.0444765319979061;0.8332588243128617;0.7977474363923736;6.240617588853576e-06;5.972252530247714e-06;1.0448577059396396;9.999235781644597;0.833470870595115;0.015564003558440172;0.01556092060910071;0.7178354191855013;-0.01340497124309681;0.7179161305401273
65.671938;1.0444763309166754;0.8332591434499474;0.7977471039606362;6.240966307933598e-06;5.972461798200326e-06;1.0448576173136708;9.999234049409155;0.8334717139918061;0.015563984377502295;0.015560915068574778;0.7178355319978376;-0.013404971966324395;0.7179153558762413
65.681938;1.0444761003851595;0.8332594725029004;0.7977468063168096;6.241316416162792e-06;5.972661299883679e-06;1.0448575618223643;9.999231588860383;0.8334725508169871;0.015563964666204494;0.015560909770832588;0.7178355909326073;-0.013404972684828936;0.7179146030338527
65.691938;1.044475837922024;0.8332598079600456;0.7977465397233432;6.241668260160641e-06;5.972850476242994e-06;1.044857535531223;9.999228459605245;0.8334733771706233;0.015563944453426869;0.015560904645064332;0.717835597127616;-0.013404973397131243;0.7179138748502387
65.701938;1.0444755415475937;0.8332601457270796;0.7977463004091742;6.24202272551884e-06;5.973028908137959e-06;1.0448575356831478;9.999224724226309;0.833474190174147;0.015563923777149888;0.01556089960939448;0.7178355520442989;-0.013404974101693631;0.7179131737806599
65.711938;1.04447521084238;0.8332604820634376;0.7977460846294995;6.242380722845051e-06;5.973196477406007e-06;1.0448575598520837;9.999220451964822;0.8334749880921237;0.015563902683797808;0.015560894587704729;0.7178354582888639;-0.013404974796923472;0.7179125019059062
65.721938;1.0444748468695646;0.8332608139968286;0.7977458890522003;6.242742778604608e-06;5.973353417488936e-06;1.0448576050234104;9.999215716799766;0.8334757696916401;0.015563881225046426;0.015560889523926074;0.7178353197471586;-0.0134049754813733;0.7179118601882524
65.731938;1.0444744515390572;0.8332611390547653;0.797745711065142;6.243109055531076e-06;5.9735002438423105e-06;1.0448576671447978;9.999210592644609;0.833476533402318;0.015563859454222662;0.015560884390000806;0.7178351409441721;-0.013404976153909409;0.7179112482149846
65.741938;1.044474026973042;0.8332614553773233;0.7977455486680444;6.243479529623928e-06;5.973637694841709e-06;1.0448577414147682;9.999205154699132;0.833477276976915;0.015563837416437909;0.015560879185102058;0.7178349266629398;-0.013404976813626889;0.7179106652101546
65.751938;1.044473574796955;0.8332617620134495;0.7977453998679873;6.243853976171611e-06;5.973766460950832e-06;1.044857823139859;9.9991994802312;0.8334779975945041;0.015563815141338446;0.015560873923946244;0.7178346818789014;-0.013404977459730164;0.7179101109494024
65.761938;1.0444730961007687;0.8332620587272016;0.7977452621804683;6.244232042435689e-06;5.973886838074197e-06;1.0448579086565104;9.99919364204336;0.8334786918197055;0.015563792657511535;0.015560868624487216;0.7178344112194056;-0.013404978091655221;0.7179095857754652
65.771938;1.0444725919827138;0.8332623453214866;0.7977451327357661;6.244613405819421e-06;5.973998900324858e-06;1.044857995620822;9.999187699869474;0.8334793557872663;0.01556377001644795;0.015560863301106646;0.7178341182551181;-0.013404978709281985;0.7179090902374194
65.781938;1.0444720636502367;0.8332626209762879;0.7977450086144807;6.2449976152438776e-06;5.974102919330125e-06;1.0448580824572902;9.999181693913476;0.8334799861623955;0.015563747296435183;0.015560857962126914;0.7178338055441549;-0.013404979312898803;0.7179086249072486
65.791938;1.0444715122249193;0.833262884466343;0.7977448874067069;6.245383801908878e-06;5.974199249122455e-06;1.0448581673489028;9.99917564294319;0.8334805810278889;0.015563724580415054;0.015560852608853072;0.7178334754027701;-0.013404979902960005;0.717908190491609
65.801938;1.0444709387219846;0.8332631350278314;0.7977447678318597;6.245770553833556e-06;5.97428791416068e-06;1.0448582477574977;9.999169549253756;0.8334811396852931;0.015563701929310779;0.015560847232201764;0.7178331309400057;-0.013404980479977159;0.7179077877246764
65.811938;1.0444703441817722;0.8332633727707146;0.7977446496392113;6.2461559175144765e-06;5.974368504064598e-06;1.044858321171936;9.999163412740769;0.8334816621964171;0.015563679378923853;0.01556084181100534;0.7178327769934099;-0.01340498104445195;0.7179074170056348
65.821938;1.044469729775513;0.8332635985151555;0.7977445329914257;6.246537452233791e-06;5.974440187882222e-06;1.044858386050599;9.999157249556768;0.8334821497645288;0.015563656957596423;0.015560836313752562;0.7178324204911658;-0.013404981596600939;0.7179070781558335
65.831938;1.0444690963068912;0.8332638132761014;0.797744417970525;6.246912192074205e-06;5.9745016157145085e-06;1.044858441426085;9.9991510998189;0.8334826052275103;0.0155636346967667;0.015560830700905427;0.7178320698850609;-0.013404982136267523;0.717906770227773
65.841938;1.0444684431470903;0.8332640177284991;0.7977443042775391;6.2472766574065926e-06;5.974550986526121e-06;1.0448584857415253;9.999145021333884;0.8334830326810908;0.015563612629462641;0.015560824931687861;0.7178317339828879;-0.013404982663274863;0.7179064918234083
65.851938;1.0444677679981755;0.83326421216551;0.7977441912725091;6.2476270616942984e-06;5.974586322685599e-06;1.0448585167597284;9.999139080816487;0.8334834367174139;0.015563590785759326;0.015560818970394881;0.7178314212091825;-0.013404983177690103;0.7179062421263386
65.861938;1.0444670681444537;0.8332643965839578;0.7977440783438045;6.247959427585002e-06;5.974605590414155e-06;1.0448585324907194;9.999133344378103;0.8334838221520772;0.015563569186775768;0.01556081278305576;0.7178311394656716;-0.013404983679694664;0.7179060216606029
65.871938;1.0444663417262385;0.8332645705797987;0.7977439648548162;6.2482697342484065e-06;5.974606691990909e-06;1.0448585318752548;9.99912786508182;0.8334841939071274;0.015563547848111453;0.015560806331247892;0.7178308959579792;-0.013404984169465175;0.7179058322426366
65.881938;1.0444655876218942;0.8332647336536932;0.7977438494138577;6.248554430446514e-06;5.974587754159301e-06;1.0448585147587044;9.999122675531462;0.8334845563478497;0.015563526796781642;0.015560799572909623;0.7178306970822815;-0.013404984647366308;0.7179056766724006
65.891938;1.044464804627026;0.8332648859011972;0.7977437295104782;6.248810932318493e-06;5.974547549726552e-06;1.0448584810301358;9.999117792417428;0.8334849125335909;0.015563506079807558;0.015560792465983292;0.717830548347468;-0.013404985114111086;0.7179055584931616
65.901938;1.0444639910884785;0.8332650283739073;0.7977436021265476;6.249037656727208e-06;5.974485512127009e-06;1.0448584298957255;9.999113226641718;0.8334852641954656;0.015563485752524597;0.015560784969302655;0.7178304541307344;-0.013404985570553142;0.7179054815187973
65.911938;1.0444631451583515;0.8332651629889476;0.7977434646617776;6.249233724617437e-06;5.97440145335822e-06;1.0448583602662533;9.999108987995259;0.8334856124381098;0.015563465869862703;0.015560777043629523;0.7178304176146842;-0.013404986017313325;0.7179054491607341
65.921938;1.0444622656790556;0.8332652921187078;0.7977433153310761;6.249398689005482e-06;5.9742953817885536e-06;1.0448582709759198;9.99910508358136;0.8334859583575539;0.015563446490558575;0.015560768650657369;0.7178304406701111;-0.01340498645445693;0.7179054637932176
65.931938;1.0444613529899014;0.8332654178659457;0.7977431527677784;6.249532462481074e-06;5.974167528506635e-06;1.0448581602739353;9.999101516509901;0.8334863031030448;0.015563427667772385;0.015560759757667755;0.7178305234630096;-0.013404986881294273;0.7179055262052462
65.941938;1.0444604087974212;0.8332655412561459;0.7977429756212965;6.2496353214908335e-06;5.974018468998072e-06;1.0448580256687174;9.99909828687527;0.8334866480161093;0.015563409428195162;0.015560750358793915;0.7178306645310419;-0.013404987296496428;0.7179056355642361
65.951938;1.0444594355668788;0.8332656620620343;0.7977427830349133;6.249707873817727e-06;5.973849161874708e-06;1.0448578640839414;9.999095393260195;0.8334869949367796;0.015563391768370807;0.0155607404866439;0.7178308615110283;-0.013404987698455129;0.7179057900946257
65.961938;1.0444584355826096;0.8332657795099491;0.7977425753144546;6.2497510115289095e-06;5.973660902037848e-06;1.0448576724678786;9.999092831343251;0.8334873458739842;0.015563374667219928;0.015560730195723835;0.7178311117398334;-0.013404988085580065;0.7179059879723887
65.971938;1.0444574097800927;0.8332658927757252;0.7977423536901067;6.249765909006319e-06;5.9734552495325155e-06;1.044857449113554;9.999090587973539;0.8334877022777145;0.015563358105061235;0.015560719545562405;0.7178314122219207;-0.013404988456599641;0.7179062277950299
65.981938;1.0444563576388055;0.8332660004422783;0.797742119612689;6.24975413159704e-06;5.973233963235829e-06;1.0448571942159592;9.999088638528795;0.8334880646184148;0.015563342079346152;0.015560708596635647;0.717831759290672;-0.0134049888108727;0.7179065081292949
65.991938;1.0444552782581176;0.8332660997743268;0.7977418744117428;6.2497176625239995e-06;5.972999016392327e-06;1.0448569095174634;9.999086954144024;0.8334884322594271;0.015563326597183555;0.015560697401554946;0.7178321486882654;-0.013404989148283414;0.7179068266030607
66.001938;1.0444541712108513;0.8332661867755754;0.7977416190000413;6.249658749694167e-06;5.972752656181656e-06;1.0448565986567107;9.99908551270079;0.8334888038353808;0.015563311656215103;0.015560685995735438;0.7178325760623095;-0.013404989468813933;0.7179071795995519
66.011938;1.044453036576425;0.833266256520437;0.7977413534647023;6.249579862987859e-06;5.97249734143378e-06;1.0448562676456845;9.999084303017787;0.8334891780300223;0.015563297245475248;0.015560674404937176;0.717833037284061;-0.013404989772353127;0.7179075626599722
66.021938;1.0444518747845541;0.8332663033073764;0.7977410771861304;6.249483770266298e-06;5.972235611960759e-06;1.0448559246237343;9.999083320651414;0.8334895537789052;0.015563283357633588;0.0155606626531039;0.7178335287325374;-0.013404990058685293;0.717907971062651
66.031938;1.0444506870440828;0.8332663209945854;0.7977407895106187;6.249373480427718e-06;5.971970086484751e-06;1.0448555798169246;9.99908256177881;0.8334899299838867;0.015563269988942509;0.01556065074717619;0.7178340478730763;-0.013404990327391907;0.7179084001657794
66.041938;1.0444494758500975;0.8332663033356451;0.797740490437586;6.249252016664995e-06;5.971703454913777e-06;1.0448552447857438;9.999082020954232;0.8334903057776476;0.015563257137571942;0.015560638661817556;0.71783459357164;-0.01340499057784357;0.7179088453292048
66.051938;1.0444482448282228;0.8332662441149752;0.7977401810237791;6.249122161307044e-06;5.9714383073209665e-06;1.0448549299455854;9.99908169778613;0.8334906810482005;0.01556324480887728;0.015560626355134546;0.7178351655784382;-0.013404990809464315;0.7179093016289256
66.061938;1.044446998343594;0.833266137528857;0.7977398632388847;6.248986458863218e-06;5.971176952810032e-06;1.0448546426437424;9.999081607454686;0.8334910563240086;0.015563233012422954;0.015560613797054442;0.7178357636609765;-0.013404991022028533;0.7179097639399636
66.071938;1.0444457410850996;0.8332659786232706;0.7977395393380374;6.248847496688629e-06;5.970921276073974e-06;1.04485438708732;9.999081781607527;0.8334914324554409;0.015563221750239477;0.015560600977321811;0.7178363873002903;-0.013404991215631643;0.7179102276349362
