time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.081938;1.0444444777621844;0.8332657631998428;0.7977392111175275;6.2487081064505855e-06;5.970672574694143e-06;1.0448541647937455;9.999082257165922;0.8334918105638038;0.015563211006588853;0.01556058790107718;0.7178370357799067;-0.01340499139039168;0.7179106889693084
66.091938;1.0444432130558658;0.8332654873962395;0.7977388791145659;6.24857134200955e-06;5.97043149870097e-06;1.0448539752191297;9.99908305972985;0.8334921919971516;0.015563200740784214;0.01556057459402577;0.7178377078921232;-0.01340499154616466;0.7179111444943823
66.101938;1.044441951423304;0.83326514728913;0.7977385422748012;6.24844024755521e-06;5.970198233974048e-06;1.0448538165356704;9.999084194423675;0.8334925785400993;0.015563190884282456;0.015560561103581392;0.7178384016185175;-0.013404991682486331;0.7179115905053842
66.111938;1.0444406971542524;0.8332647390046858;0.7977381985077969;6.248317469329168e-06;5.969972833110703e-06;1.044853685907117;9.99908565633457;0.8334929726579069;0.015563181345619894;0.015560547482056089;0.7178391145747395;-0.013404991798822702;0.7179120232148968
66.121938;1.044439454878639;0.8332642596085968;0.7977378451715219;6.248204937278468e-06;5.969755340810582e-06;1.04485358025846;9.999087448303797;0.8334933770029147;0.015563172023564801;0.015560533772057005;0.717839844687258;-0.013404991894848155;0.7179124390429679
66.131938;1.0444382293358019;0.8332637076566656;0.7977374789291833;6.248103822029795e-06;5.969545600950044e-06;1.0448534978430422;9.999089582862169;0.8334937938486356;0.015563162822245862;0.015560520004291178;0.7178405901919899;-0.013404991970446851;0.7179128345644148
66.141938;1.0444370245764858;0.8332630827367262;0.7977370956884585;6.2480147972110445e-06;5.969343226540264e-06;1.04485343839117;9.999092069417056;0.8334942250085815;0.015563153664770752;0.015560506197735876;0.7178413492710881;-0.013404992025479607;0.7179132064784047
66.151938;1.0444358441069537;0.8332623848307931;0.7977366910376827;6.247938316740134e-06;5.969148011965789e-06;1.0448534018842326;9.99909490423961;0.8334946714623378;0.015563144501878467;0.015560492361046622;0.7178421198734558;-0.013404992059536104;0.7179135520205597
66.161938;1.0444346915477567;0.8332616139737047;0.7977362610257767;6.2478747466363305e-06;5.968960290752581e-06;1.0448533881566826;9.999098072229478;0.8334951329423946;0.015563135306628725;0.015560478495481103;0.7178428998535645;-0.013404992071969149;0.7179138693459489
66.171938;1.044433570447811;0.833260770223112;0.7977358030332489;6.247824576539924e-06;5.9687808778697e-06;1.0448533974824914;9.999101556477402;0.833495608129159;0.015563126060339978;0.015560464595815615;0.7178436874439851;-0.013404992062192714;0.7179141573884313
66.181938;1.0444324832908498;0.8332598540821535;0.7977353160835905;6.2477885106067515e-06;5.9686108523246625e-06;1.0448534312524982;9.99910534445427;0.833496094864925;0.015563116743746127;0.015560450651716209;0.717844481542343;-0.013404992029808509;0.7179144155896785
66.191938;1.0444314306144655;0.8332588669595908;0.7977348002248323;6.247767159145273e-06;5.96845127613317e-06;1.0448534921483716;9.999109424132337;0.8334965900403679;0.0155631073346091;0.015560436653372726;0.7178452814511741;-0.013404991974425432;0.7179146439754966
66.201938;1.0444304110208464;0.8332578109949251;0.7977342558035382;6.24776080004671e-06;5.968302891334756e-06;1.0448535835561954;9.999113776944547;0.8334970895746037;0.015563097808291758;0.015560422599446263;0.717846086484039;-0.013404991895502327;0.7179148436095377
66.211938;1.0444294221753032;0.8332566885491902;0.7977336833791925;6.247769529633869e-06;5.96816612916624e-06;1.0448537086779945;9.999118377624278;0.8334975887858881;0.015563088140974419;0.015560408496777098;0.7178468957925886;-0.013404991792444821;0.7179150168927442
66.221938;1.0444284620808013;0.8332555021367501;0.7977330841350473;6.247793381660329e-06;5.968041330684061e-06;1.0448538699965564;9.999123197579912;0.8334980827763037;0.015563078313760224;0.015560394347627973;0.7178477081054386;-0.013404991664769795;0.7179151670412678
66.231938;1.0444275296422711;0.8332542544568586;0.7977324603708111;6.247832241767196e-06;5.967928883388784e-06;1.04485406940839;9.999128201883202;0.8334985664810112;0.015563068313377684;0.015560380142590991;0.7178485212477536;-0.013404991512073736;0.7179152973979747
66.241938;1.0444266244673674;0.8332529481609442;0.7977318153797976;6.2478859094184135e-06;5.9678292578478414e-06;1.044854308283965;9.999133342903226;0.833499034867795;0.015563058127680987;0.015560365872358662;0.7178493320771203;-0.013404991333931995;0.7179154115116054
66.251938;1.044425746790308;0.8332515861567779;0.7977311524935723;6.247954249901721e-06;5.967742843673283e-06;1.0448545868073846;9.999138557891966;0.8334994833229769;0.015563047740737947;0.015560351542592901;0.7178501368492245;-0.013404991129951534;0.7179155130232876
66.261938;1.0444248979137725;0.833250172538311;0.7977304743020495;6.2480371244358625e-06;5.967669768464685e-06;1.044854903704827;9.999143767155413;0.8334999078129831;0.015563037128947374;0.015560337172138153;0.7178509312724705;-0.013404990899924082;0.717915604837426
66.271938;1.0444240805441667;0.8332487129269949;0.7977297825776917;6.24813427986602e-06;5.9676100632188505e-06;1.044855256990976;9.999148876202948;0.8335003050759928;0.015563026257026815;0.015560322778920038;0.7178517102440384;-0.013404990643917092;0.7179156886120798
66.281938;1.0444232983671788;0.8332472136768647;0.7977290784636041;6.248245450465781e-06;5.967563913176019e-06;1.0448556444755723;9.999153789470695;0.8335006728175939;0.015563015081912199;0.015560308376872157;0.7178524677278761;-0.013404990362207127;0.7179157644421617
66.291938;1.044422555336932;0.8332456808580454;0.7977283628852924;6.248370620810591e-06;5.967531627817496e-06;1.0448560633389379;9.999158421658072;0.8335010094616988;0.015563003564381717;0.015560293989369617;0.7178531970102124;-0.013404990055137397;0.7179158303630875
66.301938;1.04442185542992;0.8332441195841398;0.7977276370371141;6.2485102015665494e-06;5.967513528500738e-06;1.044856509547562;9.999162692819056;0.8335013136711835;0.015562991673841642;0.015560279653420828;0.7178538914058971;-0.013404989723118634;0.7179158826232366
66.311938;1.0444212029424027;0.8332425334535353;0.7977269024122443;6.248664881036864e-06;5.967509881126318e-06;1.044856977713726;9.999166522114248;0.8335015841820678;0.015562979386904032;0.015560265404849031;0.7178545450410119;-0.013404989366798407;0.7179159169034549
66.321938;1.0444206027288252;0.8332409245815988;0.7977261604829882;6.2488353176715035e-06;5.967520698356409e-06;1.044857461136687;9.999169832926146;0.833501819884216;0.015562966690466406;0.015560251265382043;0.7178551531467726;-0.013404988987135593;0.7179159292024871
66.331938;1.0444200596211914;0.83323929440416;0.7977254125330445;6.2490220136747955e-06;5.967545578428572e-06;1.0448579519206405;9.999172556345393;0.8335020198725671;0.015562953583468288;0.015560237241869753;0.7178557116357515;-0.013404988585326169;0.7179159157716409
66.341938;1.0444195776105114;0.8332376444848154;0.7977246595836703;6.249225352031838e-06;5.96758383834001e-06;1.0448584418456321;9.999174627728134;0.8335021835297821;0.015562940074436276;0.015560223331651357;0.7178562163288283;-0.013404988162781916;0.7179158727553531
66.351938;1.0444191594195402;0.8332359768749538;0.797723902128332;6.249445589136133e-06;5.967634631688199e-06;1.044858923773755;9.999175988550851;0.8335023106340078;0.015562926185778243;0.015560209531872841;0.7178566627979063;-0.013404987721160526;0.7179157961666884
66.361938;1.044418806274427;0.833234293613064;0.7977231400035016;6.249682880824124e-06;5.967696772577729e-06;1.0448593919907467;9.99917659412759;0.8335024015481497;0.015562911961045369;0.01556019585025812;0.7178570470552288;-0.013404987262314736;0.7179156824260903
66.371938;1.0444185184002945;0.8332325956218145;0.7977223726945223;6.249937310192937e-06;5.967768610478477e-06;1.0448598414756571;9.999176417027625;0.8335024574713824;0.015562897463418365;0.015560182312222573;0.7178573662388245;-0.013404986788096616;0.71791552902041
66.381938;1.0444182958764496;0.8332308825892972;0.7977215995347562;6.2502087475494825e-06;5.967848252959623e-06;1.0448602677673722;9.999175444750088;0.833502480605959;0.015562882765124514;0.015560168963769917;0.7178576189957202;-0.013404986300163166;0.7179153345156067
66.391938;1.044418138334289;0.8332291541247552;0.7977208194538781;6.2504968596849e-06;5.967934037711412e-06;1.0448606672864467;9.999173678071335;0.8335024744218381;0.015562867934206989;0.015560155868924928;0.7178578059132574;-0.01340498580008692;0.717915098241054
66.401938;1.0444180438385355;0.8332274109539254;0.7977200309432001;6.250801346221063e-06;5.968024906516831e-06;1.0448610368611488;9.999171131223907;0.8335024437105412;0.015562853035728293;0.015560143101830345;0.7178579298263137;-0.013404985289684621;0.7179148203485131
66.411938;1.044418008546317;0.8332256555719846;0.7977192323398921;6.251121985952918e-06;5.968120332785748e-06;1.0448613731386522;9.999167831013258;0.8335023940098779;0.015562838150770662;0.015560130741702568;0.7178579955227916;-0.013404984771006757;0.717914501846652
66.421938;1.0444180272016514;0.8332238922177279;0.7977184217175961;6.2514584826344355e-06;5.968220047252139e-06;1.0448616729401892;9.999163816527606;0.8335023308928537;0.01556282338213941;0.015560118869819927;0.7178580089212202;-0.013404984245901079;0.7179141440598515
66.431938;1.0444180936567162;0.8332221267054378;0.7977175969019629;6.251810428801043e-06;5.9683239754847895e-06;1.0448619336803893;9.999159138243158;0.8335022594849922;0.015562808833315834;0.015560107563049645;0.717857976311391;-0.013404983715871118;0.7179137480538924
66.441938;1.0444182014135381;0.8332203664481277;0.7977167562812737;6.252177493817192e-06;5.96843222627448e-06;1.0448621533938607;9.99915385471042;0.833502184335255;0.015562794587562412;0.01556009689421569;0.7178579039893082;-0.013404983182519961;0.7179133145902222
66.451938;1.0444183439267527;0.83321861931031;0.797715899326641;6.252559591007406e-06;5.968544896830484e-06;1.0448623314892975;9.999148030702818;0.8335021097202732;0.015562780705837564;0.015560086938956781;0.7178577981279496;-0.013404982647984419;0.7179128443754955
66.461938;1.0444185142881661;0.833216891590327;0.7977150260706749;6.252956787666429e-06;5.968661971547684e-06;1.0448624698665598;9.999141736019148;0.8335020397167847;0.015562767233807348;0.01556007777649831;0.7178576647658658;-0.013404982114953272;0.717912338332149
66.471938;1.0444187049771803;0.8332151875159861;0.7977141364037477;6.253369063424437e-06;5.968783539566849e-06;1.044862572886221;9.999135041973867;0.8335019777067054;0.01556275420121977;0.015560069485812083;0.7178575098678625;-0.013404981586457356;0.7179117978996593
66.481938;1.0444189081638096;0.8332135101778647;0.7977132299450761;6.253796116402649e-06;5.96890985904376e-06;1.0448626462938184;9.999128018156503;0.8335019259534028;0.015562741617144738;0.015560062134200508;0.7178573393533648;-0.013404981065752402;0.7179112255431518
66.491938;1.0444191163976133;0.8332118624850255;0.7977123064483174;6.2542374161920024e-06;5.969040980713322e-06;1.0448626958545453;9.999120731970834;0.8335018857374616;0.015562729474312453;0.015560055761613378;0.717857159256403;-0.01340498055636332;0.7179106252943339
66.501938;1.0444193235442398;0.8332102478906169;0.797711366189907;6.254692411409174e-06;5.96917648772406e-06;1.0448627264240666;9.999113248456712;0.8335018578518908;0.015562717754316054;0.015560050386105228;0.7178569761444266;-0.013404980062040757;0.7179100025792885
66.511938;1.044419525772741;0.8332086706169749;0.7977104098857893;6.2551604808532185e-06;5.969315745767918e-06;1.0448627423968226;9.99910562581267;0.8335018428157775;0.01556270642831283;0.015560046030129709;0.7178567972220139;-0.013404979586437436;0.7179093631628322
66.521938;1.044419721876546;0.8332071351345793;0.7977094386710223;6.255640769986631e-06;5.969458377239983e-06;1.0448627486864215;9.99909790642944;0.8335018407657189;0.01556269545929588;0.015560042729792532;0.7178566296817651;-0.01340497913264548;0.7179087120253579
66.531938;1.0444199122263693;0.8332056451049249;0.7977084546862904;6.256132231567941e-06;5.96960451004077e-06;1.0448627506302612;9.999090110291544;0.83350185166958;0.015562684801738395;0.01556004051808909;0.7178564798608248;-0.013404978702887187;0.717908052886778
66.541938;1.0444200975848599;0.8332042024539129;0.7977074613968503;6.256633658295625e-06;5.969754669231915e-06;1.0448627535395798;9.999082238281378;0.8335018757306893;0.01556267439843602;0.015560039419230122;0.7178563528000127;-0.013404978298531904;0.7179073883895156
66.551938;1.0444202793111175;0.8332028071376116;0.7977064628098942;6.2571436220703535e-06;5.969909525028858e-06;1.0448627627135703;9.999074282206168;0.833501913487385;0.015562664181565317;0.015560039459387113;0.7178562522406325;-0.013404977920320495;0.7179067207095006
66.561938;1.0444204599381495;0.8332014572959832;0.7977054624827666;6.2576605349850455e-06;5.970069708947922e-06;1.0448627831728339;9.999066233552561;0.833501965843837;0.01556265408022282;0.015560040667502285;0.7178561809567299;-0.013404977568447083;0.7179060523560736
66.571938;1.0444206426845437;0.8332001495425861;0.7977044633900339;6.258182919477007e-06;5.970235782840238e-06;1.0448628194280813;9.999058089722489;0.8335020340836855;0.015562644025448455;0.015560043071922157;0.7178561411419835;-0.013404977242377674;0.7179053866295457
66.581938;1.0444208304908613;0.8331988796056005;0.7977034683785671;6.258709673285827e-06;5.970408206589506e-06;1.0448628758843908;9.999049855688972;0.833502119569154;0.015562633942505394;0.015560046701937922;0.7178561345098156;-0.013404976940859134;0.7179047273449235
66.591938;1.0444210260183049;0.8331976434180586;0.7977024805682451;6.259240050980133e-06;5.970587191016431e-06;1.0448629569684658;9.99904154083447;0.833502223372317;0.015562623742680352;0.015560051584298672;0.7178561622978828;-0.01340497666246521;0.7179040781376983
66.601938;1.0444212323847366;0.8331964381660826;0.7977015035964918;6.259773413655517e-06;5.970772736240695e-06;1.044863066400678;9.999033158558788;0.8335023463020916;0.015562613328579866;0.015560057737061853;0.7178562253150662;-0.013404976406197854;0.7179034420854715
66.611938;1.0444214529606013;0.8331952623886832;0.7977005416204085;6.260308962647409e-06;5.97096485912754e-06;1.0448632062976146;9.999024730281585;0.8335024894099001;0.015562602601946281;0.01556006517586589;0.7178563240198315;-0.01340497617155815;0.7179028218701133
66.621938;1.0444216903871162;0.8331941151648182;0.7976995987309432;6.260845694661481e-06;5.971163695241237e-06;1.0448633768828024;9.999016289114222;0.8335026544263785;0.015562591470876434;0.015560073932399431;0.7178564589818789;-0.013404975958253762;0.7179022200083928
66.631938;1.0444219466805982;0.8331929954829499;0.7976986781247525;6.26138261731035e-06;5.971369517546252e-06;1.044863576790574;9.999007878067447;0.833502843645185;0.015562579868502667;0.015560084060257;0.7178566311623372;-0.01340497576600351;0.7179016390676473
66.641938;1.0444222242238161;0.8331919019907525;0.7976977818358463;6.2619189190384644e-06;5.971582640888198e-06;1.044863803611127;9.998999539650342;0.8335030596386364;0.015562567765767027;0.015560095618311936;0.71785684154481;-0.013404975594459408;0.7179010820655641
66.651938;1.0444225260263627;0.8331908325172386;0.7976969112877924;6.262453984597161e-06;5.971803097922622e-06;1.0448640545603134;9.998991306241336;0.833503305191022;0.015562555158309512;0.01556010865220476;0.7178570910312816;-0.013404975443124337;0.7179005526274946
66.661938;1.0444228552455346;0.8331897839880418;0.7976960684431081;6.262987389245946e-06;5.9720304519620085e-06;1.0448643267333133;9.998983200930182;0.8335035832700232;0.015562542049454066;0.015560123190015446;0.7178573803933616;-0.013404975311388073;0.7179000545576916
66.671938;1.044423214834914;0.8331887533651421;0.7976952563222923;6.263518831576766e-06;5.9722640628027304e-06;1.0448646168484705;9.998975243995387;0.8335038968265864;0.015562528444434317;0.01556013925264503;0.7178577096107729;-0.013404975198641807;0.7178995911669686
66.681938;1.0444236079828582;0.8331877384034482;0.7976944781121929;6.2640479387969645e-06;5.9725034711981485e-06;1.0448649213763508;9.998967459529624;0.8335042485440187;0.015562514344330723;0.015560156865278089;0.7178580775033185;-0.013404975104362967;0.7178991647053538
66.691938;1.044424039037036;0.8331867372487208;0.7976937363213674;6.264574086322847e-06;5.972748552977275e-06;1.0448652371970053;9.99895988088164;0.8335046406728294;0.015562499741505942;0.0155601760498279;0.7178584821107975;-0.013404975028261844;0.717898776265656
66.701938;1.0444245135144452;0.8331857478218085;0.797693032864787;6.2650964060487995e-06;5.972999597029019e-06;1.0448655620531253;9.998952550731719;0.8335050747091511;0.01556248462567602;0.015560196804034586;0.7178589212035583;-0.013404974970304911;0.7178984264252523
66.711938;1.0444250371339199;0.8331847681860832;0.7976923694014175;6.265613999026797e-06;5.9732573558078785e-06;1.0448658942666154;9.998945514622957;0.8335055510369493;0.015562468995055145;0.015560219096636671;0.7178593925901707;-0.013404974930351737;0.7178981162216977
66.721938;1.044425615065753;0.8331837974522808;0.7976917475295321;6.266126213825244e-06;5.973522828935195e-06;1.0448662320707895;9.998938815293114;0.8335060692739644;0.015562452854450256;0.015560242883856708;0.7178598941760643;-0.01340497490774555;0.7178978478940413
66.731938;1.044426251701706;0.8331828359657232;0.797691168392331;6.266632859341489e-06;5.973796890586069e-06;1.0448665731183182;9.998932493874337;0.8335066292494596;0.015562436197956556;0.01556026812434649;0.7178604238945698;-0.013404974901329159;0.7178976249737116
66.741938;1.0444269506308443;0.8331818850659959;0.7976906317885133;6.2671342773192825e-06;5.974080127733922e-06;1.0448669143689024;9.998926592252174;0.8335072313345342;0.015562419002055287;0.015560294787292055;0.7178609795945579;-0.013404974909765204;0.7178974515284242
66.751938;1.0444277148082923;0.8331809474377474;0.7976901360154185;6.267631175692337e-06;5.97437287380606e-06;1.0448672525721274;9.998921151250164;0.8335078754553944;0.015562401234400357;0.015560322862799646;0.7178615587709644;-0.013404974931795932;0.7178973309327513
66.761938;1.0444285466092826;0.8331800275277607;0.7976896786897257;6.268124316644649e-06;5.974675143895459e-06;1.0448675847120843;9.998916208255768;0.8335085600169494;0.015562382860377127;0.015560352367017452;0.7178621582353281;-0.013404974966350442;0.717897265057047
66.771938;1.0444294474285718;0.8331791310862127;0.7976892572907439;6.268614233074869e-06;5.974986549936577e-06;1.0448679079379617;9.998911792156782;0.8335092820904224;0.01556236384677588;0.01556038333034737;0.7178627740662994;-0.013404975012490045;0.7178972545807515
66.781938;1.0444304175157249;0.8331782639712156;0.7976888691084686;6.269101095583817e-06;5.9753065518123266e-06;1.0448682198319366;9.99890791584304;0.8335100383804708;0.015562344159321465;0.015560415775806571;0.7178634022862804;-0.013404975069127092;0.7178972998373394
66.791938;1.0444314563509853;0.8331774310476657;0.7976885116592286;6.26958495481981e-06;5.975634812687913e-06;1.0448685192855085;9.998904578945952;0.8335108259258681;0.015562323750833742;0.015560449706526832;0.7178640398897069;-0.013404975134804079;0.7178974010269512
66.801938;1.0444325631486215;0.8331766357472493;0.7976881836941787;6.270066117898583e-06;5.975971083638389e-06;1.0448688069230159;9.998901781074998;0.8335116423865926;0.015562302561841863;0.015560485106506204;0.717864685016074;-0.01340497520795247;0.7178975579778316
66.811938;1.0444337374024508;0.8331758800075275;0.7976878858909716;6.270545133495761e-06;5.976314774179705e-06;1.0448690846073183;9.998899528839905;0.8335124857673624;0.0155622805397002;0.015560521939329166;0.7178653364301218;-0.013404975287271888;0.7178977703657633
66.821938;1.0444349788238234;0.8331751643346794;0.7976876209468345;6.271022511309272e-06;5.976664828199005e-06;1.04486935508612;9.99889782641048;0.8335133532276827;0.015562257651961191;0.015560560144226129;0.7178659932626332;-0.013404975371641675;0.7178980384612971
66.831938;1.0444362862106664;0.8331744881835598;0.7976873932598268;6.271498563944064e-06;5.977019923044803e-06;1.044869622337287;9.998896661676037;0.8335142400502268;0.015562233882486924;0.01556059964429637;0.7178666548916083;-0.013404975459916589;0.7178983636577861
66.841938;1.0444376564662723;0.8331738507328796;0.7976872081594055;6.271973406820018e-06;5.97737860965752e-06;1.0448698918132653;9.998896010676527;0.8335151401121628;0.015562209225646901;0.015560640357667072;0.7178673206978687;-0.013404975551030778;0.7178987480569766
66.851938;1.0444390851753698;0.8331732518412812;0.7976870707939198;6.272446995861769e-06;5.977739462873969e-06;1.044870169990979;9.998895855015354;0.833516046812251;0.015562183691430675;0.015560682192527858;0.7178679898296078;-0.013404975644064166;0.7178991933554486
66.861938;1.0444405683160083;0.8331726925117525;0.7976869852540257;6.272919208262287e-06;5.978101335182664e-06;1.04487046352977;9.99889618596562;0.8335169529591413;0.015562157309082284;0.015560725036564263;0.7178686610891062;-0.013404975738112042;0.7178996999962877
66.871938;1.0444421034086921;0.8331721742958839;0.7976869543743695;6.273390010263059e-06;5.97846345790017e-06;1.0448707782708895;9.998896995815414;0.8335178505434718;0.015562130123915172;0.015560768764055207;0.7178693329261476;-0.013404975832269827;0.7179002671486829
66.881938;1.0444436891013504;0.8331716978973458;0.7976869799252132;6.273859527870846e-06;5.978825254895589e-06;1.0448711179855168;9.998898272618236;0.8335187317088536;0.015562102199147106;0.015560813257639283;0.7178700034046848;-0.013404975925822455;0.7179008932122183
66.891938;1.044445323545542;0.833171262141999;0.797687062639987;6.274327825776989e-06;5.979185951785252e-06;1.044871483640787;9.998900002274537;0.8335195900014806;0.015562073612497963;0.015560858416348803;0.7178706701730732;-0.013404976018425508;0.717901575981637
66.901938;1.0444470028202983;0.8331708643733697;0.79768720218726;6.274794648302981e-06;5.97954427531621e-06;1.0448718737218607;9.998902178939243;0.8335204203721255;0.015562044440286475;0.015560904139253458;0.7178713303566201;-0.013404976110078617;0.7179023121948545
66.911938;1.04444872054263;0.8331705018053897;0.7976873976823324;6.2752595313627805e-06;5.979898460764305e-06;1.0448722849122623;9.998904814541024;0.8335212181145283;0.015562014754192215;0.015560950312138574;0.7178719802144369;-0.013404976200832907;0.7179030974334937
66.921938;1.0444504685596723;0.8331701727778914;0.797687648665328;6.275722151553685e-06;5.980246461712002e-06;1.0448727128993354;9.998907933681592;0.833521977988607;0.015561984632551418;0.015560996818550672;0.7178726152368086;-0.01340497629045277;0.7179039269310958
66.931938;1.0444522380468506;0.8331698771358099;0.7976879556579705;6.27618243720437e-06;5.980586162853717e-06;1.044873153496678;9.9989115613903;0.8335226939564502;0.01556195415703629;0.01556104355687645;0.7178732312791368;-0.013404976378429655;0.7179047963527802
66.941938;1.044454020394779;0.8331696154822735;0.7976883200315563;6.276640365457863e-06;5.9809154904514735e-06;1.0448736038335973;9.998915715544195;0.8335233593362315;0.015561923401820929;0.015561090440333181;0.7178738256357889;-0.013404976464157413;0.7179057019056951
66.951938;1.0444558068910874;0.8331693884137967;0.7976887439872765;6.277095693130724e-06;5.981232452014366e-06;1.044874063081307;9.998920400068915;0.8335239678390459;0.015561892440532958;0.01556113738495988;0.7178743965866525;-0.013404976546835316;0.717906640160075
66.961938;1.044457587624393;0.8331691966168144;0.7976892305729987;6.277547833085381e-06;5.98153511195721e-06;1.0448745322104538;9.99892559873901;0.833524515052191;0.015561861355425201;0.015561184303829668;0.7178749418596228;-0.013404976625409603;0.7179076080577446
66.971938;1.0444593515071108;0.8331690412488586;0.7976897831181248;6.277996013643852e-06;5.981821581138448e-06;1.044875013469032;9.998931279267286;0.8335249987702562;0.015561830235383751;0.015561231111074878;0.717875457714775;-0.013404976698816726;0.7179086032984909
66.981938;1.0444610872995708;0.8331689242056456;0.7976904047404508;6.2784395534518486e-06;5.982090033981816e-06;1.0448755106421805;9.998937404891153;0.8335254180572396;0.015561799178489714;0.015561277723173202;0.7178759393520742;-0.013404976766224036;0.7179096244913035
66.991938;1.0444627843087295;0.8331688482377705;0.7976910980170204;6.278877902441268e-06;5.98233857901034e-06;1.0448760293723693;9.998943941392053;0.8335257721499908;0.015561768292506568;0.015561324059236237;0.7178763820255977;-0.01340497682706;0.7179106705061798
67.001938;1.044464432848521;0.8331688164049692;0.7976918642314414;6.279310424021942e-06;5.982565110108221e-06;1.0448765764656986;9.998950858127573;0.833526060069406;0.015561737682946004;0.015561370053091146;0.7178767818174886;-0.013404976880930373;0.7179117397418903
67.011938;1.0444660246499344;0.8331688310894134;0.7976927029490258;6.279736210927546e-06;5.982767315250425e-06;1.0448771584931824;9.998958128854937;0.8335262808934876;0.015561707445715658;0.015561415666767914;0.7178771355703292;-0.01340497692770092;0.7179128299288515
67.021938;1.0444675527175713;0.8331688935176618;0.7976936123124989;6.280154077839059e-06;5.982942744707776e-06;1.0448777805608707;9.99896573278229;0.8335264337480328;0.015561677665943501;0.015561460894211622;0.7178774405944841;-0.013404976967741565;0.7179139382706972
67.031938;1.0444690107084966;0.8331690039770112;0.797694589225246;6.280562617405602e-06;5.983088912899634e-06;1.0448784459431046;9.998973655117053;0.8335265173250154;0.01556164841148922;0.015561505761062517;0.71787769457847;-0.013404977001891472;0.717915061782315
67.041938;1.04447039270742;0.8331691622430383;0.7976956293688878;6.280960349248795e-06;5.983203500964285e-06;1.0448791565555464;9.99898189261798;0.833526529680538;0.015561619729367574;0.01556155031447598;0.7178778955240753;-0.013404977030946535;0.7179161976759556
67.051938;1.0444716939303227;0.8331693678273027;0.7976967276893094;6.281345963188259e-06;5.983284577385943e-06;1.044879913384562;9.998990460317318;0.8335264684665602;0.015561591648804753;0.015561594602314951;0.7178780416227555;-0.013404977055139374;0.7179173437764714
67.061938;1.0444729114737874;0.8331696202626913;0.7976978791973871;6.281718366891821e-06;5.983330640838336e-06;1.044880716337635;9.998999388578003;0.8335263310073275;0.015561564183052904;0.015561638663143652;0.7178781306486596;-0.013404977074236477;0.7179184990728367
67.071938;1.044474043836115;0.833169919702238;0.7976990795136325;6.282076491950098e-06;5.9833405546551795e-06;1.0448815641827163;9.999008716607433;0.833526114250339;0.015561537335689343;0.015561682532508316;0.7178781590548883;-0.013404977088023334;0.7179196640111432
67.081938;1.0444750897814943;0.8331702673772332;0.7977003249289631;6.282419145481983e-06;5.9833135473995514e-06;1.0448824550838398;9.99901849100043;0.8335258155325096;0.015561511109071668;0.015561726246925324;0.7178781221695857;-0.013404977096502431;0.7179208400600364
67.091938;1.0444760479493265;0.8331706651902756;0.7977016121380015;6.28274505992845e-06;5.983249211080755e-06;1.0448833871891896;9.999028761198968;0.8335254337619021;0.015561485499932163;0.01556176983896167;0.7178780156171649;-0.013404977099928713;0.7179220287979645
67.101938;1.0444769170871964;0.8331711144424121;0.7977029381703868;6.283053114162285e-06;5.983147551528411e-06;1.0448843589547787;9.999039566508298;0.8335249693487845;0.015561460491863943;0.01556181333592652;0.7178778364744796;-0.013404977098970644;0.7179232312303443
67.111938;1.0444776964259324;0.833171614857802;0.7977043004697882;6.283342569630117e-06;5.983009111930922e-06;1.0448853691705204;9.999050928739557;0.8335244232426555;0.015561436057784313;0.015561856763764426;0.7178775836672533;-0.013404977094672864;0.7179244475336665
67.121938;1.0444783862738256;0.8331721646264154;0.7977056966995296;6.283613166682424e-06;5.98283487580777e-06;1.0448864167168561;9.999062863043683;0.833523796607385;0.015561412163612705;0.015561900145328886;0.7178772579172478;-0.013404977088160441;0.7179256770343482
67.131938;1.0444789882548293;0.8331727609159474;0.7977071246161831;6.283865094488379e-06;5.982626009298128e-06;1.044887500578573;9.9990753960242;0.8335230910226155;0.015561388766698887;0.015561943493840037;0.717876861433859;-0.01340497708040924;0.7179269186260914
67.141938;1.0444795048202817;0.8331734003527221;0.7977085821066341;6.284098821727408e-06;5.982383801675895e-06;1.0448886202544378;9.99908857104547;0.8335223084320329;0.015561365811045029;0.015561986808939022;0.7178763978572619;-0.013404977072134526;0.7179281713629049
67.151938;1.0444799385944161;0.8331740790419913;0.7977100670644113;6.284314763750326e-06;5.982109704349055e-06;1.0448897761655132;9.999102436661653;0.8335214510087086;0.015561343226582446;0.015562030077670647;0.7178758723378237;-0.01340497706388344;0.7179294344347525
67.161938;1.0444802918203238;0.8331747922538286;0.7977115773629535;6.2845129618294134e-06;5.981805196821701e-06;1.0448909695835287;9.999117034135853;0.8335205214214997;0.015561320938496697;0.015562073281993412;0.7178752912187999;-0.013404977056415171;0.717930706718443
67.171938;1.0444805662216943;0.8331755345145433;0.7977131109311046;6.284693115778049e-06;5.981471632955111e-06;1.0448922019069655;9.999132395590967;0.8335195229556777;0.01556129887754977;0.015562116406108717;0.7178746613998759;-0.013404977050957707;0.7179319866572542
67.181938;1.0444807634856368;0.833176299800628;0.7977146654067221;6.284854998338602e-06;5.981110318506687e-06;1.0448934739695026;9.999148546972929;0.8335184587159409;0.015561276982968855;0.015562159431523663;0.7178739899446048;-0.013404977049060164;0.7179332728424217
67.191938;1.0444808853595815;0.8331770815480136;0.7977162376113349;6.284998756661569e-06;5.980722772626301e-06;1.0448947858416935;9.99916550907792;0.833517330619904;0.015561255202124194;0.015562202323855842;0.7178732842519758;-0.013404977052306309;0.7179345650263028
67.201938;1.0444809332308034;0.8331778729864071;0.7977178233295569;6.285124811792744e-06;5.980310962037656e-06;1.044896136640816;9.999183297820872;0.833516139189178;0.015561233492898048;0.015562245025319133;0.717872551963687;-0.013404977062027324;0.7179358642637566
67.211938;1.0444809087287728;0.8331786675678844;0.7977194174009311;6.285233524727291e-06;5.9798772987211034e-06;1.0448975241995997;9.999201925989464;0.8335148838119566;0.015561211829435024;0.015562287456716754;0.7178718004794011;-0.01340497707909926;0.7179371716094824
67.221938;1.044480815254363;0.8331794590510978;0.7977210143156168;6.285324937218658e-06;5.979424506705464e-06;1.044898945172826;9.999221403179106;0.8335135629688809;0.015561190204848028;0.015562329524709572;0.7178710372649062;-0.013404977104104173;0.7179384869280465
67.231938;1.0444806583309851;0.8331802414991708;0.797722608573074;6.2853988262523775e-06;5.978955569725104e-06;1.0449003956230285;9.999241733915357;0.8335121746510807;0.015561168629476105;0.015562371132566075;0.7178702704474027;-0.013404977137644864;0.7179398089920289
67.241938;1.0444804443205244;0.8331810093152279;0.79772419403368;6.285454912441886e-06;5.978473558179243e-06;1.0449018715149476;9.999262920659291;0.8335107173371628;0.015561147130010227;0.015562412193835893;0.7178695083681085;-0.013404977180441448;0.717941136194504
67.251938;1.0444801792099332;0.8331817571385901;0.7977257635906174;6.285493045537502e-06;5.977981276266585e-06;1.0449033691413083;9.99928497286766;0.8335091911819601;0.015561125746062235;0.015562452638847887;0.7178687586853348;-0.013404977233292321;0.7179424670108556
67.261938;1.0444798681291523;0.8331824798285752;0.7977273098167089;6.285513410570795e-06;5.9774810771110865e-06;1.044904885684313;9.999307914807472;0.8335075981299774;0.015561104516353693;0.015562492403520705;0.717868028158361;-0.01340497729695631;0.717943799940364
67.271938;1.0444795152900708;0.833183172881381;0.7977288253951191;6.285516484119708e-06;5.976974934747903e-06;1.0449064193455138;9.999331783402747;0.8335059407321793;0.01556108346102595;0.015562531415325974;0.7178673228089476;-0.013404977371915375;0.7179451330789485
67.281938;1.0444791247455758;0.8331838329417022;0.7977303030620168;6.2855026920466845e-06;5.976464467824975e-06;1.0449079689048073;9.999356615108994;0.8335042211874759;0.01556106257813155;0.015562569593451146;0.71786664773551;-0.013404977458038739;0.7179464639746654
67.291938;1.044478701638216;0.8331844579454102;0.7977317357882578;6.28547221711222e-06;5.9759508013796205e-06;1.0449095334516807;9.99938243105848;0.833502441401889;0.015561041855972887;0.015562606848640097;0.7178660068935594;-0.01340497755437307;0.7179477902659106
67.301938;1.0444782527605572;0.8331850470381517;0.797733117082944;6.285424995786763e-06;5.9754345759461216e-06;1.0449111122318402;9.99940923345603;0.8335006035318929;0.015561021284195451;0.015562643072128058;0.7178654031212784;-0.013404977659471021;0.7179491105979757
67.311938;1.0444777858861558;0.8331856004849396;0.7977344409934223;6.285360660447914e-06;5.974916176292577e-06;1.0449127039695087;9.999437013075397;0.8334987104483732;0.015561000859140446;0.015562678132120174;0.7178648381174653;-0.013404977772061073;0.7179504248275048
67.321938;1.0444773081099867;0.8331861194280237;0.7977357021714169;6.285278406718466e-06;5.974395943117437e-06;1.044914306196326;9.99946575198704;0.8334967657747545;0.015560980587681184;0.015562711889332776;0.717864312810979;-0.013404977891370495;0.7179517334081083
67.331938;1.0444768243634048;0.8331866053451166;0.7977368959062089;6.285176916620076e-06;5.973874295923983e-06;1.044915915487618;9.999495417314174;0.8334947733548713;0.015560960475982034;0.01556274422384846;0.7178638282945523;-0.01340497801690475;0.7179530368756384
67.341938;1.044476337239688;0.833187059265544;0.797738017503098;6.285054549759813e-06;5.973351725053448e-06;1.0449175280639647;9.999525958522403;0.8334927365503222;0.01556094050833502;0.015562775057639335;0.7178633862985889;-0.01340497814805917;0.717954335827317
67.351938;1.0444758478599303;0.8331874811139232;0.797739061700416;6.284909761783821e-06;5.972828661151293e-06;1.0449191400108895;9.99955731329577;0.8334906582678161;0.015560920648094815;0.015562804349673451;0.7178629886618733;-0.013404978283987993;0.7179556307729557
67.361938;1.044475356778107;0.8331878699995426;0.7977400231573704;6.284741308800187e-06;5.9723052812882135e-06;1.0449207475656208;9.99958941177298;0.8334885419410923;0.01556090085738823;0.015562832062750878;0.7178626364450983;-0.01340497842372131;0.7179569216777216
67.371938;1.0444748642034103;0.8331882254433671;0.7977408973569636;6.284548000147847e-06;5.9717813286924894e-06;1.0449223475338771;9.999622173861662;0.8334863922958421;0.015560881109774152;0.015562858138498427;0.717862329679812;-0.013404978566267904;0.7179582078055307
67.381938;1.0444743696330923;0.8331885479851537;0.797741681063193;6.284328409900325e-06;5.971256177152601e-06;1.044923937130408;9.999655510692293;0.8334842150985063;0.015560861389949856;0.015562882503687524;0.7178620679892083;-0.0134049787106494;0.7179594881070308
67.391938;1.04447387151595;0.8331888385510784;0.7977423724057626;6.284080996327276e-06;5.9707290731015865e-06;1.0449255133520687;9.999689331971927;0.8334820164197662;0.015560841690146798;0.015562905086714174;0.7178618513673157;-0.013404978855816796;0.7179607613784067
67.401938;1.0444733672034359;0.8331890977653893;0.7977429705024087;6.283804401746497e-06;5.970199199900264e-06;1.0449270722861035;9.99972354738677;0.8334798019367631;0.01556082201462781;0.015562925819369746;0.7178616803937201;-0.013404979000533973;0.7179620256458507
67.411938;1.0444728533973573;0.833189325710208;0.7977434750606059;6.283497574747931e-06;5.969665622539052e-06;1.0449286087056915;9.999758063808443;0.8334775767585941;0.015560802387583285;0.015562944629110032;0.7178615557736261;-0.013404979143597598;0.7179632776533403
67.421938;1.0444723271274603;0.8331895217973132;0.797743886567184;6.2831598652106374e-06;5.969127451027803e-06;1.0449301168147935;9.999792788804944;0.8334753462144406;0.015560782850457963;0.015562961434028246;0.717861477837537;-0.013404979284305897;0.7179645130914746
67.431938;1.0444717866257782;0.8331896848213923;0.7977442064575678;6.282791150731623e-06;5.968584233182985e-06;1.0449315918366795;9.999827639190313;0.8334731165671123;0.01556076345069896;0.015562976146668123;0.717861446818183;-0.013404979422705795;0.7179657273471405
67.441938;1.0444712316127727;0.8331898133201504;0.7977444370412624;6.282391761664138e-06;5.968036178251362e-06;1.0449330307519749;9.999862545988544;0.8334708941578697;0.015560744236890056;0.015562988694491266;0.7178614635703446;-0.013404979559449044;0.7179669164659495
67.451938;1.044470663009999;0.8331899062520821;0.7977445817747068;6.281962357563631e-06;5.967483999009621e-06;1.0449344316084066;9.999897455119369;0.8334686837507511;0.015560725262341918;0.01556299904251158;0.7178615293402312;-0.013404979695273751;0.7179680775615102
67.461938;1.044470082169548;0.8331899636859237;0.7977446455625922;6.281504009082484e-06;5.966928704605327e-06;1.0449357926464913;9.999932325529064;0.8334664884544691;0.015560706589068538;0.015563007190794238;0.7178616447052459;-0.013404979830445026;0.7179692084694155
67.471938;1.0444694899899143;0.8331899867385224;0.7977446345182166;6.281018239038947e-06;5.96637154969659e-06;1.0449371123587021;9.999967121946495;0.8334643114121573;0.015560688286970045;0.015563013154041343;0.7178618096349024;-0.01340497996470546;0.717970307357945
67.481938;1.0444688864439111;0.8331899767738148;0.7977445556688811;6.280506768003077e-06;5.965813999667283e-06;1.0449383901667544;10.000001806905653;0.833462156912219;0.015560670424014109;0.01556301694783048;0.7178620246872891;-0.013404980097564408;0.7179713725368213
67.491938;1.0444682703764292;0.8331899350414935;0.7977444169047604;6.2799712655843005e-06;5.965257727666093e-06;1.0449396267893778;10.00003633631465;0.8334600301106965;0.015560653055512397;0.015563018587589038;0.7178622913234376;-0.013404980228397362;0.7179724023590071
67.501938;1.0444676391742045;0.8331898628760424;0.7977442267871316;6.279413454904685e-06;5.964704716234941e-06;1.044940823653593;10.000070654397373;0.8334579365976681;0.01556063621851287;0.01556301809341228;0.7178626111681625;-0.013404980356507733;0.7179733953972924
67.511938;1.0444669883983004;0.8331897612133496;0.7977439941389612;6.2788352656409924e-06;5.964157304615739e-06;1.0449419815018388;10.000104690823743;0.8334558821513348;0.015560619925991294;0.015563015491237715;0.7178629855278753;-0.01340498048134768;0.7179743508613967
67.521938;1.044466312144566;0.8331896297874357;0.7977437274147254;6.278238584715999e-06;5.963617999491906e-06;1.0449430993122402;10.000138365490452;0.8334538720523581;0.015560604170808862;0.015563010809002962;0.7178634155789329;-0.013404980602508356;0.7179752685395236
67.531938;1.0444656047532832;0.833189467319713;0.797743434062963;6.277624810885137e-06;5.9630892737662735e-06;1.0449441745028254;10.000171598168413;0.8334519101716417;0.015560588944172633;0.015563004073716268;0.7178639028221663;-0.013404980719398822;0.7179761480625719
67.541938;1.0444648623171142;0.8331892720228494;0.7977431203570505;6.276994774417066e-06;5.962573619856941e-06;1.0449452040670755;10.000204318043663;0.8334499987574819;0.01556057424614231;0.015562995311562926;0.717864449170898;-0.013404980831140653;0.7179769885606648
67.551938;1.0444640820786801;0.8331890416661963;0.7977427916448241;6.276349159051094e-06;5.9620736059153495e-06;1.0449461855287452;10.000236467668493;0.83344813910722;0.015560560079388056;0.015562984551496963;0.7178650564772634;-0.013404980936872101;0.7179777892594029
67.561938;1.0444632610175228;0.8331887742300499;0.7977424526775508;6.27568897667176e-06;5.961591763774501e-06;1.044947117245777;10.000267999004382;0.8334463326757583;0.015560546443872211;0.015562971825992039;0.7178657260281411;-0.013404981036115838;0.717978550048129
67.571938;1.0444623959046706;0.8331884691859711;0.7977421077594868;6.275015604791625e-06;5.961130426765098e-06;1.0449479982779428;10.00029886816718;0.8334445820059903;0.015560533337422477;0.01556295716558447;0.7178664583192275;-0.013404981128886315;0.7179792713259949
67.581938;1.0444614843445332;0.8331881279397062;0.7977417607318026;6.274330409504926e-06;5.960691510825775e-06;1.0449488280937629;10.000329032997051;0.833442890782495;0.015560520750296939;0.015562940597624891;0.7178672528815737;-0.013404981215512783;0.7179799538371445
67.591938;1.0444605250788872;0.8331877532268189;0.7977414150617959;6.27363442374967e-06;5.960276328692539e-06;1.0449496064904846;10.000358450002865;0.8334412628412958;0.01556050865391052;0.015562922146025364;0.7178681083308353;-0.013404981296488575;0.7179805988680925
67.601938;1.0444595173573585;0.8331873485755161;0.7977410740464819;6.272928374071974e-06;5.959885575021089e-06;1.0449503337594606;10.000387073274878;0.8334397006498312;0.015560496997139569;0.015562901829217216;0.7178690228042044;-0.013404981372546924;0.7179812080511497
67.611938;1.0444584599049704;0.8331869181374193;0.7977407406417316;6.272212777617008e-06;5.959519401311955e-06;1.0449510103621649;10.000414860463884;0.8334382044230378;0.015560485718204795;0.015562879671118307;0.7178699941273904;-0.013404981444735306;0.7179817827817042
67.621938;1.0444573501630272;0.8331864662561904;0.7977404167266232;6.2714877950350755e-06;5.959177536046541e-06;1.044951636034049;10.000441781463058;0.8334367728586539;0.015560474761730692;0.015562855715449594;0.7178710194061003;-0.013404981514262285;0.7179823241752745
67.631938;1.0444561844845712;0.8331859969048957;0.7977401030926046;6.270753010115991e-06;5.958859475975124e-06;1.0449522097423027;10.000467820064635;0.8334354047429506;0.015560464084000416;0.015562830023834746;0.7178720947394923;-0.013404981582201188;0.7179828333627509
67.641938;1.0444549584996423;0.833185513783171;0.7977398007747878;6.270007414469255e-06;5.958564621083743e-06;1.0449527308277051;10.000492964207679;0.8334340998062484;0.015560453648272321;0.015562802664042148;0.7178732157442136;-0.013404981649297407;0.7179833112414004
67.651938;1.0444536669236042;0.8331850208386745;0.7977395118375621;6.269249642491956e-06;5.958292234935162e-06;1.0449531997251997;10.000517198400084;0.8334328585400765;0.015560443422237651;0.01556277369855501;0.7178743787226866;-0.013404981715971603;0.7179837581937017
67.661938;1.0444523036729811;0.8331845220601476;0.7977392387481941;6.268478327891562e-06;5.958041316758007e-06;1.0449536177416034;10.000540513413767;0.8334316817077396;0.015560433383099417;0.015562743178439649;0.7178755814536292;-0.01340498178249924;0.7179841746355398
67.671938;1.044450862790849;0.8331840204330632;0.7977389838111744;6.267692321097959e-06;5.957810582906833e-06;1.0449539863106991;10.000562920530541;0.8334305699067005;0.015560423524299838;0.015562711142949581;0.7178768229528616;-0.013404981849353197;0.71798456186766
67.681938;1.0444493395520489;0.8331835171478728;0.7977387493640313;6.266890692210013e-06;5.957598553457461e-06;1.0449543060111965;10.00058444898229;0.8334295231836611;0.015560413846020874;0.015562677623990516;0.7178781026559912;-0.013404981917419278;0.7179849222198194
67.691938;1.0444477310682645;0.8331830116714752;0.797738537918054;6.266072863162762e-06;5.957403554157108e-06;1.0449545764131731;10.000605128923509;0.8334285407730563;0.015560404332803765;0.015562642659095842;0.7178794194829472;-0.01340498198790715;0.7179852584474787
67.701938;1.044446036315764;0.8331825024971624;0.7977383517793024;6.26523891558101e-06;5.957223717838714e-06;1.0449547970437985;10.000624977869746;0.8334276211129193;0.015560394945027778;0.015562606302416165;0.7178807709413362;-0.01340498206219693;0.7179855732356328
67.711938;1.0444442560187566;0.8331819879453918;0.7977381925410403;6.264389579572999e-06;5.957057176513173e-06;1.0449549683442485;10.000643998650174;0.833426762113842;0.015560385627476334;0.015562568619553277;0.7178821527975652;-0.013404982141704823;0.7179858689654176
67.721938;1.0444423924085482;0.8331814664602001;0.7977380606567305;6.263525868949691e-06;5.9569022743204225e-06;1.0449550920932509;10.000662184812759;0.8334259615795083;0.015560376322032287;0.015562529671349992;0.7178835595898947;-0.013404982227744208;0.7179861472953198
67.731938;1.0444404483545828;0.8331809366414923;0.7977379552737073;6.262648820245926e-06;5.9567576144147065e-06;1.0449551714974183;10.000679527506888;0.8334252175823019;0.015560366977945831;0.015562489499095366;0.7178849852852462;-0.013404982321447987;0.7179864089571528
67.741938;1.044438426293503;0.8331803972196897;0.7977378746916035;6.261759535972483e-06;5.956622048739805e-06;1.044955210958267;10.000696016437951;0.8334245283973629;0.015560357552565256;0.015562448121869025;0.7178864235026613;-0.01340498242376918;0.7179866541504447
67.751938;1.044436328016702;0.8331798467050341;0.7977378170961367;6.260859415551482e-06;5.956494640426311e-06;1.0449552155463389;10.000711638657812;0.8334238923059014;0.015560348006806472;0.015562405551998915;0.7178878676079592;-0.01340498253558846;0.71798688326485
67.761938;1.0444341550797813;0.8331792828614757;0.7977377809558392;6.259950344684988e-06;5.956374538904867e-06;1.0449551904700476;10.000726386983805;0.8334233077587785;0.015560338306120032;0.015562361823292532;0.7178893108901699;-0.013404982657800836;0.7179870977686266
67.771938;1.0444319089902319;0.8331787025040033;0.7977377650226087;6.2590347403360755e-06;5.956260813612852e-06;1.0449551406498827;10.00074026693441;0.8334227734931401;0.015560328423609203;0.015562317014229035;0.7178907466866752;-0.01340498279113822;0.7179873009824316
67.781938;1.044429591500314;0.8331781018587543;0.7977377680802907;6.258115404843827e-06;5.956152336117064e-06;1.0449550701129773;10.000753289857963;0.8334222886669375;0.01556031833968652;0.015562271246279931;0.717892168375165;-0.013404982935817001;0.7179874982396438
67.791938;1.0444272052353067;0.8331774771218226;0.7977377886266195;6.25719521974298e-06;5.95604781309443e-06;1.0449549811070147;10.000765466885337;0.8334218530826699;0.01556030804262535;0.015562224663498077;0.7178935691122167;-0.013404983091400124;0.7179876961674859
67.801938;1.044424753762544;0.833176824923571;0.7977378244768809;6.2562769293963184e-06;5.955945902931754e-06;1.0449548733665777;10.00077681276853;0.8334214667313654;0.015560297528167837;0.015562177419486184;0.7178949415778152;-0.013404983257007055;0.7179879013573274
67.811938;1.0444222411773705;0.8331761428216911;0.7977378722496753;6.25536301056969e-06;5.955845326810945e-06;1.0449547439522553;10.000787352269088;0.8334211291087334;0.01556028678667837;0.015562129669993652;0.7178962783913141;-0.013404983431595333;0.7179881193803181
67.821938;1.0444196721499865;0.8331754292933637;0.7977379271898043;6.254455474631066e-06;5.9557449491370236e-06;1.0449545877911388;10.000797120576504;0.8334208393553911;0.015560275790890636;0.015562081557332793;0.7178975730803808;-0.013404983614062605;0.7179883548288406
67.831938;1.0444170519299651;0.8331746831559326;0.7977379834621237;6.253555794340866e-06;5.95564367126477e-06;1.0449543990602606;10.000806153904191;0.8334205967821326;0.01556026451051026;0.01556203320073414;0.7178988204982989;-0.013404983803211812;0.7179886118115493
67.841938;1.0444143858091648;0.8331739034159124;0.7977380347449549;6.252665061685789e-06;5.955540275612674e-06;1.0449541727572615;10.000814479527476;0.8334204007893021;0.01556025293452356;0.015561984699303534;0.7179000163087063;-0.013404983997697606;0.717988894057009
67.851938;1.0444116789603657;0.8331730894555068;0.7977380752832521;6.251784115175447e-06;5.9554334649439945e-06;1.044953905174256;10.000822113412655;0.8334202503870364;0.015560241067410531;0.015561936134858196;0.7179011564483794;-0.013404984195968155;0.7179892045952757
67.861938;1.0444089366834532;0.8331722408926003;0.7977381010409035;6.2509135658327966e-06;5.95532188099556e-06;1.0449535937104473;10.000829060455075;0.8334201439750865;0.015560228915489041;0.015561887574073873;0.717902237193503;-0.013404984396231733;0.7179895454224732
