time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.871938;1.044406164545722;0.8331713572375175;0.7977381100747364;6.250053875640624e-06;5.955203988506542e-06;1.0449532372822263;10.000835313962483;0.8334200791669785;0.015560216487192479;0.015561839072869565;0.71790325529055;-0.01340498459646046;0.7179899175729519
67.881938;1.044403368552782;0.8331704373762007;0.7977381018957315;6.24920537742537e-06;5.955077996293353e-06;1.0449528369075431;10.000840855815486;0.8334200527332356;0.015560203793243155;0.015561790679617563;0.7179042075776344;-0.013404984794434126;0.7179903216571153
67.891938;1.0444005547837008;0.8331694791215306;0.7977380765306832;6.248368231881998e-06;5.954941839511074e-06;1.044952395609214;10.000845660360751;0.8334200611360251;0.015560190840819416;0.01556174244049288;0.7179050908309608;-0.013404984987856083;0.7179907581226388
67.901938;1.0443977287219934;0.8331684795146782;0.7977380340786786;6.247542547697822e-06;5.954793253205027e-06;1.0449519176872561;10.000849703888777;0.8334201012418915;0.015560177632867147;0.015561694407284004;0.717905902487281;-0.013404985174497478;0.7179912269988207
67.911938;1.044394895858389;0.8331674355279095;0.7977379749227503;6.246728537599837e-06;5.954629967090855e-06;1.0449514074972774;10.000852972580372;0.8334201705820107;0.015560164160350214;0.01556164663433298;0.7179066414098891;-0.013404985352322155;0.7179917281094337
67.921938;1.0443920633699413;0.8331663443328436;0.7977379000995016;6.24592652689645e-06;5.954449820439952e-06;1.0449508682351116;10.000855462974117;0.8334202673351466;0.01556015038369253;0.015561599169096335;0.7179073079369162;-0.013404985519530737;0.7179922619247903
67.931938;1.0443892404443689;0.8331652031621285;0.7977378112361122;6.245136925199474e-06;5.9542507124701505e-06;1.0449503015145705;10.000857175926095;0.8334203902878994;0.015560136230456786;0.01556155205582538;0.7179079032082564;-0.013404985674490178;0.7179928301736966
67.941938;1.0443864361029649;0.8331640091704564;0.7977377102740982;6.244360282505917e-06;5.95403061736524e-06;1.0449497071365639;10.00085810870413;0.8334205384842287;0.015560121620076322;0.015561505342992072;0.7179084283520061;-0.013404985815653263;0.7179934357349774
67.951938;1.0443836571872995;0.8331627595587794;0.7977375993665518;6.243597315064278e-06;5.9537876964300716e-06;1.0449490824508338;10.000858255240736;0.8334207108510049;0.015560106497633628;0.015561459074729615;0.7179088843146473;-0.013404985941466881;0.7179940816580671
67.961938;1.0443809087123843;0.8331614519117438;0.7977374806737006;6.242848586514571e-06;5.953520317951348e-06;1.0449484224605654;10.000857613084069;0.8334209063592289;0.0155600908516278;0.015561413277637144;0.7179092721955581;-0.013404986050314286;0.7179947699981785
67.971938;1.0443781951488593;0.8331600845512579;0.7977373561403972;6.242114059487749e-06;5.953227037606355e-06;1.0449477208986793;10.000856188989049;0.8334211243228357;0.015560074708922206;0.015561367966314308;0.7179095934893168;-0.013404986140761226;0.7179955016030359
67.981938;1.0443755213461192;0.8331586567153605;0.7977372278807116;6.241393155653894e-06;5.952906641371147e-06;1.0449469709774821;10.000854003651792;0.8334213645952595;0.015560058123784075;0.015561323163356683;0.7179098499888636;-0.01340498621181933;0.7179962763929839
67.991938;1.0443728927460312;0.8331571685356318;0.797737098642209;6.240685263559106e-06;5.9525581929191726e-06;1.0449461655838344;10.000851087499795;0.8334216279555059;0.015560041168930084;0.015561278911194654;0.7179100435805832;-0.013404986262744546;0.7179970930276846
68.001938;1.0443703145815855;0.8331556210780916;0.7977369712310348;6.23999021950188e-06;5.952181098358453e-06;1.0449452971190303;10.000847467121195;0.8334219162881558;0.01556002392588436;0.015561235267487802;0.7179101761702757;-0.013404986292764088;0.7179979483210932
68.011938;1.0443677910713676;0.8331540160828143;0.7977368474124721;6.239308519077058e-06;5.951775301742527e-06;1.0449443569737866;10.000843161579555;0.833422232072217;0.015560006480594383;0.015561192293573375;0.7179102497144895;-0.013404986301105922;0.7179988375400639
68.021938;1.044365325270074;0.8331523551723153;0.7977367273880679;6.238641121624505e-06;5.951341471725652e-06;1.0449433355622881;10.00083818853728;0.8334225776093966;0.015559988923036911;0.01556115004841815;0.7179102666166048;-0.013404986287151605;0.7179997556952388
68.031938;1.0443629190738872;0.833150639591863;0.7977366099380467;6.237989105579191e-06;5.950880807697494e-06;1.0449422232210828;10.000832566519907;0.8334229545516469;0.015559971340715368;0.015561108592139475;0.7179102301119435;-0.013404986250681384;0.7180006983553792
68.041938;1.0443605734969708;0.8331488707749529;0.7977364927946835;6.2373535769607945e-06;5.950394562078746e-06;1.0449410113890456;10.000826314332175;0.8334233638132562;0.015559953814525311;0.015561067994628848;0.7179101438735487;-0.013404986192023653;0.7180016612435332
68.051938;1.0443582893804026;0.8331470505628542;0.7977363728013742;6.23673570359528e-06;5.949883855627387e-06;1.0449396938756748;10.000819449562558;0.8334238057490044;0.015559936427447709;0.015561028344320188;0.7179100113794603;-0.013404986111766675;0.71800263989491
68.061938;1.0443560680377577;0.8331451809269882;0.7977362460916794;6.236136759230572e-06;5.949350018754336e-06;1.0449382674579775;10.000811986019722;0.8334242802825671;0.015559919271891941;0.015560989751967517;0.7179098357588088;-0.013404986010505483;0.7180036298843464
68.071938;1.044353911425912;0.833143264108733;0.7977361088833679;6.2355582822960195e-06;5.948794968883147e-06;1.0449367314732112;10.000803933181858;0.8334247869711644;0.015559902444630128;0.015560952346632712;0.7179096198855028;-0.013404985889104444;0.7180046268546791
68.081938;1.0443518214784662;0.8331413033188122;0.7977359584373361;6.2350021055571875e-06;5.948221032484587e-06;1.0449350873923966;10.00079529905153;0.8334253254780173;0.015559886035649078;0.015560916267361684;0.7179093665038645;-0.013404985748770755;0.7180056265640427
68.091938;1.0443497988373136;0.8331393034531874;0.7977357934636125;6.234470070243488e-06;5.9476303859933545e-06;1.0449333385854138;10.000786098060647;0.8334258959920255;0.015559870120631182;0.015560881650296284;0.7179090783972498;-0.013404985590652483;0.7180066253501637
68.101938;1.0443478424161308;0.8331372708512651;0.7977356139424351;6.233963713275504e-06;5.947024809461275e-06;1.0449314897265503;10.000776357143932;0.8334264986660679;0.015559854764700976;0.015560848616698264;0.7179087584815717;-0.013404985415745163;0.7180076201683265
68.111938;1.0443459502685934;0.8331352118932697;0.7977354203809279;6.23348412663504e-06;5.9464059557026215e-06;1.0449295459397494;10.00076611281008;0.8334271327136735;0.015559840031776156;0.015560817273892783;0.7179084097213718;-0.0134049852251978;0.7180086078084408
68.121938;1.044344120300582;0.8331331318231324;0.797735213213608;6.233031949186626e-06;5.9457755699071415e-06;1.0449275123616497;10.00075540767672;0.8334277962242925;0.015559825987834966;0.015560787721087647;0.7179080348182537;-0.013404985020606122;0.7180095842663244
68.131938;1.0443423502539462;0.8331310343467967;0.7977349932185861;6.23260749869216e-06;5.945135303506146e-06;1.0449253945297332;10.00074429077748;0.833428486541415;0.015559812702666518;0.015560760044870179;0.7179076358036529;-0.013404984804245776;0.7180105449096851
68.141938;1.0443406375604696;0.8331289215403657;0.7977347621789463;6.232210894491069e-06;5.944486565781416e-06;1.0449231989421164;10.000732817904327;0.8334292008061793;0.01555980025352315;0.01556073430804638;0.7179072138158941;-0.01340498457907836;0.7180114851596024
68.151938;1.044338978845028;0.8331267943090668;0.7977345227846714;6.231842001163141e-06;5.943830738817886e-06;1.0449209331320588;10.000721050421442;0.8334299366698599;0.015559788718702453;0.015560710545051553;0.7179067691261755;-0.01340498434840024;0.7180124012307494
68.161938;1.0443373695332459;0.8331246534636706;0.7977342781247182;6.231500365908175e-06;5.943169454704346e-06;1.0449186056760247;10.000709050587897;0.8334306929057446;0.015559778164476599;0.015560688764082002;0.7179063013096652;-0.013404984115406127;0.7180132904996677
68.171938;1.0443358048773212;0.8331225007728292;0.7977340313709423;6.231185359527264e-06;5.9425045291674754e-06;1.044916226518753;10.000696877299376;0.8334314691479495;0.015559768640188123;0.015560668948959666;0.7179058095225764;-0.013404983883071177;0.7180141514384852
68.181938;1.044334281659112;0.8331203392720853;0.7977337856954361;6.230896515289181e-06;5.941837526450431e-06;1.0449138071444775;10.000684581834461;0.8334322647657;0.015559760180590024;0.015560651064728093;0.7179052930399172;-0.013404983654379895;0.7180149832787481
68.191938;1.044332798855771;0.833118172430955;0.7977335442280709;6.230633772166284e-06;5.94116949569163e-06;1.0449113599954425;10.000672198485317;0.8334330780668171;0.01555975281327934;0.015560635065235046;0.7179047519182565;-0.013404983432473906;0.7180157853336846
68.201938;1.0443313572695787;0.8331160028768633;0.7977333100141892;6.2303972382034624e-06;5.94050129228726e-06;1.0449088973782363;10.000659743709381;0.8334339061180696;0.0155597465697205;0.015560620897789436;0.7179041870721692;-0.013404983220527578;0.7180165562660689
68.211938;1.0443299590115325;0.8331138318957569;0.7977330863467645;6.230186722867302e-06;5.939834066210126e-06;1.044906430625821;10.000647231172183;0.8334347445794411;0.015559741492982147;0.015560608506787123;0.7179035998194638;-0.013404983021496321;0.7180172936630373
68.221938;1.0443286070388063;0.8331116596562661;0.7977328774980865;6.230001662652389e-06;5.93916934978056e-06;1.044903969983023;10.000634681992162;0.8334355876148052;0.015559737640282142;0.015560597828371233;0.7179029917311249;-0.013404982837841733;0.7180179940002015
68.231938;1.044327304726993;0.8331094854885527;0.7977326888179299;6.229841538145022e-06;5.938508798801502e-06;1.0449015249738633;10.000622119954281;0.8334364281028821;0.01555973507763309;0.01556058878426184;0.717902364719896;-0.01340498267138811;0.7180186532985605
68.241938;1.0443260557733591;0.8331073083716385;0.7977325255646732;6.2297064674755765e-06;5.937853964419267e-06;1.0448991044111193;10.000609563702278;0.8334372583939424;0.015559733864494638;0.015560581293387268;0.7179017208603525;-0.013404982523387452;0.7180192681177635
68.251938;1.0443248641625311;0.8331051274873247;0.7977323916782467;6.2295975242264165e-06;5.937206220744376e-06;1.0448967159103146;10.000597022238578;0.8334380714374179;0.015559734035346552;0.01556057528385129;0.7179010620184957;-0.013404982394623528;0.7180198359747675
68.261938;1.044323733682405;0.8331029422801683;0.7977322901055126;6.22951644688755e-06;5.936566787898951e-06;1.0448943656897574;10.00058449209027;0.833438861349387;0.015559735590353627;0.01556057068800982;0.7179003895613327;-0.01340498228544166;0.7180203551433424
68.271938;1.044322667197262;0.8331007525189652;0.7977322242747578;6.229465013549151e-06;5.935936901383561e-06;1.0448920587781345;10.000571956035113;0.8334396232572329;0.015559738502160171;0.015560567433944923;0.7178997045205332;-0.013404982195840276;0.7180208243868201
68.281938;1.0443216663481372;0.8330985585922044;0.7977321991216542;6.229444571807035e-06;5.935317965136557e-06;1.0448897991857136;10.00055938437118;0.8334403529213975;0.015559742729638499;0.015560565446561087;0.7178990084278721;-0.01340498212568345;0.7180212428642836
68.291938;1.0443207316843617;0.8330963612858768;0.7977322209301316;6.229455867343271e-06;5.934711346601019e-06;1.0448875902014185;10.00054674291598;0.8334410462588773;0.015559748223925515;0.015560564657528697;0.7178983039782165;-0.013404982074762659;0.7180216100866291
68.301938;1.0443198626833559;0.8330941612826752;0.7977322960798783;6.229499073069429e-06;5.9341179704135344e-06;1.0448854348525385;10.000534007155991;0.8334416989905209;0.015559754930472213;0.015560565011557326;0.7178975946982317;-0.01340498204266531;0.718021925774912
68.311938;1.0443190581927633;0.8330919589507202;0.7977324298174263;6.229573855415106e-06;5.9335381777780115e-06;1.0448833362086718;10.000521172642468;0.833442306692624;0.015559762799321484;0.015560566466293821;0.717896884306227;-0.01340498202876906;0.7180221895643959
68.321938;1.044318317230987;0.8330897545831204;0.7977326261836865;6.229679423708097e-06;5.932971953711825e-06;1.0448812975084922;10.00050825541651;0.8334428651949753;0.015559771792951494;0.015560568995482698;0.7178961765343115;-0.013404982032269653;0.7180224008355208
68.331938;1.0443176387675905;0.8330875494548261;0.7977328883440056;6.229814662541184e-06;5.932419240701924e-06;1.0448793217260455;10.000495285626066;0.8334433711816109;0.015559781880356583;0.015560572587554911;0.7178954752296278;-0.013404982052001746;0.7180225591310917
68.341938;1.0443170210187263;0.8330853468241068;0.7977332184807775;6.229978402819976e-06;5.93187998641148e-06;1.0448774107299432;10.000482299029814;0.833443822530845;0.015559793035205249;0.015560577234786554;0.7178947841796055;-0.013404982086282416;0.7180226648801846
68.351938;1.0443164615810288;0.8330831517272006;0.7977336177663601;6.230169581190898e-06;5.931353895972608e-06;1.0448755651926114;10.000469326189975;0.8334442180219049;0.01555980524170498;0.015560582927407777;0.7178941063772255;-0.013404982132993144;0.7180227196353095
68.361938;1.044315958153036;0.8330809700868036;0.7977340866721072;6.230387029758841e-06;5.930840239485887e-06;1.0448737852727754;10.000456384844357;0.8334445569420809;0.015559818488727837;0.015560589654211953;0.7178934433256053;-0.013404982189798824;0.7180227256640631
68.371938;1.044315509300632;0.8330788080126956;0.7977346253792834;6.230629263255573e-06;5.930337914250853e-06;1.0448720712267463;10.000443485589853;0.8334448391290586;0.01555983276074335;0.01556059740671283;0.7178927950174806;-0.013404982254362976;0.718022685471667
68.381938;1.0443151148235126;0.8330766713450288;0.7977352341752658;6.230894712249507e-06;5.929845637177088e-06;1.0448704238939173;10.000430643720318;0.8334450651145792;0.015559848040989562;0.015560606189589668;0.7178921605354982;-0.013404982324461391;0.7180226017599269
68.391938;1.044314775530055;0.8330745649662457;0.797735913588944;6.231182098859024e-06;5.92936207684306e-06;1.0448688452693933;10.000417879127012;0.8334452360108762;0.015559864315105002;0.015560616025912702;0.7178915388678245;-0.013404982397985543;0.7180224775789185
68.401938;1.0443144927012915;0.8330724922467116;0.7977366641347423;6.231490483458027e-06;5.928885951542321e-06;1.0448673386833367;10.000405202421774;0.8334453533866014;0.015559881568502253;0.015560626950500023;0.7178909293174658;-0.013404982472991095;0.7180223161344174
68.411938;1.0443142672882892;0.8330704553458111;0.7977374857841335;6.231819143107708e-06;5.928416235843018e-06;1.0448659082210876;10.000392605757938;0.8334454194417946;0.015559899783275793;0.015560639002403317;0.7178903314223729;-0.01340498254787371;0.7180221205397134
68.421938;1.0443140989697444;0.833068455816358;0.7977383774903587;6.23216756686727e-06;5.9279522469009886e-06;1.0448645581541667;10.000380069644205;0.8334454372936183;0.015559918937740995;0.015560652216394614;0.7178897447740741;-0.013404982621482788;0.7180218938812957
68.431938;1.0443139855735557;0.8330664950673689;0.797739337348284;6.232535397519022e-06;5.927493451435118e-06;1.0448632931388786;10.000367574417627;0.8334454106510263;0.015559939010087625;0.015560666606847965;0.7178891688312647;-0.013404982693065186;0.7180216390997326
68.441938;1.0443139232949346;0.8330645748352563;0.7977403633107755;6.232922227684301e-06;5.927039293775333e-06;1.044862118725983;10.000355105275158;0.833445342888069;0.015559959980558515;0.015560682160142534;0.7178886030532717;-0.013404982762224169;0.7180213585943436
68.451938;1.0443139076469716;0.8330626975193673;0.7977414536496185;6.233327491681785e-06;5.92658917669533e-06;1.044861041009779;10.000342653067905;0.8334452365870796;0.015559981831133912;0.01556069884690676;0.7178880474610827;-0.013404982828876071;0.7180210540176544
68.461938;1.0443139345460686;0.8330608662797963;0.7977426072245339;6.233750458236435e-06;5.926142511632774e-06;1.0448600652774993;10.000330216413975;0.833445093767463;0.015560004548818193;0.015560716632409549;0.717887502713703;-0.013404982893073318;0.7180207261209384
68.471938;1.0443140009616134;0.8330590844468304;0.7977438240265473;6.234190089186172e-06;5.925698756216e-06;1.044859195124823;10.000317804958218;0.8334449162863963;0.015560028128774151;0.015560735471606718;0.7178869695053397;-0.013404982954944647;0.7180203744340068
68.481938;1.0443141046760696;0.8330573542626839;0.7977451053696886;6.2346449093909495e-06;5.9252573276448705e-06;1.0448584324678458;10.000305437694486;0.8334447063688616;0.015560052576161944;0.01556075530204577;0.7178864484260509;-0.013404983014794038;0.7180199972347616
68.491938;1.0443142432444574;0.8330556763875414;0.7977464530772345;6.235113112831611e-06;5.9248175618915895e-06;1.0448577775678192;10.000293133516314;0.8334444671796559;0.015560077910393488;0.015560776040312871;0.717885940376421;-0.01340498307296183;0.7180195921496635
68.501938;1.044314413339691;0.8330540506712393;0.7977478682124477;6.235592736320196e-06;5.9243788565138415e-06;1.0448572294386809;10.000280898401758;0.83344420314225;0.01556010416622588;0.015560797578391773;0.7178854465117116;-0.013404983129449651;0.7180191570124994
68.511938;1.044314611113168;0.8330524771945734;0.7977493504182793;6.2360818841500055e-06;5.9239406749349635e-06;1.0448567872821126;10.000268719922904;0.8334439197390515;0.01556013138220787;0.015560819787766422;0.7178849677726383;-0.013404983183844444;0.7180186906684008
68.521938;1.0443148325528728;0.8330509569707631;0.7977508981884548;6.236579079819181e-06;5.9235024094160955e-06;1.0448564519165922;10.00025657557873;0.8334436228619457;0.015560159579693911;0.015560842530577495;0.7178845046101319;-0.013404983235737236;0.7180181935607236
68.531938;1.0443150731948705;0.8330494919245479;0.7977525096702278;6.237083447439298e-06;5.923063470754745e-06;1.0448562256437073;10.000244446224423;0.8334433182610249;0.015560188751520602;0.015560865661970827;0.7178840568692864;-0.01340498328505006;0.7180176675170162
68.541938;1.0443153280495856;0.8330480841874909;0.7977541833236537;6.237594551648417e-06;5.922623506850989e-06;1.0448561107721304;10.00023232570602;0.8334430111014829;0.015560218866972968;0.015560889031929105;0.7178836237917933;-0.013404983331834156;0.7180171146906338
68.551938;1.0443155921553935;0.8330467354632084;0.7977559178687207;6.238112220745363e-06;5.922182487155073e-06;1.0448561085272075;10.000220225376404;0.8334427055293777;0.015560249883328409;0.015560912501574379;0.717883204167438;-0.013404983375900776;0.7180165366610469
68.561938;1.0443158611774708;0.8330454467321544;0.7977577119985637;6.2386365302223995e-06;5.921740670843997e-06;1.0448562189619977;10.000208170548905;0.8334424051291451;0.015560281757104243;0.015560935954257164;0.7178827964381406;-0.013404983416696912;0.7180159342205457
68.571938;1.044316131802308;0.8330442184586327;0.7977595643850106;6.239167651768679e-06;5.9212986014459475e-06;1.044856441095961;10.000196192287774;0.8334421141375493;0.015560314446866763;0.01556095928710569;0.7178823985213688;-0.013404983453442184;0.7180153073514666
68.581938;1.0443164014780322;0.8330430515209319;0.7977614734429864;6.239705517766481e-06;5.920857200584007e-06;1.0448567728766702;10.000184322009346;0.8334418379044235;0.015560347907674302;0.015560982402123648;0.7178820074383955;-0.013404983485337647;0.7180146552030521
68.591938;1.044316667419128;0.8330419479695853;0.7977634366096871;6.240249611153614e-06;5.920417780565547e-06;1.0448572115509576;10.000172585298857;0.8334415826046127;0.015560382085812306;0.015561005209341602;0.7178816193965015;-0.013404983511655214;0.718013976507441
68.601938;1.0443169263802183;0.8330409107321796;0.797765449950567;6.240798984237952e-06;5.919981770117437e-06;1.0448577545377487;10.000160995624837;0.8334413550768119;0.015560416912605086;0.015561027632904957;0.7178812304897867;-0.013404983531822479;0.7180132703492861
68.611938;1.044317175668862;0.8330399429507073;0.7977675083357834;6.241352352146912e-06;5.919550340366065e-06;1.0448583995445295;10.00014956026562;0.8334411625295225;0.015560452302542363;0.015561049615737853;0.7178808371246612;-0.013404983545590774;0.7180125366407045
68.621938;1.04431741362907;0.8330390478294633;0.7977696051190457;6.2419081411124505e-06;5.919124282599569e-06;1.044859144205989;10.000138292429364;0.8334410116387224;0.015560488163813942;0.01556107112833188;0.717880435838864;-0.013404983553045322;0.7180117761299034
68.631938;1.0443176390457902;0.8330382290016503;0.7977717315579226;6.242464630916693e-06;5.918704202496359e-06;1.0448599865921413;10.000127210776716;0.8334409072277402;0.015560524411050153;0.015561092172468009;0.7178800231841571;-0.013404983554536815;0.7180109904006173
68.641938;1.044317851044165;0.8330374912279398;0.7977738772597786;6.243020202728126e-06;5.918290847689181e-06;1.044860925275271;10.00011633156576;0.8334408513574882;0.01556056097230237;0.01556111276556501;0.7178795960579029;-0.013404983550731263;0.718010182081626
68.651938;1.0443180497445814;0.8330368408831805;0.7977760313056772;6.243573362331845e-06;5.917885276474634e-06;1.044861958237227;10.000105667241977;0.8334408435576993;0.015560597790831302;0.01556113292179964;0.7178791523186032;-0.013404983542478873;0.7180093546758506
68.661938;1.04431823644136;0.8330362851346116;0.7977781833276221;6.2441225874195565e-06;5.917488698553106e-06;1.0448630827159033;10.000095228470677;0.8334408819651975;0.015560634821350946;0.015561152649097186;0.7178786910060106;-0.013404983530513961;0.7180085117358569
68.671938;1.0443184132081917;0.8330358299296133;0.7977803242240408;6.244666459629133e-06;5.917102207471662e-06;1.0448642960802972;10.000085027762184;0.8334409645778679;0.015560672024592563;0.015561171951130154;0.7178782118597015;-0.013404983515438082;0.7180076563551984
68.681938;1.0443185821583145;0.8330354790197094;0.7977824460537372;6.245203981688965e-06;5.916726786318918e-06;1.044865595873428;10.000075088533272;0.8334410901231613;0.015560709367827809;0.015561190828709626;0.7178777150720367;-0.013404983497859582;0.718006791359028
68.691938;1.0443187443124542;0.8330352351246675;0.7977845414032215;6.245734493875847e-06;5.916363591339505e-06;1.0448669792632046;10.000065453122524;0.8334412584420617;0.015560746831401066;0.01556120928577801;0.717877201379401;-0.013404983478343225;0.7180059192388849
68.701938;1.0443188991247103;0.8330351013650273;0.7977866030709214;6.246257280720403e-06;5.916014135048263e-06;1.0448684430109427;10.0000561785801;0.8334414702765878;0.01556078441084972;0.015561227332221993;0.7178766716051872;-0.01340498345727577;0.71800504182726
68.711938;1.0443190455819313;0.8330350813644527;0.7977886242208032;6.246771391546842e-06;5.915680143775744e-06;1.044869983429476;10.000047323734117;0.8334417266197438;0.015560822113232854;0.015561244977454465;0.7178761261971865;-0.013404983434805924;0.7180041603382946
68.721938;1.044319183906501;0.8330351785810778;0.7977905985852021;6.24727562653099e-06;5.915363155374992e-06;1.044871595727409;10.000038943035996;0.833442028145867;0.01556085995040195;0.015561262216648095;0.7178755656108909;-0.013404983410825204;0.7180032754302094
68.731938;1.0443193162685183;0.8330353956982776;0.7977925207110944;6.247768481999365e-06;5.9150641632338404e-06;1.0448732736268533;10.00003108803151;0.8334423748895364;0.015560897923280788;0.015561279020704937;0.7178749909957957;-0.013404983384888155;0.7180023873133496
68.741938;1.044319446060273;0.8330357342082034;0.7977943861294917;6.2482481411371615e-06;5.914783673156694e-06;1.044875010072894;10.000023802711327;0.8334427658543223;0.015560936008766511;0.015561295347742825;0.7178744044033283;-0.013404983356120226;0.7180014960490658
68.751938;1.044319576331453;0.833036194156262;0.7977961910201221;6.248712639971309e-06;5.914522107414887e-06;1.0448767984724026;10.000017117721896;0.833443198372284;0.01556097417127127;0.01556131116605033;0.7178738084149404;-0.013404983323336181;0.7180006014711117
68.761938;1.0443197085857168;0.833036774143766;0.7977979317415601;6.24916017326717e-06;5.914280105983551e-06;1.0448786335129585;10.000011057904823;0.8334436678372243;0.015561012385984185;0.015561326462068844;0.7178732055002244;-0.013404983285395694;0.7179997030149513
68.771938;1.044319842883636;0.8330374719927113;0.7977996047028743;6.249589241948869e-06;5.914058476535905e-06;1.0448805111576707;10.000005649116058;0.8334441685966577;0.01556105064331852;0.015561341231768376;0.7178725975711024;-0.013404983241512387;0.7179987999557701
68.781938;1.044319978770819;0.83303828556376;0.7978012064630896;6.249998551219749e-06;5.91385793973667e-06;1.0448824279434838;10.00000091020773;0.8334446955777199;0.015561088939040412;0.015561355470348317;0.7178719858216798;-0.013404983191289833;0.7179978916463542
68.791938;1.0443201164393987;0.8330392123392717;0.7978027338633765;6.2503869138372325e-06;5.913678905270273e-06;1.0448843802247674;9.999996844356659;0.833445245200895;0.015561127274382334;0.015561369174911981;0.7178713705296934;-0.013404983134550854;0.7179969776813235
68.801938;1.0443202579764261;0.8330402484485748;0.7978041838470283;6.250753253091047e-06;5.913521382097882e-06;1.0448863638473385;9.99999344174175;0.8334458149906833;0.015561165661667866;0.015561382359965755;0.7178707511451844;-0.013404983071118043;0.7179960582453437
68.811938;1.04432040771778;0.8330413888741552;0.7978055525734229;6.251096704734104e-06;5.913385006106442e-06;1.0448883742728232;9.999990690372043;0.833446402902643;0.015561204114122644;0.015561395067625225;0.7178701271660122;-0.0134049830006786;0.7179951343611904
68.821938;1.0443205714596056;0.8330426285188026;0.7978068342177164;6.251416741433309e-06;5.913269125809289e-06;1.0448904070349783;9.999988581311914;0.8334470070299322;0.015561242628998682;0.015561407360979058;0.7178694992213679;-0.013404982922823907;0.7179942075742346
68.831938;1.0443207553032687;0.8330439630403147;0.7978080207207485;6.251713181582454e-06;5.913172789435837e-06;1.0448924580657493;9.999987099681904;0.8334476251037013;0.015561281186228517;0.01556141930755819;0.7178688694701587;-0.013404982837247212;0.717993279395912
68.841938;1.044320964760003;0.8330453889379256;0.7978091028485623;6.251986199357385e-06;5.913094646212954e-06;1.0448945237688092;9.999986213946764;0.8334482538390803;0.015561319754132457;0.015561430971834423;0.7178682409595647;-0.013404982743975008;0.7179923514023016
68.851938;1.044321204844631;0.8330469029643445;0.7978100715686338;6.2522363756299015e-06;5.913033176355861e-06;1.0448966010457847;9.999985877393502;0.8334488890445843;0.01556135829394359;0.015561442421149081;0.7178676163701578;-0.013404982643432158;0.7179914258695277
68.861938;1.0443214800354315;0.8330485016657057;0.7978109190694276;6.2524646471239066e-06;5.9129872638277935e-06;1.044898686952084;9.999986037227629;0.8334495263795182;0.015561396771220124;0.015561453723204508;0.7178669973005952;-0.013404982536340584;0.7179905061618387
68.871938;1.0443217927244757;0.8330501814340734;0.797811639204353;6.252672206876428e-06;5.91295648352087e-06;1.0449007782601685;9.999986635720566;0.8334501618734366;0.015561435166562408;0.015561464931817518;0.7178663843103232;-0.013404982423562115;0.7179895968059559
68.881938;1.044322142258105;0.833051938675916;0.797812227182061;6.252860310530687e-06;5.912940851345657e-06;1.0449028717114661;9.999987602367339;0.8334507921203996;0.015561473481385046;0.015561476082929723;0.7178657770033492;-0.013404982305815874;0.71798870315209
68.891938;1.0443225259567748;0.8330537696880679;0.7978126788872729;6.2530298856617004e-06;5.912940529071869e-06;1.0449049643113175;9.999988851916807;0.8334514143027305;0.01556151174502104;0.01556148720083697;0.7178651741761055;-0.013404982183379622;0.7179878304696568
68.901938;1.0443229397927942;0.8330556704029185;0.7978129905774298;6.253181309249085e-06;5.912955828411789e-06;1.0449070526815596;9.999990292490711;0.8334520261035266;0.015561550008273299;0.015561498300950424;0.7178645740996039;-0.013404982056080966;0.717986983327696
68.911938;1.0443233779188332;0.8330576363137978;0.797813159583148;6.253314563482183e-06;5.912987174111752e-06;1.0449091322591195;9.999991834772107;0.8334526261383941;0.015561588317765253;0.015561509389266814;0.7178639748309978;-0.013404981923662948;0.7179861657519587
68.921938;1.044323833185206;0.8330596623423729;0.7978131859878854;6.253429429947758e-06;5.913034910928234e-06;1.0449111973860112;9.999993398006003;0.8334532146867933;0.0155616267041898;0.01556152046364397;0.7178633745676966;-0.013404981786312834;0.7179853813528512
68.931938;1.0443242987095596;0.8330617425812024;0.797813073796146;6.253525606711332e-06;5.9130993666649715e-06;1.0449132419649818;9.999994916888037;0.8334537932741687;0.01556166519600317;0.015561531520364293;0.7178627716894445;-0.013404981644891269;0.7179846328534417
68.941938;1.044324768450386;0.8330638700669438;0.797812830197208;6.253602830314552e-06;5.913181118500861e-06;1.0449152602945229;9.999996344401756;0.8334543631707827;0.015561703822730028;0.015561542565852356;0.7178621647706449;-0.013404981500641549;0.7179839214865088
68.951938;1.0443252368211435;0.833066036777259;0.7978124637518992;6.253660978170455e-06;5.913281008010837e-06;1.0449172478706477;9.999997643458968;0.8334549243470433;0.015561742590246614;0.015561553624252548;0.7178615529774094;-0.013404981354777306;0.7179832471530272
68.961938;1.0443256990380871;0.83306823418524;0.797811983042417;6.2537002311014555e-06;5.913399908842719e-06;1.0449192014554112;9.999998778097162;0.833455475091227;0.015561781459277365;0.01556156472810398;0.7178609363217475;-0.013404981208370238;0.7179826094450937
68.971938;1.0443261522797522;0.8330704540372024;0.7978113958496714;6.253721047723658e-06;5.913538642840198e-06;1.0449211184783183;9.999999715203531;0.8334560118532444;0.01556182036014213;0.015561575899051688;0.7178603153872606;-0.013404981062490398;0.7179820084203056
68.981938;1.0443265961514008;0.8330726888684458;0.7978107083966176;6.253723732186223e-06;5.913698093056082e-06;1.0449229964463558;10.00000043291894;0.8334565297453503;0.015561859225924657;0.015561587144877017;0.717859690581644;-0.013404980918349395;0.7179814444357429
68.991938;1.0443270318313431;0.833074932322279;0.797809925236275;6.253708263037059e-06;5.913879131453558e-06;1.0449248324657612;10.00000092599256;0.8334570235429241;0.015561898005594335;0.015561598474002932;0.7178590614324255;-0.013404980777386544;0.7179809178372302
69.001938;1.0443274605825923;0.8330771793175425;0.7978090500559998;6.253674656571536e-06;5.9140823638591365e-06;1.04492662310118;10.000001206088973;0.8334574883405969;0.015561936661752618;0.015561609902332409;0.7178584266795188;-0.013404980641351106;0.7179804292110089
69.011938;1.0443278827416693;0.8330794259949165;0.7978080865038222;6.253623224818032e-06;5.91430802791188e-06;1.044928364952793;10.000001304220417;0.833457920001434;0.015561975174038725;0.01556162144971355;0.7178577850285425;-0.013404980512334509;0.7179799797280866
69.021938;1.044328297910357;0.8330816694363677;0.7978070387907292;6.253554556353716e-06;5.9145559889707685e-06;1.0449300556159957;10.000001274530735;0.8334583159748647;0.015562013543440188;0.015561633139315084;0.7178571356850623;-0.013404980392747777;0.7179795709115844
69.031938;1.0443287054232957;0.8330839074444764;0.7978059120642526;6.253469400115882e-06;5.9148257645784705e-06;1.0449316940450126;10.000001191074544;0.8334586757657603;0.01556205178844759;0.015561644995474981;0.7178564781609287;-0.013404980285323383;0.7179792039084755
69.041938;1.04432910407541;0.83308613895379;0.7978047120437088;6.2533684786211686e-06;5.915116629892299e-06;1.0449332799497086;10.000001136609031;0.8334590002401885;0.015562089933678249;0.015561657037457847;0.7178558117724335;-0.013404980193076978;0.7179788790739189
69.051938;1.0443294922519242;0.83308836493624;0.7978034446015437;6.253252446073481e-06;5.915427569957826e-06;1.044934813148612;10.000001189852552;0.8334592905708503;0.015562127995026325;0.015561669282398232;0.7178551353828498;-0.013404980119105857;0.717978596051712
69.061938;1.0443298691654181;0.8330905883901265;0.7978021160277994;6.253122062600029e-06;5.915757063488207e-06;1.044936293779976;10.000001416316966;0.8334595476469038;0.015562165974000156;0.015561681756211952;0.7178544474579529;-0.013404980066310935;0.7179783536864092
69.071938;1.0443302356128161;0.8330928128481728;0.7978007331000201;6.252978195470589e-06;5.91610306182839e-06;1.0449377231392505;10.000001865309516;0.8334597720472606;0.015562203871239598;0.015561694495778513;0.7178537466206278;-0.013404980037211614;0.7179781499332488
69.081938;1.0443305931959277;0.833095041181702;0.7977993026797202;6.252821550722509e-06;5.916463236429686e-06;1.0449391042052776;10.000002577146294;0.8334599644366927;0.015562241701838953;0.015561707541514029;0.7178530324943124;-0.01340498003386076;0.7179779821954101
69.091938;1.0443309429301872;0.8330972755208794;0.7977978317519893;6.252652649079088e-06;5.916835254958328e-06;1.0449404413115935;10.00000359590501;0.8334601257655375;0.015562279490310697;0.015561720931138737;0.7178523060759798;-0.013404980057751854;0.7179778475577712
69.101938;1.0443312846331037;0.8330995169965999;0.7977963277937041;6.252472192545794e-06;5.917216987629139e-06;1.0449417393656149;10.00000497036686;0.8334602572110863;0.015562317256146464;0.015561734694160528;0.7178515696436024;-0.013404980109692283;0.7179777425061238
69.111938;1.0443316174536237;0.8331017653252454;0.7977947986486317;6.252281241096211e-06;5.917606682662942e-06;1.0449430034227523;10.00000673753914;0.8334603604951023;0.01556235501001013;0.01556174884852411;0.717850826421911;-0.013404980189682763;0.7179776625404009
69.121938;1.0443319404809759;0.8331040192206368;0.7977932519906109;6.252080913885371e-06;5.918003096389646e-06;1.044944238829701;10.000008908231779;0.8334604385479798;0.015562392757839064;0.015561763407263356;0.7178500798902607;-0.013404980296846433;0.7179776023376542
69.131938;1.044332252534396;0.8331062771942254;0.7977916948979041;6.251872123580424e-06;5.918405481641336e-06;1.0449454511320169;10.000011473600505;0.8334604956213246;0.015562430502328141;0.015561778386609403;0.7178493332458425;-0.013404980429484688;0.7179775567767043
69.141938;1.0443325516623079;0.8331085378466897;0.7977901339955205;6.251655733387168e-06;5.918813375091545e-06;1.0449466451479887;10.00001442055006;0.8334605364359968;0.015562468234759746;0.015561793805168611;0.7178485896086363;-0.013404980585270858;0.7179775221984366
69.151938;1.044332835224184;0.8331107997347078;0.7977885763990131;6.251432859314639e-06;5.919226399367836e-06;1.0449478239591827;10.000017735878599;0.8334605652828905;0.01556250591986546;0.015561809682785477;0.717847852738895;-0.013404980761528214;0.7179774966568043
69.161938;1.044333101040679;0.8331130611888709;0.7977870305308843;6.251205049312359e-06;5.919644362013308e-06;1.0449489887291705;10.000021406748306;0.8334605857011219;0.015562543496262685;0.015561826047887225;0.7178471274055453;-0.013404980955497808;0.7179774790310225
69.171938;1.0443333489873843;0.8331153201052458;0.7977855056089039;6.250974259529096e-06;5.920067489965786e-06;1.0449501391975506;10.00002542548152;0.8334606004432621;0.015562580900541934;0.015561842938818855;0.717846418566931;-0.013404981164566733;0.7179774681209468
69.181938;1.0443335812198824;0.8331175739071383;0.7977840103126381;6.2507424334357944e-06;5.920496466853034e-06;1.0449512741085818;10.000029790018903;0.8334606117050456;0.015562618082177378;0.015561860387125544;0.7178457300247673;-0.013404981386559912;0.7179774621625912
69.191938;1.044333800817712;0.8331198195569857;0.7977825516729669;6.2505109301805935e-06;5.920932287513184e-06;1.0449523913197847;10.000034497396165;0.8334606216453281;0.01556265498572567;0.015561878403583695;0.7178450638552782;-0.013404981620022412;0.7179774584632898
69.201938;1.0443340109305266;0.8331220531680559;0.7977811343671838;6.25028048631949e-06;5.921376106273137e-06;1.0449534881888884;10.000039535991778;0.8334606329069394;0.015562691529696443;0.015561896980415626;0.7178444203691609;-0.013404981864197555;0.7179774533796711
69.211938;1.0443342151357107;0.8331242699600951;0.7977797608083218;6.250051649818851e-06;5.921829146722911e-06;1.044954562212074;10.000044884230899;0.8334606488472481;0.015562727619987496;0.015561916095319026;0.7178437982224785;-0.01340498211865051;0.7179774426923259
69.221938;1.044334417632609;0.8331264652834737;0.7977784322351427;6.249824944346155e-06;5.922292640491783e-06;1.0449556109108098;10.000050517432813;0.8334606732637331;0.01556276318233871;0.01556193570773264;0.7178431950883358;-0.013404982382940184;0.7179774219498403
69.231938;1.0443346231192179;0.8331286354480256;0.7977771497093298;6.2496006645229574e-06;5.922767829632921e-06;1.0449566311756873;10.000056415340667;0.8334607096477743;0.015562798174370724;0.015561955759934602;0.7178426087446554;-0.013404982656556002;0.7179773868221029
69.241938;1.0443348368744896;0.8331307775130693;0.7977759142840245;6.249378810726507e-06;5.923256028313357e-06;1.0449576190468386;10.000062563512385;0.8334607605115872;0.015562832574152382;0.015561976193987902;0.7178420378988034;-0.013404982938970604;0.7179773332734757
69.251938;1.0443350645428113;0.8331328889639755;0.7977747270916733;6.249159253432689e-06;5.92375858698184e-06;1.0449585698909702;10.000068950924067;0.8334608272709948;0.015562866369496626;0.01556199695764763;0.7178414822218614;-0.01340498322973249;0.7179772571714845
69.261938;1.044335311928215;0.8331349676996479;0.7977735895966386;6.248941888667641e-06;5.924276801561177e-06;1.0449594788705923;10.000075573288989;0.8334609104092199;0.015562899566538248;0.015562017983156656;0.7178409418410963;-0.013404983528436595;0.717977153996169
69.271938;1.0443355851828358;0.8331370121455287;0.7977725033023887;6.2487266968106345e-06;5.924811915168066e-06;1.0449603417538271;10.000082441094303;0.8334610096475681;0.015562932206199974;0.015562039173520135;0.7178404166412675;-0.013404983834684449;0.7179770193305841
69.281938;1.044335890192537;0.8331390213871642;0.7977714690895342;6.248513670239542e-06;5.925365160120461e-06;1.0449611553287792;10.000089580286495;0.8334611241006488;0.015562964357912877;0.015562060416313016;0.7178399054966998;-0.01340498414838325;0.7179768497676333
69.291938;1.0443362313600435;0.8331409950149675;0.7977704869803693;6.2483026447496816e-06;5.925937699466971e-06;1.044961916813949;10.000097025213023;0.8334612522625914;0.015562996093133363;0.015562081604462074;0.7178394062478817;-0.013404984469954839;0.7179766436838169
69.301938;1.0443366118102078;0.8331429328019991;0.7977695564334123;6.248093144412911e-06;5.92653045467409e-06;1.044962623272789;10.000104814346404;0.8334613920745564;0.015563027469943293;0.015562102642423135;0.7178389166683957;-0.013404984799890416;0.7179764012133385
69.311938;1.044337034728344;0.8331448346650664;0.7977686768047756;6.247884323991934e-06;5.927143946675317e-06;1.0449632721980302;10.000112989542131;0.8334615412975381;0.015563058536667177;0.015562123442148952;0.7178384354892191;-0.01340498513809289;0.7179761231106072
69.321938;1.044337503789049;0.8331467011120142;0.7977678476084219;6.247675143231603e-06;5.927778206555084e-06;1.0449638620606192;10.000121590869307;0.8334616978493327;0.015563089334356182;0.015562143925196658;0.7178379626874449;-0.013404985483687423;0.7179758099400206
69.331938;1.0443380226979864;0.8331485339817781;0.7977670682849911;6.2474646572541615e-06;5.928432866071178e-06;1.044964391852142;10.000130646360066;0.833461859949911;0.015563119887029265;0.01556216402517432;0.7178374989146227;-0.013404985835234026;0.7179754625313896
69.341938;1.0443385949261597;0.8331503367448512;0.7977663376552936;6.247252069528312e-06;5.9291075064968505e-06;1.0449648608226136;10.00014016552681;0.8334620264380332;0.015563150196080303;0.015562183681978986;0.7178370444642819;-0.01340498619102138;0.7179750821028402
69.351938;1.0443392235215416;0.8331521139191057;0.7977656535674793;6.2470366392688645e-06;5.929801862586213e-06;1.0449652684042743;10.00015014536891;0.8334621973037613;0.015563180253542879;0.015562202837424084;0.7178365982128904;-0.013404986549408426;0.7179746695148488
69.361938;1.0443399107689528;0.8331538699244717;0.7977650128919741;6.246817651249288e-06;5.930515664002877e-06;1.0449656138661487;10.000160584945812;0.8334623737103808;0.015563210059970134;0.015562221429226192;0.7178361572078686;-0.013404986909153661;0.7179742252837652
69.371938;1.0443406578008467;0.8331556081846508;0.7977644117942144;6.246594392242515e-06;5.931248563638018e-06;1.0449658964766249;10.000171495376572;0.8334625573847275;0.015563239626510536;0.015562239376938347;0.7178357173865431;-0.013404987269573634;0.7179737501057667
69.381938;1.0443414642383244;0.8331573310414756;0.7977638460764882;6.2463662069039015e-06;5.932000223713083e-06;1.0449661155517618;10.000182901791232;0.8334627500765338;0.015563268961214828;0.015562256576589047;0.7178352748758523;-0.0134049876304476;0.7179732446627773
69.391938;1.0443423281122965;0.8331590401580785;0.7977633112410722;6.246132582410862e-06;5.9327702306509795e-06;1.0449662700138564;10.000194840365179;0.8334629534544191;0.015563298054136055;0.015562272913479122;0.7178348269249648;-0.013404987991635527;0.7179727093476866
69.401938;1.0443432459606836;0.8331607373172913;0.7977628025291369;6.245893176071614e-06;5.933557960182316e-06;1.0449663588591764;10.00020734852646;0.8334631694718982;0.015563326870814737;0.0155622882771996;0.7178343719036933;-0.013404988352609464;0.7179721443441766
69.411938;1.0443442131774912;0.8331624253809089;0.7977623153607901;6.245648049507286e-06;5.934362557159826e-06;1.0449663822887838;10.000220453523102;0.833463400707463;0.015563355354343462;0.015562302565774223;0.717833908960852;-0.013404988712316929;0.7179715498636985
69.421938;1.0443452250421357;0.8331641082626855;0.7977618459382635;6.2453980040594265e-06;5.935182893602738e-06;1.044966341866227;10.000234172258837;0.8334636502985544;0.015563383439613856;0.015562315680326651;0.7178334381365589;-0.01340498906942009;0.7179709265791077
69.431938;1.0443462776629184;0.8331657901574253;0.7977613915649656;6.245144427994029e-06;5.936017522749693e-06;1.0449662398267363;10.000248519361904;0.8334639217272382;0.015563411074245942;0.01556232751732532;0.7178329606462075;-0.013404989422566944;0.7179702757151877
69.441938;1.0443473679161444;0.8331674754039423;0.7977609504662565;6.244888695223196e-06;5.936864805694197e-06;1.0449660790848532;10.000263510563249;0.8334642181790662;0.015563438225785601;0.015562337969177168;0.7178324789720991;-0.01340498977053826;0.7179695987088016
69.451938;1.0443484931383338;0.8331691689447136;0.7977605214238475;6.244631799450987e-06;5.93772314522528e-06;1.0449658638375565;10.00027916003421;0.833464541453869;0.015563464873141747;0.015562346936901571;0.717831996369436;-0.013404990112276985;0.717968896897939
69.461938;1.0443496511170725;0.8331708765602353;0.7977601036559855;6.24437447195205e-06;5.938591129873944e-06;1.0449655992581028;10.0002954744216;0.8334648916227426;0.015563491000366693;0.015562354345516994;0.7178315159717747;-0.01340499044679058;0.7179681711968087
69.471938;1.0443508397297774;0.8331726045627822;0.7977596965353551;6.244117465200913e-06;5.939467547699049e-06;1.0449652906839473;10.000312447435038;0.8334652677723928;0.015563516600537577;0.015562360148404628;0.7178310406003102;-0.013404990772937076;0.7179674219905569
69.481938;1.0443520562615622;0.8331743592953981;0.7977592987897316;6.2438617922898165e-06;5.9403513818412685e-06;1.044964943356234;10.000330063937204;0.8334656685768945;0.01556354168065537;0.015562364314057518;0.7178305731069223;-0.013404991089145552;0.717966649367281
69.491938;1.0443532969778613;0.8331761469506264;0.7977589078315305;6.243608817918135e-06;5.941241916381003e-06;1.0449645621655133;10.000348311169642;0.8334660921828856;0.015563566260597054;0.01556236681216418;0.7178301163826101;-0.013404991393320067;0.7179658533386298
69.501938;1.044354557029034;0.8331779733812443;0.7977585197278668;6.24336003213014e-06;5.942138860502424e-06;1.0449641512247088;10.000367179818168;0.8334665360919102;0.015563590365961418;0.015562367618614046;0.7178296731483569;-0.013404991683144884;0.7179650342289516
69.511938;1.044355830533941;0.8331798434267587;0.7977581296705955;6.24311670914517e-06;5.943042334208119e-06;1.0449637139835963;10.00038664942803;0.8334669972852857;0.015563614012861809;0.015562366725058637;0.7178292458477413;-0.013404991956561937;0.7179641931052045
69.521938;1.0443571107211371;0.8331817601814667;0.7977577325495657;6.2428798157184755e-06;5.943952720648491e-06;1.044963253925331;10.000406677442339;0.8334674725613216;0.015563637197122003;0.01556236413380311;0.7178288365701112;-0.013404992212036768;0.7179633314722229
69.531938;1.0443583902775033;0.8331837246903994;0.7977573230321517;6.24265008068092e-06;5.9448704806492746e-06;1.0449627752254493;10.000427208884476;0.833467959092626;0.015563659905054657;0.015562359850801254;0.717828446758957;-0.013404992448517667;0.7179624505623592
69.541938;1.0443596619395445;0.8331857360033851;0.7977568953976141;6.242427982246266e-06;5.945796051645942e-06;1.0449622829097942;10.000448194854867;0.8334684548199083;0.01556368213345497;0.01556235389402137;0.7178280770047455;-0.013404992665204184;0.7179615513833447
69.551938;1.0443609189552452;0.8331877916420234;0.7977564442046299;6.242213718494412e-06;5.946729745507231e-06;1.0449617827318314;10.00046959625115;0.8334689583514188;0.015563703897917136;0.015562346308168322;0.7178277273813867;-0.013404992861230324;0.7179606352187854
69.561938;1.044362154984567;0.8331898884845553;0.7977559652096027;6.2420072988437775e-06;5.9476715270634195e-06;1.044961281477117;10.000491372463722;0.8334694683608432;0.015563725226208372;0.01556233716825588;0.7178273977141929;-0.013404993035423285;0.7179597035475996
69.571938;1.0443633632493698;0.8331920233833916;0.7977554551169658;6.241808629758624e-06;5.9486208937931875e-06;1.0449607875360498;10.00051347405947;0.8334699832614818;0.015563746146343574;0.015562326570493576;0.7178270872620324;-0.013404993186321637;0.7179587578869956
69.581938;1.0443645358883769;0.8331941929873626;0.797754911080746;6.241617503184797e-06;5.949576931469838e-06;1.0449603103753284;10.000535847272895;0.8334705019518129;0.015563766684616318;0.015562314620552038;0.7178267945171202;-0.013404993312345492;0.7179578000334947
69.591938;1.044365664525623;0.8331963930049207;0.7977543312123669;6.241433621009988e-06;5.950538340040287e-06;1.0449598587352262;10.000558443034887;0.8334710246480178;0.01556378687246891;0.015562301427702754;0.717826517576266;-0.013404993411933103;0.7179568319076531
69.601938;1.0443667416110596;0.8331986177392429;0.7977537150058774;6.241256694667182e-06;5.951503533203391e-06;1.0449594390018448;10.00058122092729;0.833471552718517;0.015563806747987316;0.015562287100913133;0.7178262543930827;-0.013404993483639526;0.7179558550310567
69.611938;1.0443677616262979;0.8332008606564638;0.7977530627995414;6.241086569789856e-06;5.952470850134931e-06;1.044959054333507;10.000604145503024;0.8334720879605458;0.015563826352086658;0.015562271738722565;0.7178260025664737;-0.013404993526094639;0.7179548705478681
69.621938;1.0443687209073975;0.8332031153595574;0.797752375290586;6.240923362630745e-06;5.953438581111428e-06;1.0449587044396067;10.000627180605171;0.8334726320878649;0.015563845723738218;0.015562255421671178;0.7178257593709841;-0.013404993537901028;0.7179538797932217
69.631938;1.0443696161583833;0.833205375830761;0.7977516537835272;6.2407674705389725e-06;5.954404944260984e-06;1.0449583864154333;10.000650285892934;0.8334731866848846;0.015563864887625052;0.015562238221010636;0.7178255221293846;-0.013404993517838734;0.7179528845902731
69.641938;1.0443704439320587;0.8332076362398652;0.7977509003322366;6.240619355650769e-06;5.955368323999012e-06;1.0449580963016833;10.000673416545913;0.8334737534074206;0.015563883836209023;0.015562220216201102;0.7178252883010176;-0.013404993465263446;0.7179518867762883
