time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.651938;1.044371201446114;0.8332098913246829;0.797750117120775;6.240479335391842e-06;5.956327428266912e-06;1.0449578299731073;10.000696521691038;0.833474334283265;0.01556390252682577;0.015562201501595176;0.7178250553936537;-0.01340499338031052;0.7179508874957135
69.661938;1.0443718869810226;0.8332121371203157;0.7977493057778182;6.240347549927318e-06;5.957281144211921e-06;1.0449575830641535;10.000719539284761;0.8334749316350021;0.015563920899914131;0.015562182178897415;0.7178248213137788;-0.013404993263828626;0.71794988722489
69.671938;1.044372499486157;0.8332143708758522;0.7977484675574746;6.24022404369224e-06;5.958228488582991e-06;1.0449573508517547;10.000742398910637;0.83347554711807;0.01556393889726501;0.015562162345446983;0.7178245849752983;-0.013404993117111248;0.7179488866863172
69.681938;1.0443730382843763;0.8332165902344598;0.7977476044436977;6.240108932315771e-06;5.959168678490121e-06;1.0449571283564407;10.000765033654828;0.8334761809243414;0.01556395647067177;0.015562142084179088;0.717824346225557;-0.013404992941695159;0.7179478878219109
69.691938;1.0443735033778203;0.8332187925921413;0.7977467202845924;6.240002461780167e-06;5.960101059690932e-06;1.0449569107289545;10.000787385783015;0.8334768318345335;0.015563973585971457;0.01556212145735451;0.7178241052296306;-0.013404992739372816;0.717946893658986
69.701938;1.044373895663048;0.8332209747124624;0.7977458211049737;6.23990489771247e-06;5.96102495733957e-06;1.0449566937644916;10.00080940125201;0.833477497253844;0.015563990219079584;0.015562100505523957;0.7178238623070166;-0.013404992512192003;0.7179459070130928
69.711938;1.0443742162249718;0.8332231326960682;0.7977449144831773;6.239816531640659e-06;5.961939661756085e-06;1.0449564738149018;10.000831022281956;0.8334781733827614;0.015564006348028542;0.01556207925008999;0.7178236180792261;-0.01340499226235025;0.7179449293836967
69.721938;1.0443744656473808;0.8332252624953007;0.7977440081049222;6.239737748710364e-06;5.96284467118639e-06;1.0449562474360579;10.000852187610588;0.8334788560550718;0.015564021949959782;0.015562057696759104;0.7178233732996745;-0.013404991991953231;0.7179439609699246
69.731938;1.0443746445477557;0.8332273605368999;0.7977431086313422;6.239668920104646e-06;5.96373992557961e-06;1.0449560113335026;10.000872836507208;0.8334795415793868;0.01556403699976167;0.01556203584320243;0.7178231284045289;-0.01340499170270499;0.7179430013546242
69.741938;1.0443747543288626;0.8332294239827127;0.7977422220375986;6.239610225580036e-06;5.964625724441308e-06;1.0449557622042578;10.000892909647327;0.8334802267808129;0.015564051467148177;0.015562013690346148;0.7178228832549205;-0.013404991395827003;0.717942049934622
69.751938;1.044374796894802;0.8332314503791919;0.7977413540471432;6.239561502287799e-06;5.965502468180166e-06;1.0449554963992305;10.000912353662521;0.833480908440132;0.015564065316311741;0.015561991249098562;0.71782263753374;-0.013404991072198278;0.7179411059433147
69.761938;1.0443747739574638;0.8332334368261394;0.7977405093726739;6.239522116666005e-06;5.9663704228007195e-06;1.0449552098118144;10.000931132033703;0.8334815832100124;0.015564078510056558;0.015561968543300669;0.7178223916302279;-0.013404990732489288;0.717940168523527
69.771938;1.0443746867494403;0.8332353793179323;0.7977396908437521;6.239491008302741e-06;5.967229606487477e-06;1.04495489805671;10.000949231580693;0.8334822479691391;0.015564091011812747;0.015561945612980722;0.7178221472673089;-0.013404990377145962;0.7179392370143793
69.781938;1.0443745364365167;0.8332372728832304;0.7977388993660947;6.2394669527156544e-06;5.96807984131014e-06;1.0449545565511502;10.000966657653642;0.8334828998970333;0.015564102784600629;0.015561922510981364;0.7178219074416514;-0.013404990006269735;0.7179383112260851
69.791938;1.044374325334921;0.8332391122541346;0.7977381342366029;6.239448705725434e-06;5.968920854528819e-06;1.044954180332807;10.000983425703074;0.8334835366495644;0.015564113797110844;0.015561899287527716;0.7178216760233396;-0.013404989619704297;0.7179373913611817
69.801938;1.0443740578273581;0.8332408921832759;0.7977373933177667;6.239434783515758e-06;5.969752390049874e-06;1.0449537637593675;10.000999561517602;0.8334841567343599;0.015564124031567868;0.01556187597555576;0.7178214573561971;-0.013404989217258325;0.7179364776776213
69.811938;1.0443737398455961;0.833242607281969;0.7977366735678104;6.239423228692027e-06;5.970574292022033e-06;1.044953300067671;10.00101510787294;0.8334847595436468;0.015564133477956054;0.015561852590840242;0.7178212557591923;-0.013404988798748747;0.7179355703230709
69.821938;1.0443733779004716;0.8332442520034036;0.7977359720027482;6.239411774415133e-06;5.971386376128586e-06;1.0449527813917645;10.001030122697781;0.8334853448894063;0.0155641421230706;0.015561829140107687;0.7178210750969379;-0.013404988363983876;0.7179346693519632
69.831938;1.0443729788762393;0.8332458209557967;0.7977352861117857;6.23939822151551e-06;5.9721882167559665e-06;1.044952199795963;10.001044665415437;0.8334859123534167;0.015564149947520839;0.015561805626825517;0.7178209184388978;-0.013404987912801465;0.7179337747806112
69.841938;1.0443725499598548;0.8332473093190615;0.7977346136444832;6.23938053257626e-06;5.972979176483162e-06;1.0449515486102119;10.001058786039641;0.8334864613300843;0.015564156925911387;0.015561782058855373;0.7178207877658335;-0.013404987445062657;0.717932886642004
69.851938;1.0443720982277962;0.8332487131329518;0.7977339526145272;6.239356656599365e-06;5.9737585913424695e-06;1.044950823774183;10.001072523688801;0.8334869919989313;0.015564163029065938;0.01556175846012859;0.7178206842729016;-0.013404986960646407;0.7179320049872188
69.861938;1.0443716305321984;0.8332500290688768;0.7977333017933751;6.239324610723109e-06;5.974525847229077e-06;1.0449500249412755;10.001085906929069;0.8334875058882816;0.01556416823161778;0.01556173487980607;0.7178206089010236;-0.013404986459606819;0.717931130002416
69.871938;1.0443711534386144;0.8332512540049091;0.797732660931901;6.2392828590454386e-06;5.975280378701576e-06;1.0449491552728496;10.001098955006304;0.83348800553272;0.015564172519206245;0.015561711399506966;0.7178205624323596;-0.013404985942347838;0.7179302621221179
69.881938;1.044370672719497;0.8332523851549245;0.7977320300860792;6.239230483397262e-06;5.976021677699657e-06;1.044948220265029;10.001111683560467;0.8334884943754114;0.015564175890724464;0.015561688134582075;0.717820545716261;-0.013404985409544247;0.7179294016945131
69.891938;1.044370193393479;0.8332534204906082;0.79773140894633;6.239167022979417e-06;5.976749303791513e-06;1.0449472267194146;10.001124110516542;0.8334889768341354;0.015564178356970845;0.015561665216797155;0.717820560166602;-0.013404984861984848;0.7179285485669177
69.901938;1.044369720694675;0.8332543587721185;0.7977307966627598;6.239092372947555e-06;5.977463027524714e-06;1.0449461817671393;10.001136256574966;0.8334894575788256;0.015564179932065455;0.015561642767381416;0.71782060809629;-0.013404984300522246;0.7179277021040956
69.911938;1.0443692606206196;0.8332551992299134;0.7977301915135282;6.239006878745683e-06;5.978163063341557e-06;1.0449450920930963;10.001148140974252;0.8334899407481472;0.015564180620554742;0.015561620880736602;0.7178206923723631;-0.01340498372611931;0.7179268614674538
69.921938;1.0443688194333418;0.8332559416073525;0.7977295908810434;6.238911344323665e-06;5.978850108635034e-06;1.0449439643206444;10.00115977917272;0.8334904300782714;0.015564180414266196;0.015561599617848565;0.7178208149598774;-0.013404983140022567;0.7179260261270918
69.931938;1.0443684026344546;0.833256586678477;0.7977289920028144;6.2388069683775854e-06;5.979525242983452e-06;1.044942805856279;10.001171186291968;0.8334909291690149;0.015564179300062831;0.01556157900119646;0.7178209757015934;-0.013404982543828414;0.7179251962643102
69.941938;1.0443680140338965;0.8332571363200633;0.7977283925346438;6.238695397150747e-06;5.980189794353924e-06;1.0449416243459984;10.001182379186293;0.8334914411585014;0.015564177266962501;0.01556155902689744;0.7178211728016203;-0.013404981939239393;0.7179243722440106
69.951938;1.044367655667289;0.833257592965729;0.79772779062486;6.2385787266255575e-06;5.980845032862941e-06;1.0449404260086543;10.001193374542972;0.8334919684503358;0.015564174305509788;0.015561539701342731;0.7178214040426424;-0.013404981327660314;0.7179235533369617
69.961938;1.0443673284966348;0.8332579592142728;0.7977271851310611;6.2384593519909185e-06;5.981491821698719e-06;1.044939214478317;10.001204190245335;0.8334925125368802;0.015564170403875331;0.015561521064624108;0.7178216672872006;-0.013404980709844649;0.7179227370348856
69.971938;1.0443670330055166;0.8332582378935471;0.7977265758020514;6.238339859763688e-06;5.982130566553487e-06;1.0449379907611414;10.001214848429651;0.8334930734114138;0.015564165545827655;0.015561503180038051;0.717821960155453;-0.013404980085921366;0.7179219198610888
69.981938;1.0443667695248047;0.833258432272348;0.7977259630065459;6.238222991821637e-06;5.982761489554906e-06;1.044936754016681;10.001225373990906;0.8334936495158818;0.015564159706044094;0.015561486116214366;0.7178222794106242;-0.013404979455868701;0.7179210988326364
69.991938;1.0443665386581333;0.8332585456589471;0.7977253471585711;6.2381114729516124e-06;5.983384870420014e-06;1.0449355026030256;10.001235791457024;0.8334942389687048;0.015564152845793931;0.015561469936649306;0.7178226208218128;-0.013404978819891349;0.7179202722489735
70.001938;1.04436634193891;0.8332585806391949;0.7977247280440282;6.238007763828007e-06;5.9840010012206906e-06;1.0449342348420205;10.001246124728256;0.8334948407252679;0.015564144920797976;0.015561454691863352;0.7178229797556783;-0.013404978178516736;0.7179194397861371
70.011938;1.0443661823411934;0.8332585392397377;0.7977241044396108;6.23791396520309e-06;5.984610030735028e-06;1.0449329495710646;10.001256396709687;0.8334954544907519;0.015564135901280168;0.015561440420267223;0.7178233516809029;-0.013404977532741244;0.7179186022554181
70.021938;1.0443660638417935;0.8332584238173224;0.7977234744300084;6.237831762157761e-06;5.985211845088438e-06;1.0449316468136682;10.001266625854182;0.833496080110662;0.015564125790744954;0.015561427154220183;0.7178237322888692;-0.013404976884064085;0.7179177609522622
70.031938;1.0443659903850204;0.8332582377397653;0.7977228360358516;6.2377623721339075e-06;5.985805872853233e-06;1.0449303282886027;10.001276825055948;0.8334967173390913;0.015564114630438611;0.015561414913213986;0.7178241177981071;-0.013404976234080317;0.7179169168750229
70.041938;1.0443659654943314;0.8332579853715119;0.7977221873697015;6.237706589274557e-06;5.986390923385481e-06;1.0449289973401346;10.001287004936112;0.8334973658212389;0.015564102487957362;0.015561403691614394;0.7178245054286534;-0.01340497558400006;0.7179160701553028
70.051938;1.0443659922582205;0.8332576713479959;0.7977215262630057;6.237664713055196e-06;5.986965359829185e-06;1.0449276582710634;10.00129717459892;0.8334980249372447;0.015564089437929671;0.015561393459250675;0.717824893458459;-0.01340497493463194;0.7179152198488712
70.061938;1.0443660729291768;0.8332573002166742;0.7977208499393632;6.2376363931341e-06;5.987527560282312e-06;1.0449263154039834;10.00130733944483;0.8334986937366469;0.01556407555130615;0.015561384170998695;0.7178252805390692;-0.01340497428670001;0.7179143643948784
70.071938;1.0443662088480965;0.8332568768799108;0.7977201552842251;6.237620755779934e-06;5.988076314480937e-06;1.044924972506946;10.001317497242264;0.8334993712393975;0.015564060901923258;0.015561375779660437;0.7178256647046574;-0.013404973640946435;0.7179135021062617
70.081938;1.0443664007960105;0.8332564068902748;0.7977194397264006;6.237616757766019e-06;5.988610913684978e-06;1.0449236327442029;10.001327628919874;0.8335000568871399;0.015564045569298404;0.015561368247736827;0.717826043002643;-0.013404972997906156;0.7179126307402095
70.091938;1.044366648432892;0.8332558963058498;0.7977187020031509;6.237623423412141e-06;5.9891309618955145e-06;1.0449222986369937;10.001337692486864;0.8335007509006545;0.01556402962803924;0.015561361548266702;0.7178264121732791;-0.013404972357839166;0.7179117469652853
70.101938;1.0443669490522889;0.8332553514493221;0.7977179424216262;6.237639925078231e-06;5.9896360187332106e-06;1.0449209718515216;10.001347630712036;0.8335014541691792;0.015564013143991301;0.015561355660098697;0.7178267699558198;-0.013404971720997923;0.7179108465425352
70.111938;1.0443672972053133;0.8332547785013528;0.7977171624985536;6.237665609624253e-06;5.990125218097185e-06;1.0449196530998106;10.001357387297217;0.8335021674985523;0.015563996174004356;0.015561350565001459;0.7178271158239354;-0.0134049710878107;0.7179099246062832
70.121938;1.0443676853887425;0.8332541830393;0.7977163639418615;6.23769996606618e-06;5.990597232633608e-06;1.0449183423301083;10.001366919893783;0.8335028910835957;0.015563978755977464;0.015561346238516181;0.7178274503319969;-0.013404970458934573;0.7179089758245729
70.131938;1.0443681051934064;0.8332535700115488;0.7977155481469107;6.237742587743419e-06;5.991050654547e-06;1.0449170391953113;10.001376202991235;0.8335036245041982;0.015563960904933675;0.015561342640351488;0.717827774308373;-0.013404969835398742;0.7179079946644489
70.141938;1.0443685485157148;0.8332529441096099;0.7977147167002084;6.237793101289854e-06;5.991484294609846e-06;1.0449157438278929;10.001385223803217;0.8335043667068236;0.015563942626750949;0.015561339720859107;0.7178280889096894;-0.013404969218635723;0.7179069757680435
70.151938;1.0443690083882295;0.8332523099208954;0.7977138717226645;6.2378509605956615e-06;5.991897179939546e-06;1.0449144575755833;10.001393974046268;0.8335051164985205;0.015563923935315093;0.015561337435477583;0.7178283953039223;-0.013404968610347226;0.7179059143649233
70.161938;1.0443694788469715;0.8332516719031189;0.7977130157841567;6.237915261253004e-06;5.992288500984439e-06;1.044913182762759;10.001402438762442;0.8335058734927195;0.015563904856542535;0.015561335749301866;0.7178286935954409;-0.013404968012357993;0.7179048063324378
70.171938;1.0443699535590019;0.8332510346860493;0.7977121519800384;6.237984792734772e-06;5.99265771465447e-06;1.0449119215454317;10.001410593793166;0.8335066382932974;0.015563885420140002;0.015561334631882508;0.7178289823846544;-0.013404967426381148;0.717903648168104
70.181938;1.0443704246155536;0.8332504031794347;0.7977112840600958;6.238058271078191e-06;5.993004680454798e-06;1.0449106749934605;10.00141841474992;0.833507412294105;0.015563865654385422;0.015561334056018328;0.7178292595019552;-0.013404966853790081;0.7179024375550945
70.191938;1.0443708831762752;0.833249782095891;0.7977104163669885;6.238134526019923e-06;5.99332949586594e-06;1.044909442651119;10.001425889485866;0.8335081978803234;0.015563845588877306;0.015561334007131718;0.717829522985029;-0.013404966295646643;0.7179011736137467
70.201938;1.0443713208971606;0.8332491756150524;0.7977095535733464;6.238212559434178e-06;5.993632128025987e-06;1.0449082226347575;10.001433028323973;0.8335089984488157;0.015563825252865884;0.015561334494158405;0.717829771417409;-0.013404965752847905;0.7178998558625292
70.211938;1.0443717302645517;0.8332485871966224;0.7977086999883151;6.238291476456218e-06;5.993912316540994e-06;1.044907012907451;10.0014398594336;0.8335098180219875;0.015563804669187933;0.015561335551418276;0.7178300041369247;-0.013404965226081028;0.7178984831547267
70.221938;1.0443721041721117;0.8332480192929006;0.7977078588912438;6.2383702875893144e-06;5.994169863189218e-06;1.0449058129994069;10.001446412074953;0.8335106607472512;0.015563783855977118;0.015561337225024473;0.7178302218790179;-0.013404964715745262;0.7178970538971221
70.231938;1.0443724357244386;0.8332474733671492;0.7977070325738376;6.238447817171697e-06;5.994404916576309e-06;1.0449046246191944;10.001452709411195;0.8335115301433778;0.015563762833682484;0.015561339556060826;0.7178304269955457;-0.013404964222097955;0.7178955670179923
70.241938;1.0443727181948377;0.8332469499658702;0.7977062224361284;6.238522746913703e-06;5.9946178630403224e-06;1.0449034511501025;10.001458768866037;0.8335124284135268;0.015563741631679886;0.01556134258375468;0.7178306225555798;-0.013404963745445253;0.7178940227989418
70.251938;1.044372945106182;0.8332464486806983;0.7977054288883865;6.238593551800877e-06;5.994809000154277e-06;1.0449022966811343;10.001464599048228;0.8335133565726565;0.015563720293241504;0.01556134635799563;0.7178308111255189;-0.013404963286247441;0.7178924231843946
70.261938;1.0443731107429686;0.8332459683739272;0.7977046518164743;6.238658537848663e-06;5.994978414245563e-06;1.0449011648572584;10.001470200184189;0.8335143150695287;0.01556369887278283;0.015561350938158311;0.7178309942712269;-0.013404962845206557;0.7178907713389147
70.271938;1.0443732107124548;0.8332455075800931;0.7977038911151045;6.2387160621628685e-06;5.995126037155331e-06;1.0449000581425967;10.001475564555918;0.8335153040312995;0.015563677426492912;0.015561356382194065;0.7178311723565486;-0.013404962423298803;0.7178890707190545
70.281938;1.0443732418433656;0.8332450648377924;0.7977031463739679;6.238764480034351e-06;5.995251661799777e-06;1.0448989781033757;10.001480669679923;0.8335163232324964;0.015563656008561159;0.01556136273672701;0.7178313440884608;-0.013404962021634758;0.7178873244791262
70.291938;1.0443732016265193;0.833244638766802;0.7977024163907849;6.238801860309198e-06;5.9953549990634895e-06;1.0448979263558933;10.001485476219024;0.8335173722453578;0.01556363467428473;0.01556137003503363;0.7178315066983021;-0.013404961641169612;0.7178855356372583
70.301938;1.04437308777647;0.8332442278601478;0.7977016993175923;6.238825944364851e-06;5.995435826343445e-06;1.044896904824196;10.001489936988687;0.8335184506880177;0.015563613477896948;0.015561378302513754;0.717831656918379;-0.013404961282506714;0.7178837076342551
70.311938;1.0443728977482711;0.8332438302504377;0.7977009929082096;6.2388344042112925e-06;5.995493983044963e-06;1.044895915073121;10.001494008668255;0.8335195583485946;0.015563592470000063;0.015561387556796221;0.7178317914695532;-0.013404960945916774;0.7178818445875389
70.321938;1.0443726282929162;0.8332434438028166;0.7977002942741557;6.238825167961406e-06;5.995529243746387e-06;1.0448949580928948;10.001497658188944;0.8335206951059332;0.015563571708712011;0.015561397806259166;0.7178319067994201;-0.013404960631459205;0.7178799511916402
70.331938;1.0443722758496161;0.8332430663396946;0.797699599465155;6.238796638548913e-06;5.9955414661806364e-06;1.0448940344107236;10.00150086058174;0.833521860701101;0.01556355127382602;0.01556140905669644;0.7178319990158701;-0.013404960339134775;0.717878032885747
70.341938;1.044371837612625;0.8332426952466668;0.7976989036170062;6.238747788225448e-06;5.9955310657320465e-06;1.0448931436799695;10.001503594885083;0.8335230547803234;0.015563531262954443;0.015561421307778288;0.7178320643559002;-0.013404960069046191;0.7178760958630537
70.351938;1.0443713121176894;0.8332423268826142;0.7976982016062969;6.238678068632276e-06;5.995499349360634e-06;1.0448922847755095;10.001505847965623;0.8335242773520759;0.015563511768504033;0.015561434532939688;0.7178320999074608;-0.013404959821379816;0.7178741463910834
70.361938;1.0443706991147232;0.8332419571728777;0.7976974882800851;6.238587109375202e-06;5.995448242014887e-06;1.0448914567688934;10.001507618521579;0.8335255287325649;0.015563492858927231;0.015561448668941531;0.7178321043514171;-0.013404959596077745;0.7178721905538954
70.371938;1.044369999422442;0.8332415830843264;0.7976967583923423;6.23847453958053e-06;5.995379673149226e-06;1.0448906594907224;10.001508911829653;0.8335268084722346;0.015563474584160906;0.015561463626057948;0.7178320782899209;-0.013404959392664121;0.7178702348562884
70.381938;1.0443692148530945;0.8332412032773513;0.7976960069997416;6.238340070023184e-06;5.995295347634696e-06;1.044889893611018;10.001509738559514;0.8335281142169261;0.01556345699422659;0.01556147930261724;0.7178320237296564;-0.013404959210727494;0.717868286607646
70.391938;1.0443683478330783;0.8332408174518758;0.7976952300305667;6.2381835837433545e-06;5.995196897492394e-06;1.0448891606445405;10.001510122583028;0.8335294415229307;0.015563440147959427;0.015561495591146252;0.7178319431831803;-0.013404959050489686;0.7178663536553239
70.401938;1.044367401019628;0.8332404252366383;0.7976944245259511;6.2380051599149125e-06;5.995086042218418e-06;1.0448884620385068;10.001510103015823;0.833530784609701;0.01556342410324759;0.015561512380193843;0.717831839231964;-0.013404958912596864;0.7178644440407531
70.411938;1.0443663773665566;0.833240025458204;0.7976935885258569;6.237805081474281e-06;5.994964754000634e-06;1.0448877978192173;10.001509727450742;0.8335321372428198;0.015563408904662356;0.01556152956140271;0.7178317144030429;-0.013404958797467982;0.7178625660104926
70.421938;1.044365280357408;0.8332396160710814;0.7976927208178325;6.23758382825125e-06;5.994835282511332e-06;1.0448871665758537;10.001509046347056;0.833533493259746;0.015563394592407909;0.015561547038664175;0.717831570780388;-0.013404958705076958;0.7178607280300011
70.431938;1.0443641140406763;0.8332391943057014;0.7976918207296592;6.237342087057527e-06;5.994699866699211e-06;1.0448865664702653;10.001508114157142;0.8335348469383487;0.015563381219543046;0.01556156472520568;0.7178314094216088;-0.013404958635161095;0.7178589384626112
70.441938;1.0443628830360963;0.8332387567608236;0.797690887995502;6.237080747467505e-06;5.994560442652987e-06;1.0448859956255374;10.001506993019978;0.8335361931222691;0.01556336884893467;0.015561582532819623;0.7178312301008404;-0.013404958587362183;0.7178572051438444
70.451938;1.0443615927305816;0.8332382999223037;0.7976899229063753;6.2368008139677974e-06;5.994418663409727e-06;1.0448854516310606;10.001505752587256;0.8335375269392016;0.01556335754358721;0.015561600375521886;0.7178310319033337;-0.013404958561277578;0.7178555350228093
70.461938;1.0443602495074997;0.8332378212275301;0.7976889268511685;6.236503265216719e-06;5.994276044744062e-06;1.0448849307572545;10.00150446377349;0.8335388435151212;0.015563347367447206;0.015561618186272221;0.7178308142777489;-0.013404958556619436;0.7178539340644411
70.471938;1.044358860737775;0.8332373197109223;0.7976879026300714;6.236188983117885e-06;5.994133910239247e-06;1.0448844272229552;10.001503190609506;0.8335401379224866;0.01556333838330604;0.015561635926154992;0.7178305774471209;-0.013404958573341771;0.7178524074893597
70.481938;1.0443574345661766;0.8332367955599577;0.7976868538578271;6.235858826618622e-06;5.993993273128885e-06;1.0448839332742856;10.001501987767087;0.8335414054324892;0.015563330645235803;0.015561653581749386;0.7178303219449416;-0.013404958611488015;0.7178509599284723
70.491938;1.0443559797742226;0.8332362494813125;0.7976857842085707;6.23551376618113e-06;5.993855003562929e-06;1.0448834403597744;10.001500903802262;0.8335426418315314;0.015563324192548914;0.015561671153982947;0.7178300477416799;-0.01340495867089139;0.7178495952742356
70.501938;1.04435450559085;0.8332356826314916;0.7976846976633528;6.235154937700238e-06;5.993720103356793e-06;1.0448829403313358;10.001499983618436;0.8335438430178473;0.015563319043921381;0.015561688643003311;0.7178297539781542;-0.013404958750917611;0.7178483164551422
70.511938;1.0443530212495535;0.8332350966182479;0.7976835989154533;6.234783504843971e-06;5.993589695709036e-06;1.0448824259645968;10.001499263702044;0.8335450043527027;0.015563315198413256;0.015561706039645852;0.7178294401286875;-0.013404958850270333;0.7178471253325068
70.521938;1.04435153562793;0.8332344931993441;0.7976824928048775;6.234400403604741e-06;5.993464788915564e-06;1.044881890963648;10.001498761338574;0.8335461206992549;0.015563312647867544;0.015561723323165392;0.7178291071711739;-0.013404958967073131;0.7178460228039718
70.531938;1.044350056904224;0.8332338739449242;0.7976813836973821;6.2340062723922405e-06;5.993346138087681e-06;1.0448813296232253;10.001498470043144;0.8335471867011036;0.015563311385527853;0.01556174045903853;0.717828757206014;-0.013404959099260896;0.717845009155225
70.541938;1.0443485920725768;0.8332332404069223;0.7976802756859122;6.23360161482376e-06;5.99323440909485e-06;1.0448807366020805;10.001498368607505;0.8335481972607447;0.015563311402341523;0.015561757394549144;0.7178283924600779;-0.01340495924499957;0.717844084822118
70.551938;1.0443471470056012;0.8332325946483463;0.7976791728297599;6.2331869009602146e-06;5.9931304045300055e-06;1.0448801072263552;10.001498435992279;0.8335491482452093;0.015563312683205568;0.01556177404925581;0.7178280147900007;-0.01340495940298539;0.7178432511464438
70.561938;1.0443457270549954;0.8332319393009203;0.7976780786561902;6.232762579707053e-06;5.993034986093241e-06;1.044879437827082;10.001498660146057;0.8335500364699067;0.01556331520316266;0.015561790307276861;0.7178276253993027;-0.013404959572481969;0.7178425098734492
70.571938;1.0443443371559096;0.8332312772324268;0.7976769954752055;6.232329290132622e-06;5.992948807797786e-06;1.0448787257194225;10.0014990375937;0.8335508591448968;0.01556331891497491;0.015561806019565914;0.7178272244821108;-0.013404959753133359;0.7178418616055696
70.581938;1.0443429815416838;0.8332306113122366;0.7976759242263044;6.231888222476606e-06;5.992872068477513e-06;1.0448779693016763;10.001499565711551;0.8335516136808366;0.015563323744727908;0.015561821010115495;0.7178268110498951;-0.01340495994475968;0.7178413052227182
70.591938;1.0443416639374934;0.8332299440228988;0.7976748646577174;6.2314411708498995e-06;5.992804417860187e-06;1.0448771680680908;10.001500233093585;0.8335522978104302;0.015563329603998775;0.015561835080014852;0.7178263832094806;-0.013404960147201135;0.7178408389031234
70.601938;1.0443403878862922;0.833229276901709;0.797673815657504;6.230990135619635e-06;5.992745124821995e-06;1.0448763218832786;10.001501018442019;0.8335529099974092;0.015563336396495117;0.01556184801136629;0.7178259388238604;-0.01340496036036152;0.7178404613276244
70.611938;1.0443391567430949;0.8332286106429351;0.7976727759358128;6.230536937030039e-06;5.992693270477136e-06;1.0448754301781569;10.001501897404921;0.8335534500654125;0.01556334401150168;0.01556185957730764;0.7178254762677803;-0.013404960584337995;0.7178401719905926
70.621938;1.044337974156545;0.8332279459721039;0.7976717448204139;6.230083202387375e-06;5.992647842628118e-06;1.044874492012843;10.001502847171432;0.8335539193634921;0.01556335231780815;0.015561869565257194;0.7178249948764057;-0.013404960819284061;0.7178399708445314
70.631938;1.0443368448952386;0.8332272839402791;0.7976707226829494;6.229630407658111e-06;5.992607923674783e-06;1.0448735070978314;10.001503848552131;0.8335543205003122;0.015563361165523181;0.015561877808822575;0.7178244945182995;-0.01340496106514756;0.7178398578483323
70.641938;1.0443357745837742;0.833226625217208;0.7976697109610381;6.2291797312438615e-06;5.992572912939056e-06;1.0448724768948372;10.001504888200571;0.8335546571683686;0.015563370395718422;0.015561884210125495;0.717823974462932;-0.013404961321556965;0.717839832480172
70.651938;1.0443347689179814;0.8332259697941903;0.7976687122238726;6.228732097767592e-06;5.992542495339719e-06;1.0448714044896372;10.001505955364172;0.8335549335832076;0.015563379853964731;0.015561888739040845;0.7178234327706297;-0.013404961587797106;0.7178398933290628
70.661938;1.0443338340435262;0.8332253177598911;0.7976677302672821;6.228288507252052e-06;5.992516353011104e-06;1.0448702934973932;10.001507031789801;0.8335551532062114;0.015563389399081385;0.015561891410503655;0.7178228667510399;-0.013404961862881716;0.7178400384437746
70.671938;1.0443329777443995;0.8332246700879458;0.7976667695930728;6.227850245379877e-06;5.9924939889996535e-06;1.0448691471637965;10.001508084360017;0.8335553177679687;0.01556339890379202;0.015561892254507485;0.7178222736519075;-0.013404962145808835;0.7178402661037273
70.681938;1.044332209459553;0.8332240284607767;0.7976658347893888;6.227418805449834e-06;5.992474791440875e-06;1.0448679679759576;10.001509068485678;0.8335554273664981;0.015563408251327277;0.015561891300389347;0.7178216510961346;-0.013404962435789385;0.7178405749275192
70.691938;1.044331538414679;0.8332233943796326;0.7976649309135494;6.226995629119326e-06;5.992458112386399e-06;1.0448667580167401;10.001509937063119;0.8335554812884142;0.015563417335431888;0.01556188858204464;0.7178209977197904;-0.013404962732339931;0.7178409635559051
70.701938;1.0443309717214155;0.8332227685617162;0.7976640641370244;6.226581805601487e-06;5.992443281928867e-06;1.0448655197783223;10.001510643473148;0.8335554791766404;0.015563426069972972;0.015561884147011651;0.7178203137408303;-0.013404963035446011;0.7178414301575592
70.711938;1.0443305138694092;0.8332221511816866;0.7976632414494669;6.226177943774454e-06;5.9924295486375656e-06;1.0448642563418642;10.001511137907883;0.8335554220644275;0.015563434393875638;0.015561878052185245;0.7178196006310705;-0.013404963345810029;0.7178419716080626
70.721938;1.0443301669580003;0.8332215422596259;0.7976624697016315;6.225784342431435e-06;5.99241589016158e-06;1.0448629707811072;10.001511367301736;0.8335553124144134;0.015563442257909914;0.015561870351464646;0.7178188605035151;-0.013404963665047311;0.7178425833471278
70.731938;1.0443299308786251;0.8332209412265288;0.7976617546324897;6.225401340190037e-06;5.992400873753124e-06;1.0448616656592458;10.001511283558822;0.8335551533423292;0.015563449614188672;0.01556186109471985;0.7178180963725787;-0.013404963995637582;0.7178432604830166
70.741938;1.0443298034351511;0.8332203462068826;0.7976611003979616;6.2250295222145355e-06;5.992382889667879e-06;1.0448603432239476;10.00151085368141;0.8335549483263996;0.015563456422945161;0.015561850341733834;0.717817312599627;-0.01340496434044302;0.7178439991443991
70.751938;1.0443297807754588;0.8332197544708234;0.7976605100360974;6.224669488124588e-06;5.99236060012392e-06;1.0448590057798304;10.00151006663951;0.8335547017183653;0.015563462659652236;0.015561838173799202;0.7178165144222494;-0.013404964702094064;0.7178447967706758
70.761938;1.0443298582574125;0.8332191637935911;0.7976599862508877;6.224321521425445e-06;5.992333087211192e-06;1.0448576554822058;10.001508934829243;0.8335544190461824;0.015563468314476086;0.015561824693376154;0.7178157072753382;-0.013404965082601712;0.7178456511039953
70.771938;1.0443300313715451;0.8332185730109665;0.7976595315393873;6.223985746092951e-06;5.992299628774483e-06;1.044856294065589;10.001507486997339;0.8335541067970617;0.015563473394758848;0.015561810018740204;0.7178148968989942;-0.013404965483056707;0.7178465593177392
70.781938;1.044330296182664;0.8332179814723374;0.7976591479260994;6.223662517062188e-06;5.992259415435236e-06;1.044854923060907;10.001505757408472;0.8335537721380578;0.01556347793063527;0.015561794280510901;0.7178140899450921;-0.013404965903511612;0.717847518229845
70.791938;1.0443306487675443;0.8332173883592351;0.7976588369262565;6.223352450717387e-06;5.992211413761893e-06;1.044853544140834;10.00150377870811;0.8335534223653737;0.015563481965970856;0.015561777621172257;0.717813294212171;-0.013404966343227617;0.7178485247553896
70.801938;1.0443310841510207;0.8332167921829781;0.7976585993686185;6.223056247567221e-06;5.992154328551346e-06;1.0448521594086426;10.001501577187938;0.8335530642375517;0.015563485536398646;0.015561760187424164;0.717812518152971;-0.013404966800895335;0.7178495761206071
70.811938;1.0443315960987902;0.8332161905649577;0.7976584349509085;6.222774768887747e-06;5.992086597536547e-06;1.044850771573365;10.001499170589616;0.8335527041246528;0.01556348866020967;0.015561742109215166;0.7178117700799146;-0.01340496727465493;0.717850670145749
70.821938;1.044332177610359;0.8332155806179357;0.7976583423740354;6.222509177483139e-06;5.9920065065320435e-06;1.044849383643572;10.00149657217186;0.8335523484708239;0.015563491342346098;0.015561723485636648;0.7178110576227784;-0.013404967762121455;0.7178518053467056
70.831938;1.044332821142302;0.833214959758981;0.7976583201332441;6.222260742964924e-06;5.9919123985731496e-06;1.044847998192619;10.001493800165454;0.8335520031667455;0.015563493577421254;0.0155617043911609;0.7178103876622206;-0.013404968260465082;0.717852980747681
70.841938;1.0443335186074143;0.8332143265399875;0.7976583671786284;6.22203055504855e-06;5.991802779332941e-06;1.0448466166774948;10.001490888012137;0.8335516725131465;0.015563495349362357;0.015561684887886989;0.7178097664258405;-0.013404968766599632;0.7178541958865844
70.851938;1.0443342613832869;0.8332136810249573;0.7976584831796999;6.221819437668793e-06;5.991676192060821e-06;1.0448452388739304;10.001487884420559;0.8335513594705081;0.015563496627943142;0.015561665032570459;0.7178091993431391;-0.01340496927743742;0.7178554509271945
70.861938;1.0443350408113519;0.833213024391359;0.7976586683007546;6.22162784747064e-06;5.991531018662672e-06;1.0448438624827796;10.001484840419346;0.8335510667541767;0.015563497369453547;0.015561644878360056;0.7178086910089229;-0.013404969789927855;0.7178567465077803
70.871938;1.044335849495347;0.8332123580752001;0.797658922567937;6.221455842540626e-06;5.9913654982242095e-06;1.044842483552652;10.001481799415563;0.8335507974319395;0.01556349752166058;0.015561624470362427;0.7178082452677934;-0.01340497030081217;0.7178580833416153
70.881938;1.0443366819662347;0.8332116830454047;0.7976592455788656;6.22130337061609e-06;5.99117790891055e-06;1.0448410976371902;10.001478795547282;0.8335505550147225;0.015563497024878786;0.01556160384419505;0.7178078647253266;-0.01340497080635583;0.7178594617123708
70.891938;1.0443375337635667;0.8332109996844665;0.7976596370211755;6.221170508721804e-06;5.990966610318354e-06;1.0448397007802257;10.001475852309856;0.8335503432829975;0.015563495812816588;0.015561583041611857;0.7178075502928977;-0.013404971302340994;0.7178608813407379
70.901938;1.0443384003561966;0.8332103084001485;0.7976600971833715;6.22105737811423e-06;5.990729929917685e-06;1.0448382903836173;10.001472985043474;0.8335501657265637;0.015563493820619185;0.01556156213150875;0.7178073016079348;-0.013404971784429164;0.7178623416783334
70.911938;1.0443392765201969;0.8332096102719062;0.7976606263358609;6.220963991734537e-06;5.990466056268514e-06;1.0448368659698863;10.001470207768794;0.8335500247912692;0.015563490999834173;0.01556154121369057;0.7178071171681347;-0.013404972248579627;0.7178638419375463
70.921938;1.044340155889377;0.8332089070646457;0.7976612235979116;6.220890308580444e-06;5.990173011034083e-06;1.0448354285516601;10.001467533633258;0.8335499213918124;0.015563487325046822;0.015561520408807938;0.7178069935861147;-0.013404972691201748;0.7178653808931428
70.931938;1.044341031575049;0.8332082011866639;0.7976618866022209;6.220836467750446e-06;5.989848792137281e-06;1.044833978421181;10.001464972359308;0.8335498552475925;0.01556348277883107;0.015561499851988863;0.7178069255558199;-0.013404973109214709;0.7178669569683952
70.941938;1.0443418973788086;0.8332074961749566;0.7976626118317757;6.220802992120242e-06;5.989491618550114e-06;1.0448325136562202;10.001462537948795;0.833549825605334;0.015563477331892573;0.015561479693727573;0.7178069071157461;-0.013404973500113873;0.7178685682194627
70.951938;1.0443427480773482;0.8332067967296504;0.7976633949425757;6.220790829584171e-06;5.989100092376269e-06;1.0448310309280626;10.001460260484926;0.8335498311375203;0.015563470943918342;0.015561460092907395;0.7178069327317315;-0.01340497386196003;0.717870211713695
70.961938;1.0443435790513653;0.8332061073966729;0.7976642309103935;6.220801147920421e-06;5.988673335526057e-06;1.044829527346198;10.001458183638073;0.8335498694610513;0.015563463582744665;0.015561441193969856;0.7178069973641137;-0.013404974193391622;0.7178718829535777
70.971938;1.0443443860527455;0.8332054310429715;0.7976651141239831;6.2208350149727055e-06;5.988211107016651e-06;1.0448280016578082;10.001456353232253;0.8335499374839258;0.015563455241671414;0.01556142310701667;0.7178070963890714;-0.013404974493639707;0.717873576024696
70.981938;1.0443451650827018;0.8332047686405597;0.7976660384429594;6.220893295359107e-06;5.987713680719656e-06;1.0448264538872616;10.001454815049364;0.8335500321258935;0.015563445946029016;0.015561405904565085;0.7178072258687528;-0.013404974762399779;0.7178752839997751
70.991938;1.0443459123176582;0.8332041199056612;0.7976669975040775;6.220976709872061e-06;5.987181577849368e-06;1.0448248833218405;10.001453616283763;0.8335501503587446;0.015563435745425389;0.015561389630066444;0.7178073824804782;-0.013404974999653995;0.7178769993019782
71.001938;1.044346624384799;0.8332034834247551;0.7976679854449636;6.221085811427048e-06;5.986615514909109e-06;1.0448232867165637;10.001452801014747;0.8335502887462564;0.015563424697514996;0.015561374314480634;0.7178075630111558;-0.013404975205603143;0.7178787143920989
71.011938;1.0443472988941145;0.8332028566036694;0.797668996971712;6.2212210977095235e-06;5.9860165568708095e-06;1.0448216586283756;10.00145240783908;0.8335504434624305;0.015563412862342583;0.01556135998963346;0.717807764021273;-0.013404975380620196;0.71788042248209
71.021938;1.0443479349386222;0.8332022367530793;0.7976700266149974;6.221383310104867e-06;5.985386246133179e-06;1.0448199931594329;10.00145247149555;0.8335506107547447;0.01556340030704194;0.015561346686792425;0.7178079816847082;-0.013404975525187322;0.717882117597319
71.031938;1.0443485333313531;0.8332016225819394;0.7976710686717181;6.221573370788869e-06;5.984726619733799e-06;1.0448182852378307;10.001453019443256;0.8335507870805965;0.015563387110681058;0.015561334431096951;0.7178082115617865;-0.013404975639923263;0.717883794183852
71.041938;1.0443490960148625;0.8332010143948501;0.7976721175520614;6.221791894348696e-06;5.98404006917628e-06;1.0448165311092494;10.001454066213046;0.8335509693097537;0.015563373362629347;0.015561323243733329;0.7178084487860461;-0.013404975725592074;0.7178854471728888
71.051938;1.044349625197394;0.8332004132276832;0.7976731674432367;6.222038832036202e-06;5.983329167989993e-06;1.0448147283197733;10.001455613586897;0.8335511551225248;0.015563359146476016;0.015561313144374355;0.7178086889764578;-0.013404975783068825;0.7178870726430253
71.061938;1.0443501235871824;0.8331998200245327;0.7976742122488952;6.22231350117847e-06;5.982596773838842e-06;1.0448128750067516;10.001457652270252;0.8335513426737247;0.01556334452108878;0.015561304150770231;0.7178089288283801;-0.013404975813419661;0.7178886682074699
71.071938;1.0443505949587701;0.8331992351298176;0.7976752465467976;6.222614777268636e-06;5.981846296112966e-06;1.044810969366522;10.001460161981923;0.8335515298251366;0.015563329515755972;0.015561296288051822;0.7178091657436815;-0.013404975818022706;0.7178902330206699
71.081938;1.0443510434391265;0.833198658312383;0.7976762664275399;6.222941283258943e-06;5.9810816746952425e-06;1.044809009914281;10.001463112904963;0.8335517137744841;0.015563314136782974;0.015561289601535647;0.7178093973543594;-0.013404975798604273;0.7178917678408417
71.091938;1.0443514722149987;0.8331980893793453;0.7976772695204637;6.223291675355504e-06;5.980307048473023e-06;1.04480699552384;10.001466464578177;0.8335518912568994;0.015563298374506805;0.01556128415062389;0.7178096214824026;-0.013404975757229555;0.7178932746719717
71.101938;1.044351883230965;0.8331975286131833;0.7976782548343598;6.223664917278251e-06;5.979526359298447e-06;1.0448049250215699;10.001470161692794;0.8335520592246968;0.015563282203455906;0.015561279987081908;0.7178098363393954;-0.013404975696290395;0.7178947557328199
71.111938;1.044352278188597;0.833196976886335;0.7976792228491583;6.224060318439767e-06;5.978742997358936e-06;1.044802797454021;10.001474135189584;0.8335522153193202;0.015563265582331327;0.015561277139222954;0.7178100406039563;-0.013404975618398198;0.7178962128063201
71.121938;1.044352659416638;0.8331964358205601;0.7976801757633055;6.224477455304055e-06;5.977959572423464e-06;1.0448006131929768;10.001478311283691;0.8335523576600992;0.015563248465022557;0.015561275615102739;0.7178102329831497;-0.013404975526101032;0.7178976473874689
71.131938;1.0443530291962797;0.8331959074447335;0.7976811172837727;6.224916132048953e-06;5.9771777948962395e-06;1.0447983745317877;10.00148262129398;0.8335524842245025;0.015563230818587737;0.015561275418751306;0.7178104116064447;-0.013404975421583004;0.7178990605305905
71.141938;1.0443533890500838;0.8331953932317943;0.7976820513794064;6.225376242733923e-06;5.976398487446276e-06;1.044796085312198;10.001487003852402;0.8335525922107385;0.015563212638040275;0.015561276556437291;0.7178105740160523;-0.013404975306516468;0.7179004522936936
71.151938;1.0443537404282415;0.8331948934365366;0.7976829809476872;6.225857474006342e-06;5.9756218466892975e-06;1.0447937508867677;10.001491400018166;0.8335526777709559;0.015563193951031515;0.015561279027342466;0.7178107178305232;-0.013404975182054387;0.717901821763643
71.161938;1.0443540856666662;0.833194407198962;0.7976839076271215;6.226359092377874e-06;5.974847759950317e-06;1.0447913785442926;10.001495751751238;0.8335527365993363;0.015563174809679415;0.015561282820577926;0.7178108415526218;-0.013404975048935014;0.7179031676177768
71.171938;1.0443544285165507;0.8331939328773393;0.7976848324004847;6.226879969199982e-06;5.974075988885877e-06;1.0447889767837215;10.00150000731823;0.833552765037872;0.015563155273350223;0.015561287925942342;0.7178109449165327;-0.01340497490767878;0.7179044887072303
71.181938;1.044354773956959;0.8331934679593586;0.7976857561514307;6.227418811466847e-06;5.97330638994336e-06;1.044786553522522;10.001504123600613;0.8335527606582384;0.015563135389246254;0.015561294340688812;0.7178110288513404;-0.013404974758827029;0.7179057842094636
71.191938;1.0443551273049003;0.8331930087877152;0.797686680081728;6.2279744769020914e-06;5.972539168598374e-06;1.0447841151570587;10.001508065078054;0.833552722579753;0.015563115181812422;0.015561302063188918;0.7178110953909621;-0.013404974603171842;0.7179070532128157
71.201938;1.0443554936283588;0.8331925509304238;0.7976876060795205;6.228546125708558e-06;5.971774960540395e-06;1.0447816670722532;10.001511809246278;0.8335526519148813;0.015563094657516987;0.01556131108328985;0.717811147251043;-0.013404974441914118;0.7179082946415247
71.211938;1.0443558776892825;0.8331920905006367;0.7976885366522284;6.229133092508925e-06;5.9710147755012e-06;1.0447792148087334;10.001515349527676;0.833552551689846;0.015563073816589619;0.015561321382254693;0.71781118740239;-0.01340497427664102;0.7179095077117056
71.221938;1.0443562841896483;0.8331916252314062;0.7976894742984767;6.229734593164568e-06;5.970260026878217e-06;1.0447767651429511;10.001518684241525;0.8335524264329329;0.015563052658363297;0.01556133294001133;0.7178112192430408;-0.013404974109092749;0.7179106920097451
71.231938;1.0443567179439073;0.8331911538940872;0.7976904209946614;6.230349521235445e-06;5.969512543708462e-06;1.0447743260007682;10.001521806422273;0.8335522816584556;0.01556303117774062;0.015561345734359213;0.7178112463767782;-0.013404973940990154;0.7179118472016136
71.241938;1.0443571834433065;0.8331906753158856;0.7976913780694266;6.230976532370878e-06;5.968774220296596e-06;1.0447719050509021;10.001524708035246;0.83355212300721;0.015563009359397466;0.01556135973399308;0.7178112713679011;-0.013404973774192188;0.7179129727972449
71.251938;1.0443576840248543;0.8331901889328288;0.7976923460661326;6.231614193416967e-06;5.968046581341202e-06;1.04476950898032;10.001527386414441;0.8335519557206987;0.01556298717149987;0.015561374898941579;0.7178112950604171;-0.013404973610994669;0.7179140680270477
71.261938;1.044358221161578;0.8331896955615449;0.7976933243938138;6.232260898039402e-06;5.967330756395456e-06;1.0447671443317694;10.001529842072946;0.8335517845411107;0.015562964566457477;0.015561391184560566;0.7178113172502832;-0.013404973454186179;0.717915131883377
71.271938;1.044358794673649;0.8331891966903598;0.7976943108424017;6.232914740860452e-06;5.966627677233374e-06;1.0447648182353535;10.001532077306027;0.8335516134821909;0.015562941495476745;0.015561408542632067;0.7178113373812712;-0.013404973306750957;0.7179161632138812
71.281938;1.0443594036060546;0.8331886935901915;0.797695301645094;6.233573611574431e-06;5.965938244970865e-06;1.0447625380262384;10.001534102255237;0.8335514461145864;0.015562917920337808;0.0155614269195144;0.7178113543752619;-0.013404973171460029;0.7179171607229442
71.291938;1.0443600463181588;0.8331881873095598;0.7976962924644169;6.23423543404869e-06;5.965263518947047e-06;1.04476031036663;10.001535938179973;0.8335512865998242;0.015562893815630639;0.015561446251807252;0.7178113662649594;-0.013404973050686901;0.7179181228568695
71.301938;1.0443607203875702;0.8331876784564978;0.7976972794177655;6.234898332255141e-06;5.9646047924324205e-06;1.0447581405282447;10.00153761139569;0.8335511403933712;0.015562869169464293;0.015561466471477025;0.7178113707666129;-0.013404972946490767;0.7179190478511268
71.311938;1.0443614234986207;0.8331871667093798;0.7976982594832526;6.235560555215244e-06;5.963963476602141e-06;1.0447560321122777;10.001539145699931;0.8335510140076418;0.015562843974854688;0.015561487522545875;0.7178113665556191;-0.01340497286069963;0.7179199341349585
71.321938;1.0443621542201023;0.8331866513727273;0.7976992302254764;6.236220325508193e-06;5.963341039914873e-06;1.044753987333533;10.001540558910163;0.8335509141302414;0.015562818214194255;0.015561509370203373;0.7178113538119308;-0.013404972794845982;0.7179207805676464
71.331938;1.0443629117306867;0.8331861323980679;0.7977001891005042;6.2368758391428806e-06;5.9627389863303025e-06;1.044752007691078;10.001541862662691;0.8335508466438646;0.015562791855698798;0.015561531994191975;0.717811333539237;-0.013404972750090758;0.717921586431138
71.341938;1.0443636950090485;0.8331856103267078;0.7977011330996993;6.2375252539913614e-06;5.962158725493116e-06;1.0447500944572374;10.001543065829354;0.8335508159319023;0.015562764864092386;0.01556155537738752;0.7178113065830845;-0.01340497272719185;0.7179223516772117
71.351938;1.0443645023432366;0.8331850854909864;0.7977020590515208;6.23816660374111e-06;5.961601534012203e-06;1.0447482486430553;10.001544175955173;0.833550824620078;0.015562737213947497;0.015561579498839427;0.7178112734381241;-0.013404972726450961;0.717923077094784
71.361938;1.044365331603439;0.8331845575698068;0.7977029641767219;6.238797834223209e-06;5.961068594667187e-06;1.0447464707914025;10.001545195127012;0.8335508735420196;0.015562708898844958;0.015561604324575543;0.7178112346637648;-0.01340497274776255;0.7179237641225441
71.371938;1.0443661809248996;0.8331840259124249;0.7977038463382883;6.239416903830459e-06;5.960560970364065e-06;1.0447447611865193;10.001546122996455;0.8335509616046601;0.015562679932933737;0.015561629791479693;0.7178111910051843;-0.013404972790862507;0.7179244146920994
71.381938;1.0443670495791442;0.8331834903688657;0.7977047037669589;6.240021755798155e-06;5.9600796444516254e-06;1.0447431205956657;10.001546970124437;0.8335510858614464;0.015562650339670098;0.015561655798407265;0.7178111432118197;-0.013404972855602272;0.717925031127679
71.391938;1.0443679389418388;0.8331829516900885;0.7977055348210873;6.240610246012426e-06;5.95962547078345e-06;1.0447415507602746;10.001547763510137;0.8335512422391723;0.015562620134361967;0.015561682217376083;0.7178110921006688;-0.013404972941901324;0.7179256160034561
71.401938;1.0443688526315342;0.8331824111056593;0.7977063381589927;6.241180190557813e-06;5.959198879940769e-06;1.0447400540601992;10.00154853767423;0.8335514263977154;0.015562589319748372;0.015561708916948878;0.7178110388803093;-0.013404973049236601;0.7179261718391474
71.411938;1.0443697955032234;0.833181869873685;0.797707112839885;6.241729565119813e-06;5.958799723440996e-06;1.0447386328543766;10.001549323205747;0.8335516339237433;0.015562557893444389;0.015561735780082346;0.7178109852274976;-0.013404973176290918;0.717926700400869
71.421938;1.0443707726588092;0.8331813291696497;0.7977078582312542;6.242256792614789e-06;5.9584274297771085e-06;1.0447372887572315;10.001550142125575;0.83355186008155;0.015562525847042432;0.015561762711101277;0.717810933145981;-0.013404973321281806;0.7179272020560549
