time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.431938;1.044371788891185;0.8331807899549192;0.7977085740475762;6.2427609171982355e-06;5.958081234585005e-06;1.0447360220920585;10.001551010521194;0.8335520996155171;0.015562493161003513;0.01556178963626348;0.7178108848970276;-0.013404973482459536;0.7179276759864582
71.441938;1.0443728480427033;0.833180252970319;0.7977092606037295;6.243241618396192e-06;5.957760379945258e-06;1.0447348323123156;10.001551942882468;0.8335523466744245;0.015562459813846654;0.015561816500411378;0.717810842787766;-0.013404973658403369;0.7179281211553162
71.451938;1.0443739526687634;0.8331797188526557;0.797709919124273;6.243699136547509e-06;5.9574642558798484e-06;1.04473371861947;10.001552954696395;0.8335525949184752;0.015562425793312377;0.015561843257410047;0.717810809125636;-0.01340497384823414;0.7179285369241437
71.461938;1.0443751041179352;0.8331791878073977;0.7977105515268527;6.244134034966874e-06;5.957192409305157e-06;1.0447326794527312;10.00155406405059;0.8335528378263966;0.015562391090689926;0.015561869855840883;0.7178107864865139;-0.013404974051531002;0.7179289226671988
71.471938;1.0443763026112693;0.8331786591974617;0.7977111595156883;6.244546936740235e-06;5.956944477047298e-06;1.044731711856333;10.00155528895615;0.8335530694092164;0.01556235569035691;0.015561896234422844;0.7178107777881538;-0.01340497426790795;0.7179292772552899
71.481938;1.0443775480380684;0.8331781318972917;0.7977117439217583;6.244938444740675e-06;5.956720184680525e-06;1.0447308119517542;10.00155664017386;0.8335532850594822;0.015562319570715692;0.01556192233264725;0.7178107862949327;-0.01340497449674574;0.7179295992415421
71.491938;1.0443788412754287;0.8331776048798903;0.7977123047555975;6.245309103227069e-06;5.956519422818645e-06;1.0447299760494067;10.00155812019755;0.8335534814802116;0.01556228271462066;0.01556194810054806;0.7178108156370855;-0.013404974737440702;0.7179298871088007
71.501938;1.0443801843657285;0.8331770773415824;0.7977128410668736;6.245659239338114e-06;5.956342259681585e-06;1.0447292016785565;10.001559730318247;0.833553655872098;0.015562245118071288;0.015561973494786576;0.7178108696182488;-0.013404974989831356;0.717930139117918
71.511938;1.0443815793293096;0.8331765487106512;0.7977133502971814;6.245988741861572e-06;5.956188796015353e-06;1.0447284879022611;10.00156147135008;0.833553805323347;0.015562206794253158;0.015561998468509794;0.7178109519034283;-0.013404975254243317;0.717930353267514
71.521938;1.044383026842559;0.8331760185844902;0.7977138281839935;6.246296899222789e-06;5.956058995985059e-06;1.044727834701577;10.001563335931005;0.8335539263927302;0.015562167774841285;0.01556202296845872;0.717811065608802;-0.013404975531310658;0.7179305273446053
71.531938;1.044384525731857;0.8331754865018981;0.7977142696007138;6.246582504012255e-06;5.955952602225341e-06;1.0447272423482434;10.001565308943597;0.8335540150292604;0.015562128100205694;0.015562046942265425;0.7178112128440496;-0.013404975821929366;0.7179306588457589
71.541938;1.0443860731144392;0.8331749519484684;0.7977146693355623;6.246844293241849e-06;5.9558690049722285e-06;1.044726711294762;10.001567379102239;0.8335540670319376;0.015562087809242512;0.015562070348864063;0.7178113946727617;-0.013404976127222084;0.7179307455192837
71.551938;1.0443876648554684;0.8331744145237318;0.7977150220042519;6.247081330631435e-06;5.955807145077321e-06;1.0447262418704615;10.001569544742011;0.8335540784493148;0.01556204695381053;0.015562093161816738;0.7178116116918339;-0.01340497644841459;0.717930786374115
71.561938;1.0443892962281938;0.833173873802299;0.7977153216844759;6.247293053888616e-06;5.955765811256308e-06;1.0447258335423009;10.001571810241103;0.8335540456205955;0.015562005624489486;0.015562115360425439;0.7178118646013183;-0.013404976786625387;0.7179307815521551
71.571938;1.0443909619765914;0.8331733291500418;0.79771556227235;6.247479234641951e-06;5.955744207818298e-06;1.0447254845581098;10.001574183747566;0.8335539651021944;0.015561963953586411;0.015562136915765322;0.7178121545909424;-0.013404977142626909;0.7179307311901741
71.581938;1.0443926559169516;0.8331727797912863;0.7977157383506536;6.247639951019796e-06;5.955742139514974e-06;1.0447251924109864;10.001576672690051;0.8335538335589956;0.015561922091822326;0.015562157789754148;0.7178124838706551;-0.013404977516822816;0.7179306348363046
71.591938;1.0443943710676558;0.8331722248367254;0.7977158454589862;6.247775378739491e-06;5.9557596887137965e-06;1.0447249544424537;10.001579274055509;0.8335536478362188;0.015561880184295138;0.015562177950248468;0.7178128556690122;-0.013404977909508587;0.7179304916856896
71.601938;1.0443961001602975;0.833171663516456;0.7977158793701842;6.247885427549436e-06;5.955796911873301e-06;1.0447247679305054;10.001581969237758;0.8335534054909948;0.015561838359824037;0.015562197380763254;0.7178132732178373;-0.013404978321187288;0.7179303010300323
71.611938;1.044397836071435;0.8331710957450024;0.7977158354982454;6.247969552021589e-06;5.955853787436151e-06;1.0447246297363668;10.001584725034427;0.8335531051971413;0.015561796723405073;0.015562216073144536;0.7178137386104539;-0.013404978752653065;0.717930062646495
71.621938;1.0443995722800292;0.8331705222256632;0.7977157097323617;6.248026985463846e-06;5.955930226483446e-06;1.0447245360975648;10.001587497233677;0.8335527463246828;0.015561755351125113;0.015562234014615742;0.7178142525743557;-0.01340497920471802;0.7179297770562009
71.631938;1.0444013034745356;0.8331699438747238;0.7977154999685291;6.248057149381918e-06;5.956025942377861e-06;1.0447244833284375;10.001590240038386;0.8335523285278053;0.015561714300447572;0.015562251185161875;0.7178148152037476;-0.013404979677724029;0.7179294455715272
71.641938;1.0444030256711085;0.8331693615436578;0.7977152064623539;6.248059886075637e-06;5.9561402094063565e-06;1.0447244688582653;10.001592918501435;0.8335518521692652;0.015561673634239735;0.015562267568815869;0.7178154263983662;-0.013404980171241844;0.7179290703641095
71.651938;1.0444047351846089;0.833168776732991;0.7977148309087476;6.248035522178953e-06;5.956271838014131e-06;1.0447244912819391;10.001595512565144;0.8335513185790113;0.015561633442369353;0.015562283162422563;0.7178160852228098;-0.013404980684267558;0.7179286546684387
71.661938;1.0444064272894804;0.8331681923715516;0.7977143753434354;6.24798482424916e-06;5.956419493834867e-06;1.044724549694144;10.001598014573938;0.8335507295770086;0.015561593846740213;0.015562297967309532;0.7178167895380521;-0.013404981215601417;0.7179282024046296
71.671938;1.044408096194609;0.8331676127767486;0.7977138414317408;6.24790885926858e-06;5.956582017619907e-06;1.0447246433298258;10.001600431447814;0.8335500871299908;0.01556155499150709;0.015562311979880634;0.717817536835589;-0.013404981764052732;0.7179277170716747
71.681938;1.044409736646046;0.8331670434761889;0.7977132305802364;6.247808834895477e-06;5.956758414123878e-06;1.0447247716481065;10.001602788259405;0.8335493932004748;0.015561517035678573;0.015562325197314732;0.7178183247382955;-0.013404982328561266;0.717927201162855
71.691938;1.0444113453494925;0.833166490960702;0.7977125443353488;6.247686024208497e-06;5.956947569337035e-06;1.0447249344997198;10.001605123594967;0.8335486492690813;0.015561480155524094;0.015562337621058452;0.7178191502769585;-0.013404982908173614;0.7179266567244983
71.701938;1.044412920792845;0.8331659614925451;0.7977117840134554;6.247541788167988e-06;5.957148005342686e-06;1.0447251320599118;10.00160747888101;0.8335478558908966;0.01556144454442117;0.015562349247563171;0.7178200094418121;-0.013404983501893265;0.7179260861839679
71.711938;1.0444144623554512;0.833165459800932;0.7977109503693162;6.247377482880195e-06;5.957357826892349e-06;1.0447253641436143;10.001609891630604;0.8335470126294572;0.015561410403518914;0.015562360061608336;0.71782089766256;-0.013404984108753714;0.7179254925133212
71.721938;1.0444159696087139;0.8331649891675691;0.7977100442593249;6.247194224999105e-06;5.957574763677556e-06;1.0447256289814382;10.001612395356869;0.8335461181615972;0.015561377930434557;0.015562370038395333;0.7178218098999379;-0.013404984728041563;0.717924878800835
71.731938;1.0444174417692926;0.8331645522270967;0.7977090673796053;6.246992808523194e-06;5.9577962764422905e-06;1.0447259228201846;10.001615019371577;0.8335451704213054;0.015561347307882183;0.015562379149978921;0.7178227401688799;-0.013404985359295563;0.7179242478473439
71.741938;1.0444188777354284;0.833164151349866;0.7977080224152605;6.246773757150918e-06;5.958019814859208e-06;1.0447262411731268;10.001617787727023;0.8335441669565496;0.015561318692703769;0.015562387367230503;0.7178236817819661;-0.01340498600205411;0.7179236020058609
71.751938;1.0444202768682815;0.8331637886690497;0.7977069130289639;6.246537345155717e-06;5.958243111211702e-06;1.044726580369694;10.001620723793398;0.8335431056135908;0.015561292213592086;0.015562394650870403;0.7178246283512186;-0.013404986655580983;0.7179229433869314
71.761938;1.0444216395791068;0.8331634657577585;0.7977057438478857;6.246283676342934e-06;5.9584642599039746e-06;1.0447269381210103;10.001623858206383;0.833541985174024;0.015561267970602444;0.015562400947358224;0.717825574526111;-0.01340498731878083;0.7179222745248204
71.771938;1.044422967051483;0.8331631833434869;0.7977045201389651;6.246012815942985e-06;5.958681552099349e-06;1.0447273134828716;10.001627230198666;0.8335408056494275;0.015561246023267257;0.015562406198326606;0.71782651627284;-0.013404987990364653;0.7179215990756898
71.781938;1.0444242602423655;0.8331629414241625;0.7977032471820773;6.2457249115734265e-06;5.9588931819028155e-06;1.0447277070498715;10.001630877242459;0.8335395682001558;0.015561226382966815;0.015562410353136288;0.7178274510976705;-0.013404988669133266;0.7179209220019238
71.791938;1.044425518797625;0.8331627393757411;0.7977019299812771;6.245420273987566e-06;5.95909703345041e-06;1.0447281214191237;10.00163481907242;0.8335382748840456;0.015561209026886099;0.01556241338218009;0.7178283780095297;-0.013404989354148621;0.7179202490555373
71.801938;1.0444267408244385;0.8331625761907389;0.7977005732699312;6.245099303996387e-06;5.9592907326434635e-06;1.0447285613821422;10.001639050634862;0.8335369287292935;0.015561193920334872;0.015562415286557057;0.7178292967354442;-0.013404990044718347;0.7179195859491735
71.811938;1.0444279235402791;0.8331624510667133;0.7976991810396501;6.24476248640705e-06;5.959471882264765e-06;1.0447290336713007;10.001643549788804;0.8335355337023637;0.015561181029844464;0.015562416097698673;0.7178302067062159;-0.013404990740204955;0.7179189378574538
71.821938;1.0444290640705356;0.8331623640032477;0.7976977560154591;6.244410745049155e-06;5.959638326660171e-06;1.0447295462654906;10.001648287697035;0.833534094003454;0.015561170327795946;0.015562415868074142;0.7178311068441919;-0.013404991439670916;0.7179183091705181
71.831938;1.0444301602039017;0.8331623160737658;0.7976962998545275;6.244045663529923e-06;5.9597882922639045e-06;1.0447301071020458;10.00165323265655;0.8335326134731404;0.015561161790752459;0.015562414661248738;0.7178319960906383;-0.013404992141662964;0.7179177030588997
71.841938;1.0444312112983607;0.8331623091751847;0.7976948137116746;6.243669140909922e-06;5.9599202949564895e-06;1.0447307227601677;10.001658353960222;0.8335310955904126;0.015561155387688768;0.01556241255354958;0.7178328737100941;-0.013404992844430946;0.7179171211301535
71.851938;1.044432219155466;0.8331623454597934;0.7976932989304504;6.2432831204206634e-06;5.960032965664178e-06;1.0447313982273414;10.001663628696386;0.8335295437205077;0.015561151066895923;0.01556240963818223;0.7178337391706011;-0.013404993546325916;0.7179165633971036
71.861938;1.0444331876365085;0.8331624270393577;0.797691757918267;6.242889729133793e-06;5.960125001148684e-06;1.0447321375949237;10.001669041730105;0.8335279613477966;0.015561148750680813;0.01556240601639961;0.7178345921884682;-0.01340499424588553;0.7179160283964572
71.871938;1.0444341207032086;0.8331625562795404;0.7976901945520791;6.242491240107623e-06;5.960195277211579e-06;1.0447329442360254;10.001674576900442;0.833526351965041;0.015561148334856376;0.01556240178022969;0.7178354327721416;-0.01340499494151944;0.7179155136279008
71.881938;1.044435020819182;0.8331627360140377;0.797688613641186;6.242089690946366e-06;5.960243032961398e-06;1.0447338202581484;10.001680211267237;0.8335247189191394;0.01556114969572831;0.015562396997876501;0.7178362608932399;-0.01340499563119063;0.7179150159978318
71.891938;1.044435888500662;0.8331629689651009;0.7976870201168169;6.24168660459928e-06;5.9602680048222665e-06;1.0447347664445361;10.001685919041451;0.8335230655672388;0.015561152704078509;0.01556239171565978;0.7178370761770407;-0.013404996312421437;0.7179145316703854
71.901938;1.0444367223583608;0.8331632568880604;0.7976854186293401;6.241282999599393e-06;5.960270441988115e-06;1.0447357825512176;10.001691680463473;0.8335213952847449;0.015561157238786651;0.015562385973819114;0.7178378779060367;-0.013404996982411916;0.7179140559189262
71.911938;1.044437519915313;0.8331636002499768;0.797683813290345;6.240879549354795e-06;5.960250992553822e-06;1.0447368673406858;10.001697488309715;0.833519711182219;0.015561163192607677;0.01556237981493595;0.7178386653597584;-0.013404997638069202;0.7179135838875236
71.921938;1.044438278662193;0.833163998737567;0.7976822073828733;6.240476862563938e-06;5.96021054880857e-06;1.044738019282647;10.001703348350398;0.8335180156326608;0.015561170463934071;0.015562373282403686;0.7178394382233959;-0.013404998276164048;0.7179131116904953
71.931938;1.0444389960468186;0.8331644522366447;0.7976806033388095;6.240075719443732e-06;5.960150008009289e-06;1.0447392377984102;10.001709275061431;0.8335163098259131;0.015561178950110584;0.015562366417255424;0.7178401965602057;-0.01340499889362499;0.7179126368170163
71.941938;1.0444396689818516;0.8331649612464982;0.7976790030467008;6.239676988751844e-06;5.960069854544561e-06;1.044740523321658;10.001715283770993;0.8335145937765761;0.015561188552990903;0.015562359251504884;0.717840940571487;-0.013404999487738989;0.7179121580309382
71.951938;1.0444402942424609;0.8331655265085413;0.7976774082569592;6.239281487096602e-06;5.95996997613202e-06;1.0447418762937197;10.001721380389341;0.8335128666184083;0.01556119918012086;0.015562351806909189;0.7178416705579392;-0.013405000056183556;0.717911674978933
71.961938;1.0444408695022351;0.8331661489264353;0.7976758207232999;6.238890035996415e-06;5.959849987833625e-06;1.0447432965307368;10.00172755540716;0.8335111270102755;0.015561210744150523;0.015562344112942047;0.7178423868594928;-0.013405000596943554;0.7179111873000347
71.971938;1.044441393626862;0.8331668298332442;0.7976742422361291;6.238503491123305e-06;5.959709559078214e-06;1.0447447827306637;10.001733786354828;0.8335093738474718;0.015561223174533723;0.015562336223659594;0.7178430898597405;-0.01340500110828812;0.7179106940086815
71.981938;1.0444418658504233;0.833167570428601;0.7976726750492873;6.238122627530355e-06;5.959548482279645e-06;1.0447463315795444;10.001740041323995;0.8335076071249243;0.015561236430278704;0.015562328212540786;0.7178437803247579;-0.013405001588937655;0.7179101939454893
71.991938;1.0444422847419355;0.8331683709784592;0.7976711222398758;6.237748018204829e-06;5.959366847894946e-06;1.044747937290005;10.001746278489543;0.8335058283588975;0.015561250500592226;0.015562320164901704;0.7178444594437945;-0.013405002038195168;0.717909686534682
72.001938;1.0444426480741278;0.8331692313403442;0.7976695874013402;6.23738007725031e-06;5.959165396670165e-06;1.044749591639138;10.0017524473792;0.8335040402486217;0.015561265387696026;0.015562312176648713;0.7178451279997092;-0.013405002455739598;0.717909171813264
72.011938;1.0444429539379754;0.8331701517807082;0.7976680742077894;6.23701921347914e-06;5.9589456414029485e-06;1.044751284331653;10.00175849393143;0.833502246449076;0.015561281074506692;0.015562304345260083;0.7178457853374316;-0.01340500284129469;0.7179086501065507
72.021938;1.044443201866052;0.8331711323799998;0.7976665861156957;6.236665780905051e-06;5.958709547697895e-06;1.0447530045087872;10.001764364814218;0.8335004518982838;0.015561297508170537;0.015562296760580529;0.7178464290802006;-0.013405003194590348;0.7179081220197818
72.031938;1.04444339265105;0.8331721719863766;0.7976651258579361;6.236319861357928e-06;5.958459166501359e-06;1.0447547425769985;10.001770011199476;0.8334986622486356;0.015561314616021643;0.015562289506881988;0.7178470557836641;-0.013405003515467513;0.7179075885699772
72.041938;1.0444435274706108;0.833173268006507;0.7976636951585773;6.235981273570066e-06;5.9581966693483004e-06;1.0447564907701476;10.001775391987614;0.8334968822915938;0.015561332319137219;0.015562282665676754;0.7178476618937506;-0.01340500380381394;0.7179070513103513
72.051938;1.0444436075185348;0.8331744166121028;0.7976622949255606;6.235649818326862e-06;5.9579245399483156e-06;1.0447582426774098;10.001780468238175;0.8334951153850181;0.015561350527993931;0.015562276314034645;0.7178482440938084;-0.013405004059508842;0.7179065124503854
72.061938;1.0444436339940146;0.8331756130621977;0.7976609254736773;6.235325444697927e-06;5.957645439784779e-06;1.0447599925193392;10.001785191319582;0.8334933639744824;0.015561369145438552;0.015562270529642031;0.7178487991145599;-0.013405004282504232;0.7179059749504967
72.071938;1.044443607851621;0.8331768522611924;0.7976595866532379;6.23500822995678e-06;5.957361908874137e-06;1.0447617345011613;10.001789499394459;0.8334916299489497;0.0155613880717731;0.015562265395853035;0.7178493238861426;-0.013405004472876968;0.7179054426789113
72.081938;1.0444435296212402;0.8331781290383212;0.7976582781627028;6.2346983093378945e-06;5.95707637420052e-06;1.0447634623187503;10.001793324339076;0.8334899149373897;0.015561407192393526;0.0155622609948418;0.7178498160932814;-0.013405004630826516;0.7179049202299298
72.091938;1.0444433995676927;0.8331794379006485;0.7976570002887772;6.234395885615595e-06;5.956791327021333e-06;1.0447651689496933;10.00179660015773;0.8334882206776619;0.015561426367019215;0.015562257405183902;0.7178502742361454;-0.013405004756577967;0.7179044121965173
72.101938;1.044443217793597;0.8331807728467032;0.7976557543495727;6.234101378697914e-06;5.9565092203510524e-06;1.0447668470188984;10.001799265083513;0.8334865491543495;0.015561445444917192;0.015562254705632357;0.7178506968437959;-0.013405004850248382;0.7179039226021552
72.111938;1.044442984417852;0.8331821276631693;0.7976545420404455;6.233815634782786e-06;5.956232186206515e-06;1.0447684900053724;10.0018012610813;0.83348490264739;0.015561464293170216;0.015562252971925473;0.7178510816265158;-0.013405004911885652;0.7179034546927311
72.121938;1.0444427001894008;0.8331834963869391;0.7976533645530808;6.233539895595237e-06;5.955961914813656e-06;1.0447700938791695;10.001802539102068;0.8334832839043964;0.015561482809433503;0.015562252270320813;0.7178514252639205;-0.01340500494138859;0.7179030108882272
72.131938;1.044442367214852;0.8331848735490419;0.797652222771761;6.233275558723819e-06;5.9556997376667824e-06;1.0447716576506312;10.0018030655185;0.8334816964088149;0.015561500921095057;0.015562252645289078;0.7178517238268624;-0.01340500493811168;0.7179025932945939
72.141938;1.044441989468506;0.833186254360779;0.7976511184334316;6.233024061742365e-06;5.955446724602806e-06;1.044773182412127;10.001802823835646;0.8334801442749591;0.015561518587616832;0.015562254111648357;0.7178519734983891;-0.013405004900748923;0.7179022042828189
72.151938;1.0444415726698042;0.833187635026854;0.7976500549246188;6.2327868945909266e-06;5.9552036309906965e-06;1.0447746703676746;10.001801811567473;0.8334786316954216;0.01556153579721773;0.015562256666955765;0.7178521710556748;-0.013405004827810213;0.717901845982761
72.161938;1.0444411231060935;0.8331890130337714;0.7976490367708446;6.232565593377771e-06;5.954970792837731e-06;1.044776124742672;10.001800033708097;0.8334771627700763;0.015561552547983913;0.015562260303956662;0.7178523139354448;-0.013405004718194361;0.71790151932832
72.171938;1.0444406465650504;0.833190386814714;0.7976480684509593;6.2323616309509145e-06;5.954748122098582e-06;1.0447775498295486;10.001797498429573;0.8334757417018249;0.01556156882735883;0.015562265005163311;0.7178524000303922;-0.013405004571372567;0.7179012241350274
72.181938;1.044440148985389;0.8331917548041525;0.7976471539582266;6.232176165318843e-06;5.954535271974557e-06;1.044778950098928;10.00179421917274;0.833474372550952;0.01556158460546282;0.01556227073101475;0.7178524270988812;-0.013405004387178569;0.7179009600045344
72.191938;1.0444396377626988;0.8331931151381351;0.7976462972661431;6.232009774073737e-06;5.9543320349943056e-06;1.0447803286047475;10.001790221115535;0.8334730586769259;0.015561599840327515;0.015562277418442938;0.7178523923139106;-0.013405004165581432;0.7179007268278589
72.201938;1.0444391215612914;0.8331944661835575;0.7976455025249838;6.231862527368927e-06;5.954138605832057e-06;1.0447816860495824;10.001785545729435;0.8334718025587716;0.01556161448317276;0.015562284988919909;0.7178522930103526;-0.013405003906836521;0.7179005246943105
72.211938;1.044438608916351;0.8331958068239638;0.7976447736683447;6.231734395638953e-06;5.953955295115678e-06;1.0447830214399654;10.001780247360484;0.8334706063344199;0.015561628480961516;0.0155622933565364;0.7178521281989632;-0.013405003611874133;0.7179003538801061
72.221938;1.0444381071684177;0.8331971361489037;0.7976441142415873;6.231625328112488e-06;5.953782209064529e-06;1.0447843337351577;10.001774385123673;0.8334694727436607;0.01556164177933983;0.01556230243731843;0.71785189929052;-0.013405003282377504;0.7179002149969693
72.231938;1.044437622054235;0.8331984528632613;0.7976435276134924;6.2315350152567e-06;5.953619433074118e-06;1.0447856229004935;10.001768020141691;0.8334684057299554;0.015561654324388306;0.015562312156757078;0.7178516097458876;-0.013405002920407626;0.7179001087320753
72.241938;1.0444371576636358;0.83319975484246;0.7976430167685684;6.231463104643505e-06;5.953467210819488e-06;1.0447868899529134;10.001761215024915;0.8334674103305107;0.015561666064713337;0.015562322448701219;0.717851264488847;-0.013405002527951545;0.7179000353172338
72.251938;1.0444367167762756;0.8332010391390634;0.7976425837072285;6.2314096023359376e-06;5.9533256991614855e-06;1.044788136832683;10.001754026388635;0.833466492061852;0.015561676952043434;0.015562333247406475;0.7178508691047167;-0.013405002106788673;0.7178999945358948
72.261938;1.0444363013520046;0.8332023025516191;0.7976422296171746;6.231374661573153e-06;5.953194768373951e-06;1.0447893661941434;10.00174649881072;0.8334656562173006;0.015561686936268826;0.015562344481691281;0.7178504287017059;-0.013405001658674923;0.7178999861884913
72.271938;1.0444359126717973;0.8332035422550067;0.7976419555476655;6.2313580970980145e-06;5.9530741934247986e-06;1.0447905808516438;10.001738667251653;0.8334649075602113;0.01556169596633362;0.015562356080506245;0.7178499472327536;-0.013405001185460426;0.7179000104274339
72.281938;1.044435550836759;0.8332047556612829;0.7976417623180698;6.231359308929365e-06;5.952964004709535e-06;1.0447917835136904;10.001730558921146;0.8334642506025681;0.015561704004899552;0.015562367982914455;0.717849427689095;-0.01340500068903683;0.7179000678486783
72.291938;1.0444352141960476;0.8332059401618916;0.7976416502019603;6.231377412172133e-06;5.952864728933548e-06;1.0447929770799778;10.001722192399455;0.8334636898347152;0.015561711045585036;0.015562380140483332;0.7178488726140085;-0.01340500017137919;0.7179001591573809
72.301938;1.0444348997958115;0.8332070935585002;0.7976416191450958;6.231411157443419e-06;5.9527773711799904e-06;1.044794164652933;10.001713579947566;0.8334632294852895;0.015561717118571775;0.015562392512340338;0.717848284183298;-0.013404999634697917;0.7179002845302189
72.311938;1.0444346045743376;0.833208214162132;0.7976416687017825;6.231458794327423e-06;5.952703185366181e-06;1.0447953494079159;10.001704732381784;0.8334628734775603;0.015561722278185412;0.01556240505486883;0.7178476637774863;-0.01340499908145436;0.717900443437417
72.321938;1.0444343260730444;0.8332093002476448;0.797641797482828;6.231518095422569e-06;5.9526434142019374e-06;1.044796535254343;10.001695661130874;0.8334626257763476;0.015561726581147043;0.01556241771212378;0.7178470118520004;-0.013404998514203409;0.717900634955475
72.331938;1.044434062542891;0.8332103498034521;0.7976420029462086;6.231586495798738e-06;5.952599054950004e-06;1.0447977273084192;10.001686374226335;0.8334624903633258;0.015561730071986255;0.015562430417861888;0.7178463285365265;-0.013404997935500144;0.7179008579573517
72.341938;1.0444338131805173;0.8332113605081976;0.7976422815660545;6.231661294828917e-06;5.952570735200863e-06;1.0447989310140118;10.001676870213918;0.8334624709844574;0.01556173278313824;0.01556244310621752;0.7178456143805071;-0.013404997347883946;0.7179011112049248
72.351938;1.0444335784457082;0.8332123296677232;0.7976426291316345;6.2317398160171494e-06;5.952558789727146e-06;1.0448001507492968;10.001667136515968;0.833462571249073;0.015561734739740462;0.01556245571811771;0.7178448706434977;-0.013404996753691787;0.7179013936129275
72.361938;1.0444333596833966;0.8332132543321998;0.7976430413241838;6.231819468132361e-06;5.952563467469084e-06;1.0448013886929266;10.001657153603167;0.8334627945054127;0.01556173595436015;0.015562468201195782;0.7178440991049225;-0.013404996154815585;0.7179017047059678
72.371938;1.0444331582721167;0.8332141314129747;0.7976435143140631;6.2318978064043315e-06;5.9525851373146085e-06;1.0448026442564473;10.001646902815395;0.8334631433554727;0.015561736422377999;0.015562480511999405;0.7178433016934033;-0.013404995552791519;0.7179020451347183
72.381938;1.044432975396226;0.8332149578359614;0.7976440451020942;6.231972672382263e-06;5.952624283263299e-06;1.044803914475182;10.001636373953733;0.8334636195504783;0.015561736134173526;0.015562492624112884;0.7178424803488839;-0.01340499494910389;0.7179024167727912
72.391938;1.044432812596074;0.8332157310341536;0.7976446315106244;6.232042448737974e-06;5.952681230849809e-06;1.0448051950377395;10.001625567980039;0.8334642239807782;0.015561735091503968;0.01556250452710929;0.7178416371507531;-0.013404994345328563;0.7179028221226824
72.401938;1.044432672311854;0.8332164494046427;0.7976452717079423;6.232106262569292e-06;5.952755946149888e-06;1.0448064814353437;10.001614493174479;0.8334649563929274;0.015561733309776869;0.01556251620672303;0.7178407743998645;-0.013404993743181864;0.7179032634931696
72.411938;1.0444325579109843;0.8332171121211687;0.7976459638776898;6.232163837810668e-06;5.9528481472392405e-06;1.0448077696611295;10.001603157616639;0.833465815468527;0.015561730810963677;0.015562527631424404;0.717839894608141;-0.013404993144574764;0.717903742518338
72.421938;1.0444324733658736;0.8332177185731152;0.7976467063520066;6.232215161791632e-06;5.952957486515938e-06;1.044809056183609;10.001591561907434;0.8334667991073449;0.015561727625527518;0.015562538762964819;0.7178390003674339;-0.013404992551527394;0.7179042601351275
72.431938;1.044432423040949;0.8332182683145283;0.7976474974732586;6.232260348019066e-06;5.953083514754954e-06;1.044810337925891;10.001579698212932;0.8334679042523763;0.015561723803906616;0.015562549569583048;0.7178380941164012;-0.013404991966011628;0.7179048168206271
72.441938;1.0444324116575183;0.8332187614584035;0.7976483353585629;6.232299623940794e-06;5.953225560864282e-06;1.0448116125242388;10.00156756054476;0.8334691267391613;0.015561719421172368;0.01556256002610098;0.7178371781666717;-0.013404991389918183;0.7179054129000269
72.451938;1.0444324442329025;0.8332191987139403;0.7976492181172943;6.232333283174615e-06;5.953382856921045e-06;1.0448128782085606;10.001555155151872;0.8334704618057919;0.015561714569890701;0.01556257011218997;0.7178362548689275;-0.013404990825127564;0.71790604868947
72.461938;1.044432525758497;0.8332195810436583;0.7976501437946714;6.2323616286291235e-06;5.953554831233543e-06;1.0448141331724954;10.001542498025682;0.833471905104238;0.015561709343695069;0.015562579818962443;0.7178353261981115;-0.013404990273581732;0.7179067241619503
72.471938;1.0444326604241476;0.833219909457617;0.7976511099635886;6.232384872429847e-06;5.953741180537532e-06;1.0448153749847355;10.001529608043185;0.8334734534755075;0.015561703817402853;0.01556258915355048;0.7178343928633042;-0.013404989737265144;0.7179074384116266
72.481938;1.0444328509322731;0.8332201851902862;0.7976521138109678;6.232403080299106e-06;5.953941711122492e-06;1.0448166003360728;10.001516504469146;0.8334751048821973;0.01556169804148381;0.015562598128677321;0.7178334539351442;-0.013404989218099251;0.7179081896619582
72.491938;1.044433098432438;0.8332204102370162;0.7976531525743519;6.232416315351805e-06;5.954156191907e-06;1.0448178052341206;10.001503204313162;0.8334768578846495;0.015561692056020142;0.01556260675110488;0.7178325073383022;-0.01340498871786188;0.7179089757703819
72.501938;1.0444334026924842;0.8332205877750732;0.7976542235701942;6.232424775549194e-06;5.954384249803544e-06;1.0448189859460488;10.001489718966244;0.8334787112100501;0.015561685904130667;0.015562615028530248;0.7178315506969148;-0.013404988238065626;0.7179097946057555
72.511938;1.044433762092646;0.8332207221093907;0.7976553233170409;6.232428771300661e-06;5.954625353702483e-06;1.044820140177027;10.001476054796171;0.833480663310123;0.015561679633512161;0.015562622982371363;0.7178305820839892;-0.013404987779727567;0.7179106442176709
72.521938;1.0444341735516538;0.8332208185214224;0.7976564465887759;6.232428770479522e-06;5.954878999004548e-06;1.0448212674637938;10.001462219035874;0.8334827119985376;0.015561673291089791;0.015562630644639213;0.7178296006138392;-0.013404987343226902;0.7179115226934557
72.531938;1.044434632823793;0.8332208830946122;0.7976575869530601;6.232425568638924e-06;5.955144949911234e-06;1.0448223688299114;10.001448224658187;0.8334848542875648;0.015561666911210324;0.015562638042320828;0.7178286066790212;-0.013404986928421743;0.7179124274341874
72.541938;1.0444351352951142;0.8332209223713752;0.7976587381911504;6.232420435027137e-06;5.95542322300441e-06;1.0448234465155366;10.001434087594703;0.8334870861480732;0.015561660507433637;0.015562645188955853;0.717827601513665;-0.01340498653496851;0.7179133546457827
72.551938;1.0444356766197278;0.8332209428254379;0.7976598950333446;6.232415116361081e-06;5.955713832072905e-06;1.044824503866999;10.001419824260077;0.833489402480569;0.015561654080593094;0.015562652089587908;0.7178265865840859;-0.013404986162616735;0.7179142999608077
72.561938;1.0444362525034285;0.8332209502961951;0.7976610532530175;6.232411627963559e-06;5.9560167296403826e-06;1.0448255444908343;10.001405460428986;0.8334917976676083;0.015561647627763086;0.015562658743499571;0.7178255635250256;-0.013404985811310778;0.7179152593829131
72.571938;1.044436857921244;0.8332209502568093;0.7976622094069619;6.232411920184023e-06;5.956332076492476e-06;1.0448265710027338;10.0013910420411;0.8334942664432001;0.015561641136026406;0.01556266514171034;0.7178245343221827;-0.013404985481182073;0.7179162294416047
72.581938;1.0444374869005244;0.8332209486435722;0.797663360290953;6.232417549296031e-06;5.9566603775918785e-06;1.0448275849271342;10.001376630298466;0.8334968046572061;0.015561634574446818;0.01556267127338754;0.7178235013323631;-0.013404985172520078;0.7179172069738151
72.591938;1.0444381334205481;0.8332209519244058;0.7976645026980749;6.232429537532625e-06;5.957002210348204e-06;1.0448285874528511;10.001362283256604;0.8334994091717602;0.0155616279035084;0.015562677133505681;0.7178224674648015;-0.013404984885712982;0.7179181893076716
72.601938;1.0444387925046206;0.8332209666092099;0.7976656333328904;6.232448527990843e-06;5.957357884092572e-06;1.0448295796835136;10.001348044237758;0.8335020767047753;0.015561621089557076;0.0155626827193989;0.7178214365253716;-0.013404984621159667;0.7179191744428528
72.611938;1.0444394603807854;0.8332209990297852;0.7976667483313861;6.232474936307595e-06;5.957727298585766e-06;1.0448305625643222;10.001333949617395;0.8335048030677722;0.015561614101309304;0.015562688029245687;0.7178204129593639;-0.013404984379210212;0.7179201605245592
72.621938;1.0444401338791953;0.8332210554606565;0.7976678429072319;6.232508884835231e-06;5.9581099338316975e-06;1.044831537050312;10.001320043091505;0.8335075835710676;0.01556160690077731;0.015562693069395485;0.7178194009345338;-0.013404984160226115;0.7179211451952373
72.631938;1.044440810089435;0.833221142082454;0.7976689117642539;6.232550083155016e-06;5.958505044216e-06;1.0448325040012463;10.001306374801437;0.8335104132240988;0.015561599451683271;0.01556269785644387;0.717818403954412;-0.01340498396464456;0.7179221255534266
72.641938;1.0444414864496612;0.8332212644242513;0.7976699498632381;6.232597777394238e-06;5.958911975782179e-06;1.044833463780918;10.001292987487496;0.8335132860742057;0.01556159173986174;0.015562702409153322;0.7178174255494566;-0.013404983792956895;0.7179230984324743
72.651938;1.044442160481589;0.833221426849698;0.7976709526700534;6.232650783822086e-06;5.959330212834648e-06;1.0448344168391168;10.001279912884975;0.8335161949145651;0.015561583778304964;0.015562706744481427;0.7178164700333036;-0.013404983645682987;0.7179240608410206
72.661938;1.044442829330728;0.8332216326341458;0.7976719159652323;6.232707653774926e-06;5.959759197961774e-06;1.044835365138102;10.001267182695907;0.8335191320318863;0.015561575587893568;0.01556271088704697;0.717815542310796;-0.01340498352327767;0.7179250103884626
72.671938;1.0444434898251804;0.8332218844022475;0.7976728358634628;6.232766943403559e-06;5.960198224806736e-06;1.0448363121299569;10.001254829694721;0.8335220902449343;0.015561567183899708;0.01556271488280337;0.7178146469422486;-0.013404983426066287;0.7179259451132215
72.681938;1.0444441389305892;0.8332221845956603;0.7976737088424115;6.232827367932425e-06;5.960646484108566e-06;1.0448372610508376;10.001242872423129;0.8335250634190216;0.015561558583616828;0.015562718802772942;0.7178137874236276;-0.013404983354433155;0.7179268628207255
72.691938;1.0444447743604166;0.8332225354426246;0.7976745316104641;6.232887800110445e-06;5.961103240945791e-06;1.0448382137813388;10.001231307623415;0.8335280465256424;0.015561549808814506;0.01556272273472794;0.7178129663432173;-0.013404983308954033;0.7179277606359952
72.701938;1.044445394990994;0.8332229381694946;0.7976753009169161;6.232947338038768e-06;5.961567869798575e-06;1.0448391705439721;10.001220118959575;0.8335310356182485;0.01556154087494489;0.015562726772937093;0.7178121860327448;-0.013404983290077072;0.7179286351947727
72.711938;1.044446000864944;0.833223392256547;0.797676013240809;6.233005300695589e-06;5.962039609318373e-06;1.0448401296857115;10.001209287425796;0.8335340274654471;0.015561531792182465;0.015562731010203222;0.7178114487751313;-0.013404983297660022;0.717929483382733
72.721938;1.044446593276713;0.8332238952199472;0.7976766649772469;6.2330610027955565e-06;5.962517387019317e-06;1.044841088467733;10.001198795313538;0.8335370187741474;0.01556152257891465;0.015562735526199384;0.7178107564662907;-0.0134049833308695;0.7179303030202951
72.731938;1.0444471750309194;0.8332244428822936;0.7976772532975295;6.233113641344963e-06;5.96299989759131e-06;1.0448420445414144;10.001188624748934;0.8335400058561606;0.015561513257602794;0.015562740377079685;0.7178101103520813;-0.013404983388444095;0.7179310929308627
72.741938;1.0444477508253838;0.833225030458443;0.7976777766613663;6.233162371833157e-06;5.96348576150432e-06;1.044842996188982;10.001178753134544;0.8335429849897154;0.015561503832021602;0.015562745597412405;0.7178095110351844;-0.013404983469059897;0.7179318526256809
72.751938;1.0444483274054557;0.8332256540370925;0.7976782345455148;6.233206361162652e-06;5.963973629020545e-06;1.0448439415264077;10.001169148304125;0.8335459526236748;0.015561494278075377;0.015562751205099016;0.7178089586757187;-0.013404983571677966;0.7179325820060902
72.761938;1.044448912432789;0.8332263112173487;0.7976786268364175;6.233244850746238e-06;5.964462197583269e-06;1.044844877933872;10.00115976627404;0.8335489050092847;0.015561484556755444;0.015562757198339659;0.7178084533143358;-0.013404983695669927;0.717933280846367
72.771938;1.0444495127390336;0.8332270004760429;0.7976789532677089;6.233277230210934e-06;5.96495028433152e-06;1.0448458017422053;10.001150554310358;0.8335518376259998;0.015561474631489755;0.015562763555513753;0.7178079949371401;-0.01340498384052636;0.717933948073735
72.781938;1.044450133458605;0.8332277203767011;0.797679213426539;6.233302988142966e-06;5.965437018079545e-06;1.0448467081342088;10.001141458352071;0.8335547449672228;0.015561464480404807;0.015562770246906435;0.7178075830117316;-0.01340498400561623;0.7179345816322404
72.791938;1.0444507778021415;0.8332284696342604;0.7976794075924106;6.23332153938804e-06;5.965921800620991e-06;1.04484759154571;10.00113243121857;0.8335576210008508;0.015561454100999223;0.015562777245660254;0.7178072159502251;-0.013404984190434763;0.7179351792359862
72.801938;1.044451447194243;0.8332292471087925;0.797679537346443;6.233332052102317e-06;5.966403946745397e-06;1.0448484463791703;10.00112343814636;0.8335604598049471;0.01556144350172647;0.015562784522672488;0.717806891283874;-0.013404984394953936;0.7179357390567037
72.811938;1.0444521420465644;0.8332300511012727;0.7976796051234302;6.2333334916301575e-06;5.9668824702524985e-06;1.0448492674493344;10.001114457146238;0.8335632556306801;0.015561432686901805;0.015562792035227894;0.7178066064813492;-0.013404984619767132;0.7179362597091694
72.821938;1.0444528623849185;0.8332308794112353;0.7976796135361759;6.233324964777996e-06;5.967356178992585e-06;1.0448500502191589;10.00110547447641;0.8335660024936923;0.015561421650113313;0.015562799726087104;0.7178063594136316;-0.013404984866069404;0.7179367401713915
72.831938;1.0444536077142712;0.8332317304557159;0.7976795651356818;6.233306081474992e-06;5.967823779137032e-06;1.044850791351103;10.00109647814326;0.8335686939331144;0.015561410377770049;0.015562807528035435;0.7178061480375525;-0.013404985135455875;0.7179371799680375
72.841938;1.044454377275129;0.8332326037452035;0.7976794624798756;6.23327699121815e-06;5.968283956326691e-06;1.0448514890805285;10.001087456017704;0.8335713230780248;0.015561398857445867;0.01556281536627367;0.7178059699060502;-0.013404985429691768;0.7179375792094839
72.851938;1.044455170839622;0.8332334993925076;0.7976793080664087;6.233238116599462e-06;5.96873562585339e-06;1.0448521428421076;10.00107839734218;0.8335738827724329;0.015561387081650413;0.015562823159127725;0.7178058219760841;-0.013404985750582962;0.7179379383657907
72.861938;1.0444559880780204;0.8332344176092376;0.797679103789813;6.2331898914130376e-06;5.969178106037031e-06;1.0448527527471774;10.001069287110749;0.8335763657178435;0.015561375038406459;0.015562830816274681;0.7178057007209218;-0.013404986099822257;0.717938258088152
72.871938;1.044456826955548;0.8332353582940248;0.7976788509429856;6.233132645551136e-06;5.969610906584839e-06;1.044853319130547;10.001060096770289;0.8335787648089517;0.015561362704237709;0.01556283824341075;0.7178056024817916;-0.013404986478754445;0.7179385391768475
72.881938;1.0444576836168564;0.8332363204989955;0.7976785509994903;6.233066585478148e-06;5.9700335089107015e-06;1.0448538421823508;10.001050783419615;0.8335810738290891;0.015561350054879606;0.015562845357866206;0.7178055238844735;-0.013404986888159203;0.7179387823661757
72.891938;1.0444585535852584;0.8332373018199284;0.7976782058521901;6.232991843125064e-06;5.970445616637438e-06;1.0448543224719575;10.001041298071916;0.8335832878228182;0.01556133707534939;0.015562852097538844;0.7178054620339726;-0.01340498732819732;0.7179389880500129
72.901938;1.044459432757573;0.8332382980321059;0.7976778177166507;6.2329085603195176e-06;5.970847523593701e-06;1.0448547616755053;10.001031596553617;0.8335854025417457;0.01556132375596816;0.015562858423556094;0.7178054142640208;-0.013404987798641254;0.7179391564560671
72.911938;1.0444603174753777;0.8332393035712207;0.7976773890694999;6.232816986035337e-06;5.97123988496454e-06;1.0448551619518975;10.001021647595403;0.8335874140382211;0.015561310093487952;0.0155628643307865;0.7178053777992878;-0.013404988299263362;0.717939287990449
72.921938;1.0444612036302086;0.8332403128109168;0.7976769221490642;6.232717557599245e-06;5.971623125042295e-06;1.0448555248492983;10.001011433387653;0.8335893189269169;0.015561296103993077;0.015562869852115286;0.7178053497842143;-0.013404988829996538;0.7179393831946526
72.931938;1.0444620860362304;0.8332413212679048;0.7976764188100238;6.232610896455489e-06;5.971997277542817e-06;1.0448558512848942;10.001000943678822;0.8335911144189739;0.015561281825968241;0.015562875049201553;0.7178053273557685;-0.013404989390786257;0.7179394425439904
72.941938;1.0444629590380137;0.8332423259377251;0.7976758812380933;6.232497618370759e-06;5.972362212594597e-06;1.0448561421978015;10.00099017140005;0.8335927980720989;0.01556126730731354;0.015562880001719516;0.7178053077161772;-0.013404989981488757;0.7179394664408684
72.951938;1.044463817515756;0.8332433248467238;0.7976753126013122;6.232377962448731e-06;5.972717843528666e-06;1.0448563991483777;10.00097911410292;0.8335943675940555;0.01556125259360435;0.01556288479246768;0.7178052886338907;-0.013404990602019278;0.7179394551641904
72.961938;1.044464657587964;0.8332443166055007;0.7976747168499344;6.232251613213981e-06;5.9730642582162545e-06;1.0448566247596105;10.00096778047389;0.8335958209355617;0.015561237727128176;0.015562889494165922;0.7178052688627125;-0.013404991252648804;0.7179394085777812
72.971938;1.0444654771764208;0.833245300193375;0.7976740977626454;6.232117961916471e-06;5.97340168730305e-06;1.0448568226246715;10.000956198304639;0.8335971571051788;0.015561222750922275;0.015562894171726117;0.7178052478474706;-0.013404991934133132;0.7179393259833614
72.981938;1.0444662762203087;0.8332462745543012;0.7976734580968096;6.2319763843464175e-06;5.973730364686435e-06;1.044856996865436;10.000944414239669;0.8335983768193244;0.015561207708432072;0.015562898887569648;0.7178052250234225;-0.013404992647371487;0.7179392064387592
72.991938;1.044467056414409;0.8332472380097858;0.7976727995476955;6.231826255787937e-06;5.97405050049074e-06;1.0448571519296217;10.000932480801358;0.8335994817054615;0.01556119263544715;0.015562903701765048;0.7178051990279246;-0.013404993392872619;0.7179390493294177
73.001938;1.0444678206611717;0.8332481880979268;0.797672123615872;6.231667008879481e-06;5.974362274134315e-06;1.044857292150363;10.000920441892767;0.8336004729270626;0.015561177552206967;0.01556290867735024;0.7178051672793587;-0.013404994170583651;0.7179388550037122
73.011938;1.0444685724326281;0.8332491222148523;0.7976714327399943;6.231498337999197e-06;5.9746657823069126e-06;1.0448574209473462;10.000908324868117;0.8336013510364271;0.015561162465139432;0.015562913884977034;0.7178051262687063;-0.013404994980083608;0.7179386253065388
73.021938;1.0444693153753133;0.8332500383331799;0.7976707303969366;6.231320347872851e-06;5.9749610763024986e-06;1.044857540577131;10.000896137075275;0.8336021168989163;0.015561147370528558;0.015562919394618941;0.7178050718900844;-0.013404995820705588;0.7179383635096355
73.031938;1.044470052800958;0.8332509349442426;0.7976700201153509;6.2311336565751265e-06;5.975248158682519e-06;1.0448576524493496;10.000883869664069;0.8336027720344905;0.015561132249251097;0.015562925264900192;0.7178049994885203;-0.013404996691390253;0.7179380735874396
73.041938;1.044470786991205;0.8332518105828727;0.7976693048407528;6.2309394669485995e-06;5.975526755237083e-06;1.0448577574191955;10.000871507430308;0.8336033179261988;0.01556111706435718;0.015562931542526116;0.7178049041845942;-0.013404997590571125;0.7179377595642236
73.051938;1.0444715192304117;0.8332526633371823;0.7976685869134029;6.230739420427904e-06;5.975796077741501e-06;1.0448578561027237;10.000859038976499;0.8336037554368517;0.015561101774166575;0.01556293826368341;0.7178047817481035;-0.013404998516437162;0.717937425309553
73.061938;1.0444722504066208;0.8332534904957206;0.797667867888168;6.230535348920766e-06;5.97605493682761e-06;1.0448579489263614;10.000846462992287;0.8336040853063074;0.01556108634907818;0.01556294545101236;0.7178046295377907;-0.013404999467296098;0.7179370742877988
73.071938;1.0444729814207612;0.833254288928077;0.7976671485348119;6.230329229634939e-06;5.976302115364032e-06;1.0448580353074282;10.000833782193558;0.8336043091942459;0.015561070777148528;0.015562953114298755;0.7178044466028696;-0.013405000441528862;0.717936708704159
73.081938;1.0444737136395588;0.8332550560276594;0.7976664293064261;6.230123258804252e-06;5.976536623162632e-06;1.0448581130576278;10.000820992369288;0.8336044299187396;0.015561055064015695;0.015562961260834987;0.7178042330138845;-0.01340500143738896;0.7179363287271165
73.091938;1.0444744494735803;0.8332557903784541;0.7976657105343748;6.229919833320873e-06;5.976757772002946e-06;1.0448581796329897;10.000808083977383;0.8336044507048018;0.015561039230170527;0.015562969908138047;0.7178039895083803;-0.013405002453068032;0.7179359329418746
73.101938;1.044475192324886;0.8332564917710779;0.7976649923714857;6.2297213893405126e-06;5.9769651993812734e-06;1.0448582341655137;10.000795051601742;0.8336043744164768;0.015561023299798537;0.01556297908945252;0.7178037175969056;-0.013405003486736313;0.7179355194865588
73.111938;1.044475945737449;0.8332571606279461;0.7976642750301863;6.229530137808296e-06;5.9771588566014e-06;1.0448582780161135;10.000781898299195;0.833604203526281;0.015561007293314172;0.015562988849053303;0.7178034196458101;-0.013405004536428235;0.7179350869663403
73.121938;1.0444767126143044;0.8332577973231962;0.7976635587690768;6.229347866719809e-06;5.977338925284597e-06;1.044858313890754;10.000768634640359;0.8336039407282201;0.01556099123216889;0.015562999227220854;0.7178030990597261;-0.01340500560001292;0.7179346352963345
73.131938;1.0444774947908029;0.8332584017979086;0.7976628433127589;6.229175937798241e-06;5.977505698518046e-06;1.0448583451947837;10.000755278823402;0.8336035891976661;0.015560975145525239;0.015563010247820488;0.7178027603231159;-0.013405006675090656;0.7179341659644606
73.141938;1.0444782925915572;0.8332589734066398;0.7976621277836529;6.229015401576755e-06;5.977659545527979e-06;1.0448583763104604;10.000741858889054;0.8336031519644885;0.015560959075421982;0.01556302191891415;0.7178024085774084;-0.013405007758842007;0.7179336812623904
73.151938;1.0444791050914828;0.8332595109382902;0.7976614114750396;6.22886709716403e-06;5.977800906183478e-06;1.0448584127909606;10.00072840918669;0.8336026311868048;0.015560943082446169;0.01556303423369594;0.7178020491709679;-0.013405008848278433;0.7179331835073294
73.161938;1.0444799315689843;0.8332600127975314;0.797660694472116;6.228731672033449e-06;5.9779300785780865e-06;1.0448584605862712;10.000714960306684;0.8336020281889455;0.015560927246416098;0.015563047168353206;0.717801687111524;-0.013405009940658635;0.7179326747510656
73.171938;1.044480772532739;0.8332604770043125;0.7976599778354571;6.228609502074989e-06;5.978046840925088e-06;1.044858525010138;10.000701534363335;0.8336013444697831;0.015560911661859817;0.015563060684363635;0.7178013262723688;-0.013405011033442712;0.7179321562928104
73.181938;1.0444816292269083;0.8332609008010661;0.7976592635575664;6.228500532089951e-06;5.978150298772005e-06;1.044858610227766;10.000688147205494;0.8336005827703582;0.015560896437668273;0.01556307472449351;0.7178009692059507;-0.013405012123912766;0.7179316281593553
73.191938;1.0444825028855065;0.8332612803569444;0.7976585544495484;6.228404146141189e-06;5.9782392189574475e-06;1.0448587191514294;10.000674807065748;0.8335997470791783;0.015560881701138703;0.015563089200542909;0.7178006177477828;-0.013405013209034618;0.7179310893853315
73.201938;1.0444833948872927;0.8332616110725659;0.7976578542482955;6.228319280828646e-06;5.978312658172316e-06;1.0448588538375438;10.000661509656211;0.8335988422730161;0.015560867592010403;0.015563103994743883;0.7178002734107648;-0.013405014285748527;0.7179305388350599
