time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.211938;1.04448430717879;0.8332618885224161;0.7976571675235593;6.228244787892657e-06;5.9783703579065634e-06;1.0448590163910605;10.000648238029884;0.8335978740730976;0.015560854237902193;0.01556311897708421;0.7177999372782732;-0.013405015351334659;0.7179299755642775
73.221938;1.0444852419574073;0.8332621096441671;0.7976564990284044;6.22817962202979e-06;5.97841257892276e-06;1.044859209540229;10.000634969854756;0.8335968484870104;0.015560841734221125;0.015563134016105427;0.7177996100786467;-0.013405016403536144;0.7179293983040939
73.231938;1.044486200602669;0.8332622733365899;0.7976558528986876;6.228122687771089e-06;5.978439729786408e-06;1.0448594363707646;10.000621688207849;0.8335957706557972;0.01556083015699669;0.015563148979447515;0.7177992925582273;-0.013405017440525697;0.7179288048310993
73.241938;1.0444871829994793;0.8332623800859895;0.7976552321723351;6.228072695887508e-06;5.978452265961547e-06;1.0448596996750796;10.00060838598204;0.8335946442156376;0.015560819591607596;0.015563163739628502;0.7177989855916116;-0.013405018460835545;0.7179281922642274
73.251938;1.0444881879742123;0.8332624312993716;0.7976546388663053;6.228028156621929e-06;5.9784506968318206e-06;1.0448600012899993;10.00059505793284;0.8335934718112855;0.01556081014337903;0.015563178180869271;0.7177986898953537;-0.013405019463226609;0.717927557820503
73.261938;1.044489213922346;0.8332624287456051;0.7976540743316016;6.22798739083433e-06;5.978435487876225e-06;1.0448603417662077;10.000581689619711;0.8335922560121104;0.015560801919193692;0.015563192197369222;0.7177984057239497;-0.01340502044650166;0.717926899076507
73.271938;1.0444902592689296;0.8332623737884761;0.7976535398075836;6.2279484941620815e-06;5.978407096964613e-06;1.0448607207983374;10.000568256229817;0.8335909997358947;0.015560794993964186;0.015563205699799068;0.7177981329700928;-0.013405021409459771;0.7179262140295678
73.281938;1.044491322808826;0.8332622668360599;0.7976530371898868;6.2279093045928705e-06;5.978366283082852e-06;1.0448611378225154;10.00055473104468;0.8335897065544083;0.015560789398223078;0.015563218631025064;0.7177978716475633;-0.013405022351149544;0.7179255013534089
73.291938;1.0444924030831921;0.8332621073258294;0.7976525694138417;6.2278675973338184e-06;5.978314365139382e-06;1.0448615920797315;10.00054109049853;0.8335883809203518;0.015560785141178701;0.015563230963368983;0.7177976223053243;-0.013405023271221225;0.7179247606986688
73.301938;1.0444934976837348;0.8332618935297991;0.7976521403436587;6.227821342656558e-06;5.978253026405569e-06;1.0448620828726918;10.000527311940198;0.8335870275920461;0.015560782238991374;0.015563242676382073;0.7177973861490984;-0.013405024170061237;0.7179239927606496
73.311938;1.0444946037391607;0.8332616224814152;0.7976517544463714;6.227768611885766e-06;5.978183865735999e-06;1.0448626102988088;10.000513376496237;0.8335856508853048;0.015560780721659492;0.01556325374183476;0.7177971647557545;-0.013405025048541668;0.7179231989149902
73.321938;1.0444957183291876;0.8332612907320279;0.7976514162974433;6.227707337955416e-06;5.978108175581912e-06;1.0448631750993806;10.0004992788659;0.8335842545409219;0.015560780622438378;0.015563264128566885;0.7177969595364927;-0.013405025907530317;0.7179223809271933
73.331938;1.0444968382057236;0.8332608951622921;0.7976511301012893;6.22763531901967e-06;5.978026854716416e-06;1.0448637773447962;10.000485032997151;0.8335828413606006;0.015560781963886328;0.015563273812883818;0.7177967715421996;-0.013405026747595014;0.7179215410574219
73.341938;1.04449795986751;0.8332604334035673;0.7976508994094806;6.227550411586718e-06;5.977940242683307e-06;1.0448644153942892;10.00047066850044;0.8335814123362653;0.015560784747386092;0.015563282776340179;0.7177966016159818;-0.01340502756906541;0.717920681857277
73.351938;1.0444990797259421;0.8332599041581151;0.7976507271562945;6.227450649929762e-06;5.977848091009103e-06;1.0448650859526343;10.00045621848487;0.8335799662296214;0.015560788952375141;0.015563291000027665;0.7177964504707782;-0.013405028372232205;0.7179198055879165
73.361938;1.0445001936187033;0.8332593069786551;0.7976506157769062;6.227334115661367e-06;5.977749748312053e-06;1.0448657850683671;10.000441707850456;0.8335784999636855;0.015560794550128286;0.01556329847159378;0.7177963186297294;-0.013405029157407601;0.7179189141566704
73.371938;1.0445012964607523;0.8332586417323996;0.7976505669157712;6.227198759292898e-06;5.977644297002403e-06;1.0448665095568688;10.000427152438355;0.8335770094998289;0.015560801520284401;0.015563305195787136;0.7177962063921343;-0.013405029924709202;0.7179180095815325
73.381938;1.0445023828079378;0.8332579087066506;0.7976505808154014;6.2270426057160555e-06;5.977530593640009e-06;1.0448672579064249;10.000412566727976;0.8335754908053271;0.015560809853688583;0.015563311196391745;0.717796114056351;-0.01340503067388799;0.7179170942565432
73.391938;1.044503447809037;0.8332571087858138;0.7976506562532071;6.2268642967503235e-06;5.977407421805812e-06;1.0448680302326;10.000397974286306;0.8335739405897031;0.015560819543407435;0.0155633165123398;0.717796042310679;-0.01340503140451948;0.7179161706921279
73.401938;1.0445044877198144;0.8332562429865262;0.7976507916923163;6.22666338279158e-06;5.977273702598735e-06;1.0448688281650782;10.000383413263283;0.8335723564466058;0.015560830576308332;0.015563321194167725;0.7177959924936685;-0.013405032116308634;0.7179152407495564
73.411938;1.0445055000093801;0.8332553120940397;0.7976509868448919;6.226440091584144e-06;5.977128499564572e-06;1.0448696551563437;10.000368929203953;0.8335707366386989;0.01556084292674056;0.015563325297866968;0.7177959667402193;-0.013405032809248043;0.7179143050483172
73.421938;1.044506483367772;0.8332543167983454;0.7976512431501023;6.22619481685947e-06;5.976970966873486e-06;1.0448705164073837;10.000354565467704;0.8335690804161985;0.015560856547991709;0.015563328868616305;0.7177959679238347;-0.013405033483542321;0.7179133631655731
73.431938;1.0445074372300565;0.8332532582362652;0.7976515628931422;6.225927693000423e-06;5.976800518221832e-06;1.044871418350424;10.000340364869203;0.8335673884900289;0.015560871370485441;0.015563331924951464;0.7177959991501974;-0.013405034139321292;0.717912414231137
73.441938;1.0445083607541834;0.8332521387767784;0.7976519482840284;6.225638640922413e-06;5.976616908661461e-06;1.0448723681957188;10.00032637842168;0.8335656628097906;0.015560887316675927;0.015563334461767154;0.7177960632808031;-0.013405034776525764;0.7179114572311952
73.451938;1.0445092520150805;0.8332509620943231;0.7976524013413911;6.225327725744691e-06;5.976420018749473e-06;1.044873373259071;10.000312673774483;0.8335639063490697;0.015560904320580571;0.015563336468792589;0.7177961631620053;-0.013405035395035325;0.7179104907928636
73.461938;1.044510107893566;0.8332497323429398;0.7976529236724257;6.224995207569075e-06;5.9762097864461765e-06;1.0448744405212034;10.00029933820502;0.8335621232709247;0.015560922333493883;0.015563337943037717;0.7177963019108643;-0.013405035994601255;0.717909513068689
73.471938;1.0445109246850257;0.8332484535866171;0.7976535159381222;6.224641246461209e-06;5.975986413331244e-06;1.0448755767146376;10.000286467073238;0.8335603185954862;0.015560941319169538;0.015563338886008974;0.7177964825022028;-0.013405036574672801;0.7179085221102199
73.481938;1.044511699254548;0.8332471298823414;0.7976541779113941;6.224265703505286e-06;5.975750466959304e-06;1.0448767877152294;10.000274142608124;0.8335584975082992;0.015560961249394097;0.015563339298243896;0.7177967074595946;-0.013405037134529573;0.7179075162777059
73.491938;1.044512430155244;0.8332457655485255;0.7976549087630271;6.223868203185587e-06;5.975502788575387e-06;1.0448780776920157;10.00026242219117;0.8335566651498763;0.015560982097940847;0.015563339179162784;0.7177969792873784;-0.013405037673563262;0.7179064945452751
73.501938;1.0445131182794718;0.8332443654473635;0.7976557068720507;6.223448234486518e-06;5.975244312520841e-06;1.044879449601082;10.000251337212493;0.8335548263887483;0.01556100383286118;0.015563338527894625;0.7177973008571417;-0.013405038191402922;0.717905456652531
73.511938;1.0445137668525493;0.8332429353499866;0.7976565696198173;6.223005170435358e-06;5.974975914905876e-06;1.0448809059236115;10.000240894099752;0.8335529850212492;0.015561026412595012;0.01556333734302515;0.7177976750088071;-0.013405038687978868;0.7179044029564821
73.521938;1.044514380460712;0.8332414820895331;0.7976574935586429;6.222538436476372e-06;5.974698381733381e-06;1.0448824482091938;10.00023108106774;0.8335511433767492;0.015561049786265768;0.015563335623296105;0.7177981038375417;-0.01340503916354679;0.7179033342277442
73.531938;1.0445149638975717;0.8332400127286521;0.7976584746696582;6.222047769876959e-06;5.9744123643744016e-06;1.0448840764883263;10.000221880529327;0.833549303053915;0.015561073896550233;0.015563333369377094;0.717798588491918;-0.013405039618487892;0.7179022515705158
73.541938;1.044515522092945;0.8332385331879701;0.7976595085437963;6.221533235131659e-06;5.97411832109571e-06;1.0448857894092618;10.000213281404378;0.8335474658192826;0.015561098686263512;0.015563330588326232;0.7177991295039055;-0.013405040053108714;0.7179011564432489
73.551938;1.0445160603931574;0.8332370480680451;0.7976605905986421;6.2209951510327346e-06;5.973816564324958e-06;1.0448875846541663;10.000205285335266;0.8335456339178273;0.015561124107586007;0.015563327304098701;0.7177997271508376;-0.01340504046776608;0.7179000507157244
73.561938;1.0445165842083288;0.8332355616578121;0.79766171638404;6.220434127165574e-06;5.973507380051075e-06;1.0448894596190084;10.000197903280627;0.8335438102510456;0.015561150123198596;0.015563323557742004;0.7178003815063737;-0.013405040863009074;0.7178989366973958
73.571938;1.0445170987968118;0.8332340785405683;0.7976628818219905;6.219851033125209e-06;5.973191223484762e-06;1.0448914122045387;10.000191150684607;0.8335419983365469;0.01556117669612626;0.015563319380296951;0.7178010920481454;-0.013405041239380395;0.717897817211098
73.581938;1.044517609391259;0.8332326030921362;0.7976640832685757;6.219246960223943e-06;5.972868868822658e-06;1.0448934409182793;10.000185046097348;0.8335402018789811;0.015561203782696483;0.015563314763843162;0.7178018569900416;-0.013405041597148058;0.7178966955261332
73.591938;1.0445181210200125;0.8332311386342146;0.7976653175924406;6.218623287839415e-06;5.972541320566233e-06;1.0448955444442944;10.000179606096788;0.8335384247471902;0.01556123133543733;0.015563309659364189;0.7178026730460975;-0.013405041936278205;0.7178955749443348
73.601938;1.0445186380135714;0.8332296874109425;0.7976665823209801;6.217981673778361e-06;5.9722096111651185e-06;1.044897721678752;10.00017483834741;0.8335366713782336;0.015561259305497812;0.01556330399414525;0.7178035361383459;-0.01340504225654486;0.7178944585984509
73.611938;1.0445191635528879;0.8332282512163747;0.7976678755030568;6.217323983456812e-06;5.971874697188023e-06;1.0448999718732332;10.00017074182637;0.8335349464684602;0.015561287636826258;0.015563297695395257;0.7178044423823612;-0.01340504255765848;0.7178933496286622
73.621938;1.0445196996595993;0.8332268317989269;0.7976691951695728;6.2166521806139285e-06;5.971537493336867e-06;1.0449022938677321;10.000167309428159;0.8335332536887964;0.015561316260503142;0.015563290711473226;0.7178053882895885;-0.013405042839457398;0.717892251188304
73.631938;1.044520247210917;0.833225431055909;0.7976705388396566;6.215967937586452e-06;5.971198961388486e-06;1.04490468529372;10.000164527419232;0.8335315946676202;0.015561345098814863;0.015563283022383481;0.7178063702989856;-0.01340504310212219;0.7178911664271568
73.641938;1.0445208054065631;0.8332240510749411;0.797671903503632;6.215272244589647e-06;5.970860142956195e-06;1.044907142788373;10.000162380156427;0.8335299692338625;0.01556137407176484;0.015563274638505108;0.7178073845852329;-0.01340504334619225;0.7178900985875741
73.651938;1.0445213717251214;0.8332226937666555;0.7976732859278933;6.214565500379883e-06;5.970522086989475e-06;1.0449096622750225;10.000160859914644;0.8335283762133501;0.015561403097465709;0.015563265589915507;0.7178084273606128;-0.013405043572231235;0.7178890509434913
73.661938;1.0445219429559132;0.8332213605655721;0.7976746830908712;6.213847815047834e-06;5.970185692166441e-06;1.0449122387578982;10.000159971553117;0.8335268137436095;0.015561432092460744;0.015563255913723243;0.7178094951682448;-0.013405043780407695;0.7178880266348173
73.671938;1.044522515802885;0.8332200525949718;0.7976760927603291;6.213119347504886e-06;5.969851605928788e-06;1.0449148661792178;10.000159731436488;0.8335252794129783;0.015561460974039388;0.015563245647885604;0.7178105850091496;-0.01340504397046185;0.7178870284115644
73.681938;1.0445230864924706;0.8332187707120683;0.797677513633939;6.212380818733931e-06;5.969520272241151e-06;1.0449175374113604;10.000160163933206;0.8335237708318817;0.01556148965695633;0.01556323483077435;0.7178116944221146;-0.013405044141987163;0.717886058455877
73.691938;1.0445236506612967;0.8332175152689736;0.7976789447151343;6.211633734257651e-06;5.969191994821058e-06;1.0449202445332595;10.000161294791237;0.8335222864096415;0.01556151804705159;0.01556322350162087;0.7178128213940324;-0.013405044294546033;0.7178851184454125
73.701938;1.0445242038626945;0.8332162863154969;0.7976803847674593;6.210880035077787e-06;5.968866975919812e-06;1.0449229793679022;10.000163141719204;0.8335208256023403;0.01556154604250629;0.01556321170012038;0.7178139640043603;-0.013405044427583392;0.7178842094963216
73.711938;1.0445247420239048;0.8332150841114924;0.7976818325465522;6.210121711974933e-06;5.968545354557644e-06;1.0449257335477313;10.000165711386412;0.8335193883921447;0.015561573542660549;0.0155631994710232;0.7178151202141331;-0.013405044540385436;0.717883332114046
73.721938;1.0445252618956535;0.8332139088177791;0.7976832872587332;6.209360722005465e-06;5.968227153130097e-06;1.0449284983363871;10.000169010969401;0.8335179747201586;0.015561600453331338;0.015563186872946168;0.7178162882449086;-0.013405044632164633;0.7178824866483071
73.731938;1.0445257616404298;0.8332127597245387;0.7976847484569064;6.208598999297291e-06;5.967912199331424e-06;1.044931264872175;10.00017306021383;0.8335165843138559;0.015561626687396964;0.015563173978243494;0.7178174669431745;-0.013405044702279413;0.717881673881312
73.741938;1.0445262410077913;0.8332116356059676;0.7976862155350183;6.207838375479173e-06;5.967600071173791e-06;1.0449340243792238;10.000177885198124;0.8335152167715059;0.015561652166917652;0.015563160861429589;0.7178186552955701;-0.013405044750447397;0.7178808951915141
73.751938;1.044526701059043;0.8332105358183223;0.7976876875284082;6.207080554454368e-06;5.967289995849625e-06;1.0449367681680934;10.000183500562956;0.8335138722597026;0.015561676822746257;0.015563147580806692;0.7178198516117635;-0.01340504477676634;0.7178801522385412
73.761938;1.0445271439780266;0.8332094603910347;0.7976891635406452;6.206327210642966e-06;5.9669809161322596e-06;1.0449394875789766;10.000189900712346;0.8335125526747708;0.015561700590667223;0.015563134159753925;0.7178210534748488;-0.013405044781598265;0.7178794463510372
73.771938;1.0445275728545085;0.8332084093174899;0.7976906430968789;6.205579974829603e-06;5.96667188559354e-06;1.044942173587656;10.000197067035336;0.8335112616949195;0.015561723410415606;0.015563120584763956;0.7178222584373352;-0.013405044765434544;0.7178787780566533
73.781938;1.044527991423958;0.8332073825183425;0.7976921258281054;6.20484019291124e-06;5.966362416708562e-06;1.0449448167058695;10.000204979836777;0.8335100033633717;0.01556174522916827;0.015563106824590304;0.7178234642075334;-0.0134050447287553;0.7178781471144221
73.791938;1.0445284042791172;0.8332063804230185;0.7976936109666856;6.204108578960627e-06;5.966052473665769e-06;1.0449474077527554;10.000213621929403;0.8335087809011658;0.015561766012390489;0.015563092852792608;0.7178246680272814;-0.013405044671995039;0.7178775530672107
73.801938;1.0445288173228593;0.833205404146064;0.7976950969169191;6.2033850708105945e-06;5.965742385583699e-06;1.0449499385636525;10.000222975991695;0.8335075965998666;0.015561785756625129;0.015563078659922285;0.7178258666706899;-0.013405044595634302;0.717876995786066
73.811938;1.0445292375256352;0.8332044549279148;0.7976965809580053;6.202669141011111e-06;5.965432933735721e-06;1.044952402156648;10.00023302541767;0.8335064522446544;0.015561804488561416;0.015563064252273927;0.7178270572674873;-0.013405044500154941;0.7178764752740319
73.821938;1.0445296716297767;0.8332035332050984;0.7976980597082829;6.201960320323895e-06;5.96512544302736e-06;1.0449547928149896;10.00024375733249;0.8335053494186668;0.01556182225441331;0.015563049642192645;0.7178282376338201;-0.01340504438595149;0.7178759912185184
73.831938;1.0445301244075276;0.8332026381080979;0.7976995303565434;6.201258450090654e-06;5.964821666418692e-06;1.0449571062375715;10.000255158325492;0.8335042895586288;0.015561839114399366;0.01556303483984531;0.7178294061159604;-0.01340504425356898;0.7178755432823621
73.841938;1.0445305976261123;0.8332017677981457;0.7977009915063382;6.2005635745044985e-06;5.9645234683796506e-06;1.0449593396976413;10.000267207546072;0.833503274136072;0.01556185513534747;0.015563019845883246;0.7178305616988926;-0.013405044104061034;0.7178751315289366
73.851938;1.044531090462045;0.8332009197320702;0.7977024429302744;6.199875835211958e-06;5.964232488217386e-06;1.0449614918177994;10.000279880774713;0.8335023048717918;0.015561870368168845;0.015563004647434453;0.7178317040606813;-0.013405043938993524;0.7178747560957658
73.861938;1.0445316005574017;0.8332000902896247;0.7977038849097872;6.199195564070864e-06;5.963949994593546e-06;1.0449635617238129;10.000293157143425;0.8335013835462521;0.015561884829612092;0.01556298922994014;0.7178328331396124;-0.013405043760156752;0.7178744171731628
73.871938;1.0445321245064279;0.8331992750649857;0.7977053180605885;6.198523395587629e-06;5.96367702446954e-06;1.0449655482202547;10.000307014750367;0.8335005117265777;0.01556189851534208;0.015562973591607923;0.7178339485814066;-0.0134050435693737;0.7178741160699781
73.881938;1.0445326582608943;0.8331984703062898;0.797706743440973;6.19786022897958e-06;5.9634147403782706e-06;1.0449674498308252;10.000321428826668;0.833499691019732;0.01556191142148013;0.015562957739802747;0.7178350494204322;-0.013405043368390756;0.7178738558809079
73.891938;1.0445331981689987;0.8331976736890218;0.7977081623112031;6.197207051214501e-06;5.9631647523186775e-06;1.0449692657233383;10.000336380263166;0.8334989234799945;0.015561923547427112;0.015562941682036119;0.7178361340167472;-0.013405043158669146;0.7178736407717613
73.901938;1.04453374157484;0.8331968836880218;0.7977095757846854;6.196564763739166e-06;5.962929068169797e-06;1.044970996404483;10.000351855653959;0.8334982114319679;0.015561934895690096;0.015562925421312187;0.7178372002575834;-0.013405042941291932;0.7178734746800713
73.911938;1.0445342861642493;0.8331960991882861;0.7977109848383241;6.195934166372851e-06;5.962709683403937e-06;1.0449726434360564;10.000367837185646;0.8334975570791907;0.015561945476831332;0.015562908951812981;0.7178382459885915;-0.013405042717162119;0.7178733601719994
73.921938;1.0445348291691843;0.8331953201644233;0.7977123905770874;6.19531619114084e-06;5.962508217654966e-06;1.0449742088843643;10.000384298902118;0.8334969624898731;0.01556195531353081;0.015562892265885357;0.7178392695213324;-0.013405042487298109;0.717873297790712
73.931938;1.0445353674691273;0.833194548087982;0.797713794475826;6.194712169156538e-06;5.962325807505097e-06;1.044975695393626;10.00040121048621;0.8334964297323906;0.015561964444079649;0.015562875367273762;0.7178402700565427;-0.013405042252915441;0.7178732863788034
73.941938;1.0445358981808324;0.8331937851785303;0.7977151984549171;6.194123675165849e-06;5.96216316333059e-06;1.044977106731631;10.000418542784654;0.8334959608878645;0.015561972920815572;0.015562858269273509;0.7178412478313508;-0.013405042015223493;0.717873324211908
73.951938;1.044536418897439;0.8331930335376821;0.7977166048190601;6.1935520290326055e-06;5.9620206419934905e-06;1.04497844779056;10.000436273911875;0.8334955578811414;0.01556198080244394;0.015562840981453921;0.7178422036495933;-0.013405041775341398;0.717873409774156
73.961938;1.0445369274628244;0.8331922950902165;0.7977180159976504;6.192998028007315e-06;5.961898181284574e-06;1.0449797235858018;10.000454394592081;0.8334952224668384;0.015561988142817373;0.015562823495386404;0.7178431382609197;-0.013405041534511884;0.7178735417685843
73.971938;1.0445374219849013;0.8331915718113675;0.7977194342752724;6.192462073017503e-06;5.96179525345109e-06;1.044980938151831;10.000472907859335;0.8334949564207378;0.015561994980524454;0.015562805776405439;0.7178440523579652;-0.013405041294151473;0.7178737189324162
73.981938;1.044537901001808;0.8331908655955584;0.7977208619303615;6.191944311614884e-06;5.961711051913317e-06;1.0449820941822325;10.000491819808444;0.833494761101226;0.015562001335819057;0.015562787773370432;0.7178449465835;-0.013405041055625297;0.71787393980126
73.991938;1.044538362882658;0.8331901779425649;0.7977223012972862;6.191444603084344e-06;5.961644742677943e-06;1.0449831932087659;10.000511127633313;0.8334946365521493;0.015562007209016664;0.015562769439552777;0.7178458213341337;-0.013405040820181255;0.717874202678542
74.001938;1.0445388049988686;0.8331895097543538;0.7977237544508955;6.190962513276765e-06;5.961595620425315e-06;1.04498423578188;10.000530810486742;0.8334945813157111;0.015562012577283988;0.01556275073965457;0.7178466769987897;-0.013405040589028385;0.7178745059204462
74.011938;1.044539223619852;0.8331888613247813;0.797725223010356;6.190497426021677e-06;5.9615630894341925e-06;1.0449852217187567;10.000550823389077;0.8334945931706398;0.0155620174011692;0.01556273163968919;0.7178475140255471;-0.013405040363196818;0.7178748479079058
74.021938;1.0445396143315082;0.8331882324973242;0.7977267080744347;6.190048789824472e-06;5.961546478233685e-06;1.044986150830549;10.000571099247551;0.8334946698154291;0.015562021646166971;0.01556271210576554;0.7178483325862216;-0.013405040143250333;0.7178752268435917
74.031938;1.0445399728898155;0.8331876228444156;0.7977282103974371;6.1896165277330565e-06;5.96154491130929e-06;1.0449870237159438;10.000591556825714;0.8334948086897653;0.015562025307806414;0.015562692114205875;0.7178491328817597;-0.013405039929124611;0.7178756408809732
74.041938;1.0445402961760244;0.8331870321843348;0.7977297307862837;6.189201160846755e-06;5.961557252015585e-06;1.0449878418872391;10.000612105705939;0.8334950064955384;0.015562028414296372;0.01556267165147024;0.717849915924924;-0.013405039720192432;0.717876088471758
74.051938;1.0445405822996152;0.8331864616388167;0.7977312700565565;6.1888034100624604e-06;5.961581972666637e-06;1.0449886074015016;10.00063265541651;0.833495259245348;0.015562031002121186;0.015562650711344416;0.7178506837182863;-0.013405039515469801;0.7178765688233081
74.061938;1.0445408296969294;0.8331859142408607;0.7977328288108338;6.188423956809735e-06;5.96161717473613e-06;1.044989322435778;10.000653127354497;0.833495562990442;0.01556203309648823;0.015562629298068533;0.7178514387349486;-0.013405039313674849;0.7178770819817611
74.071938;1.044541036096312;0.8331853944279195;0.7977344077283879;6.188063764033526e-06;5.9616609771090125e-06;1.0449899890343672;10.000673449897729;0.8334959147122801;0.015562034710582788;0.015562607422846882;0.7178521831598186;-0.013405039113175693;0.7178776283367966
74.081938;1.0445411983814765;0.8331849072953263;0.797736007707008;6.187724310497026e-06;5.961711848834932e-06;1.0449906093703885;10.000693543531412;0.833496312253904;0.015562035850153226;0.015562585101929973;0.7178529182668446;-0.013405038912176875;0.7178782082812262
74.091938;1.0445413131888015;0.8331844582562945;0.7977376292453393;6.187407187217477e-06;5.9617685032515485e-06;1.0449911862320518;10.000713320056297;0.8334967530938093;0.015562036516638731;0.015562562369328244;0.7178536443644824;-0.01340503870901028;0.717878822142371
74.101938;1.044541377194363;0.8331840526745964;0.7977392716133768;6.187113559092279e-06;5.961829672326371e-06;1.044991723072721;10.000732695890726;0.8334972331125039;0.015562036712231475;0.015562539285234859;0.7178543612684993;-0.013405038502169645;0.7178794699455753
74.111938;1.0445413871650635;0.8331836954895024;0.7977409322883963;6.186844225772146e-06;5.961894074581251e-06;1.0449922237515;10.000751604224494;0.8334977464876446;0.015562036451791347;0.015562515924703303;0.717855068689828;-0.013405038290181788;0.7178801511508952
74.121938;1.0445413399819776;0.8331833913525158;0.7977426070590089;6.186600123442106e-06;5.961960415990382e-06;1.0449926923113773;10.00076999904766;0.8334982868077849;0.015562035770577017;0.015562492360762584;0.717855766254622;-0.013405038071652336;0.7178808646996161
74.131938;1.0445412321482381;0.8331831450346187;0.7977442909857204;6.18638256454291e-06;5.962027379656772e-06;1.0449931328551947;10.000787850900862;0.8334988482580619;0.015562034711172436;0.015562468654893535;0.7178564534016028;-0.013405037845504335;0.7178816091790213
74.141938;1.044541059328579;0.833182961451433;0.7977459794303721;6.1861929748101755e-06;5.9620937552850625e-06;1.0449935491150322;10.000805137202601;0.8334994261514744;0.015562033306351203;0.015562444855922767;0.717857129230893;-0.013405037610970236;0.7178823827420028
74.151938;1.044540816703878;0.8331828451277836;0.7977476681131911;6.186032608134413e-06;5.962158484157626e-06;1.044993943072172;10.000821837039375;0.8335000173716701;0.015562031583516375;0.015562421004734015;0.7178577923002251;-0.013405037367141796;0.717883183279071
74.161938;1.0445404993082343;0.8331827995555331;0.7977493522816376;6.185902592729445e-06;5.962220535356855e-06;1.044994313244828;10.000837932626743;0.8335006206995401;0.015562029573527139;0.015562397135850909;0.7178584408941378;-0.01340503711261952;0.7178840093117446
74.171938;1.0445401017237979;0.8331828268388068;0.7977510263606296;6.18580395407314e-06;5.96227897828521e-06;1.044994654219194;10.000853404501274;0.8335012363035287;0.015562027306153728;0.015562373277590602;0.7178590737875008;-0.013405036845722331;0.7178848606502727
74.181938;1.044539618413517;0.8331829274277521;0.7977526844318689;6.185737458073345e-06;5.962333173712075e-06;1.044994957780465;10.000868222252764;0.8335018648247356;0.015562024811597724;0.015562349461384625;0.7178596905602881;-0.013405036565007255;0.7178857381432645
74.191938;1.0445390446459297;0.8331830998148817;0.7977543201991872;6.185703522641205e-06;5.962382789969352e-06;1.044995214543088;10.000882346841383;0.8335025068536074;0.015562022129955702;0.015562325727386849;0.7178602914145901;-0.01340503626958896;0.7178866429132998
74.201938;1.0445383763022829;0.8331833403693659;0.7977559263889863;6.185702166329673e-06;5.962427867291481e-06;1.0449954148994023;10.0008957435337;0.8335031627005086;0.015562019311556877;0.015562302115039514;0.7178608768520759;-0.013405035959068525;0.717887575371325
74.211938;1.0445376092767105;0.8331836436872139;0.79775749499184;6.185733114131017e-06;5.962468993848933e-06;1.0449955491658813;10.000908395890374;0.8335038321779751;0.015562016410216662;0.015562278658141108;0.7178614469991591;-0.013405035633285491;0.7178885348486556
74.221938;1.0445367399192913;0.8331840038867488;0.7977590183786198;6.1857961871244715e-06;5.962507269234788e-06;1.044995608252684;10.00092031526005;0.833504514433351;0.015562013473299493;0.015562255388941296;0.7178620011957708;-0.01340503529211157;0.7178895202072855
74.231938;1.0445357655987932;0.8331844161499686;0.7977604902417824;6.185891570167969e-06;5.962544045558478e-06;1.0449955852352115;10.000931541938522;0.8335052080186236;0.01556201053654501;0.015562232333885598;0.7178625383429049;-0.013405034935307977;0.7178905301705341
74.241938;1.044534684296454;0.833184877397689;0.7977619062230393;6.186019782536887e-06;5.9625805336119854e-06;1.0449954759936757;10.000942139000932;0.8335059110189413;0.015562007638013959;0.015562209504590734;0.7178630573883574;-0.013405034562414382;0.7178915632024122
74.251938;1.044533494099285;0.8331853862784669;0.7977632642930242;6.18618155005326e-06;5.962617344687235e-06;1.0449952784138727;10.000952181076878;0.8335066208259109;0.015562004836398401;0.015562186896668422;0.7178635574171912;-0.013405034172757202;0.717892617898798
74.261938;1.0445321935910736;0.8331859428693733;0.7977645643309396;6.1863775704307115e-06;5.96265431635584e-06;1.0449949918004673;10.000961742663186;0.8335073337302631;0.015562002202622922;0.015562164493235104;0.7178640373248576;-0.013405033765662946;0.7178936935178722
74.271938;1.0445307824524066;0.8331865480889832;0.7977658072856791;6.18660815394169e-06;5.962690833929349e-06;1.0449946168052613;10.000970892920773;0.8335080450235299;0.015561999787060797;0.015562142267331089;0.7178644955391763;-0.01340503334073535;0.7178947901589109
74.281938;1.0445292614559276;0.8331872030739642;0.7977669948506019;6.186872959187268e-06;5.962726469344521e-06;1.0449941548863917;10.000979696448896;0.8335087498498687;0.01556199759845947;0.015562120188958573;0.7178649300445603;-0.013405032897989177;0.7178959088399457
74.291938;1.044527632139151;0.8331879088935643;0.7977681292875635;6.187171020279599e-06;5.962761467585439e-06;1.044993607563754;10.00098821372049;0.83350944396289;0.015561995619991305;0.015562098240839194;0.7178653385962986;-0.01340503243779615;0.7178970512644767
74.301938;1.044525896922586;0.8331886666151994;0.7977692129688968;6.187500944769533e-06;5.962796719835869e-06;1.0449929762194603;10.000996502358474;0.833510123736252;0.015561993846384441;0.015562076431286728;0.7178657192383476;-0.01340503196077769;0.717898219201934
74.311938;1.0445240599393069;0.8331894770587004;0.797770248138052;6.187861064590029e-06;5.962833410101646e-06;1.0449922625095625;10.001004624209605;0.8335107858799295;0.015561992302316295;0.015562054792579301;0.7178660708765454;-0.013405031467641585;0.7178994138407082
74.321938;1.0445221274257654;0.8331903399996634;0.7977712368162514;6.188249559483642e-06;5.9628726652166595e-06;1.0449914691836464;10.001012650890999;0.8335114272983033;0.01556199102916706;0.015562033366648036;0.7178663932220939;-0.013405030958946969;0.7179006354680484
74.331938;1.044520106790517;0.833191253409578;0.7977721803995581;6.1886646167275235e-06;5.96291533369651e-06;1.0449906003472225;10.001020660476085;0.8335120452389582;0.015561990067086383;0.015562012187186712;0.7178666860116981;-0.013405030435025524;0.7179018836168664
74.341938;1.0445180055858876;0.8331922133113796;0.797773079176527;6.189104601802659e-06;5.962961859708186e-06;1.0449896604086935;10.0010287321039;0.8335126377745923;0.015561989450715399;0.015561991267820851;0.7178669486396337;-0.013405029895971457;0.7179031572021533
74.351938;1.0445158314894067;0.833193214516536;0.7977739321286682;6.189568123466196e-06;5.963012139469479e-06;1.0449886528354255;10.001036940146458;0.833513204278979;0.015561989204471133;0.015561970600934739;0.7178671810532373;-0.013405029341493367;0.7179044543884943
74.361938;1.044513592793831;0.8331942517160938;0.7977747371570254;6.190053839523392e-06;5.963065393261572e-06;1.0449875799217518;10.001045343647768;0.8335137455315732;0.01556198932991411;0.01556195016314545;0.7178673848259384;-0.013405028770891631;0.7179057724831351
74.371938;1.0445112987648089;0.8331953203384449;0.797775491395603;6.190560171635601e-06;5.963120140977734e-06;1.0449864433504592;10.001053980372268;0.8335142634483911;0.015561989804572076;0.015561929923528789;0.7178675630307381;-0.013405028183345505;0.717907107919921
74.381938;1.0445089596145727;0.8331964171400371;0.7977761911014066;6.191085226684604e-06;5.963174427937277e-06;1.0449852448776697;10.00106286877701;0.8335147607418729;0.015561990601963307;0.015561909859192109;0.7178677190981216;-0.013405027578216941;0.7179084563578149
74.391938;1.044506586316795;0.8331975400943931;0.7977768316227967;6.191626906886595e-06;5.963226341350205e-06;1.0449839866452368;10.001072008283;0.8335152407068968;0.015561991713990966;0.015561889970131665;0.7178678559353613;-0.01340502695509817;0.7179098131624685
74.401938;1.0445041906198416;0.833198687345618;0.7977774080442992;6.192183004049978e-06;5.963274312799779e-06;1.0449826709342274;10.001081384150522;0.8335157068296456;0.015561993155661721;0.015561870279051192;0.7178679760323343;-0.013405026313822932;0.7179111740877773
74.411938;1.0445017849979414;0.8331998561910591;0.7977779159318938;6.192751171269106e-06;5.963316985360403e-06;1.0449812994536924;10.001090981097875;0.833516162221413;0.015561994951843502;0.015561850824154996;0.7178680820093394;-0.013405025654664041;0.7179125355740733
74.421938;1.044499382341102;0.8332010431231773;0.797778351853035;6.193328916900018e-06;5.963353182225714e-06;1.0449798728194237;10.0011007921503;0.8335166096206906;0.015561997123395866;0.015561831654940112;0.7178681767718299;-0.013405024978321302;0.7179138949078313
74.431938;1.0444969955246612;0.833202244616939;0.7977787139174881;6.193913696748152e-06;5.963382129749049e-06;1.0449783909781085;10.001110821661563;0.8335170518226532;0.015561999689280669;0.015561812832282057;0.7178682628723955;-0.01340502428551532;0.7179152508123127
74.441938;1.0444946368565786;0.8332034574458475;0.7977790018685731;6.194503004475424e-06;5.9634036085137084e-06;1.0449768542326328;10.001121088951507;0.8335174913396445;0.015562002680381963;0.015561794428841992;0.7178683415897043;-0.013405023576781869;0.7179166039671969
74.451938;1.0444923174620075;0.8332046780672289;0.7977792165101661;6.195094496520233e-06;5.9634180317267486e-06;1.0449752640366823;10.001131628367196;0.8335179293816898;0.0155620061462797;0.015561776517737585;0.7178684128123098;-0.013405022852798711;0.7179179566889405
74.461938;1.04449004690465;0.8332059021319576;0.7977793591605805;6.195686061136753e-06;5.963426443623782e-06;1.044973623417529;10.001142485898539;0.8335183656169484;0.01556201015079137;0.0155617591504892;0.7178684757469871;-0.013405022114744194;0.7179193121048635
74.471938;1.0444878332206886;0.8332071251875122;0.7977794317000543;6.196275625338857e-06;5.963430194164514e-06;1.0449719372321806;10.001153719120017;0.8335187987874072;0.015562014769670373;0.015561742345424503;0.7178685294636921;-0.013405021364188325;0.717920673732225
74.481938;1.044485683155207;0.8332083437026355;0.7977794371166167;6.196860909657926e-06;5.963430501610631e-06;1.0449702118839033;10.001165395055917;0.8335192269823029;0.015562020090274582;0.015561726099018083;0.7178685729466249;-0.013405020602755283;0.717922045812614
74.491938;1.0444836020201167;0.8332095551808169;0.7977793797424809;6.1974395230090095e-06;5.963428332914133e-06;1.0449684540443003;10.001177575287537;0.833519647480137;0.015562026202381873;0.015561710399763104;0.7178686050730231;-0.013405019832005462;0.7179234340268786
74.501938;1.0444815928747382;0.8332107578083591;0.7977792645527109;6.198009297919825e-06;5.963424475649763e-06;1.044966669232577;10.00119029741582;0.833520056693939;0.015562033185635668;0.015561695224366139;0.717868624649753;-0.013405019053554967;0.7179248454648414
74.511938;1.044479656170146;0.8332119499484206;0.797779096158497;6.19856842519636e-06;5.96341952012549e-06;1.044964861560504;10.00120356982006;0.8335204502786752;0.015562041103450481;0.015561680531992783;0.7178686304814771;-0.013405018269138447;0.7179262871032069
74.521938;1.0444777910891383;0.8332131292362193;0.7977788786798631;6.199115253026679e-06;5.96341371711276e-06;1.0449630343511622;10.001217376402673;0.8335208235973814;0.01556204999974505;0.015561666268293549;0.7178686216309645;-0.013405017480327306;0.7179277640370939
74.531938;1.0444759974816344;0.8332142920597083;0.7977786162461976;6.199648018838863e-06;5.963406815206857e-06;1.0449611904701395;10.001231680975808;0.8335211728553582;0.015562059897403455;0.01556165237013096;0.7178685975428399;-0.013405016688132921;0.7179292791665767
74.541938;1.0444742765722703;0.8332154338647331;0.797778312899872;6.200164806138192e-06;5.963398169446741e-06;1.044959332238068;10.001246431944038;0.8335214961444554;0.015562070805954382;0.015561638772376332;0.7178685576777051;-0.01340501589302649;0.7179308343074143
74.551938;1.0444726304194105;0.8332165494639493;0.7977779721784182;6.200663729927601e-06;5.963387165404306e-06;1.0449574614148789;10.001261568673778;0.8335217930115837;0.015562082733359569;0.01556162541397198;0.7178685012616978;-0.013405015095359435;0.7179324313105292
74.561938;1.0444710609547752;0.833217633127137;0.7977775975189095;6.201143159406317e-06;5.963373539844085e-06;1.0449555794453889;10.001277028343086;0.8335220630767582;0.015562095689193766;0.01556161223730549;0.7178684276678724;-0.013405014295762145;0.7179340722309865
74.571938;1.044469569240359;0.8332186788921504;0.7977771931105726;6.201601827785589e-06;5.963357432161987e-06;1.0449536876368328;10.001292751311645;0.8335223056843363;0.015562109678948811;0.015561599194236896;0.7178683369662326;-0.013405013495298036;0.7179357591258443
74.581938;1.0444681552488992;0.8332196809465878;0.7977767636881631;6.202038776274197e-06;5.9633393327127334e-06;1.044951786810013;10.001308680693851;0.8335225204921785;0.01556212469271099;0.01556158625863456;0.7178682303010805;-0.0134050126954129;0.7179374941302147
74.591938;1.0444668177909844;0.8332206340971429;0.7977763132924665;6.202453242560437e-06;5.963319937178646e-06;1.044949877167655;10.001324755910076;0.8335227075916791;0.01556214069310926;0.01556157342482537;0.7178681102301854;-0.013405011897665273;0.7179392795420301
74.601938;1.0444655546160229;0.8332215344848181;0.7977758445543028;6.20284470178978e-06;5.96329997481242e-06;1.0449479592947564;10.00134091002799;0.8335228674468125;0.01556215761572905;0.015561560694320815;0.7178679807848669;-0.013405011103257175;0.7179411178513482
74.611938;1.0444643630771284;0.8332223798784193;0.7977753587856734;6.203213076421114e-06;5.9632801260201664e-06;1.0449460349933546;10.001357077809512;0.8335230012076864;0.015562175382634602;0.015561548072623858;0.7178678470411356;-0.013405010312766667;0.7179430117747421
74.621938;1.0444632408025392;0.8332231692443782;0.7977748560888935;6.203558812608214e-06;5.963260955387088e-06;1.0449441064441705;10.001373202712248;0.8335231106898987;0.015562193914200792;0.015561535576796782;0.7178677143429415;-0.013405009526333994;0.7179449639867567
74.631938;1.0444621857646132;0.8332239019050545;0.7977743353064655;6.20388265295553e-06;5.9632429148250715e-06;1.0449421747987044;10.001389233137374;0.8335231976889562;0.015562213133214627;0.01556152323812601;0.7178675874037671;-0.013405008743998298;0.7179469767043835
74.641938;1.044461195990663;0.8332245768669657;0.7977737941849645;6.204185450822054e-06;5.963226498721197e-06;1.0449402394450353;10.001405117402143;0.8335232631857641;0.015562232967871036;0.015561511096323841;0.717867469961809;-0.013405007965863244;0.7179490516192127
74.651938;1.044460269459601;0.8332251931924082;0.797773229886267;6.204468199819941e-06;5.96321237044004e-06;1.0449382978358153;10.001420805223885;0.8335233069494219;0.015562253361339966;0.015561499194113627;0.7178673651298453;-0.013405007192078948;0.717951190172892
74.661938;1.0444594044570805;0.8332257506983064;0.7977726392866378;6.204732042365343e-06;5.963201237449734e-06;1.0449363464441486;10.001436248232272;0.8335233277779337;0.01556227428219565;0.0155614875816486;0.7178672754527973;-0.013405006422748361;0.7179533934501242
74.671938;1.0444585999006757;0.8332262496554023;0.7977720190406514;6.204978203783999e-06;5.963193509607732e-06;1.0449343825131991;10.001451392308082;0.8335233237461661;0.015562295720028943;0.015561476316692484;0.7178672025550172;-0.013405005657799838;0.7179556612081864
74.681938;1.044457855174621;0.8332266903451151;0.797771366046091;6.205207789736869e-06;5.963189109665376e-06;1.044932405087891;10.001466171335407;0.8335232917568557;0.015562317668192523;0.015561465444778067;0.7178671473278007;-0.013405004896959987;0.7179579911483925
74.691938;1.0444571698642842;0.8332270734914364;0.7977706779973844;6.2054214200233045e-06;5.963187614131069e-06;1.0449304155949766;10.001480511683466;0.833523227188541;0.01556234011414565;0.01556145498550276;0.7178671105355153;-0.013405004140022117;0.7179603793602473
74.701938;1.0444565435123088;0.833227400476986;0.7977699534268307;6.205618987361862e-06;5.96318841864928e-06;1.0449284180129983;10.0014943409945;0.8335231243002078;0.015562363043785258;0.015561444939261343;0.7178670928596689;-0.013405003387227471;0.7179628211387868
74.711938;1.0444559754943261;0.8332276727206545;0.7977691914015892;6.2057997451240465e-06;5.9631907860193515e-06;1.0449264175972184;10.001507594661595;0.8335229770326789;0.015562386447214012;0.015561435292438778;0.7178670943828228;-0.013405002639323042;0.7179653115340341
74.721938;1.0444554654971336;0.833227891466282;0.7977683909995241;6.205962642616264e-06;5.9631938635782146e-06;1.044924419287342;10.001520218295939;0.8335227798258086;0.015562410321768336;0.01556142602089302;0.7178671143856458;-0.013405001897248059;0.7179678457112353
74.731938;1.0444550139084618;0.8332280583706462;0.7977675507347284;6.206106558041833e-06;5.963196623415717e-06;1.0449224271591575;10.001532168640841;0.8335225279723691;0.015562434676415122;0.015561417101269974;0.7178671517704289;-0.013405001161759552;0.7179704189866363
74.741938;1.0444546213915211;0.8332281757737212;0.7977666686872947;6.206230240958967e-06;5.9631978394068395e-06;1.0449204437737545;10.001543418037897;0.8335222177156001;0.01556245953916943;0.015561408515904214;0.7178672053798711;-0.013405000433153454;0.7179730264865174
74.751938;1.0444542885534391;0.83322824630742;0.7977657435111739;6.206332378608414e-06;5.963196198434984e-06;1.0449184692220257;10.001553957234416;0.8335218469847014;0.015562484968566132;0.015561400242672555;0.7178672737558724;-0.013404999711295048;0.7179756629263897
74.761938;1.0444540161842406;0.8332282726231562;0.7977647751823043;6.2064120807705325e-06;5.963190392571989e-06;1.044916501690362;10.0015637905016;0.8335214162214871;0.015562511056485755;0.015561392239665496;0.7178673551238313;-0.013404998996083663;0.7179783228163246
74.771938;1.044453805290881;0.8332282574519073;0.7977637647488318;6.20646931785432e-06;5.963179195694309e-06;1.0449145393015142;10.001572929011997;0.8335209278096926;0.015562537908367344;0.015561384442263475;0.7178674479212489;-0.01340499828788743;0.7179810006259321
74.781938;1.0444536565980886;0.8332282032767705;0.7977627140188281;6.206504784367921e-06;5.963161558211529e-06;1.044912581276933;10.001581384468784;0.8335203843604414;0.01556256561294035;0.015561376786553359;0.7178675508648941;-0.013404997587688226;0.717983690813419
74.791938;1.0444535700057185;0.8332281117030191;0.7977616256429553;6.206519415165232e-06;5.963136630739957e-06;1.0449106281059535;10.001589160061728;0.8335197875418567;0.015562594226764233;0.015561369234889252;0.7178676622273718;-0.013404996897041912;0.7179863880449527
74.801938;1.0444535446747174;0.8332279834682366;0.7977605025759228;6.206514183786813e-06;5.963103743435181e-06;1.0449086811111838;10.001596247319682;0.8335191382708935;0.015562623783961544;0.015561361771921488;0.7178677794784893;-0.01340499621773009;0.7179890872595369
74.811938;1.0444535795835195;0.8332278187763966;0.7977593470332229;6.206490317766226e-06;5.963062395103424e-06;1.0449067416834332;10.001602634938543;0.8335184377355259;0.01556265431139652;0.015561354387254193;0.717867899933073;-0.013404995551286845;0.7179917835751208
74.821938;1.0444536735507162;0.8332276170452987;0.797758160140037;6.206449453656134e-06;5.963012278167321e-06;1.0449048110012669;10.001608318793295;0.833517688062028;0.01556268582950563;0.015561347069017297;0.7178680214048485;-0.013404994898944844;0.7179944727539748
74.831938;1.0444538250768782;0.8332273766226078;0.7977569420061229;6.2063934074221975e-06;5.9629533940707735e-06;1.0449028901379096;10.001613305285517;0.8335168918182844;0.015562718352603783;0.01556133980625385;0.7178681422502716;-0.013404994261966584;0.7179971517650725
74.841938;1.0444540332103327;0.8332270955572356;0.7977556915729531;6.20632384013498e-06;5.962886202884007e-06;1.0449009799258213;10.001617611994648;0.8335160511464605;0.015562751896868973;0.015561332588344943;0.7178682614218873;-0.0134049936417626;0.717999818587426
74.851938;1.0444542983064449;0.8332267730732336;0.7977544069650062;6.206242121381116e-06;5.962811574444943e-06;1.0448990811322658;10.00162126950319;0.8335151676288468;0.015562786475880155;0.015561325400650637;0.7178683786921954;-0.01340499303960995;0.7180024718928752
74.861938;1.0444546210923262;0.8332264102402199;0.7977530865456186;6.206149245598329e-06;5.962730423366972e-06;1.0448971951662103;10.001624324354886;0.8335142424810426;0.015562822084988525;0.01556131822670032;0.7178684945616244;-0.013404992456255961;0.718005111017223
74.871938;1.0444550009686182;0.8332260094726238;0.7977517297407022;6.20604578659448e-06;5.962643319072611e-06;1.0448953240678842;10.001626837741878;0.8335132764402596;0.015562858699555844;0.015561311053247758;0.7178686096712329;-0.013404991891616674;0.7180077356888706
74.881938;1.0444554348810167;0.8332255740413373;0.7977503373049224;6.205932194734287e-06;5.962550424913344e-06;1.0448934697488337;10.001628874355738;0.8335122695392775;0.015562896282163991;0.015561303873702895;0.7178687241494085;-0.01340499134484244;0.7180103456249616
74.891938;1.0444559174414083;0.8332251081044865;0.7977489113295146;6.2058091923596504e-06;5.962451665554452e-06;1.044891634100112;10.001630489144336;0.8335112212915708;0.015562934780985081;0.015561296697766718;0.7178688374904485;-0.013404990814790992;0.7180129403980722
74.901938;1.0444564421746203;0.8332246167181732;0.7977474553153242;6.205677699902017e-06;5.962346862298065e-06;1.0448898194949179;10.001631724914926;0.8335101315697349;0.015562974128610598;0.015561289562075599;0.7178689490036333;-0.013404990300344288;0.7180155194313156
74.911938;1.0444570021849668;0.8332241055313367;0.7977459740895246;6.2055385598791075e-06;5.962235901349385e-06;1.0448880282882185;10.001632618294202;0.8335090013300197;0.015563014248842856;0.015561282533505628;0.7178690582031396;-0.01340498980041398;0.7180180820321875
74.921938;1.0444575898402655;0.8332235802378511;0.797744473335512;6.205392569822448e-06;5.962118972729756e-06;1.0448862621379698;10.001633206892803;0.8335078322525047;0.01556305506394376;0.01556127570759826;0.7178691647688547;-0.013404989314131718;0.7180206274497388
74.931938;1.0444581969128228;0.8332230459604276;0.7977429592208752;6.205240553246808e-06;5.961996678575011e-06;1.04488452204461;10.001633535553534;0.8335066262034004;0.015563096496744465;0.01556126920587658;0.7178692685217778;-0.013404988841249892;0.718023154575646
74.941938;1.0444588151991225;0.8332225066508707;0.7977414380373564;6.205083220328169e-06;5.961870032526232e-06;1.0448828088746418;10.001633653039322;0.8335053856663719;0.01556313846502089;0.015561263172510957;0.7178693697243625;-0.013404988382265571;0.7180256613713971
74.951938;1.0444594369111575;0.8332219646807907;0.7977399157450477;6.204921045572329e-06;5.961740522264879e-06;1.0448811238258016;10.001633601956161;0.8335041143792944;0.015563180877819886;0.015561257761213976;0.7178694694169845;-0.013404987938117051;0.7180281446397507
74.961938;1.0444600551291312;0.8332214210713073;0.797738397931336;6.204754253253726e-06;5.961610100609743e-06;1.0448794682041005;10.001633416360379;0.8335028171758976;0.015563223642451251;0.015561253113234206;0.7178695693618359;-0.013404987509882503;0.718030600452809
74.971938;1.0444606643750394;0.8332208762920692;0.7977368898065653;6.20458295656583e-06;5.961480908355582e-06;1.044877843149316;10.001633124485332;0.8335014994986413;0.015563266669293545;0.015561249342400826;0.7178696718148987;-0.013404987098712158;0.7180330251223797
74.981938;1.0444612604855268;0.8332203309016101;0.7977353957989805;6.204407330862349e-06;5.961354874333783e-06;1.044876250255176;10.001632750519533;0.8335001669873815;0.015563309868515172;0.015561246533243683;0.7178697795596377;-0.01340498670578158;0.7180354160013632
74.991938;1.0444618394925642;0.8332197854558622;0.7977339194830135;6.204227499097886e-06;5.961233489030672e-06;1.0448746918413718;10.001632317070252;0.8334988248457648;0.015563353153879555;0.015561244749807267;0.7178698955865634;-0.01340498633232556;0.7180377713299626
