time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.001938;1.0444623965385982;0.833219240035865;0.7977324641273253;6.2040433263723956e-06;5.961117925541141e-06;1.0448731701167704;10.001631845007324;0.8334974775619057;0.01556339645715506;0.01556124404323604;0.7178700222810456;-0.013404985979749571;0.7180400895199122
75.011938;1.0444629258484197;0.8332186944180596;0.7977310330352212;6.2038544848560366e-06;5.9610093562422665e-06;1.044871686788042;10.001631346236394;0.8334961294436487;0.015563439738644656;0.015561244448123528;0.7178701612515032;-0.01340498564951983;0.7180423687408163
75.021938;1.0444634216600723;0.8332181488068681;0.7977296294608279;6.203660711599684e-06;5.960909070153352e-06;1.0448702434063324;10.001630814950763;0.8334947848453358;0.015563482983566992;0.015561245978606133;0.717870314172251;-0.013404985342864698;0.7180446067305032
75.031938;1.0444638793762948;0.8332176042386439;0.797728256631436;6.203462069397288e-06;5.960818321975099e-06;1.0448688415276104;10.001630232579235;0.8334934474133072;0.015563526187323505;0.015561248631163566;0.7178704835578865;-0.013404985060487505;0.7180468009012227
75.041938;1.044464296164412;0.8332170625469505;0.7977269179242804;6.203259005028971e-06;5.960738212872614e-06;1.0448674827597653;10.001629585992578;0.8334921194618675;0.015563569345548128;0.015561252385283537;0.7178706723705824;-0.013404984802422585;0.7180489489841647
75.051938;1.04446467043068;0.8332165260837308;0.7977256169879087;6.203052081857846e-06;5.9606697881948214e-06;1.0448661688651795;10.001628874636344;0.8334908026910322;0.015563612457415804;0.015561257198674922;0.717870883222741;-0.013404984568098884;0.7180510493047528
75.061938;1.0444650005067646;0.8332159974855815;0.797724357820762;6.202841747323282e-06;5.960614251054954e-06;1.0448649017935905;10.001628099590329;0.8334894994822326;0.015563655529956066;0.015561263006237667;0.7178711182969971;-0.013404984356440285;0.7180531005245633
75.071938;1.0444652838064417;0.8332154795702961;0.7977231446661733;6.202628484382083e-06;5.96057305305185e-06;1.0448636835062663;10.001627254770067;0.8334882132233995;0.015563698577085188;0.015561269725396062;0.7178713791913025;-0.013404984165952812;0.7180551017897953
75.081938;1.0444655170018866;0.8332149749221991;0.7977219814210388;6.202413088364892e-06;5.960547764059073e-06;1.0448625154729092;10.00162632992585;0.8334869478835533;0.015563741621416891;0.01556127725570166;0.717871666423875;-0.013404983994983072;0.7180570530457658
75.091938;1.0444656965066323;0.8332144854547694;0.7977208710393813;6.202196762575965e-06;5.960539845576658e-06;1.0448613981255122;10.001625316975698;0.8334857076378535;0.0155637846955575;0.015561285476060751;0.717871979499855;-0.013404983842014743;0.7180589549213641
75.101938;1.0444658187559877;0.8332140124474887;0.797719815724224;6.201980996566353e-06;5.960550455719359e-06;1.0448603306443305;10.00162420989374;0.8334844963978298;0.01556382782972739;0.01556129425576114;0.7178723170417987;-0.013404983705781767;0.7180608081590849
75.111938;1.0444658804045925;0.8332135566455343;0.7977188173557874;6.201767338574218e-06;5.9605803950239535e-06;1.0448593109694546;10.001622998783471;0.8334833173547073;0.015563871032028958;0.015561303469422083;0.7178726764507662;-0.013404983585352456;0.7180626128022394
75.121938;1.0444658785475573;0.8332131185408767;0.7977178772231902;6.201557229345193e-06;5.960630245051145e-06;1.0448583360455306;10.001621669650973;0.8334821730644681;0.015563914288552663;0.01556131299813999;0.7178730538827017;-0.013404983480257796;0.7180643679976276
75.131938;1.0444658112233445;0.8332126992518333;0.7977169953087103;6.2013518579348065e-06;5.960700437214989e-06;1.0448574023609667;10.001620213422848;0.8334810658841421;0.015563957588890787;0.01556132272958233;0.7178734447630574;-0.013404983390462795;0.7180660726397127
75.141938;1.0444656777113048;0.8332123011629301;0.7977161698643084;6.2011520370430636e-06;5.9607910672244295e-06;1.044856506169238;10.00161863447718;0.8334799984246842;0.015564000947878345;0.015561332571838709;0.7178738443353916;-0.013404983316102835;0.7180677259288704
75.151938;1.0444654777491074;0.8332119279064822;0.7977153975227893;6.200958165894282e-06;5.960901773140711e-06;1.0448556432576772;10.001616951959157;0.8334789739605138;0.015564044406341824;0.015561342461886543;0.7178742480494867;-0.013404983257166131;0.7180693273701424
75.161938;1.0444652104844783;0.8332115843087329;0.7977146737358188;6.2007702715624835e-06;5.961032012340297e-06;1.0448548088907845;10.001615195838951;0.8334779962399211;0.015564088020887462;0.015561352356844908;0.7178746519623211;-0.01340498321328806;0.7180708763699779
75.171938;1.0444648741432707;0.8332112760688849;0.7977139933279251;6.200588305213533e-06;5.961181541833161e-06;1.0448539981294467;10.001613402556709;0.8334770685600985;0.015564131848965665;0.015561362225440384;0.7178750532259792;-0.013404983183655444;0.7180723719488167
75.181938;1.0444644664693468;0.8332110087658914;0.7977133508757555;6.200412499620825e-06;5.961350567738459e-06;1.044853206112027;10.001611613344453;0.8334761930272289;0.015564175928748326;0.015561372040977897;0.717875450314274;-0.013404983167029854;0.7180738128826891
75.191938;1.0444639857268236;0.8332107870188502;0.7977127407546374;6.200243201789474e-06;5.9615394997308605e-06;1.0448524278313478;10.001609872782948;0.8334753705830857;0.015564220265822087;0.015561381771319034;0.7178758429124568;-0.013404983161846504;0.7180751976656226
75.201938;1.044463431400452;0.8332106145446498;0.7977121572271989;6.200080403239631e-06;5.961748721614085e-06;1.0448516579567297;10.001608221184254;0.83347460133753;0.015564264840502544;0.015561391379578626;0.717876231566512;-0.013404983166345722;0.7180765239895894
75.211938;1.0444628042029669;0.8332104945202841;0.7977115949136481;6.199923644991301e-06;5.961978421614359e-06;1.0448508917088717;10.001606682428976;0.8334738847205296;0.015564309624267933;0.015561400829169836;0.7178766171731589;-0.0134049831789574;0.7180777883640579
75.221938;1.0444621057377192;0.8332104294389115;0.7977110491282284;6.199772301868157e-06;5.962228349222732e-06;1.0448501262324585;10.001605260742675;0.8334732195448442;0.015564354579780431;0.015561410075243821;0.7178770007890692;-0.01340498319891197;0.718078986529422
75.231938;1.0444613383053438;0.8332104206285003;0.7977105154161702;6.19962583496707e-06;5.962497744661978e-06;1.044849360981332;10.00160395018029;0.8334726038065273;0.015564399646114063;0.015561419055762792;0.717877383749036;-0.013404983226410738;0.7180801146214839
75.241938;1.0444605051882214;0.8332104681565635;0.7977099890203097;6.199483833346712e-06;5.962785607512498e-06;1.0448485972015624;10.00160274334302;0.8334720342610114;0.015564444734076371;0.015561427695657697;0.7178777676800944;-0.013404983262109116;0.7180811701055821
75.251938;1.0444596103411319;0.8332105710425363;0.797709465204336;6.19934593368129e-06;5.963091028166236e-06;1.0448478375480676;10.001601634490621;0.8334715063684119;0.015564489741113206;0.015561435916275911;0.7178781542643997;-0.013404983306639801;0.7180821516565205
75.261938;1.0444586570990568;0.8332107269489001;0.7977089398339359;6.199211656497642e-06;5.963413396757297e-06;1.044847085723562;10.001600622638707;0.8334710143492614;0.015564534580232554;0.015561443646673511;0.7178785448236398;-0.013404983360680963;0.7180830583820739
75.271938;1.0444576479766732;0.8332109318423188;0.7977084094336692;6.1990802571759435e-06;5.963752505942737e-06;1.044846345978642;10.001599714978363;0.8334705511256133;0.015564579205731285;0.015561450830121415;0.7178789400759236;-0.013404983425232601;0.7180838894360071
75.281938;1.0444565860159816;0.8332111806667489;0.7977078712368422;6.1989507323762765e-06;5.964108352417506e-06;1.0448456229427732;10.001598929631642;0.8334701085551988;0.015564623607209362;0.015561457424855695;0.7178793401585543;-0.013404983501635895;0.7180846443017198
75.291938;1.0444554755409268;0.8332114683382819;0.7977073239191922;6.19882190945473e-06;5.964480774957011e-06;1.0448449216303906;10.001598294021399;0.8334696778043361;0.015564667776341459;0.015561463413737145;0.7178797447176893;-0.013404983591281082;0.7180853231380098
75.301938;1.0444543214864135;0.8332117901173348;0.7977067680066073;6.198692675651991e-06;5.96486941038075e-06;1.04484424733843;10.001597839631678;0.8334692498708592;0.015564711683184558;0.015561468817218935;0.7178801528004547;-0.013404983695252875;0.7180859268641844
75.311938;1.0444531281760232;0.8332121413588572;0.7977062051670097;6.198562317814302e-06;5.965273869938932e-06;1.0448436054142023;10.001597605447419;0.8334688163767937;0.015564755278824309;0.015561473688667822;0.7178805626545297;-0.013404983814201278;0.7180864568055018
75.321938;1.0444518987789415;0.8332125170169614;0.7977056377528241;6.198430539158411e-06;5.965693858221524e-06;1.0448430009788259;10.001597648995007;0.8334683701751117;0.015564798513412269;0.015561478089654598;0.7178809721046099;-0.01340498394848285;0.7180869140110377
75.331938;1.0444506358672072;0.8332129115447581;0.7977050690367915;6.198297116283645e-06;5.96612922671186e-06;1.0448424388812347;10.001598047277247;0.8334679055539704;0.015564841346023721;0.015561482066271308;0.7178813793658633;-0.013404984098320688;0.7180872990309126
75.341938;1.0444493416113598;0.8332133191155539;0.7977045030026992;6.198161704632075e-06;5.966579899082054e-06;1.0448419237392568;10.001598880530777;0.8334674182624059;0.015564883736578128;0.01556148564551051;0.7178817835171432;-0.013404984263835419;0.7180876120765617
75.351938;1.0444480168320502;0.8332137337057364;0.7977039437494698;6.1980238359096e-06;5.967045624195396e-06;1.0448414602449139;10.001600210821959;0.8334669055995678;0.015564925636701516;0.01556148883928408;0.7178821843669314;-0.013404984445041174;0.718087852927927
75.361938;1.0444466605421685;0.8332141493646076;0.7977033952625443;6.197882797977027e-06;5.967525620116604e-06;1.0448410537366857;10.001602071238391;0.8334663665880251;0.015564966991939353;0.015561491643942655;0.7178825819173315;-0.01340498464184096;0.718088020845581
75.371938;1.044445270938332;0.8332145608765078;0.7977028614852154;6.197737653960647e-06;5.968018386077773e-06;1.0448407097798937;10.00160446790085;0.833465801968196;0.015565007750534028;0.01556149404941017;0.7178829758508201;-0.01340498485395185;0.7180881147573235
75.381938;1.044443846697647;0.8332149646745084;0.797702346231545;6.19758765674045e-06;5.9685219849496e-06;1.0448404329013286;10.001607385910885;0.8334652135331598;0.015565047866312078;0.015561496056759995;0.7178833651301876;-0.013404985080870123;0.7180881335032184
75.391938;1.0444423879319136;0.8332153595830402;0.7977018528779191;6.1974326141261385e-06;5.9690345291088236e-06;1.044840226274243;10.001610794308922;0.8334646029188391;0.01556508728750944;0.015561497690740734;0.7178837479449786;-0.01340498532210444;0.7180880760106684
75.401938;1.0444408967576084;0.8332157466495848;0.7977013843339519;6.197272781244778e-06;5.96955441333443e-06;1.044840092446504;10.00161465131808;0.8334639706950776;0.01556512594370546;0.015561499011304955;0.7178841224642495;-0.013404985577405541;0.7180879414948073
75.411938;1.0444393768797746;0.8332161284108653;0.7977009434227077;6.1971084869599865e-06;5.970080349216597e-06;1.0448400337339856;10.00161890801928;0.8334633159535781;0.015565163750393496;0.015561500119888824;0.717884487775169;-0.0134049858465829;0.718087729754345
75.421938;1.0444378327643824;0.8332165082319091;0.7977005328809212;6.196939978655769e-06;5.970611409286034e-06;1.044840052058489;10.001623512356383;0.8334626364230502;0.015565200625941586;0.015561501148243983;0.7178848438835606;-0.013404986129365347;0.718087441397172
75.431938;1.044436269141274;0.8332168896381152;0.797700154761958;6.196767521070608e-06;5.971147038643031e-06;1.0448401490224917;10.001628420825659;0.8334619293915223;0.015565236499669302;0.015561502237525778;0.7178851910660807;-0.013404986425690178;0.7180870779739156
75.441938;1.0444346903545882;0.8332172759285899;0.7976998100168853;6.1965914109887645e-06;5.971686875094724e-06;1.0448403260566659;10.00163360859355;0.8334611927330158;0.015565271314712706;0.015561503517540121;0.7178855298173555;-0.013404986735864802;0.7180866419991663
75.451938;1.0444331000131044;0.8332176700632629;0.7976994986208259;6.196411947413058e-06;5.972230354227663e-06;1.044840584080012;10.001639065446787;0.8334604254041713;0.01556530503884447;0.015561505091743623;0.7178858612019073;-0.013404987060323408;0.7180861365602312
75.461938;1.0444315016252967;0.8332180742596584;0.7976992201811065;6.196229524193101e-06;5.972776494248697e-06;1.044840923502643;10.001644783367762;0.8334596276133337;0.015565337668643008;0.015561507035219555;0.7178861866462193;-0.013404987399333304;0.7180855646419427
75.471938;1.0444298996361634;0.8332184895579094;0.797698974466233;6.196044697958609e-06;5.973324261446727e-06;1.0448413448739862;10.001650743657112;0.8334588007548758;0.015565369215596828;0.01556150940238378;0.7178865073587939;-0.013404987752807457;0.7180849286632173
75.481938;1.0444282999732315;0.8332189157952467;0.7976987611959787;6.195858097229629e-06;5.973873099723993e-06;1.0448418485867046;10.001656908239058;0.8334579472394125;0.015565399691790938;0.015561512241975328;0.7178868239956395;-0.013404988120162989;0.718084230372084
75.491938;1.044426709380196;0.8332193518715523;0.7976985796589062;6.195670259996801e-06;5.97442292505671e-06;1.0448424337430713;10.001663217391787;0.833457070366104;0.015565429109158332;0.015561515613196776;0.7178871369037144;-0.013404988500229326;0.7180834710260587
75.501938;1.0444251339304613;0.8332197964325748;0.7976984286032534;6.195481643100769e-06;5.974973639248605e-06;1.0448430981973422;10.00166959050578;0.8334561742590172;0.015565457485090516;0.015561519584774705;0.717887446606658;-0.013404988891217105;0.7180826517728667
75.511938;1.0444235781724576;0.8332202486177427;0.7976983060987421;6.195292794429284e-06;5.975524696332819e-06;1.0448438395551327;10.001675928299019;0.8334552638327909;0.015565484841949452;0.01556152421916969;0.7178877537452835;-0.013404989290818568;0.718081774063614
75.521938;1.0444220451411506;0.8332207080949443;0.797698209315848;6.195104431382199e-06;5.976075060730794e-06;1.0448446554475828;10.00168212194849;0.8334543447834324;0.015565511195001045;0.015561529560674931;0.7178880586530553;-0.013404989696511247;0.7180808397827617
75.531938;1.0444205366532833;0.8332211746783016;0.7976981343555187;6.194917418113159e-06;5.976623435324049e-06;1.044845543034787;10.001688072488726;0.8334534237581691;0.015565536544512067;0.015561535631330564;0.717888361186227;-0.013404990105905719;0.7180798509508656
75.541938;1.044419054249788;0.8332216479951543;0.797698076672777;6.194732758524287e-06;5.977168448019398e-06;1.0448464985950294;10.001693707520994;0.8334525083656998;0.01556556088334903;0.015561542431331381;0.7178886606082058;-0.013404990516916588;0.7180788094688603
75.551938;1.0444176005039087;0.8332221271886328;0.7976980320324548;6.194551640526821e-06;5.977708679166014e-06;1.044847517665024;10.00169898369103;0.8334516066362535;0.015565584198870434;0.015561549943823912;0.7178889553831963;-0.013404990927744604;0.7180777171846351
75.561938;1.0444161789563682;0.8332226107534021;0.797697996951913;6.194375463986169e-06;5.978242525369582e-06;1.0448485956506584;10.001703880903378;0.8334507264065034;0.015565606469272271;0.015561558142730329;0.7178892431035114;-0.013404991336879913;0.7180765757787848
75.571938;1.044414792531328;0.8332230966786887;0.7976979684380091;6.19420577810775e-06;5.978768074130728e-06;1.0448497281097537;10.001708392607998;0.8334498749346171;0.015565627671237663;0.015561566996376175;0.7178895203232578;-0.013404991743163551;0.7180753862541175
75.581938;1.0444134428648693;0.8332235828955563;0.7976979435516361;6.1940442871949986e-06;5.979283177615036e-06;1.044850910432081;10.00171251378589;0.8334490585429444;0.01556564778429453;0.015561576462291372;0.7178897821945006;-0.013404992145597544;0.7180741486466166
75.591938;1.0444121318025243;0.83322406752392;0.7976979190170793;6.193892887560599e-06;5.979785617956207e-06;1.0448521378054645;10.001716236055671;0.833448282583073;0.015565666786608713;0.01556158648380945;0.7178900224646584;-0.013404992542977315;0.718072862253532
75.601938;1.0444108630997748;0.8332245487804131;0.7976978914591326;6.19375348817811e-06;5.9802731914335386e-06;1.0448534057197174;10.0017195537837;0.8334475517145764;0.0155656846521199;0.01556159699777691;0.7178902341944945;-0.013404992933791257;0.7180715257598701
75.611938;1.0444096422770404;0.8332250253024007;0.797697858608032;6.19362785532554e-06;5.980743698688762e-06;1.0448547101416277;10.00172247310612;0.8334468699655614;0.015565701345429207;0.015561607946894571;0.7178904108402702;-0.013404993316432141;0.7180701371263529
75.621938;1.0444084755040015;0.833225497085982;0.7976978199378651;6.19351767754462e-06;5.981194989833574e-06;1.0448560470936175;10.001725014466068;0.8334462407691051;0.015565716819290646;0.015561619286399053;0.7178905469703208;-0.01340499368948032;0.7180686937855312
75.631938;1.0444073692228777;0.8332259662208134;0.7976977756988142;6.1934246074431734e-06;5.981625113679065e-06;1.0448574121478238;10.001727204029775;0.833445667296698;0.015565731021376638;0.015561630984168733;0.7178906382278298;-0.013404994051886719;0.7180671931156226
75.641938;1.0444063302087787;0.8332264368209182;0.7976977258307482;6.193350234715486e-06;5.982032521757293e-06;1.0448588002608108;10.001729061522617;0.8334451529003933;0.015565743899568576;0.01556164301598572;0.7178906810341792;-0.013404994403058014;0.7180656331461903
75.651938;1.0444053653288192;0.8332269141821826;0.7976976698460464;6.193296008438895e-06;5.98241633911863e-06;1.044860206023184;10.001730599262098;0.8334447015951786;0.015565755402723319;0.015561655352598435;0.7178906724712865;-0.013404994742846638;0.7180640133994762
75.661938;1.0444044812939877;0.8332274032577381;0.7976976073492541;6.193263096600417e-06;5.9827765106172035e-06;1.044861623885005;10.00173183180179;0.8334443185241099;0.015565765485746183;0.015561667949387372;0.7178906102226739;-0.013404995071280477;0.7180623350020676
75.671938;1.044403684391078;0.8332279070315778;0.7976975388743819;6.193252371604531e-06;5.983113683717998e-06;1.0448630483004275;10.001732782684105;0.8334440097792929;0.01556577411356408;0.015561680751291046;0.7178904926761535;-0.013404995388163062;0.7180605999312135
75.681938;1.044402979831773;0.8332284261003574;0.7976974663713843;6.193264505559253e-06;5.983429007674408e-06;1.0448644740858732;10.001733483861177;0.8334437814781327;0.015565781253700929;0.015561693698998414;0.7178903191134104;-0.01340499569291285;0.7180588103634603
75.691938;1.0444023711121966;0.8332289593557667;0.7976973929324461;6.193299983246975e-06;5.9837239610398165e-06;1.0448658966320263;10.001733970088035;0.8334436392933082;0.015565786866725738;0.015561706729623669;0.7178900896427944;-0.013404995984669921;0.7180569687117593
75.701938;1.044401859953453;0.8332295045040765;0.7976973223161176;6.193359081360349e-06;5.984000155919058e-06;1.0448673118129832;10.001734265832864;0.8334435889550927;0.015565790908206428;0.015561719784654218;0.71788980493882;-0.01340499626254533;0.7180550780664282
75.711938;1.0444014470415859;0.8332300588426839;0.7976972585556699;6.193442011043426e-06;5.984259126239323e-06;1.0448687158804733;10.001734372202382;0.8334436366645694;0.015565793338055656;0.01556173282340435;0.7178894660353928;-0.013404996525892157;0.7180531422222177
75.721938;1.0444011334726622;0.8332306204975811;0.7976972055168666;6.193549238183379e-06;5.984502238620772e-06;1.0448701052475275;10.001734270550001;0.833443788569915;0.01556579412628375;0.015561745828958416;0.7178890742319046;-0.013404996774332477;0.7180511651187024
75.731938;1.0444009216322758;0.8332311885725793;0.797697166581936;6.1936816850896805e-06;5.9847307586082785e-06;1.0448714761752722;10.001733934592268;0.833444049937863;0.015565793253112121;0.015561758798666328;0.7178886309158842;-0.013404997007560775;0.7180491503596637
75.741938;1.0444008140563428;0.8332317619771248;0.7976971446705128;6.193840552129536e-06;5.984945935844051e-06;1.0448728247343124;10.00173333415968;0.8334444249533776;0.01556579071160664;0.01556177173096116;0.717888137093084;-0.013404997225282945;0.7180471007767619
75.751938;1.0444008112708447;0.8332323383860128;0.7976971423245655;6.194026864576252e-06;5.985149001620437e-06;1.0448741471403953;10.001732441207393;0.8334449170654291;0.015565786518411492;0.01556178462663064;0.7178875926179341;-0.013404997427389749;0.7180450178219865
75.761938;1.0444009111933963;0.8332329143641076;0.7976971614894728;6.19424117526281e-06;5.9853410531646215e-06;1.0448754403435028;10.001731242841002;0.8334455293426549;0.015565780723031896;0.015561797487047467;0.7178869956894379;-0.013404997614177221;0.7180429013701717
75.771938;1.0444011104685245;0.8332334862943839;0.7976972030516336;6.194483673718496e-06;5.9855229062440035e-06;1.044876702520829;10.001729742403715;0.8334462643240833;0.015565773402308587;0.015561810296008212;0.7178863435314584;-0.01340499778641577;0.7180407501118091
75.781938;1.0444014058700515;0.8332340509372621;0.7976972664364326;6.194754361774811e-06;5.9856950825781625e-06;1.0448779327207938;10.001727944847394;0.8334471232825499;0.015565764644540216;0.015561823010344863;0.7178856338129059;-0.013404997945202241;0.7180385621105282
75.791938;1.0444017947804032;0.8332346056245501;0.797697349758583;6.195052953044101e-06;5.985858048101347e-06;1.044879130068885;10.001725847185757;0.8334481057193559;0.015565754539605696;0.015561835562567012;0.7178848652034615;-0.013404998091679056;0.71803633515083
75.801938;1.0444022747098263;0.8332351488320066;0.7976974505842078;6.195378608453111e-06;5.986012440257995e-06;1.0448802938069865;10.001723444325254;0.8334492096761079;0.015565743179466329;0.015561847857394288;0.7178840367681578;-0.013404998226744715;0.7180340666980921
75.811938;1.0444028422458105;0.8332356804708702;0.7976975667568921;6.195729804350205e-06;5.986158974439376e-06;1.0448814231740986;10.00172073239699;0.8334504323164318;0.015565730666297095;0.01556185977295656;0.7178831474394314;-0.01340499835099085;0.7180317539110128
75.821938;1.0444034924678447;0.8332362012078935;0.7976976969329339;6.196104411031822e-06;5.986298264933262e-06;1.0448825161397202;10.001717700385052;0.8334517703206061;0.01556571711883556;0.015561871180847996;0.7178821961986968;-0.01340499846482749;0.7180293942202725
75.831938;1.0444042191354115;0.83323671171384;0.7976978404304637;6.196499849587682e-06;5.986430702120534e-06;1.0448835688891098;10.001714325009628;0.8334532203013907;0.015565702663039156;0.01556188196821257;0.7178811824110441;-0.013404998568398071;0.7180269860776777
75.841938;1.0444050151122664;0.8332372124467974;0.7976979965331269;6.196913416400365e-06;5.986556348969242e-06;1.0448845768193415;10.001710576308207;0.8334547790872816;0.015565687422157944;0.0155618920445664;0.7178801061082749;-0.013404998661466902;0.7180245290183006
75.851938;1.044405872602927;0.8332377036041304;0.7976981642578884;6.197342670001425e-06;5.98667513411334e-06;1.0448855357313398;10.001706426989742;0.8334564436325401;0.015565671523850947;0.015561901338442728;0.7178789683049126;-0.013404998743558804;0.7180220230759873
75.861938;1.0444067834749606;0.8332381848699096;0.7976983427134406;6.197785444055191e-06;5.986787289472544e-06;1.0448864426586395;10.001701856538777;0.8334582107657695;0.01556565510512033;0.015561909790938052;0.7178777707789177;-0.013404998814060438;0.7180194685818588
75.871938;1.0444077403021779;0.8332386550027616;0.7976985312112391;6.198239622887523e-06;5.986893606850504e-06;1.0448872958073117;10.001696848474063;0.8334600768987639;0.015565638300995197;0.015561917352120654;0.717876515200696;-0.013404998872376563;0.7180168665955262
75.881938;1.0444087375480098;0.8332391120710649;0.7976987288516229;6.198703176574691e-06;5.9869953918665566e-06;1.0448880936551;10.001691386676244;0.833462037748884;0.015565621235767756;0.015561923981872597;0.7178752026138923;-0.013404998918230368;0.7180142193867634
75.891938;1.0444097717961305;0.8332395543760932;0.7976989343081407;6.199174441970842e-06;5.987094161096587e-06;1.0448888345056844;10.001685453526127;0.8334640882490517;0.01556560402959511;0.015561929645497505;0.7178738338789502;-0.013404998951675351;0.7180115308917917
75.901938;1.0444108411319084;0.8332399809399554;0.7976991464617335;6.199652260569138e-06;5.9871912248301765e-06;1.0448895166192524;10.001679029396639;0.8334662228409351;0.015565586802927706;0.015561934305614426;0.7178724102765429;-0.013404998972826923;0.7180088068104776
75.911938;1.0444119443426263;0.8332403914092087;0.7976993650690537;6.200135810478502e-06;5.987287473673308e-06;1.0448901384424303;10.001672093607437;0.8334684361965815;0.015565569667421137;0.015561937922209886;0.7178709333355604;-0.013404998981609061;0.7180060538445162
75.921938;1.044413080276808;0.8332407858292175;0.7976995905915107;6.200624442806821e-06;5.987383383806639e-06;1.0448906991725007;10.001664625230191;0.8334707237787391;0.015565552714072011;0.015561940460365081;0.7178694041258115;-0.01340499897768089;0.7180032787119761
75.931938;1.044414247491188;0.8332411641176987;0.7976998238603433;6.20111781923661e-06;5.98747898725943e-06;1.0448911992860814;10.00165660383664;0.833473081522663;0.01556553600550839;0.015561941893847481;0.7178678228685261;-0.013404998960686644;0.7180004874030044
75.941938;1.044415444427518;0.8332415254776966;0.7977000660947211;6.201616023255579e-06;5.987573800114144e-06;1.044891640367354;10.001648012754625;0.8334755053380623;0.015565519576777754;0.01556194219998642;0.7178661892980904;-0.013404998930510831;0.7179976846495219
75.951938;1.0444166701314934;0.8332418686317268;0.7977003188451292;6.202119263041635e-06;5.987666888918706e-06;1.0448920246712305;10.001638839869134;0.8334779915078011;0.015565503446239571;0.015561941358182516;0.7178645033155304;-0.013404998887189587;0.7179948743576829
75.961938;1.0444179245578982;0.8332421926292364;0.7977005834697898;6.202627424644592e-06;5.9877571010720476e-06;1.0448923554237133;10.001629071854959;0.8334805370176388;0.015565487625449065;0.015561939358615053;0.7178627651991308;-0.01340499883080357;0.7179920606887293
75.971938;1.0444192078445194;0.8332424969515392;0.7977008603839625;6.203139842453045e-06;5.987843255471769e-06;1.0448926375472978;10.001618689488268;0.8334831387286982;0.015565472120709462;0.015561936206304385;0.7178609753485072;-0.013404998761629905;0.7179892481055623
75.981938;1.0444205196040928;0.833242781006211;0.7977011488382105;6.203655297429848e-06;5.9879242206113385e-06;1.044892877431932;10.00160766743442;0.8334857924963281;0.015565456933973834;0.015561931916786707;0.717859133904432;-0.01340499868025068;0.7179864404746991
75.991938;1.0444218589648933;0.8332430443031359;0.7977014473766715;6.2041721064516465e-06;5.987999007082397e-06;1.0448930816309023;10.001595975097782;0.833488493469507;0.015565442063875902;0.015561926520568524;0.7178572406297207;-0.013404998587358847;0.7179836406678783
76.001938;1.0444232245043552;0.8332432870160043;0.7977017544987207;6.204688224095166e-06;5.988066817064642e-06;1.0448932556071902;10.001583580301203;0.8334912372461343;0.015565427500923755;0.015561920070281243;0.7178552951932021;-0.013404998483503816;0.7179808510204616
76.011938;1.0444246136167998;0.8332435095820633;0.7977020690798814;6.205201417866726e-06;5.988127089543479e-06;1.044893403194694;10.001570455242575;0.8334940203214845;0.015565413224174231;0.015561912628141094;0.7178532972918157;-0.013404998369020704;0.7179780741548618
76.021938;1.0444260221371353;0.8332437119444175;0.7977023902310607;6.205709539166372e-06;5.988179674448232e-06;1.044893526736613;10.001556581573;0.8334968391467803;0.015565399199848446;0.01556190424800144;0.7178512465955618;-0.01340499824403496;0.7179753134802466
76.031938;1.0444274445929256;0.8332438936637214;0.7977027168434339;6.206210766678814e-06;5.988224805757157e-06;1.0448936277465894;10.001541958210028;0.8334996894581849;0.015565385379927407;0.01556189497768;0.7178491431148045;-0.013404998108517275;0.7179725727889757
76.041938;1.0444288747909518;0.8332440542913487;0.7977030471426011;6.206703714356472e-06;5.988262706344195e-06;1.0448937078472222;10.001526611588329;0.8335025665744317;0.015565371708979774;0.015561884869335749;0.7178469875711206;-0.013404997962394973;0.7179698553992564
76.051938;1.0444303065802263;0.8332441933488136;0.7977033782295068;6.2071873761637005e-06;5.988293224177093e-06;1.0448937689761773;10.00151059932241;0.8335054653319566;0.015565358135906114;0.015561873980909339;0.7178447814446501;-0.013404997805487637;0.7179671638383716
76.061938;1.0444317343445375;0.8332443104995786;0.7977037061819471;6.207660980014009e-06;5.988315743539767e-06;1.0448938123589193;10.001494005684144;0.8335083793607413;0.015565344624979218;0.015561862369395918;0.7178425275538995;-0.013404997637326837;0.717964500126929
76.071938;1.044433153290266;0.833244405941442;0.7977040271986514;6.208123829795638e-06;5.9883292745122915e-06;1.044893837896367;10.001476934836388;0.8335113006835494;0.015565331161499815;0.015561850077864429;0.7178402309597177;-0.013404997457202238;0.71796186611344
76.081938;1.0444345598068525;0.8332444801760728;0.7977043387603092;6.2085751824033335e-06;5.988332567599842e-06;1.044893844996687;10.001459501266156;0.8335142205489241;0.015565317749955551;0.015561837133176814;0.7178378989291249;-0.013404997264391934;0.7179592635415611
76.091938;1.0444359509030554;0.8332445331687909;0.7977046398298699;6.2090142468690825e-06;5.988324208888644e-06;1.044893833688902;10.001441819536504;0.8335171310086167;0.01556530441480707;0.015561823568461131;0.7178355401304195;-0.013404997058349266;0.7179566938118719
76.101938;1.0444373226425308;0.8332445638980035;0.7977049305933558;6.2094403082336976e-06;5.988302818361251e-06;1.0448938047536083;10.001424000396772;0.8335200254470612;0.015565291202189684;0.015561809450434162;0.717833163846638;-0.013404996838838737;0.7179541578309409
76.111938;1.044438669396775;0.8332445708135285;0.7977052121370369;6.209852859166736e-06;5.988267383944965e-06;1.0448937588522118;10.001406148591814;0.8335228978433313;0.015565278174818887;0.01556179488732016;0.7178307793406237;-0.013404996606057124;0.7179516565995251
76.121938;1.0444399845703325;0.8332445524273924;0.7977054858315458;6.210251629914334e-06;5.9882174763432745e-06;1.0448936957418606;10.001388358603963;0.8335257422916011;0.015565265402763944;0.01556178001428427;0.7178283955438997;-0.013404996360624371;0.7179491923326735
76.131938;1.044441261312918;0.8332445072659961;0.7977057526388889;6.210636537665017e-06;5.988153223196043e-06;1.0448936140207672;10.001370716258261;0.8335285532090873;0.015565252951231017;0.015561764969792297;0.7178260209374948;-0.013404996103368936;0.7179467686960794
76.141938;1.0444424923316933;0.8332444336167742;0.7977060127638798;6.211007727266638e-06;5.988075155832117e-06;1.044893510987961;10.001353306213783;0.8335313254090274;0.015565240873027412;0.015561749882339642;0.7178236630489716;-0.013404995835150159;0.7179443899654431
76.151938;1.044443669959942;0.8332443294865772;0.7977062656895063;6.211365653977681e-06;5.98798398923206e-06;1.0448933827175964;10.001336213695629;0.8335340537903267;0.015565229210576686;0.01556173486802625;0.7178213277368277;-0.013404995556952336;0.7179420605017193
76.161938;1.0444447867983275;0.8332441924840409;0.7977065105147592;6.211710989474832e-06;5.98788048584044e-06;1.0448932251657463;10.001319515668348;0.8335367332069715;0.01556521799363793;0.015561720024098355;0.7178190190094011;-0.013404995270043159;0.7179397845349202
76.171938;1.0444458358095887;0.833244019543114;0.797706746404748;6.2120444660776595e-06;5.987765439655663e-06;1.0448930360936968;10.001303271202845;0.8335393589285912;0.01556520723369096;0.015561705423198702;0.7178167394302254;-0.013404994975903108;0.7179375657005758
76.181938;1.044446809968704;0.8332438069681899;0.797706972770952;6.212366748699286e-06;5.987639682048375e-06;1.0448928155636477;10.001287519815161;0.8335419273534614;0.015565196930785667;0.015561691116557181;0.7178144906233787;-0.013404994676107868;0.717935406831534
76.191938;1.044447702196715;0.8332435511817022;0.7977071895548583;6.212678277652651e-06;5.987504233196338e-06;1.0448925646621054;10.001272283328339;0.8335444362460604;0.015565187085709836;0.015561677138684;0.7178122736784145;-0.013404994372423401;0.7179333100876747
76.201938;1.0444485057766588;0.8332432497904477;0.797707398023085;6.212979250843158e-06;5.98736050306676e-06;1.0448922847889386;10.001257569200792;0.8335468844687985;0.015565177705053253;0.015561663515969184;0.7178100893392162;-0.013404994066805091;0.7179312773391622
76.211938;1.0444492148116125;0.833242902102015;0.7977076010957224;6.213269751523663e-06;5.98721017023851e-06;1.044891977838295;10.00124337894673;0.8335492715968069;0.015565168801092169;0.015561650280502404;0.7178079377651582;-0.013404993761079382;0.7179293107823032
76.221938;1.0444498239167341;0.8332425088534093;0.797707802708422;6.213549863927243e-06;5.987054845676239e-06;1.0448916460614603;10.001229712252009;0.8335515974111584;0.01556516038724397;0.015561637473059144;0.7178058181321068;-0.013404993456702331;0.7179274129670703
76.231938;1.0444503276765047;0.8332420718249104;0.7977080070746273;6.213819830239232e-06;5.986895891718552e-06;1.0448912921622275;10.001216560390146;0.8335538614889222;0.015565152467531969;0.015561625134117657;0.717803728800666;-0.013404993154863222;0.7179255859821259
76.241938;1.0444507208188871;0.8332415935171685;0.7977082183127313;6.214080165496827e-06;5.986734344759872e-06;1.0448909202476058;10.001203903547056;0.8335560630687191;0.015565145022828039;0.015561613302394826;0.717801668123747;-0.013404992856719115;0.7179238307989655
76.251938;1.0444509985519728;0.8332410767670322;0.7977084403302808;6.214331504708426e-06;5.986570791539873e-06;1.044890536333117;10.001191716869815;0.8335582007062033;0.015565138006440807;0.015561602023162606;0.7177996350358752;-0.013404992563440339;0.7179221472625106
76.261938;1.0444511566787402;0.8332405248937483;0.7977086768513688;6.214574349458327e-06;5.986405261802363e-06;1.0448901477620511;10.001179972962039;0.8335602717884615;0.01556513135628633;0.015561591352708131;0.717797629139896;-0.013404992276104321;0.7179205342519328
76.271938;1.0444511918953683;0.8332399421482329;0.7977089311326083;6.214809063902525e-06;5.986237199850845e-06;1.0448897627871296;10.001168639546032;0.833562272989515;0.015565125010375913;0.015561581353428918;0.7177956506577999;-0.013404991995691595;0.7179189898579633
76.281938;1.044451101914232;0.8332393333407508;0.7977092050793712;6.215036128576266e-06;5.986065564941505e-06;1.0448893908622887;10.001157677097085;0.8335642016514605;0.01556511891687613;0.015561572079122891;0.7177937001734584;-0.013404991723015595;0.7179175117457842
76.291938;1.0444508852657948;0.833238702854017;0.7977094985964157;6.215256403879439e-06;5.9858890225374694e-06;1.0448890425099726;10.001147036596892;0.833566056318319;0.015565113041688042;0.015561563561322208;0.7177917781419705;-0.013404991458404706;0.7179160973953456
76.301938;1.0444505413947747;0.8332380542076309;0.7977098101009167;6.215471219112466e-06;5.985706027007117e-06;1.0448887280900363;10.001136659265228;0.8335678358154428;0.015565107372383367;0.01556155580955413;0.7177898844263458;-0.01340499120146306;0.7179147440084392
76.311938;1.04445007099162;0.8332373901314557;0.7977101378206599;6.215682293203624e-06;5.985514818049286e-06;1.0448884564790228;10.00112648042793;0.8335695384508228;0.015565101911890278;0.015561548819619703;0.7177880181562832;-0.01340499095111729;0.7179134485308559
76.321938;1.0444494762799945;0.8332367127057858;0.7977104809202016;6.215891551416e-06;5.9853136252182786e-06;1.0448882346836568;10.001116436305288;0.8335711621177441;0.015565096660388227;0.01556154258041914;0.7177861780145609;-0.013404990705775768;0.717912208049662
76.331938;1.0444487610228206;0.8332360240859575;0.7977108399373083;6.216100927078781e-06;5.985100963817505e-06;1.0448880684488568;10.001106472151724;0.8335727045090736;0.015565091599386252;0.01556153707562571;0.7177843627726732;-0.013404990463547066;0.7179110201865672
76.341938;1.0444479301587533;0.8332353273166585;0.7977112163676194;6.216312253707394e-06;5.98487573122841e-06;1.0448879630069867;10.001096551061785;0.8335741633842793;0.015565086687247294;0.015561532282287962;0.7177825718208138;-0.013404990222629361;0.7179098833189226
76.351938;1.0444469897033082;0.8332346258535249;0.797711611575092;6.216527174296147e-06;5.98463720771042e-06;1.04488792302451;10.001086657017822;0.8335755371947802;0.015565081858291085;0.015561528172498758;0.717780805130001;-0.013404989981609123;0.7179087968931749
76.361938;1.04444594705648;0.8332339222931049;0.7977120258094255;6.216747054266803e-06;5.984384910711015e-06;1.0448879524084747;10.001076786602718;0.8335768253132215;0.015565077026352398;0.015561524716137117;0.7177790627186071;-0.013404989739285372;0.7179077614076326
76.371938;1.0444448111716664;0.8332332179912944;0.7977124581595131;6.216973013717535e-06;5.984118307950759e-06;1.044888054550123;10.001066937997297;0.8335780274740072;0.015565072107011737;0.015561521882486901;0.7177773444122109;-0.013404989494349796;0.7179067776531551
76.381938;1.0444435918856787;0.8332325139197605;0.7977129072278916;6.217205964142608e-06;5.983836829995445e-06;1.0448882322577504;10.001057107047405;0.8335791432832134;0.015565067048768704;0.01556151964448288;0.7177756498975923;-0.013404989245382033;0.7179058461311784
76.391938;1.044442298573243;0.8332318116453848;0.7977133715038938;6.2174465710564865e-06;5.983540117676175e-06;1.0448884875573945;10.001047286332323;0.8335801724538107;0.015565061837901803;0.015561517981651934;0.717773978799987;-0.013404988990982998;0.7179049672046929
76.401938;1.0444409396024832;0.83323111369764;0.7977138491599909;6.217695306867127e-06;5.983228090417545e-06;1.0448888218861392;10.001037463073041;0.8335811153573609;0.015565056473813411;0.015561516878969296;0.7177723307200276;-0.013404988729903741;0.7179041413743177
76.411938;1.0444395228269125;0.8332304237252699;0.7977143379125016;6.217952672982776e-06;5.982900978259885e-06;1.0448892360549091;10.001027620530891;0.8335819732807441;0.015565050943777532;0.015561516328065463;0.7177707052017976;-0.013404988461264178;0.7179033695316632
76.421938;1.0444380562508977;0.8332297462949898;0.7977148353753845;6.218219426977563e-06;5.9825594145908974e-06;1.0448897299578372;10.001017741396275;0.8335827484323851;0.015565045213980737;0.015561516326461888;0.7177691019336547;-0.013404988184721228;0.7179026533158747
76.431938;1.0444365486123963;0.8332290859028322;0.7977153397687295;6.218496580995473e-06;5.9822043511093785e-06;1.0448903031952677;10.001007806411563;0.8335834439533557;0.015565039243105306;0.015561516866259145;0.7177675211071316;-0.013404987900413187;0.7179019949241884
76.441938;1.044435009622733;0.8332284464020291;0.7977158502359124;6.218785189913056e-06;5.98183686494537e-06;1.0448909563593005;10.00099779140706;0.8335840638792518;0.015565033005826633;0.015561517920605951;0.7177659634617645;-0.013404987608655652;0.7179013961975048
76.451938;1.0444334493213527;0.8332278315079895;0.7977163662153804;6.219086118590785e-06;5.981458116542289e-06;1.0448916910958408;10.000987669177423;0.8335846129558647;0.015565026498942564;0.015561519440857301;0.717764430149691;-0.013404987309576177;0.7179008578821954
76.461938;1.0444318767438945;0.8332272450073134;0.7977168865692205;6.219399945755435e-06;5.981069487190698e-06;1.044892509217853;10.000977414529057;0.8335850963337827;0.015565019729600553;0.01556152136390562;0.7177629228076237;-0.013404987003078609;0.7179003795338714
76.471938;1.0444302994979069;0.833226690052933;0.7977174092667756;6.219727095944696e-06;5.980672658040479e-06;1.044893412430073;10.000967009305738;0.8335855189606677;0.015565012700953467;0.015561523622915912;0.7177614436091033;-0.013404986689051768;0.7178999597977959
76.481938;1.0444287246009198;0.8332261685691608;0.7977179314183768;6.220067981028695e-06;5.980269465172954e-06;1.044894402219483;10.000956447966415;0.8335858845708954;0.015565005403372382;0.015561526157250071;0.7177599950978474;-0.01340498636738006;0.7178995967207307
76.491938;1.0444271589897811;0.8332256815726552;0.797718449398793;6.2204229079142e-06;5.979861698491387e-06;1.044895479799728;10.000945740298851;0.8335861952117853;0.015564997820675367;0.015561528916557146;0.7177585799500709;-0.013404986037800444;0.7178992878386978
76.501938;1.044425609293096;0.8332252300057255;0.7977189591652609;6.220792040963825e-06;5.979450986817135e-06;1.0448966462548996;10.00093490516137;0.8335864520942168;0.015564989945755475;0.015561531861267248;0.7177572005606297;-0.013404985699828188;0.7178990299130956
76.511938;1.0444240815712713;0.8332248151605657;0.797719456835859;6.2211756803124354e-06;5.979038717274211e-06;1.0448979019744764;10.000923959702074;0.83358665678587;0.015564981786670368;0.015561534963651407;0.717755858779244;-0.013404985352794838;0.7178988184733136
76.521938;1.0444225812322383;0.8332244383911465;0.7977199391226246;6.221574549347658e-06;5.978625973213862e-06;1.044899246295067;10.00091291417981;0.8335868115542661;0.015564973365204024;0.015561538202060991;0.7177545562525043;-0.013404984996107469;0.717898647801663
76.531938;1.0444211130597054;0.8332241009124725;0.7977204029546058;6.221989796471553e-06;5.978213577453481e-06;1.0449006781714565;10.000901775061239;0.8335869189805488;0.015564964716867052;0.015561541552495022;0.7177532947629506;-0.013404984629654582;0.717898511792475
76.541938;1.0444196811918753;0.8332238043708596;0.797720844979917;6.222422764396671e-06;5.977802344577335e-06;1.0449021964871057;10.000890553213289;0.8335869817425519;0.015564955884248574;0.015561544988566866;0.7177520760431174;-0.01340498425398853;0.717898404928225
76.551938;1.0444182890134868;0.8332235512822667;0.7977212617972208;6.222874673241604e-06;5.977393331395107e-06;1.0449037998136836;10.000879270546383;0.8335870028525997;0.01556494689854419;0.015561548484805555;0.7177509015051395;-0.013404983870200211;0.7178983223902223
76.561938;1.0444169392590215;0.8332233444946503;0.7977216500309323;6.223346352708389e-06;5.976987765111729e-06;1.0449054863370086;10.000867959301765;0.8335869856535407;0.015564937763610193;0.015561552024833695;0.7177497722572063;-0.013404983479833071;0.7178982597635278
76.571938;1.0444156342808137;0.833223186198509;0.7977220061201611;6.223838197732186e-06;5.976586863560408e-06;1.0449072535092676;10.000856656727874;0.8335869334961179;0.015564928456310276;0.015561555614135617;0.7177486891760052;-0.013404983084876325;0.7178982130604752
76.581938;1.0444143763688678;0.8332230769633698;0.7977223267224625;6.224350253523454e-06;5.976191828059175e-06;1.044909097730824;10.00084540282556;0.8335868495790122;0.015564918938363663;0.01556155927986657;0.7177476528457608;-0.01340498268757566;0.7178981788133854
76.591938;1.0444131683126752;0.8332230154090827;0.7977226091720458;6.224882054583248e-06;5.975803973830102e-06;1.044911014995343;10.000834239552365;0.8335867367903955;0.015564909174228918;0.015561563060102385;0.7177466635444925;-0.013404982290254564;0.7178981539589335
76.601938;1.0444120139660547;0.8332229991705011;0.7977228512462183;6.225432399568814e-06;5.9754249178522634e-06;1.0449130016347008;10.000823203704783;0.8335865974464423;0.015564899147248188;0.015561567002724878;0.717745721107823;-0.0134049818952504;0.7178981353725359
76.611938;1.0444109181209467;0.8332230262509462;0.7977230509650627;6.225999530972783e-06;5.975056517672187e-06;1.0449150539551875;10.00081232128588;0.8335864331518047;0.01556488885908633;0.015561571169754953;0.717744824585181;-0.01340498150472509;0.7178981192806139
76.621938;1.0444098852952646;0.8332230953745179;0.7977232068739557;6.22658148058613e-06;5.974700502530648e-06;1.04491716740687;10.000801610848132;0.8335862447393125;0.015564878315334332;0.01556157562872261;0.7177439724439332;-0.01340498112058383;0.717898101199661
76.631938;1.0444089181913525;0.8332232054077134;0.7977233182108567;6.227176113152396e-06;5.974358215379664e-06;1.0449193363743752;10.00079108363842;0.8335860323421255;0.015564867511301303;0.01556158043932636;0.7177431632624756;-0.013404980744601796;0.7178980764290713
76.641938;1.0444080172111094;0.8332233550725371;0.7977233846495883;6.227780950328894e-06;5.974030592203766e-06;1.044921554610344;10.000780737814765;0.8335857957227614;0.015564856428398947;0.01556158565677234;0.7177423957907104;-0.013404980378396446;0.7178980405758595
76.651938;1.0444071810118067;0.8332235433208857;0.7977234057157213;6.228393199606599e-06;5.9737183472693775e-06;1.0449238160280883;10.000770557817543;0.8335855344335941;0.015564845042976571;0.015561591341206807;0.7177416682743308;-0.01340498002331871;0.717897989629142
76.661938;1.0444064070235444;0.8332237695878166;0.7977233804073682;6.229010167066282e-06;5.973422258780013e-06;1.0449261154122906;10.00076052183037;0.8335852475114968;0.015564833332398534;0.015561597548945184;0.7177409778973385;-0.013404979680439206;0.7178979197330979
76.671938;1.044405691919441;0.8332240338961305;0.7977233076125614;6.229629667956777e-06;5.973143138400979e-06;1.044928448343;10.000750609929256;0.83358493316225;0.015564821268926051;0.01556160431687297;0.7177403210241469;-0.013404979350419035;0.7178978274314172
76.681938;1.0444050323336205;0.8332243367410279;0.7977231864108347;6.230249932995512e-06;5.9728813997080806e-06;1.0449308108032558;10.000740798472895;0.8335845887837813;0.015564808812510135;0.015561611660488806;0.717739694139357;-0.013404979033347189;0.7178977103589191
76.691938;1.0444044255793112;0.8332246783239621;0.7977230152693878;6.230869186867511e-06;5.972636669441905e-06;1.0449331993186945;10.000731040467134;0.8335842113359527;0.01556479590900094;0.015561619574753275;0.7177390943843428;-0.013404978728885268;0.7178975673431832
76.701938;1.0444038703087346;0.8332250581045083;0.7977227913194275;6.231485490792076e-06;5.9724077913818905e-06;1.0449356110468415;10.00072125647003;0.8335837981789208;0.015564782492610754;0.015561628030867863;0.7177385192343428;-0.013404978436516191;0.7178973977127588
76.711938;1.0444033667449812;0.8332254752038513;0.7977225107529607;6.232096827598073e-06;5.972193147723556e-06;1.0449380433628686;10.000711351229207;0.8335833477078601;0.015564768496416536;0.015561636979911683;0.717737966319584;-0.01340497815564965;0.7178972010042262
76.721938;1.0444029161028705;0.8332259288244108;0.7977221694838931;6.232701030367141e-06;5.971990986771213e-06;1.044940493540942;10.000701237101532;0.8335828589430793;0.015564753862312044;0.01556164635647838;0.7177374337959411;-0.013404977885802489;0.7178969775451849
76.731938;1.0444025198375595;0.8332264185623517;0.7977217636008678;6.233295752712815e-06;5.971799605748682e-06;1.0449429585718135;10.00069084105662;0.8335823311788834;0.015564738542018872;0.015561656074455522;0.717736920413473;-0.013404977626902879;0.7178967288407788
76.741938;1.0444021798684715;0.8332269447493095;0.797721290039295;6.2338787972635295e-06;5.971617415134551e-06;1.0449454347168958;10.00068009994561;0.8335817644808999;0.015564722501582823;0.015561666031905631;0.7177364249345204;-0.013404977379527186;0.7178964574433944
76.751938;1.0444018995865783;0.8332275082874769;0.7977207472214785;6.234448346468006e-06;5.971442831004063e-06;1.0449479174840108;10.00066895469604;0.8335811597735215;0.015564705729369958;0.015561676131223714;0.7177359455211849;-0.01340497714489387;0.7178961671058698
76.761938;1.0444016836823127;0.8332281097258424;0.7977201349488784;6.23500261475772e-06;5.9712741474106045e-06;1.0449504027594776;10.000657343191357;0.8335805180328691;0.015564688233151158;0.015561686295479472;0.7177354794797409;-0.013404976924570084;0.7178958628199881
76.771938;1.044401536412504;0.8332287481812385;0.7977194536526946;6.235539348192893e-06;5.971109716728979e-06;1.0449528877453336;10.00064519602295;0.8335798392844113;0.015564670028945696;0.01556169646681143;0.7177350231615217;-0.013404976720105223;0.7178955499759854
