time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.781938;1.0444014604188172;0.8332294209908668;0.7977187038478741;6.236055768381627e-06;5.970948331832091e-06;1.0449553702572913;10.000632439844889;0.833579122047293;0.015564651133618428;0.015561706588285327;0.7177345719154877;-0.013404976532770615;0.7178952335609964
76.791938;1.044401457076035;0.8332301244743333;0.7977178859288576;6.236548908960399e-06;5.9707894680339525e-06;1.0449578475201178;10.000619004618564;0.833578363688178;0.015564631563924201;0.015561716584113375;0.7177341201441276;-0.01340497636341258;0.7178949185632769
76.801938;1.0444015275501575;0.8332308551250406;0.7977170000728866;6.237015964018457e-06;5.970633170613083e-06;1.0449603159188297;10.00060482763942;0.8335775612887683;0.015564611337923388;0.015561726359022985;0.717733661572664;-0.013404976212453316;0.7178946109696979
76.811938;1.0444016732014172;0.8332316100285897;0.7977160466804205;6.237454433218578e-06;5.970479648292151e-06;1.0449627713253757;10.000589849603383;0.8335767121534325;0.015564590474446548;0.01556173581405733;0.717733189876321;-0.013404976080023539;0.7178943178017282
76.821938;1.0444018946009859;0.8332323865142756;0.7977150272438969;6.237862128307826e-06;5.9703289897790165e-06;1.0449652091402382;10.000574010725815;0.8335758139872;0.015564568990202884;0.015561744852996854;0.7177326993950157;-0.013404975966062214;0.7178940460721693
76.831938;1.0444021906158432;0.833233181904225;0.7977139446415467;6.238237132520825e-06;5.9701811554901724e-06;1.0449676240323795;10.00055725739621;0.8335748653177334;0.015564546898521487;0.015561753379496402;0.7177321856117391;-0.01340497587028798;0.7178938016795912
76.841938;1.0444025587270749;0.8332339934501458;0.797712802444779;6.238577838405557e-06;5.970035979974017e-06;1.0449700101042376;10.000539549183356;0.8335738660507968;0.01556452421249592;0.015561761305935687;0.7177316454756002;-0.013404975792107861;0.7178935889399782
76.851938;1.0444029959969467;0.8332348182214515;0.7977116042718789;6.238883131437286e-06;5.969893079604418e-06;1.0449723616019486;10.000520857676733;0.8335728177640634;0.015564500954832644;0.015561768566257487;0.7177310774228073;-0.013404975730580925;0.7178934112226295
76.861938;1.0444035003581573;0.8332356529824363;0.7977103541755135;6.239152361349369e-06;5.969751837443185e-06;1.0449746730913578;10.00050116867331;0.8335717234284235;0.015564477176024289;0.01556177511797605;0.7177304808762023;-0.013404975684516235;0.7178932720602346
76.871938;1.0444040713813196;0.8332364942673048;0.7977090570667246;6.23938505422651e-06;5.969611537612217e-06;1.0449769389755788;10.000480489716688;0.8335705863211647;0.015564452969499628;0.01556178093892273;0.7177298559334823;-0.013404975652704333;0.7178931754154669
76.881938;1.044404709800478;0.8332373388412817;0.7977077180901608;6.239580834867219e-06;5.969471383974319e-06;1.0449791534204078;10.000458853602332;0.8335694089055454;0.015564428461655448;0.015561786020853294;0.7177292037927049;-0.013404975634093165;0.7178931252463477
76.891938;1.0444054166113976;0.8332381840993889;0.7977063418715371;6.239739545763926e-06;5.969330410417225e-06;1.0449813106485033;10.000436317366656;0.8335681927641061;0.015564403780870302;0.015561790364589573;0.717728526896823;-0.01340497562762206;0.7178931253345978
76.901938;1.0444061923127432;0.833239027937167;0.7977049325174469;6.239861370989256e-06;5.969187650297693e-06;1.044983405048677;10.000412958411653;0.8335669392914337;0.01556437903833402;0.015561793985742419;0.7177278282758166;-0.013404975631929683;0.7178931794151691
76.911938;1.0444070365784535;0.8332398685574022;0.7977034939040869;6.239947028854356e-06;5.9690425138884405e-06;1.044985431290719;10.000388864686355;0.8335656501560041;0.015564354331679235;0.015561796917536777;0.7177271112638581;-0.01340497564537917;0.7178932909549782
76.921938;1.044407948353517;0.8332407045933561;0.797702029973458;6.239997810979872e-06;5.96889502961448e-06;1.0449873846699538;10.0003641189184;0.8335643272182891;0.015564329751266657;0.015561799200494707;0.7177263797475494;-0.013404975666136828;0.7178934624884586
76.931938;1.0444089254786444;0.8332415351293411;0.797700544741308;6.24001527787711e-06;5.968745717340415e-06;1.044989261507031;10.000338786031053;0.8335629722509662;0.015564305373611233;0.015561800876178266;0.7177256378060267;-0.013404975692019103;0.7178936954095589
76.941938;1.0444099638994178;0.8332423594945496;0.7976990417288463;6.240000971702611e-06;5.968595255462139e-06;1.044991059276598;10.000312912550037;0.8335615868769678;0.01556428125454794;0.015561801987913487;0.717724888877558;-0.013404975720626178;0.7178939905624213
76.951938;1.0444110578379773;0.8332431774556096;0.797697523876632;6.239956409652378e-06;5.968444338800262e-06;1.0449927762357218;10.000286536258173;0.8335601727349737;0.015564257438797963;0.015561802573137206;0.7177241354275724;-0.013404975749890429;0.7178943486865379
76.961938;1.0444122011685364;0.8332439899179852;0.7976959941587998;6.239883114035816e-06;5.968293614852547e-06;1.0449944109676037;10.000259699497706;0.8335587315766155;0.01556423397456956;0.015561802657260499;0.717723379318957;-0.013404975778351156;0.7178947704092916
76.971938;1.0444133885946876;0.8332447991753557;0.7976944556921515;6.239782561378097e-06;5.968143545654449e-06;1.0449959625727891;10.000232458876445;0.8335572651085309;0.015564210918182587;0.015561802259960286;0.717722622418464;-0.01340497580501425;0.7178952563205201
76.981938;1.044414615934048;0.833245608088403;0.7976929116454256;6.239656211232668e-06;5.967994437405987e-06;1.0449974309922745;10.000204884330294;0.8335557747612493;0.015564188327945915;0.015561801397163521;0.7177218667752879;-0.013404975829206241;0.7178958069989138
76.991938;1.0444158800220262;0.8332464187541314;0.7976913654670464;6.23950562109513e-06;5.96784654410474e-06;1.0449988166670725;10.000177050417182;0.8335542618427584;0.015564166251085795;0.015561800075379197;0.7177211141548021;-0.01340497585053543;0.7178964227281102
77.001938;1.044417178673293;0.8332472316561426;0.7976898206150427;6.239332553264748e-06;5.96770008373739e-06;1.0450001199761056;10.000149030705943;0.8335527279362238;0.015564144716151982;0.015561798292285024;0.717720365700797;-0.013404975868921;0.7178971032015459
77.011938;1.0444185104774604;0.8332480458322052;0.7976882799830041;6.239139006995479e-06;5.967555268761019e-06;1.04500134084854;10.000120897487921;0.8335511747251363;0.015564123734372194;0.015561796046394261;0.7177196222559483;-0.013404975884639698;0.717897847330433
77.021938;1.0444198740740427;0.8332488595914773;0.7976867459963203;6.238927163124033e-06;5.967412147482142e-06;1.045002478480299;10.000092721898195;0.8335496031808666;0.015564103298633239;0.015561793349724044;0.7177188847529895;-0.013404975898212717;0.7178986531623918
77.031938;1.0444212675258386;0.8332496708866013;0.797685221184191;6.23869931341525e-06;5.967270320255917e-06;1.045003531360792;10.000064573330041;0.8335480128710574;0.015564083383498961;0.015561790230543956;0.7177181544292366;-0.013404975910151268;0.7178995181976857
77.041938;1.044422688367575;0.8332504772402548;0.7976837084205383;6.238457783616921e-06;5.967129027898609e-06;1.045004497863775;10.00003652078149;0.8335464019640269;0.01556406395152167;0.015561786723323355;0.7177174330808157;-0.013404975920885107;0.717900439883843
77.051938;1.0444241335421853;0.8332512758565609;0.7976822107061504;6.238204852006117e-06;5.966987423243088e-06;1.0450053767525234;10.000008636962828;0.8335447681302638;0.01556404495749687;0.0155617828611047;0.7177167233243995;-0.0134049759308667;0.7179014156596643
77.061938;1.0444255988795452;0.8332520640924397;0.7976807310979287;6.237942727659406e-06;5.966844498406546e-06;1.0450061669174284;9.999980999200769;0.8335431096719432;0.015564026351049275;0.0155617786799724;0.7177160288957982;-0.013404975940522364;0.717902442751385
77.071938;1.04442707934372;0.833252839510948;0.797679272854919;6.23767353719193e-06;5.966698799735437e-06;1.0450068671895272;9.999953683656887;0.8335414257642098;0.015564008087142568;0.015561774232369303;0.7177153546716185;-0.013404975950073847;0.7179035184775437
77.081938;1.0444285702945064;0.8332535992126463;0.79767783946383;6.237399203273414e-06;5.966548464647274e-06;1.0450074768460267;9.999926761814628;0.8335397160504413;0.015563990140624043;0.015561769591395777;0.7177147061893143;-0.013404975959464051;0.7179046406750184
77.091938;1.044430068600749;0.8332543396086792;0.7976764347780749;6.237121273156203e-06;5.966391749552171e-06;1.0450079960599206;9.999900308120381;0.8335379806664456;0.015563972507172645;0.015561764831184047;0.7177140891481874;-0.013404975968466942;0.7179058071619987
77.101938;1.0444315729159994;0.8332550573038406;0.7976750632421681;6.236840903396418e-06;5.966227628977282e-06;1.0450084255506653;9.999874410967804;0.8335362206850346;0.015563955189080525;0.015561760003891516;0.717713509136882;-0.013404975976778017;0.7179070148224819
77.111938;1.0444330826199313;0.8332557499159765;0.7976737298930278;6.236558950029219e-06;5.966055972050863e-06;1.0450087658370442;9.99984917067971;0.8335344382513957;0.015563938180931372;0.015561755140278811;0.7177129714450488;-0.013404975983777781;0.7179082597955221
77.121938;1.0444345963083739;0.8332564159133952;0.7976724401441369;6.236275920214832e-06;5.965877323317153e-06;1.0450090171507178;9.999824686124835;0.8335326360811453;0.015563921467284067;0.01556175026524888;0.7177124810143882;-0.013404975988245868;0.7179095383700504
77.131938;1.0444361117783707;0.8332570541598655;0.7976711991488217;6.2359919200445925e-06;5.965692740542723e-06;1.0450091797475398;9.99980104765475;0.8335308166361473;0.015563905037898448;0.015561745403705479;0.717712042691388;-0.013404975988535236;0.7179108472806852
77.141938;1.0444376269680493;0.8332576637656776;0.7976700110573742;6.235706746785082e-06;5.965503862795483e-06;1.0450092535449023;9.999778338629161;0.8335289816412891;0.015563888901075726;0.015561740575211582;0.7177116617017409;-0.013404975983029116;0.7179121834605648
77.151938;1.0444391402475557;0.833258243702425;0.7976688792405183;6.2354199716097165e-06;5.96531291419126e-06;1.0450092374952973;9.999756633268445;0.8335271320958031;0.015563873070803456;0.015561735796782921;0.7177113438082856;-0.013404975970437976;0.7179135437692375
77.161938;1.0444406504314687;0.8332587918191172;0.7976678072624909;6.235131037455206e-06;5.965122490779234e-06;1.0450091298471922;9.99973599222881;0.8335252682797488;0.015563857546300647;0.015561731091991805;0.7177110949114119;-0.013404975949880573;0.7179149248368332
77.171938;1.0444421571551816;0.8332593041760773;0.7976667991072842;6.234839303975124e-06;5.964935278554051e-06;1.0450089287445075;9.999716465730529;0.8335233894990627;0.01556384230786936;0.015561726488521466;0.7177109204390987;-0.013404975920908512;0.7179163230623392
77.181938;1.0444436608642609;0.833259775456233;0.7976658584242432;6.234543905787519e-06;5.964753794842061e-06;1.0450086323982521;9.999698099440351;0.833521494039484;0.015563827319477419;0.015561722009145119;0.717710824585965;-0.01340497588350064;0.7179177346895769
77.191938;1.0444451620277815;0.8332601996034256;0.797664987915296;6.234243760401572e-06;5.964580268775318e-06;1.0450082399475404;9.999680932992213;0.8335195797202558;0.01556381253192318;0.015561717668064442;0.7177108096741259;-0.013404975837933781;0.7179191561213847
77.201938;1.0444466606001532;0.8332605702863429;0.7976641893868168;6.233937887008648e-06;5.964416675371079e-06;1.0450077530096091;9.999664996362787;0.8335176443992846;0.015563797890765197;0.015561713470818835;0.7177108760829063;-0.01340497578465943;0.7179205843619856
77.211938;1.0444481563645671;0.8332608819826135;0.7976634642811393;6.2336256653830556e-06;5.964264673608482e-06;1.0450071761169148;9.999650312242268;0.8335156861356892;0.015563783340461733;0.015561709413282453;0.7177110225106966;-0.013404975724353412;0.7179220170482674
77.221938;1.044449649465649;0.833261130969191;0.7976628141774019;6.233306820034677e-06;5.964125541643156e-06;1.0450065156683785;9.999636899042423;0.8335137035129667;0.015563768815763782;0.015561705481146599;0.7177112464075736;-0.013404975657886665;0.7179234522997746
77.231938;1.0444511406631434;0.8332613149633511;0.797662240789418;6.2329812522906285e-06;5.96400039784317e-06;1.045005778529523;9.999624770554988;0.8335116955719675;0.01556375422960972;0.015561701654735196;0.7177115445290031;-0.01340497558603472;0.7179248890146317
77.241938;1.0444526316408724;0.8332614321780113;0.7976617458736813;6.232648799326211e-06;5.963890453369053e-06;1.0450049709882918;9.999613934825506;0.8335096611308681;0.015563739476719855;0.015561697920418314;0.7177119132810801;-0.013404975509208834;0.717926327116695
77.251938;1.044454125209791;0.8332614811168447;0.7976613313676768;6.232308918977198e-06;5.963796902120484e-06;1.045004097907061;9.99960439272078;0.8335075984535908;0.015563724453754795;0.015561694280725203;0.7177123489233137;-0.01340497542751531;0.7179277669100899
77.261938;1.044455625230553;0.8332614612316512;0.7976609993259742;6.231960657906832e-06;5.963720577703182e-06;1.0450031622507825;9.999596138916525;0.8335055054302917;0.015563709071642307;0.015561690747831878;0.7177128477521384;-0.013404975341101764;0.71792920802475
77.271938;1.0444571366938324;0.8332613735254563;0.7976607516523141;6.231603253088616e-06;5.963661778688595e-06;1.0450021652599408;9.99958916402098;0.8335033798760376;0.015563693246063484;0.015561687320885219;0.717713405945346;-0.013404975250332369;0.7179306489853529
77.281938;1.044458665459935;0.8332612204531125;0.797660589994092;6.231236756060342e-06;5.963620343231962e-06;1.0450011067111618;9.9995834526989;0.8335012198579387;0.015563676881275681;0.015561683972234414;0.7177140192342821;-0.013404975155595751;0.7179320875940673
77.291938;1.0444602172076902;0.8332610056223931;0.7976605156245979;6.230861889940977e-06;5.963595725787801e-06;1.0449999851768361;9.999578983061925;0.8334990240798793;0.015563659864760148;0.015561680657508284;0.7177146829175786;-0.013404975057186031;0.7179335215554821
77.301938;1.044461796692685;0.8332607338012589;0.7976605291593728;6.230479521676278e-06;5.96358704915247e-06;1.0449987988788967;9.999575730620172;0.83349679219191;0.015563642072803389;0.015561677333295514;0.7177153922981092;-0.013404974955427555;0.7179349488567648
77.311938;1.0444634079301625;0.8332604108243766;0.7976606304770031;6.230090523187683e-06;5.963593325075352e-06;1.0449975467964983;9.9995736708696;0.8334945249330887;0.015563623384327473;0.015561673966568547;0.7177161431942048;-0.013404974850770237;0.7179363680922848
77.321938;1.0444650546459375;0.8332600429140649;0.7976608188316567;6.229695914261573e-06;5.963613686735614e-06;1.0449962289758958;9.999572781157493;0.8334922240449296;0.015563603705908606;0.015561670537058274;0.7177169317420469;-0.013404974743809854;0.7179377788092017
77.331938;1.0444667400216543;0.8332596359096688;0.7976610928819218;6.229296865963411e-06;5.963647410081221e-06;1.0449948459978258;9.999573042925034;0.8334898917368055;0.015563582993183127;0.015561667027886182;0.717717753608443;-0.013404974635363267;0.7179391812653187
77.341938;1.0444684656236378;0.8332591953085629;0.7976614508390238;6.228894546819953e-06;5.963693863715136e-06;1.0449933981744992;9.999574438920074;0.8334875301537371;0.015563561245529848;0.015561663412102108;0.7177186036842905;-0.013404974526547687;0.7179405756500378
77.351938;1.044470230973559;0.8332587268690096;0.7976618907271154;6.22848983905229e-06;5.9637525470166115e-06;1.0449918849360726;9.999576947267794;0.833485141440106;0.015563538482809893;0.015561659656733885;0.7177194764313389;-0.013404974418665923;0.7179419615733708
77.361938;1.0444720344026093;0.8332582368505249;0.7976624104835488;6.22808307495418e-06;5.963823170513872e-06;1.0449903050312799;9.999580540405676;0.8334827281960389;0.015563514730818928;0.015561655734218865;0.71772036631105;-0.01340497431288745;0.7179433380052487
77.371938;1.0444738739830972;0.8332577318968071;0.797663008019758;6.22767407674835e-06;5.963905585086747e-06;1.0449886570897204;9.99958519108204;0.8334802939690427;0.01556349002206035;0.015561651623829558;0.7177212677575873;-0.01340497421005363;0.7179447034301669
77.381938;1.0444757477171485;0.833257218905071;0.7976636812223221;6.227262425648931e-06;5.9639995755104075e-06;1.0449869396282372;9.999590877741898;0.8334778433599846;0.015563464397291981;0.015561647311153564;0.7177221748480861;-0.013404974110838935;0.7179460559933177
77.391938;1.0444776530572581;0.8332567048000878;0.7976644277284431;6.2268477035927335e-06;5.964104792097582e-06;1.0449851509257282;9.999597579613553;0.8334753815865192;0.015563437898332288;0.015561642791122638;0.7177230815549317;-0.013404974016004968;0.7179473935563694
77.401938;1.0444795862247909;0.8332561963756462;0.7976652450997053;6.226429593153105e-06;5.964220833693161e-06;1.0449832893635447;9.99960526986687;0.8334729141635084;0.015563410559427482;0.015561638066744031;0.7177239825201398;-0.013404973926438819;0.7179487139213218
77.411938;1.0444815422497067;0.8332557004638327;0.797666131543586;6.22600793197382e-06;5.964347278671254e-06;1.0449813539344712;9.999613920512362;0.8334704469605603;0.01556338240734513;0.015561633142647127;0.7177248733172721;-0.013404973843088346;0.7179500152294177
77.421938;1.044483515852357;0.8332552240139914;0.7976670857893181;6.225582839421316e-06;5.9644836951562836e-06;1.0449793442887367;9.999623506774295;0.8334679861207075;0.015563353472118159;0.01556162802557247;0.7177257501115284;-0.013404973766943105;0.717951296173851
77.431938;1.0444855020807953;0.8332547735529743;0.79766810577217;6.225154772313433e-06;5.964629761205666e-06;1.044977260577541;9.999633999684075;0.8334655374823579;0.015563323796530927;0.015561622733350815;0.717726609330917;-0.013404973698925378;0.7179525557318424
77.441938;1.0444874963271362;0.8332543546562322;0.7976691876506258;6.224724406928321e-06;5.964785376940795e-06;1.0449751037263808;9.999645363021616;0.8334631055756572;0.015563293431744155;0.015561617299946925;0.7177274475622897;-0.01340497363959754;0.7179537924980144
77.451938;1.0444894943636163;0.8332539719903;0.7976703261090968;6.224292460496683e-06;5.964950588698497e-06;1.044972875429603;9.999657561775713;0.8334606931072113;0.015563262427739047;0.01556161177361827;0.7177282619195857;-0.013404973588954618;0.7179550042665687
77.461938;1.0444914924978925;0.8332536291493515;0.7976715152835557;6.223859513527547e-06;5.965125347012324e-06;1.0449705775559068;9.999670565644529;0.8334583017017999;0.015563230830728988;0.015561606210559277;0.7177290505718388;-0.01340497354650135;0.717956188152654
77.471938;1.0444934875202196;0.8332533281930836;0.7976727493285811;6.223425971213219e-06;5.965309384515691e-06;1.044968212010546;9.999684340113772;0.833455932954959;0.015563198683618898;0.015561600662540474;0.7177298127475321;-0.013404973511374076;0.7179573408533805
77.481938;1.0444954763877976;0.8332530696186128;0.7976740229329976;6.222992311156084e-06;5.965502498291566e-06;1.04496578128821;9.999698838104013;0.8334535886870967;0.015563166024070577;0.015561595164782845;0.7177305486626395;-0.013404973482454004;0.7179584588732433
77.491938;1.044497455666949;0.8332528525137773;0.7976753320027383;6.22255930786069e-06;5.9657049681318235e-06;1.0449632887165619;9.9997140018922;0.8334512708518006;0.01556313288053609;0.015561589734969308;0.717731259647525;-0.013404973458658707;0.7179595385973356
77.501938;1.0444994213654206;0.8332526748743996;0.797676673520406;6.2221278796200825e-06;5.965917604828413e-06;1.0449607380280503;9.999729768011901;0.833448981587138;0.015563099273106893;0.015561584383144925;0.7177319478009992;-0.013404973439235664;0.7179605764266568
77.511938;1.044501369658;0.8332525346175071;0.7976780447781752;6.221698794127802e-06;5.966141434055441e-06;1.044958133296907;9.999746067988104;0.8334467229651537;0.015563065221767291;0.015561579122864714;0.7177326149753438;-0.013404973423847754;0.7179615694567892
77.521938;1.0445032977673874;0.8332524303648372;0.7976794432205547;6.221272659282539e-06;5.966377378262817e-06;1.0449554792111595;9.999762830159776;0.8334444967342252;0.015563030748920448;0.015561573980518084;0.7177332618277824;-0.013404973412623962;0.7179625160489629
77.531938;1.0445052044562495;0.8332523608533366;0.7976808668266953;6.220850129018745e-06;5.966626179932287e-06;1.0449527805142544;9.999779986654165;0.8334423048102844;0.015562995869754924;0.01556156900371129;0.7177338878614248;-0.01340497340624432;0.7179634155773796
77.541938;1.044507089875493;0.8332523240077445;0.7976823142776557;6.220431871578613e-06;5.966888439410299e-06;1.0449500409331551;9.999797479176323;0.8334401498507221;0.01556296058127904;0.015561564256709586;0.7177344921055209;-0.0134049734057877;0.7179642678529597
77.551938;1.0445089546817974;0.8332523170579557;0.797683784697619;6.220018222925042e-06;5.967164585384999e-06;1.0449472625849088;9.999815258548301;0.8334380349348279;0.015562924858980264;0.015561559799640667;0.7177350735289747;-0.013404973412362122;0.7179650725806664
77.561938;1.0445107993273257;0.8332523369085387;0.7976852773511818;6.21960894594779e-06;5.9674549892072395e-06;1.0449444462470243;9.9998332811526;0.8334359627820378;0.015562888659153833;0.015561555675206791;0.7177356313005081;-0.013404973426878275;0.7179658288091075
77.571938;1.0445126236411892;0.8332523798246102;0.7976867915919512;6.219203330142765e-06;5.9677601440345624e-06;1.0449415923985794;9.999851504348474;0.8334339354053154;0.015562851925902283;0.015561551918009616;0.7177361650945131;-0.013404973450006265;0.7179665349065508
77.581938;1.0445144264850033;0.8332524413092028;0.7976883265801553;6.2188004550505655e-06;5.968080509357955e-06;1.0449387021274419;9.999869882666777;0.8334319544815139;0.015562814601582667;0.015561548572406134;0.7177366753358925;-0.013404973482137404;0.7179671893072092
77.591938;1.0445162064307911;0.8332525165815624;0.79768988056799;6.218399405284059e-06;5.968416227522028e-06;1.0449357769884258;9.999888372696029;0.8334300219512841;0.01556277663145115;0.015561545697540724;0.717737163302155;-0.01340497352332833;0.7179677912773703
77.601938;1.0445179628765495;0.833252600822093;0.7976914505470328;6.217999388272212e-06;5.9687671106753155e-06;1.0449328184352373;9.999906944578974;0.8334281396985971;0.015562737965315156;0.015561543356941243;0.717737631100684;-0.013404973573275091;0.7179683410160477
77.611938;1.0445196960688332;0.8332526892519256;0.7976930326880424;6.217599679557043e-06;5.969132849342865e-06;1.0449298278056842;9.999925584366064;0.8334263084981464;0.015562698564414163;0.015561541604752973;0.7177380816360277;-0.013404973631383774;0.717968839309491
77.621938;1.0445214069345132;0.8332527776650144;0.7976946228687744;6.217199268405297e-06;5.969513105105532e-06;1.0449268065051354;9.999944284864537;0.8334245280656538;0.015562658398999;0.015561540472608444;0.7177385182807621;-0.013404973696879742;0.7179692874560077
77.631938;1.0445230974429547;0.8332528630114487;0.7976962166680434;6.216796488768593e-06;5.969907283957521e-06;1.0449237557217492;9.999963036621546;0.8334227981890543;0.015562617430253098;0.015561539963203957;0.7177389444038684;-0.013404973768835761;0.7179696873247009
77.641938;1.0445247700234228;0.8332529432761463;0.7976978092532706;6.216389217610519e-06;5.970314331878095e-06;1.0449206759834129;9.99998182404598;0.8334211191888985;0.015562575604226183;0.015561540058634466;0.7177393634036566;-0.01340497384627973;0.7179700409995751
77.651938;1.0445264264181806;0.833253016761024;0.7976993959047073;6.215975511559962e-06;5.970732920163074e-06;1.044917567746386;10.000000627264901;0.8334194914314024;0.015562532868365637;0.015561540730498579;0.7177397789549589;-0.013404973928439898;0.7179703505702324
77.661938;1.0445280679985964;0.8332530816975647;0.7977009729699759;6.215553899872664e-06;5.971161678405047e-06;1.0449144328105597;10.00001942995227;0.8334179147767814;0.015562489185650574;0.015561541941500731;0.7177401946814502;-0.013404974014768768;0.7179706185002896
77.671938;1.0445296969664524;0.8332531366503864;0.7977025383377314;6.21512315401319e-06;5.9715991255600995e-06;1.0449112745380509;10.000038227292364;0.8334163885337924;0.01556244453548018;0.015561543653646325;0.7177406130304653;-0.013404974104709224;0.7179708479289252
77.681938;1.0445313167310302;0.8332531810632141;0.7977040913065988;6.214682066747959e-06;5.972043564072197e-06;1.0449080966017164;10.000057024908529;0.8334149118626262;0.015562398912225425;0.015561545850492948;0.7177410341648017;-0.013404974197617641;0.717971042489131
77.691938;1.0445329313432141;0.8332532150462023;0.7977056320394051;6.214229583610137e-06;5.972493082610515e-06;1.0449049019550056;10.000075827129006;0.8334134840471055;0.015562352324613789;0.015561548548421943;0.7177414561642413;-0.01340497429292823;0.7179712058294777
77.701938;1.0445345444639342;0.8332532384635395;0.7977071606276545;6.213765061240591e-06;5.972945534793468e-06;1.0449016926428218;10.000094626486428;0.833412104566757;0.015562304791604809;0.015561551784139448;0.7177418763924841;-0.013404974390309167;0.7179713415111764
77.711938;1.0445361579329806;0.833253250243559;0.7977086765589398;6.21328826710509e-06;5.973398473832901e-06;1.0448984699576604;10.000113405611309;0.8334107733542653;0.015562256337860299;0.015561555606431144;0.7177422925650236;-0.013404974489674903;0.7179714535731884
77.721938;1.0445377704616112;0.8332532483566797;0.797710178881795;6.212799160229836e-06;5.973849127580566e-06;1.0448952348542082;10.000132144479931;0.8334094909919166;0.015562206994295098;0.015561560079901652;0.7177427029407708;-0.013404974591164917;0.7179715466704416
77.731938;1.0445393780808563;0.8332532304044994;0.7977116663119717;6.212297660366385e-06;5.974294580549991e-06;1.0448919888458064;10.000150824302258;0.8334082583542061;0.015562156801843975;0.015561565274272451;0.7177431060366773;-0.013404974695107699;0.7179716253978414
77.741938;1.0445409765741878;0.8332531943228532;0.7977131371938819;6.211783512912552e-06;5.974732120919709e-06;1.044888735101056;10.00016943044004;0.8334070756793867;0.015562105807856712;0.0155615712422292;0.7177434999721587;-0.013404974801721786;0.7179716937874432
77.751938;1.0445425634689836;0.8332531382208549;0.7977145898009355;6.21125641798391e-06;5.975159448170442e-06;1.0448854788238;10.000187948223669;0.8334059416713322;0.015562054050510683;0.015561578009821074;0.7177438817872328;-0.01340497491077102;0.717971755019071
77.761938;1.044544137862602;0.8332530595582508;0.7977160227910591;6.210716255776296e-06;5.975574609333964e-06;1.0448822266534905;10.000206349760754;0.8334048535796982;0.015562001551675754;0.015561585578768846;0.7177442476241366;-0.013404975021596419;0.7179718110791868
77.771938;1.0445456989832347;0.8332529549105542;0.7977174349434477;6.210163028961198e-06;5.975975846559731e-06;1.0448789860316;10.000224591027113;0.8334038083553984;0.015561948328543015;0.015561593931698488;0.7177445936437062;-0.013404975133294661;0.7179718628749979
77.781938;1.0445472450765583;0.8332528205657791;0.7977188241497527;6.2095967063217306e-06;5.9763615895861514e-06;1.0448757650477252;10.000242623134797;0.8334028039201693;0.015561894405861275;0.01556160303675903;0.717744916642733;-0.013404975244812717;0.7179719108366833
77.791938;1.0445487728272933;0.8332526533791823;0.7977201870005622;6.209017295968176e-06;5.976730557614908e-06;1.0448725721435526;10.000260399739204;0.8334018398560944;0.015561839824914788;0.015561612854498134;0.7177452141446812;-0.01340497535503454;0.7179719557241943
77.801938;1.0445502768609962;0.8332524514263555;0.7977215194096605;6.208424971648293e-06;5.97708181358447e-06;1.0448694153669447;10.000277879491268;0.8334009173151854;0.015561784650226536;0.01556162335314065;0.7177454843146629;-0.013404975462844457;0.7179719993408844
77.811938;1.0445517499174999;0.833252214023293;0.7977228173516109;6.207820127832569e-06;5.977414795270014e-06;1.0448663022404179;10.000295033798862;0.8334000383461158;0.015561728963336394;0.015561634512463113;0.7177457259128251;-0.013404975567222024;0.7179720444089847
77.821938;1.0445531842098783;0.8332519414909564;0.797724077052508;6.207203436879551e-06;5.977729355425685e-06;1.044863240585873;10.000311850971778;0.833399205424745;0.015561672855050194;0.01556164630889725;0.717745938574113;-0.013404975667357075;0.7179720937200973
77.831938;1.0445545730035954;0.8332516354199134;0.7977252947911757;6.206575824659115e-06;5.978025734211871e-06;1.0448602385567256;10.000328326321368;0.8333984214284381;0.015561616427212353;0.015561658717865332;0.7177461232803769;-0.013404975762594265;0.7179721493696305
77.841938;1.0445559113048781;0.8332512987280982;0.797726466941015;6.205938417468153e-06;5.978304430527088e-06;1.044857303343538;10.000344451357515;0.8333976894404721;0.015561559786319172;0.015561671735026114;0.7177462821164907;-0.013404975852230511;0.7179722119907443
77.851938;1.0445571955199897;0.8332509348061964;0.7977275899285294;6.2052925582072436e-06;5.978566013775911e-06;1.0448544405445963;10.000360214971108;0.8333970120769463;0.015561503028660655;0.015561685378090497;0.7177464173132354;-0.013404975935462037;0.7179722803966483
77.861938;1.044558422742848;0.8332505467785409;0.7977286598896443;6.2046397421371925e-06;5.978810933971281e-06;1.044851654856732;10.000375610742816;0.8333963907014347;0.015561446238890378;0.015561699669208088;0.7177465307781018;-0.013404976011604402;0.7179723524063975
77.871938;1.044559590269228;0.8332501375771763;0.797729673191423;6.203981465609559e-06;5.979039427755655e-06;1.044848950492238;10.000390642035368;0.8333958253795911;0.015561389504601349;0.015561714626621696;0.7177466240521874;-0.013404976080250632;0.7179724259687159
77.881938;1.0445606952956539;0.8332497102114772;0.7977306275984265;6.203319178186234e-06;5.9792517042305384e-06;1.0448463312311116;10.000405322373947;0.8333953156791983;0.015561332933581416;0.0155617302672179;0.7177466981974624;-0.013404976141100984;0.7179724998945133
77.891938;1.0445617346837082;0.8332492677286515;0.7977315225594678;6.202654393338711e-06;5.979448446709743e-06;1.0448438010930705;10.00041967120357;0.8333948610970976;0.015561276661803779;0.015561746599342223;0.7177467542736957;-0.013404976193753207;0.7179725743634945
77.901938;1.0445627047640291;0.8332488128537614;0.7977323585775206;6.2019889474559594e-06;5.979631215039396e-06;1.0448413646582948;10.0004337085483;0.8333944609285961;0.015561220845015362;0.015561763607490231;0.7177467941090016;-0.0134049762376912;0.7179726505608611
77.911938;1.0445636012752484;0.8332483477507086;0.7977331365907762;6.201325210466266e-06;5.979802212688537e-06;1.0448390263127525;10.000447451753288;0.833394114487882;0.015561165637973438;0.015561781255831684;0.7177468203075918;-0.013404976272282265;0.717972729556926
77.921938;1.0445644197991808;0.8332478744327195;0.7977338575786043;6.2006659138455e-06;5.979963573517872e-06;1.0448367898781137;10.000460913647775;0.8333938214302791;0.015561111180978674;0.015561799512539378;0.7177468357389044;-0.013404976296764667;0.7179728114817466
77.931938;1.0445651566566623;0.8332473953617839;0.7977345223035043;6.200013739343921e-06;5.9801169299274245e-06;1.0448346590379314;10.000474102118877;0.8333935817898402;0.015561057602829935;0.015561818362966016;0.7177468431559495;-0.013404976310355558;0.7179728950772488
77.941938;1.0445658097362562;0.8332469133592616;0.7977351313780692;6.199371053758135e-06;5.980263509004505e-06;1.0448326370950725;10.00048701953587;0.833393395998429;0.015561005026784647;0.015561837795395949;0.7177468451900771;-0.013404976312314926;0.7179729776043687
77.951938;1.0445663791595798;0.8332464310772477;0.7977356854271462;6.198739922697539e-06;5.980404285193448e-06;1.0448307263183523;10.000499657476345;0.833393264730959;0.015560953581652654;0.015561857779024926;0.7177468447404418;-0.013404976301924503;0.7179730551381313
77.961938;1.044566867239184;0.8332459509620673;0.7977361849638391;6.198122383293401e-06;5.98053994440631e-06;1.0448289285797043;10.000511989019275;0.8333931884748478;0.015560903417807219;0.015561878260834723;0.7177468450817316;-0.013404976278496208;0.7179731226508963
77.971938;1.0445672768262544;0.8332454755209006;0.7977366301128258;6.197520633031034e-06;5.980670845710678e-06;1.044827246449792;10.000523968035907;0.8333931671145125;0.015560854699184801;0.015561899184186663;0.7177468494282737;-0.013404976241302193;0.7179731739983647
77.981938;1.044567609627283;0.8332450071430101;0.7977370205785909;6.196936797969438e-06;5.9807970624105485e-06;1.044825682744715;10.000535539199365;0.8333931997590528;0.015560807571423587;0.015561920509872332;0.7177468605953962;-0.013404976189532536;0.717973202535966
77.991938;1.044567866665244;0.8332445480146536;0.7977373559050472;6.196372580334512e-06;5.9809184761036915e-06;1.0448242394043334;10.00054664784033;0.8333932849865803;0.01556076213963669;0.015561942225757406;0.7177468809355798;-0.013404976122533536;0.7179732020822521
78.001938;1.0445680496878407;0.8332441004359772;0.7977376357255999;6.195829163817475e-06;5.981034969599017e-06;1.0448229172563503;10.000557238844902;0.8333934214035524;0.015560718468264699;0.015561964344404374;0.7177469125800202;-0.013404976040222097;0.7179731673004982
78.011938;1.0445681611956597;0.8332436665904458;0.7977378600939629;6.195307346997229e-06;5.981146658810374e-06;1.044821716377652;10.000567253208365;0.8333936079424299;0.015560676597353707;0.015561986886438658;0.7177469580078999;-0.013404975943346257;0.7179730934013653
78.021938;1.0445682033600017;0.8332432477794297;0.7977380294330596;6.194807811875375e-06;5.981253930996962e-06;1.04482063664996;10.000576631939962;0.833393843704872;0.01556063656416951;0.015562009857902858;0.7177470202584479;-0.013404975833357386;0.7179729759413621
78.031938;1.044568177530739;0.833242844127706;0.7977381433368781;6.1943313768709926e-06;5.981357276255689e-06;1.0448196779000405;10.000585320977743;0.8333941279729322;0.015560598412234575;0.01556203324271126;0.7177471022575754;-0.013404975712120215;0.7179728110557164
78.041938;1.044568084641443;0.8332424550849826;0.7977381996373843;6.193879076952322e-06;5.981457184084346e-06;1.0448188391379494;10.000593270866686;0.8333944602825694;0.015560562188606393;0.015562057008425468;0.7177472060264719;-0.013404975581805386;0.7179725959754086
78.051938;1.0445679255419216;0.8332420802950641;0.7977381950949748;6.193452104683254e-06;5.981554103087474e-06;1.0448181179211624;10.000600434112974;0.8333948399328531;0.015560527945510053;0.015562081111489138;0.7177473329159267;-0.013404975444821934;0.7179723297506964
78.061938;1.0445677008460776;0.833241720166856;0.7977381262007929;6.193051716334653e-06;5.981648355960743e-06;1.044817510558986;10.000606766024495;0.8333952657688487;0.015560495745253332;0.015562105503929615;0.7177474845231075;-0.013404975303554306;0.7179720134723423
78.071938;1.0445674107918619;0.8332413758535004;0.797737989084701;6.1926792203306525e-06;5.9817400587041166e-06;1.0448170125869163;10.000612228826233;0.8333957369128747;0.015560465662970382;0.015562130141609934;0.7177476631031657;-0.013404975160090163;0.7179716495789654
78.081938;1.0445670554690287;0.8332410489334976;0.7977377798506732;6.192335963287225e-06;5.981828992331419e-06;1.0448166191805601;10.000616793630106;0.8333962530441957;0.015560437784730638;0.015562154989069472;0.7177478711243398;-0.013404975016297314;0.7179712411707939
78.091938;1.0445666354508225;0.8332407409972608;0.7977374957361519;6.192023087891497e-06;5.9819145285026755e-06;1.0448163254755705;10.000620439958384;0.8333968134432336;0.015560412191768121;0.015562180019213993;0.7177481104335944;-0.013404974874101892;0.7179707917341609
78.101938;1.044566152546483;0.8332404533752716;0.7977371356096749;6.191741206139474e-06;5.9819957332180925e-06;1.0448161267276848;10.000623157525382;0.8333974162473987;0.015560388937916425;0.015562205206928144;0.7177483820042574;-0.01340497473542493;0.717970304696825
78.111938;1.0445656100554328;0.8332401872487785;0.7977366991451089;6.1914902205409945e-06;5.982071404837954e-06;1.0448160184431996;10.000624949583349;0.8333980590236961;0.01556036804070248;0.015562230522634564;0.7177486866827728;-0.01340497460168662;0.7179697829740996
78.121938;1.0445650123986239;0.8332399435420517;0.7977361859000759;6.191269304995667e-06;5.982139952172851e-06;1.0448159965206272;10.000625828577503;0.833398739909624;0.01556034948799895;0.015562255931170787;0.717749025952745;-0.013404974473371826;0.7179692290912586
78.131938;1.0445643643848515;0.833239722430296;0.7977355954597095;6.191077210508148e-06;5.982199413373926e-06;1.0448160572546845;10.000625805754252;0.8333994578993532;0.015560333245018444;0.015562281398410913;0.717749401983254;-0.013404974350174268;0.7179686455544529
78.141938;1.0445636706623793;0.8332395232795943;0.7977349282065805;6.190912802081146e-06;5.982247706612992e-06;1.044816196579958;10.00062488728277;0.8334002119279601;0.015560319256252727;0.015562306907169457;0.7177498171357217;-0.013404974231576567;0.7179680351934633
78.151938;1.0445629361593516;0.8332393449592966;0.797734185553582;6.190775328628195e-06;5.982282858990162e-06;1.0448164086280547;10.000623073510567;0.8334010000236288;0.015560307449621932;0.015562332466416282;0.7177502732577684;-0.013404974117229082;0.7179674015882476
78.161938;1.0445621670107765;0.8332391860076267;0.7977333692845007;6.190664421849719e-06;5.982303037610776e-06;1.0448166849117824;10.000620356823784;0.8334018195280396;0.015560297736705433;0.015562358099665741;0.7177507712601137;-0.013404974006929683;0.7179667490384959
78.171938;1.0445613706165635;0.8332390449313155;0.797732480786062;6.19058004555491e-06;5.982306511985169e-06;1.044817014517372;10.000616727709808;0.8334026678941222;0.015560290004106261;0.0155623838275582;0.7177513110484217;-0.013404973900497368;0.7179660819935808
78.181938;1.0445605546567018;0.8332389207219677;0.7977315210353975;6.190522313655779e-06;5.982291804947368e-06;1.044817385008113;10.000612183769316;0.8334035433794591;0.015560284114644142;0.015562409659962945;0.717751891433532;-0.013404973797765445;0.7179654046605728
78.191938;1.0445597257311878;0.8332388129453152;0.797730490967194;6.190491293577126e-06;5.982257893398237e-06;1.0448177834404202;10.000606726114299;0.8334044454745594;0.015560279924409798;0.01556243559340056;0.7177525100156672;-0.013404973698616153;0.7179647209488748
78.201938;1.0445588885205066;0.833238721485598;0.7977293914522904;6.190486920877452e-06;5.982204101622986e-06;1.0448181965227918;10.000600349731391;0.8334053749714214;0.015560277298971028;0.015562461616066114;0.7177531633345944;-0.01340497360291447;0.7179640347593084
78.211938;1.0445580463573871;0.8332386466131245;0.7977282234182576;6.19050884439371e-06;5.982129823239518e-06;1.044818610775051;10.000593042968925;0.8334063334944956;0.015560276122121058;0.015562487722758922;0.7177538475131765;-0.013404973510459186;0.7179633504976561
78.221938;1.044557202558732;0.8332385888216304;0.7977269883667354;6.190556397309245e-06;5.982034525318756e-06;1.0448190135827138;10.00058480000626;0.8334073226817397;0.01556027630086018;0.01556251391769921;0.7177545591144068;-0.013404973421067376;0.7179626730451554
78.231938;1.0445563605697843;0.8332385479420372;0.797725688425787;6.190629056951933e-06;5.981918002800616e-06;1.044819393854241;10.000575641857596;0.833408343476347;0.015560277767522798;0.015562540195417614;0.7177552953768841;-0.013404973334633818;0.7179620070791949
78.241938;1.0445555227917769;0.833238522655152;0.7977243261703404;6.190726946852071e-06;5.981780373985555e-06;1.0448197418600857;10.000565629195638;0.8334093957233858;0.015560280474739783;0.015562566525380168;0.7177560535879672;-0.013404973251041202;0.7179613563825328
78.251938;1.0445546899857538;0.8332385110760887;0.7977229047626758;6.190850812285576e-06;5.981621812137426e-06;1.0448200492491602;10.000554854218857;0.8334104783040643;0.015560284374379316;0.015562592856224572;0.7177568304590249;-0.013404973170067712;0.7179607235595583
78.261938;1.0445538616887529;0.8332385114062354;0.7977214280321345;6.191001652876393e-06;5.981442467091179e-06;1.0448203092700377;10.000543419156033;0.8334115897418547;0.015560289386688882;0.015562619124886587;0.7177576221093099;-0.013404973091457538;0.7179601103655099
78.271938;1.0445530368223657;0.8332385218676586;0.7977199004491425;6.1911803179876935e-06;5.98124264441676e-06;1.0448205168019316;10.000531415561081;0.8334127285337232;0.015560295390282714;0.015562645262578369;0.7177584243245163;-0.013404973015074189;0.7179595180526933
78.281938;1.0445522144759811;0.8332385407251426;0.7977183269652592;6.191387198277917e-06;5.981022938462056e-06;1.0448206681974235;10.000518916418084;0.8334138930063468;0.015560302249699556;0.015562671204358695;0.7177592327334537;-0.013404972941004373;0.7179589472619999
78.291938;1.044551394753688;0.8332385669153586;0.7977167125696152;6.191622144571358e-06;5.980784069211913e-06;1.0448207609646363;10.000505979979142;0.8334150812706819;0.015560309852975851;0.015562696892507806;0.7177600430002002;-0.013404972869673243;0.7179583983068727
78.301938;1.044550579251217;0.8332386001934037;0.7977150619809623;6.19188457690636e-06;5.980526705508399e-06;1.0448207933763434;10.000492654552865;0.8334162913150529;0.015560318121291387;0.015562722264730143;0.7177608511017672;-0.013404972801892808;0.7179578719220968
78.311938;1.0445497710006177;0.833238640513189;0.7977133795506739;6.192173590663444e-06;5.9802516008946836e-06;1.044820763986214;10.000478982863577;0.8334175210890425;0.015560326996131735;0.015562747246570943;0.7177616534408809;-0.013404972738677749;0.7179573695283122
78.321938;1.0445489740148954;0.8332386875198861;0.797711669301736;6.192488016681726e-06;5.979959686556595e-06;1.044820671433983;10.000465003091646;0.8334187688411264;0.015560336436732294;0.015562771759292354;0.7177624467006511;-0.013404972681050478;0.7179568929468956
78.331938;1.0445481927981772;0.8332387402489264;0.7977099356031614;6.192826560879002e-06;5.979651916379579e-06;1.0448205149680032;10.000450743285784;0.8334200334246068;0.015560346427750652;0.015562795726482672;0.7177632274501289;-0.013404972629887844;0.7179564436880758
78.341938;1.044547431931479;0.8332387972624866;0.7977081840986436;6.193187866445643e-06;5.9793291070094e-06;1.0448202951374819;10.000436216961848;0.8334213140023367;0.015560356973145525;0.015562819073535749;0.7177639917227918;-0.01340497258558885;0.7179560220282241
78.351938;1.044546695671299;0.8332388572413534;0.7977064216755376;6.19357039037473e-06;5.978991761063038e-06;1.044820014158413;10.000421426484072;0.8334226095252257;0.015560368075614443;0.015562841730311505;0.7177647353790895;-0.01340497254792438;0.7179556266516091
78.361938;1.0445459876019134;0.833238919120258;0.7977046554964958;6.1939724404445384e-06;5.978639888109163e-06;1.0448196755199919;10.000406372421583;0.833423918805927;0.015560379726143084;0.015562863634416418;0.7177654551156599;-0.013404972516396208;0.7179552549923147
78.371938;1.0445453104999884;0.8332389820622889;0.7977028918898631;6.1943923922795106e-06;5.978273106776548e-06;1.044819282848832;10.000391058761588;0.8334252408381869;0.015560391916951355;0.015562884731992958;0.7177661488628857;-0.01340497249064605;0.7179549039910957
78.381938;1.0445446665904525;0.8332390457282712;0.7977011357189163;6.1948287327255625e-06;5.977890860192705e-06;1.0448188393717535;10.000375493566622;0.8334265745073483;0.015560404655175709;0.015562904979766328;0.7177668154119501;-0.013404972470571352;0.7179545709784262
78.391938;1.044544058030418;0.8332391102446404;0.7976993908045309;6.195279964663435e-06;5.977492347666164e-06;1.044818348114907;10.000359695104216;0.8334279180518289;0.015560417952696226;0.015562924342540472;0.7177674540624386;-0.013404972456234718;0.7179542540303562
78.401938;1.044543487409827;0.8332391758793753;0.7976976608960865;6.195744609930402e-06;5.977076413129571e-06;1.0448178117356812;10.00034369485844;0.8334292691746223;0.01556043180352152;0.015562942786025196;0.7177680645924801;-0.013404972447605181;0.7179539515565523
78.411938;1.044542957798889;0.8332392427698742;0.7976959500854893;6.196221253318303e-06;5.976641710905905e-06;1.0448172321901077;10.000327529661662;0.8334306259237745;0.015560446171243495;0.015562960275773897;0.7177686473538124;-0.01340497244433946;0.7179536616866717
78.421938;1.0445424717648222;0.8332393108598287;0.7976942625670822;6.196708534714038e-06;5.9761869227297505e-06;1.0448166107402865;10.000311234621995;0.8334319873725153;0.015560460993884544;0.015562976782229157;0.717769203080629;-0.013404972445877699;0.7179533821637087
78.431938;1.0445420302005506;0.8332393799492291;0.7976926024256911;6.197205168161955e-06;5.975710758918863e-06;1.0448159483364226;10.000294841197213;0.8334333534185839;0.01556047620516972;0.015562992275571081;0.7177697324431724;-0.013404972451734758;0.7179531108776372
78.441938;1.0445416322762253;0.8332394495199369;0.7976909738152773;6.19770996920215e-06;5.975211793362342e-06;1.0448152463850064;10.000278375456018;0.8334347244262222;0.015560491751686705;0.015563006704406687;0.7177702359470057;-0.013404972461743445;0.7179528462069451
78.451938;1.0445412761861819;0.8332395186509635;0.7976893810173227;6.198221896088303e-06;5.974688350632494e-06;1.044814507062948;10.000261854182863;0.8334361015297373;0.015560507582079584;0.015563019985071135;0.7177707140423909;-0.013404972476146533;0.7179525864083754
78.461938;1.0445409594402828;0.8332395864622419;0.7976878280306312;6.1987400941236e-06;5.974138649798571e-06;1.0448137329937743;10.000245281113813;0.8334374872836949;0.015560523625838416;0.01556303202183684;0.7177711669524701;-0.013404972495488734;0.7179523286911854
78.471938;1.0445406784389188;0.833239652308505;0.7976863184534538;6.199263749004024e-06;5.973561240048152e-06;1.0448129274262867;10.000228649206749;0.833438885735444;0.015560539787889079;0.015563042739594492;0.7177715946247865;-0.013404972520371023;0.7179520688302515
78.481938;1.044540428315641;0.833239715115617;0.7976848562013681;6.199791855537919e-06;5.972955393905023e-06;1.0448120946145238;10.000211945927113;0.8334403018829113;0.015560555963115237;0.015563052103183496;0.7177719970147333;-0.013404972551210535;0.7179518012318479
78.491938;1.0445402035192646;0.8332397729165496;0.7976834460594735;6.20032315712583e-06;5.972321083437111e-06;1.0448112394667026;10.000195154668848;0.8334417411857957;0.0155605720674387;0.015563060116013265;0.7177723743316933;-0.013404972588204991;0.7179515191877248
78.501938;1.0445399983933377;0.8332398231810431;0.7976820929246445;6.200856122548954e-06;5.97165867717147e-06;1.0448103667380138;10.000178255091766;0.8334432093852624;0.015560588061005267;0.015563066801500339;0.7177727272984227;-0.013404972631585181;0.7179512152397111
78.511938;1.0445398075006465;0.8332398633788362;0.7976808001680324;6.201388869082151e-06;5.97096866887844e-06;1.0448094801670467;10.00016122664159;0.8334447124313549;0.015560603942506145;0.015563072177842037;0.717773057307964;-0.013404972681817541;0.7179508817202143
78.521938;1.0445396258335855;0.8332398914303683;0.7976795686046013;6.201919231786902e-06;5.97025157516936e-06;1.0448085820722142;10.0001440567469;0.8334462559348491;0.015560619730972775;0.015563076244226327;0.7177733658729353;-0.013404972739492944;0.7179505115306705
78.531938;1.0445394484006225;0.833239905627095;0.797678396866972;6.202445042332316e-06;5.969508029489108e-06;1.044807673817414;10.000126752891129;0.8334478440522032;0.015560635454418728;0.015563078982483464;0.717773653580906;-0.013404972805083043;0.7179500988987577
78.541938;1.0445392696837494;0.8332399039113451;0.7976772824478265;6.2029645567702785e-06;5.968738919385549e-06;1.0448067567675157;10.00010934974037;0.8334494785947367;0.015560651146443621;0.015563080360529648;0.7177739196594575;-0.013404972878743565;0.7179496397114091
78.551938;1.044539084127097;0.8332398835182446;0.7976762225016392;6.203476843922803e-06;5.967945417671864e-06;1.0448058335222037;10.000091902311528;0.8334511590282615;0.015560666847666287;0.015563080335083754;0.7177741624237003;-0.013404972960314551;0.7179491314048441
78.561938;1.0445388868734076;0.8332398417701335;0.7976752142621899;6.203981794490463e-06;5.967128925835869e-06;1.0448049088224547;10.00007446778813;0.8334528833476773;0.015560682610158949;0.015563078861462923;0.7177743796723465;-0.01340497304963956;0.7179485726324382
