time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.571938;1.0445386735400397;0.8332397771931123;0.7976742551343681;6.204479833115197e-06;5.9662909608229274e-06;1.0448039890206122;10.000057087999418;0.8334546490296063;0.015560698500576599;0.015563075905360671;0.7177745684801811;-0.013404973146888327;0.7179479628019003
78.581938;1.044538439638587;0.8332396898466712;0.7976733426514875;6.204971613924104e-06;5.965433002222442e-06;1.0448030809616013;10.000039784796574;0.8334564532532457;0.01556071459528639;0.015563071442585667;0.7177747250058282;-0.013404973252524219;0.7179473017529414
78.591938;1.04453818032062;0.8332395810343142;0.7976724746308191;6.205457706144115e-06;5.964556406368465e-06;1.0448021917098689;10.000022568336272;0.833458292636668;0.015560730968451572;0.01556306544929704;0.7177748448380329;-0.0134049733671445;0.7179465897235008
78.601938;1.0445378904728473;0.8332394528219996;0.7976716493228805;6.205938432775356e-06;5.963662503695797e-06;1.0448013285316542;10.000005447479339;0.8334601631261687;0.015560747680906819;0.015563057902934887;0.7177749233950576;-0.013404973491408656;0.717945827335219
78.611938;1.0445375652679512;0.8332393071524169;0.7976708651130604;6.206414012279662e-06;5.962752836290096e-06;1.0448004982466357;9.999988432530905;0.8334620602327808;0.015560764773359588;0.01556304879877278;0.7177749559597865;-0.013404973625885518;0.7179450155031475
78.621938;1.044537200835469;0.8332391447756767;0.7976701203634351;6.2068847318180284e-06;5.961829244652794e-06;1.0447997060229015;9.999971527672729;0.8334639794999982;0.01556078226023884;0.015563038159262577;0.7177749376287389;-0.013404973770898346;0.717944155216634
78.631938;1.044536794501289;0.8332389648794867;0.7976694138475166;6.207350871218124e-06;5.96089357227772e-06;1.0447989545257146;9.999954722807425;0.8334659167034658;0.015560800123018338;0.015563026019906617;0.7177748635546409;-0.013404973926496564;0.7179432471646731
78.641938;1.0445363444573936;0.8332387655963895;0.797668744987282;6.207812529602925e-06;5.959947214293359e-06;1.044798244727354;9.999937995290438;0.8334678676154109;0.015560818312346979;0.01556301240738819;0.7177747294540375;-0.013404974092417017;0.7179422917400379
78.651938;1.0445358493787154;0.8332385447928047;0.7976681137698773;6.208269644701957e-06;5.958990956758173e-06;1.0447975777528635;9.999921318938936;0.83346982781005;0.01556083676451875;0.01556299732900812;0.7177745318398729;-0.013404974268187196;0.7179412893653139
78.661938;1.0445353085769205;0.8332383005426095;0.7976675207666925;6.208722058220454e-06;5.9580252194075995e-06;1.0447969556353485;9.999904672068132;0.8334717925304554;0.015560855419033385;0.01556298077410524;0.7177742679828188;-0.013404974453480408;0.7179402404820663
78.671938;1.044534722334865;0.8332380310391451;0.797666966705431;6.209169422421478e-06;5.957050315635295e-06;1.04479638081141;9.99988803847506;0.833473756598658;0.015560874220732867;0.015562962726462931;0.7177739361966654;-0.013404974648336215;0.7179391455927785
78.681938;1.0445340916766;0.8332377342650894;0.7976664516796566;6.209611109858299e-06;5.956066476926438e-06;1.0447958556691639;9.999871400996783;0.8334757147860477;0.015560893114180819;0.015562943182102195;0.7177735360570889;-0.013404974853095325;0.7179380056689526
78.691938;1.0445334177045773;0.833237407923525;0.797665975057415;6.2100462964162465e-06;5.955073894430537e-06;1.0447953824886544;9.999854734643291;0.8334776626206062;0.015560912046258733;0.015562922156650819;0.7177730680840214;-0.013404975068221976;0.7179368222334558
78.701938;1.0445327015953079;0.8332370496747026;0.7976655358376428;6.2104741968655085e-06;5.954072924341292e-06;1.044794963226284;9.999838006199125;0.8334795968793214;0.015560930967836829;0.015562899681252913;0.7177725335256224;-0.013404975294145836;0.7179355969518838
78.711938;1.044531945169854;0.833236657166509;0.7976651326639905;6.210894209612888e-06;5.953064256006565e-06;1.0447945988449576;9.999821179656323;0.8334815150698519;0.015560949821295716;0.015562875799824056;0.7177719343161183;-0.013404975531340872;0.7179343314354554
78.721938;1.044531150622772;0.8332362278969889;0.7976647639902562;6.211305826555388e-06;5.952048930633513e-06;1.044794288984081;9.999804222357703;0.8334834147169972;0.015560968528652557;0.015562850563737393;0.7177712727695243;-0.01340497578056679;0.7179330273487405
78.731938;1.044530319819254;0.8332357594470607;0.7976644286479327;6.211708472650005e-06;5.951028224594459e-06;1.0447940327971788;9.99978710882691;0.8334852934626025;0.01556098699865217;0.015562824018324083;0.7177705515759235;-0.013404976042901579;0.7179316862361279
78.741938;1.0445294544868566;0.8332352497378429;0.7976641257915993;6.21210139892588e-06;5.950003384138788e-06;1.0447938302519615;9.99976982139495;0.8334871493054001;0.01556100514070423;0.015562796197349288;0.7177697743918285;-0.013404976319566464;0.7179303093678995
78.751938;1.044528556908057;0.8332346969313549;0.7976638541180268;6.212483671955948e-06;5.9489754142841026e-06;1.0447936826744335;9.999752348716218;0.8334889804383605;0.015561022867604206;0.015562767134246099;0.7177689461730798;-0.013404976611754849;0.7179288980516545
78.761938;1.0445276303799125;0.8332340992524141;0.7976636117075172;6.212854218905867e-06;5.947945127185294e-06;1.044793592195541;9.999734686112635;0.8334907850489993;0.01556104009232577;0.015562736873346415;0.7177680727101815;-0.01340497692050036;0.7179274537188993
78.771938;1.0445266792130183;0.8332334546970634;0.7976633966121952;6.213211865776068e-06;5.946913292096848e-06;1.0447935607446803;9.99971683781453;0.8334925610715254;0.015561056727851694;0.015562705467043579;0.7177671599844073;-0.013404977246596355;0.7179259775062425
78.781938;1.0445257079477421;0.8332327606668303;0.797663207048976;6.213555440718659e-06;5.9458807026445055e-06;1.0447935893037201;9.999698816527896;0.833494305892122;0.015561072691248215;0.015562672970178304;0.7177662138620393;-0.013404977590602695;0.7179244700228017
78.791938;1.044524720404958;0.8332320140512134;0.7976630412986903;6.2138838885981475e-06;5.944848080220378e-06;1.044793677320593;9.999680641057072;0.8334960167303567;0.015561087916143815;0.015562639444187345;0.7177652393141613;-0.01340497795292214;0.7179229317248823
78.801938;1.0445237200564006;0.8332312118371531;0.7976628978139139;6.214196265132913e-06;5.943815797659701e-06;1.044793822194222;9.999662333667304;0.8334976913825343;0.01556110237390033;0.015562604962521171;0.7177642392671478;-0.013404978333879247;0.7179213637956129
78.811938;1.0445227113283087;0.8332303519351715;0.797662774859891;6.214491711981589e-06;5.942783688819698e-06;1.0447940191574296;9.999643914287901;0.8334993280096532;0.015561116087576312;0.015562569608622512;0.7177632147545124;-0.013404978733688181;0.7179197690471207
78.821938;1.044521699428168;0.8332294339186817;0.7976626698957576;6.214769535872941e-06;5.941751242425238e-06;1.0447942618291213;9.999625396343907;0.8335009246955897;0.015561129123336638;0.015562533471313306;0.7177621662879593;-0.013404979152396999;0.717918152197944
78.831938;1.044520688405608;0.8332284590767878;0.7976625799431962;6.2150292359393266e-06;5.940718003024018e-06;1.0447945432970314;9.999606789584224;0.8335024799980634;0.015561141570523206;0.015562496643575697;0.7177610948764598;-0.01340497959006727;0.7179165191571711
78.841938;1.044519680008783;0.8332274295603548;0.7976625024593299;6.215270294013381e-06;5.939683726204206e-06;1.0447948569862409;9.999588102269097;0.8335039933769686;0.015561153528772442;0.015562459221325115;0.7177600022082464;-0.013404980047060604;0.7179148757922924
78.851938;1.0445186745131947;0.8332263473144484;0.7976624355747325;6.215491957378908e-06;5.9386482596528236e-06;1.044795197018942;9.999569338962084;0.8335054647587289;0.015561165098525119;0.015562421295960735;0.7177588903676152;-0.01340498052415272;0.7179132272195315
78.861938;1.0445176720930953;0.8332252136755549;0.7976623781135495;6.215693415550395e-06;5.9376115068222925e-06;1.0447955582180215;9.999550499903402;0.8335068942887356;0.01556117636750735;0.015562382940035644;0.7177577615895914;-0.013404981022516431;0.7179115778028395
78.871938;1.0445166732854327;0.8332240299984706;0.7976623299751339;6.215874222660097e-06;5.936573534023799e-06;1.0447959357007932;9.999531581555695;0.833508282560043;0.015561187400624262;0.015562344194210525;0.7177566183307389;-0.013404981543609019;0.7179099311486481
78.881938;1.044515678601891;0.8332227984617703;0.7976622926165012;6.216034472155333e-06;5.935534573440186e-06;1.0447963245445315;9.999512575323974;0.8335096306925004;0.015561198243963846;0.015562305066451456;0.7177554632971914;-0.013404982088947063;0.7179082899458007
78.891938;1.0445146880702227;0.8332215219601298;0.7976622691760157;6.2161747718032015e-06;5.934494853649631e-06;1.044796720103776;9.999493467548366;0.8335109398825229;0.015561208940410482;0.015562265539819499;0.7177542993624557;-0.013404982659854061;0.7179066561917318
78.901938;1.0445137011164203;0.8332202037620938;0.79766226413133;6.216296386224742e-06;5.933454439015897e-06;1.0447971187472243;9.99947424091234;0.8335122105005731;0.015561219539790828;0.015562225581057883;0.7177531296084615;-0.013404983257277537;0.7179050315832192
78.911938;1.044512716733434;0.8332188478288256;0.7976622828757578;6.216401389224657e-06;5.932413306030085e-06;1.0447975184619998;9.999454872690238;0.8335134417283909;0.015561230092495394;0.015562185145620742;0.7177519571017896;-0.013404983881703825;0.7179034173919806
78.921938;1.0445117337612742;0.8332174590125364;0.7976623310675129;6.2164925246325025e-06;5.931371638187338e-06;1.0447979190217465;9.9994353323677;0.833514632144333;0.015561240637289918;0.015562144177117628;0.7177507846065914;-0.013404984533083066;0.7179018141652124
78.931938;1.0445107513119618;0.8332160422823832;0.7976624135225145;6.2165729002541915e-06;5.930329909228682e-06;1.044798321343444;9.999415587097374;0.8335157802223147;0.015561251200366813;0.015562102615721518;0.7177496149976939;-0.013404985210776071;0.71790022181796
78.941938;1.0445097691213965;0.8332146015447511;0.7976625335332387;6.216645693491531e-06;5.929288573460234e-06;1.0447987261576437;9.99939561148176;0.8335168844080706;0.015561261804824068;0.01556206041439951;0.7177484516342977;-0.013404985913620545;0.7178986399091837
78.951938;1.0445087874404422;0.8332131393423072;0.7976626929926037;6.216713964437523e-06;5.928247907891977e-06;1.0447991334408668;9.999375392027153;0.8335179432098404;0.01556127247555567;0.015562017538532195;0.7177472975732477;-0.013404986640173087;0.7178970678444359
78.961938;1.0445078067620341;0.8332116575276074;0.797662892609464;6.216780585103808e-06;5.927208238219192e-06;1.0447995431942536;9.999354927471401;0.8335189552313107;0.015561283236348337;0.01556197395416747;0.7177461545398158;-0.013404987389092331;0.7178955051107875
78.971938;1.044506827704745;0.8332101578551585;0.7976631318815504;6.216848233313091e-06;5.926170055261379e-06;1.044799956424219;9.999334224559195;0.8335199190846712;0.015561294114025863;0.015561929629537886;0.7177450232124238;-0.013404988159264676;0.7178939515389616
78.981938;1.0445058506584404;0.833208642257721;0.7976634089550421;6.216919512729511e-06;5.925133887226512e-06;1.044800375289593;9.999313288031908;0.8335208333129008;0.015561305150928066;0.0155618845496801;0.7177439045264133;-0.013404988949601968;0.7178924074036165
78.991938;1.0445048746553798;0.8332071130483049;0.7976637206909282;6.216997028782859e-06;5.924100155732096e-06;1.0448008021046293;9.999292116720603;0.8335216962585302;0.015561316404913756;0.015561838726423253;0.7177428006219414;-0.01340498975910356;0.7178908736065024
79.001938;1.0445038961324724;0.8332055730447242;0.7976640632500249;6.217083134471361e-06;5.923069093604395e-06;1.0448012382795766;9.999270710607355;0.8335225058887197;0.015561327930018245;0.015561792199299885;0.7177417149226691;-0.013404990587108083;0.7178893521436531
79.011938;1.04450290937078;0.8332040260057997;0.7976644328340641;6.2171795971274555e-06;5.92204083449212e-06;1.044801684330725;9.99924907535861;0.8335232597195014;0.015561339753553328;0.015561745035640819;0.7177406516066807;-0.013404991433114005;0.7178878461277224
79.021938;1.044501908504702;0.8332024770772414;0.7976648259550961;6.217287618722553e-06;5.921015610488319e-06;1.044802140197403;9.999227219918794;0.8335239546690114;0.015561351865170322;0.015561697329639877;0.7177396149090292;-0.013404992296263447;0.7178863590426141
79.031938;1.0445008889838645;0.8332009320855158;0.7976652393432194;6.2174081459262595e-06;5.9199939053202796e-06;1.0448026050579455;9.999205156516746;0.8335245868475623;0.01556136422062079;0.015561649195462565;0.7177386086231134;-0.013404993174969505;0.7178848941181027
79.041938;1.0444998478963499;0.8331993961048655;0.797665669918941;6.21754214671361e-06;5.918976616871552e-06;1.0448030770538252;9.999182901652082;0.8335251520211259;0.015561376748611286;0.01556160075728411;0.717737635648489;-0.013404994066842008;0.7178834542466064
79.051938;1.0444987837844457;0.8331978729021147;0.7976661148210228;6.217690642341735e-06;5.917965005677135e-06;1.0448035535096276;9.999160473693465;0.8335256467096644;0.015561389351909162;0.015561552143735249;0.7177366978378302;-0.013404994968801865;0.7178820419056946
79.061938;1.04449769605612;0.8331963653254759;0.7976665714504119;6.217854509963235e-06;5.916960270035601e-06;1.04480403126607;9.99913789231869;0.833526068826843;0.015561401913347168;0.015561503482507772;0.7177357968704513;-0.013404995877375519;0.7178806589114919
79.071938;1.0444965845210719;0.8331948759245066;0.7976670376611715;6.2180342825429245e-06;5.9159633007277165e-06;1.0448045065486242;9.999115179376318;0.8335264174822713;0.015561414309961868;0.015561454886420766;0.7177349355047149;-0.013404996789287683;0.7178793064596849
79.081938;1.0444954495711627;0.8331934078960116;0.7976675120506718;6.218230143007342e-06;5.914974842198999e-06;1.0448049750448059;9.999092355640878;0.833526692300473;0.015561426417723937;0.015561406445556843;0.7177341179214312;-0.013404997702053615;0.7178779857298164
79.091938;1.0444942923350327;0.8331919658650695;0.7976679941632924;6.218442138596904e-06;5.913995639821516e-06;1.0448054324713227;9.999069435277926;0.8335268928298193;0.01556143810615747;0.015561358234947177;0.7177333492858514;-0.013404998614036129;0.7178766987982967
79.101938;1.044493114343804;0.8331905556104884;0.7976684846378993;6.218670358608891e-06;5.913026547029501e-06;1.044805874979658;9.999046425008498;0.833527018651914;0.015561449241346876;0.015561310320012397;0.717732635241267;-0.01340499952394124;0.7178754490688412
79.111938;1.0444919174424072;0.833189183252539;0.7976689854903417;6.218914881881049e-06;5.912068753026282e-06;1.0448062995251952;9.999023330618142;0.8335270701821742;0.015561459698651794;0.01556126276163341;0.7177319812915959;-0.013405000430201609;0.7178742406177845
79.121938;1.0444907038897076;0.8331878546413864;0.7976695001957212;6.2191757211261495e-06;5.9111239289802505e-06;1.0448067046292357;9.999000163624236;0.8335270498048217;0.015561469370433465;0.015561215634098423;0.7177313920369051;-0.013405001330793812;0.717873077192751
79.131938;1.0444894757373537;0.8331865750328932;0.7976700331499943;6.219452891656766e-06;5.910194068342898e-06;1.044807090856351;9.998976940777016;0.8335269626302716;0.015561478163111767;0.015561169035050719;0.7177308707045752;-0.013405002223578991;0.7178719619654604
79.141938;1.044488234057329;0.8331853493165662;0.7976705890470918;6.219746497505584e-06;5.909281183144841e-06;1.0448074602340358;9.998953681212342;0.8335268157890585;0.015561485985483039;0.01556112307301064;0.717730419230481;-0.0134050031066485;0.7178708978117533
79.151938;1.0444869789819136;0.8331841826778348;0.7976711725653938;6.220056741979099e-06;5.908387196348032e-06;1.0448078153093068;9.998930408696047;0.8335266168383936;0.015561492733507602;0.015561077854074842;0.7177300389505948;-0.013405003978406346;0.7178698873949443
79.161938;1.044485710360248;0.8331830810519933;0.7976717879307598;6.2203838394378696e-06;5.907513954586377e-06;1.0448081582258597;9.998907155297557;0.8335263730888601;0.015561498286672738;0.01556103347588345;0.7177297316770861;-0.013405004837564339;0.7178689330557491
79.171938;1.0444844284297752;0.8331820508597966;0.7976724383258258;6.220728051094234e-06;5.906663151541877e-06;1.0448084899553975;9.998883961347984;0.8335260917545072;0.015561502524449152;0.015560990017472728;0.7177295002351325;-0.013405005683073545;0.717868036858468
79.181938;1.0444831342259238;0.8331810979971803;0.7976731255645169;6.22108995421034e-06;5.9058363088560135e-06;1.0448088108009557;9.99886087478131;0.8335257800073317;0.015561505354544989;0.015560947533221122;0.7177293480011372;-0.013405006514031217;0.7178672008911404
79.191938;1.0444818299217216;0.8331802269993811;0.7976738502454369;6.221470616109609e-06;5.905034916835725e-06;1.0448091215589856;9.998837950127577;0.8335254450108781;0.015561506732403405;0.0155609060608128;0.7177292780679556;-0.013405007329755254;0.7178664274437304
79.201938;1.0444805189951536;0.8331794412480452;0.797674612155936;6.221871463766589e-06;5.904260589337207e-06;1.0448094238345502;9.998815244286016;0.8335250938518174;0.015561506653639385;0.015560865628650151;0.7177292923180051;-0.013405008129863024;0.7178657185620028
79.211938;1.044479205645695;0.8331787436494701;0.797675410440573;6.222294069913229e-06;5.903515044111955e-06;1.044809719601567;9.998792813605156;0.8335247336906442;0.015561505131530814;0.015560826253636246;0.7177293906404327;-0.013405008914177523;0.7178650750916762
79.221938;1.0444778935199204;0.8331781368195534;0.7976762434447563;6.222739977663387e-06;5.902799896260308e-06;1.0448100107096345;9.998770712033236;0.8335243725447506;0.015561502180789883;0.015560787939747437;0.7177295711449353;-0.013405009682677212;0.7178644960371154
79.231938;1.0444765849397002;0.8331776226250012;0.7976771085495504;6.223210439693023e-06;5.902116462365585e-06;1.044810298953227;9.998748986713235;0.8335240194678035;0.01556149780954688;0.015560750677995294;0.717729831238435;-0.013405010435441391;0.7178639787379203
79.241938;1.044475281067321;0.8331772016426087;0.797678002443772;6.223706231556655e-06;5.901465605206339e-06;1.0448105861011083;9.998727680782942;0.833523683444212;0.015561492018639942;0.015560714442890054;0.7177301684754877;-0.013405011172451636;0.7178635194102196
79.251938;1.0444739817642372;0.8331768734712862;0.7976789218528152;6.224227846849174e-06;5.900847576016529e-06;1.044810873151325;9.998706844606543;0.8335233722761501;0.015561484807799904;0.015560679199805208;0.7177305805991248;-0.013405011893476976;0.7178631137046478
79.261938;1.0444726855010293;0.8331766376320017;0.7976798640776934;6.2247758100031825e-06;5.900262005843336e-06;1.0448111596461602;9.998686538832393;0.833523092185471;0.015561476183719463;0.015560644927110427;0.7177310650379471;-0.01340501259802673;0.7178627574091082
79.271938;1.0444713909942647;0.8331764937867673;0.7976808271320182;6.225350556555469e-06;5.899708182348147e-06;1.0448114433777203;9.998666824593979;0.8335228479104536;0.015561466165970619;0.015560611625771348;0.7177316187804204;-0.013405013285198298;0.7178624469196299
79.281938;1.0444700989809095;0.8331764413930192;0.7976818097960521;6.2259520024977466e-06;5.899185529730242e-06;1.0448117204846006;9.998647754182956;0.8335226429788407;0.015561454788337772;0.01556057930901596;0.7177322388761836;-0.013405013953663267;0.717862179141315
79.291938;1.0444688117770549;0.8331764795282502;0.7976828116264141;6.226579333786689e-06;5.89869384970052e-06;1.0448119866486603;9.99862937269699;0.8335224797212963;0.015561442095386797;0.015560547999397586;0.7177329227192552;-0.013405014601972493;0.7178619512713678
79.301938;1.0444675320427974;0.8331766068647595;0.7976838328829369;6.227231149145109e-06;5.898233117601081e-06;1.0448122388115915;9.998611725246985;0.8335223595607508;0.015561428140471721;0.015560517738126348;0.7177336677612587;-0.013405015228832855;0.7178617606965696
79.311938;1.044466262271008;0.8331768216874818;0.7976848742955183;6.227905717002539e-06;5.897803301532787e-06;1.044812476049817;9.998594859632647;0.8335222838192394;0.015561412990568705;0.015560488583902651;0.7177344713084534;-0.013405015833113461;0.717861604950144
79.321938;1.044465004489561;0.8331771220100891;0.7976859365109752;6.228601122050508e-06;5.8974043747825446e-06;1.0448126993909377;9.998578824036219;0.8335222537400038;0.015561396727926073;0.015560460602418466;0.7177353311654433;-0.013405016413842284;0.7178614819036045
79.331938;1.0444637606655864;0.8331775057951836;0.7976870194589241;6.229315344535449e-06;5.897036256031079e-06;1.044812910834769;9.998563660549406;0.8335222697107878;0.015561379438999755;0.01556043386237592;0.7177362465564906;-0.013405016970302202;0.7178613899321954
79.341938;1.0444625336492463;0.8331779710966398;0.7976881219682728;6.230046363695763e-06;5.8966986587664494e-06;1.0448131121227264;9.998549393569517;0.8335223312666852;0.015561361200578706;0.015560408428951799;0.7177372177311667;-0.013405017502032782;0.7178613276678125
79.351938;1.044461326966158;0.8331785161685161;0.7976892415863366;6.230792212238854e-06;5.8963909326493445e-06;1.0448133039451413;9.998536023890576;0.8335224380895475;0.015561342070940651;0.015560384351048548;0.7177382443242483;-0.013405018008736672;0.7178612937522043
79.361938;1.0444601439789871;0.8331791397370514;0.7976903746530678;6.231550965476817e-06;5.896112085908244e-06;1.0448134857849378;9.998523538633753;0.8335225907888921;0.015561322084174808;0.01556036166018336;0.7177393242853723;-0.01340501849016858;0.7178612871761778
79.371938;1.0444589876312707;0.8331798410685056;0.79769151683313;6.232320729329453e-06;5.895861190875579e-06;1.0448136566427035;9.998511924512503;0.8335227910421769;0.015561301249202254;0.015560340380437835;0.7177404543493929;-0.013405018946001976;0.717861307980387
79.381938;1.0444578601573697;0.8331806193855915;0.7976926639355095;6.233099603114882e-06;5.895637972939357e-06;1.0448138160767377;9.998501170944023;0.8335230413816843;0.015561279552929266;0.015560320538476903;0.7177416313705731;-0.013405019375781804;0.7178613575899848
79.391938;1.044456762502022;0.8331814729385079;0.797693812561225;6.233885626734341e-06;5.895443005413229e-06;1.0448139640161214;9.99849127092753;0.8335233444454714;0.015561256965483806;0.01556030216917892;0.7177428533398138;-0.013405019779062704;0.7178614385110516
79.401938;1.0444556939045153;0.8331823985315403;0.7976949602449348;6.234676870008399e-06;5.895277149604459e-06;1.0448140996232969;9.998482228245718;0.8335237018784589;0.015561233452732933;0.01556028531009073;0.7177441195565278;-0.013405020155542154;0.7178615538876624
79.411938;1.0444546521786418;0.8331833915988084;0.797696105069203;6.235471587479857e-06;5.895140797757982e-06;1.0448142208859554;9.998474062669112;0.8335241138067512;0.015561208996169154;0.015560269987748463;0.7177454301053767;-0.013405020504984908;0.7178617075052544
79.421938;1.0444536349386164;0.8331844463277993;0.7976972451237186;6.236268133853447e-06;5.895033612984995e-06;1.044814325018012;9.998466804285824;0.8335245794834888;0.015561183603896507;0.015560256206756213;0.7177467848543441;-0.013405020827091298;0.7178619039023703
79.431938;1.0444526408146675;0.8331855560840089;0.7976983785121347;6.237064770251135e-06;5.8949546300231675e-06;1.0448144090218727;9.99846048151;0.8335250985085375;0.015561157306225162;0.015560243948270542;0.7177481824556537;-0.013405021121422141;0.717862147761014
79.441938;1.044451669912444;0.8331867142709024;0.7976995041793337;6.237859631193963e-06;5.894902416915693e-06;1.044814470244537;9.998455111920386;0.833525671434649;0.015561130149855763;0.015560233183430059;0.7177496201835085;-0.013405021387328438;0.7178624428174234
79.451938;1.0444507236107514;0.8331879145592479;0.7977006226688041;6.238650690063188e-06;5.894875263404487e-06;1.0448145064721797;9.99845069949687;0.8335262997096654;0.015561102195593618;0.01556022389565059;0.7177510946157916;-0.013405021623963991;0.7178627913729523
79.461938;1.044449803904562;0.8331891501704951;0.7977017355704509;6.2394357292955224e-06;5.8948714021644585e-06;1.0448145156185176;9.99844723340256;0.8335269855938557;0.015561073514841423;0.015560216091766652;0.7177526023049512;-0.013405021830386459;0.7178631945757973
79.471938;1.0444489129848977;0.8331904134636082;0.7977028441104878;6.240212555086079e-06;5.894889170212455e-06;1.0448144957565102;9.998444686686092;0.8335277319706207;0.015561044185236968;0.015560209792115491;0.7177541400663332;-0.013405022005759082;0.7178636526172059
79.481938;1.044448053385363;0.8331916961118724;0.7977039486124581;6.2409792772851e-06;5.894926966225081e-06;1.0448144455241668;9.998443023795241;0.8335285418349702;0.015561014282779046;0.015560205007496206;0.7177557049727978;-0.0134050221496236;0.7178641646451157
79.491938;1.04444722795951;0.8331929891533293;0.797705048947114;6.241734336442873e-06;5.894983149215854e-06;1.0448143645923116;9.998442214388653;0.8335294176863659;0.015560983872283876;0.015560201720831434;0.7177572940218291;-0.013405022261883571;0.7178647290198406
79.501938;1.0444464392837653;0.8331942831682891;0.7977061448355015;6.242476386670423e-06;5.895056011212125e-06;1.044814254291721;9.998442235220768;0.8335303610460381;0.015560953012649467;0.015560199886340161;0.7177589035550094;-0.01340502234254287;0.7178653436185447
79.511938;1.044445689017513;0.8331955689421986;0.7977072355937992;6.243204368512114e-06;5.895143723032091e-06;1.0448141174996886;9.998443058853933;0.8335313720958004;0.01556092177373463;0.015560199437218952;0.7177605289535832;-0.013405022391691354;0.7178660056242441
79.521938;1.0444449777441382;0.8331968384121566;0.7977083197047177;6.243917740940018e-06;5.895244345652669e-06;1.0448139571346526;9.998444648389324;0.8335324495063644;0.015560890237209773;0.0155602002885537;0.717762164951063;-0.013405022409651505;0.7178667115914973
79.531938;1.0444443053284729;0.8331980853618759;0.7977093949025104;6.2446165643806895e-06;5.895356040425678e-06;1.0448137751443598;9.998446960862477;0.8335335906586032;0.015560858481404637;0.01556020233980694;0.7177638061334878;-0.013405022396932443;0.7178674582567245
79.541938;1.0444436712526273;0.8331993050368124;0.7977104586253262;6.245301403913614e-06;5.895477395378447e-06;1.044813573017659;9.998449946340367;0.8335347920942803;0.015560826572335037;0.015560205481765845;0.7177654471310476;-0.013405022354131492;0.7178682433240011
79.551938;1.0444430744517987;0.8332004929415743;0.7977115081654523;6.245973198921393e-06;5.895607626361375e-06;1.044813352349714;9.99845354714933;0.8335360498233747;0.015560794566154492;0.015560209596601446;0.7177670826429219;-0.013405022282049088;0.7178690658556536
79.561938;1.0444425130756425;0.833201644088677;0.7977125406528852;6.246633091008604e-06;5.895746470092158e-06;1.0448131148904762;9.99845770742139;0.8335373594139016;0.015560762515194627;0.01556021455002267;0.717768707830677;-0.013405022181822643;0.7178699262664684
79.571938;1.0444419843929011;0.8332027529675777;0.7977135532618574;6.247282211713538e-06;5.895893867095598e-06;1.0448128625508002;9.998462383037978;0.8335387159710531;0.01556073046826163;0.015560220196443179;0.7177703188935763;-0.013405022054748904;0.7178708258000688
79.581938;1.0444414845044023;0.8332038136765423;0.7977145434701932;6.2479216412076476e-06;5.896049600950959e-06;1.0448125970527666;9.998467539106292;0.8335401142561997;0.015560698465496585;0.015560226399550929;0.7177719131733208;-0.013405021901960933;0.7178717658040175
79.591938;1.0444410084390934;0.8332048204360156;0.7977155088127426;6.2485526169382404e-06;5.896213161132786e-06;1.0448123193103136;9.998473140008313;0.8335415489781952;0.015560666538543313;0.01556023304828374;0.7177734890806031;-0.013405021724343649;0.7178727473130542
79.601938;1.0444405509146444;0.8332057685512878;0.7977164464594519;6.249176676447511e-06;5.896384028599472e-06;1.0448120294219192;9.998479144031604;0.8335430147881929;0.015560634717557609;0.015560240059010865;0.7177750461637802;-0.013405021522663887;0.7178737711454798
79.611938;1.0444401066959592;0.8332066547853065;0.7977173536354801;6.249795474242937e-06;5.896562010772549e-06;1.0448117271753004;9.998485507830152;0.8335445058974281;0.015560603034011378;0.015560247370614273;0.7177765848956104;-0.01340502129764111;0.7178748380709744
79.621938;1.0444396704575079;0.8332074769296101;0.7977182284170948;6.250410423791614e-06;5.896747253606481e-06;1.044811412437049;9.998492196720697;0.833546015828014;0.015560571515460149;0.015560254939365768;0.7177781062428503;-0.013405021049978273;0.7178759484243267
79.631938;1.0444392369725912;0.8332082333830827;0.7977190698306683;6.25102246585994e-06;5.896939995627088e-06;1.0448110854644574;9.998499191446271;0.8335475373920286;0.015560540180092959;0.015560262729295402;0.7177796112746471;-0.013405020780482627;0.7178771016725626
79.641938;1.0444388014932364;0.8332089229682015;0.797719877441513;6.25163202912014e-06;5.897140235151634e-06;1.044810747035919;9.998506489141118;0.8335490628731859;0.015560509035425748;0.015560270698068823;0.7177811005956632;-0.013405020490126845;0.7178782966527292
79.651938;1.044438360172359;0.8332095449806626;0.7977206512023147;6.252239097155254e-06;5.897347640198518e-06;1.0448103980007417;9.998514102338477;0.833550584797147;0.015560478083837152;0.015560278791683355;0.7177825738963753;-0.013405020179898322;0.7178795318888406
79.661938;1.0444379107228137;0.8332100995767279;0.7977213917677196;6.2528433681468944e-06;5.8975618529766885e-06;1.0448100387425576;9.998522051360812;0.8335520968098654;0.015560447333280483;0.015560286953187646;0.7177840301470765;-0.013405019850581106;0.717880805410321
79.671938;1.0444374523610611;0.8332105881324611;0.7977221005523677;6.253444524629603e-06;5.8977827301528635e-06;1.0448096694965605;9.998530348139505;0.8335535935975054;0.015560416803736822;0.015560295131102587;0.7177854680975955;-0.013405019502710709;0.7178821146051191
79.681938;1.0444369844965635;0.8332110129558253;0.797722779057255;6.254042600252581e-06;5.898010196407768e-06;1.044809291141019;9.998538987962956;0.8335550702008799;0.015560386527861927;0.015560303275630646;0.7177868867315815;-0.013405019136655394;0.7178834563848205
79.691938;1.0444365059676302;0.8332113764852351;0.7977234278997241;6.254638145313633e-06;5.898244021241955e-06;1.0448089052835097;9.99854795834146;0.8335565219581803;0.015560356545631671;0.015560311329909194;0.7177882859297425;-0.013405018752601463;0.7178848273104806
79.701938;1.044436015647945;0.8332116809040379;0.7977240459295865;6.2552318975533605e-06;5.89848378132363e-06;1.0448085139479657;9.998557248864302;0.8335579450058368;0.015560326896490942;0.015560319223409759;0.7177896669061052;-0.013405018350424487;0.7178862238643847
79.711938;1.0444355127134397;0.8332119282632671;0.7977246297984484;6.255824318585392e-06;5.8987288455530705e-06;1.0448081199519428;9.998566850609112;0.8335593362582403;0.015560297623739523;0.015560326875585263;0.7177910317405016;-0.013405017929668493;0.7178876428866295
79.721938;1.0444349959797816;0.8332121204182218;0.7977251746001464;6.256415455298782e-06;5.89897824104627e-06;1.0448077275183438;9.998576752573838;0.833560693087529;0.01556026878585176;0.015560334221838992;0.7177923827787177;-0.013405017489860106;0.7178890816235082
79.731938;1.0444344636656073;0.8332122591441056;0.7977256753837696;6.2570050260366196e-06;5.899230667024588e-06;1.0448073424607949;9.998586939669496;0.8335620134316364;0.01556024045469138;0.015560341241318592;0.7177937226664444;-0.013405017030947536;0.7178905376523932
79.741938;1.0444339143556802;0.8332123465654064;0.7977261282360277;6.25759249764379e-06;5.8994848428356445e-06;1.0448069720170927;9.998597389556117;0.8335632958028399;0.01556021270149886;0.015560347952307508;0.7177950541879423;-0.0134050165533754;0.7178920089692433
79.751938;1.044433348197676;0.8332123849314874;0.7977265302963329;6.258177145780168e-06;5.899739856519594e-06;1.0448066239834304;9.998608070997115;0.8335645389912524;0.015560185581802775;0.01556035438358033;0.717796379264235;-0.013405016057771328;0.7178934936787101
79.761938;1.0444327673308982;0.8332123758207256;0.7977268793973546;6.258758133965979e-06;5.899995239135899e-06;1.044806305372071;9.998618948498212;0.8335657420031612;0.015560159129604352;0.015560360552573638;0.7177976980899368;-0.013405015544758958;0.7178949894748291
79.771938;1.0444321758885609;0.8332123196346316;0.7977271737833939;6.259334596609911e-06;5.900250871853865e-06;1.0448060214988453;9.998629987235779;0.8335669041082052;0.015560133367561825;0.015560366460112664;0.7177990094373435;-0.013405015015255338;0.7178964935025293
79.781938;1.044431579561708;0.8332122157022878;0.7977274118924215;6.259905711522401e-06;5.9005068977206925e-06;1.0448057760443712;9.998641149525072;0.8335680245167302;0.015560108319227613;0.015560372095412648;0.7178003114353232;-0.013405014470769814;0.7178980024106573
79.791938;1.044430984447502;0.8332120627382578;0.7977275924504372;6.260470702041242e-06;5.900763679864307e-06;1.0448055718666445;9.998652388995504;0.8335691019410276;0.015560084009908472;0.015560377438974926;0.7178016017478749;-0.013405013913097674;0.7178995127454864
79.801938;1.0444303961018488;0.8332118592398793;0.7977277147736235;6.261028689293865e-06;5.901021704955529e-06;1.0448054111653913;9.998663653553312;0.8335701347668893;0.01556006046183668;0.015560382455370345;0.7178028776159119;-0.013405013343816814;0.7179010217588008
79.811938;1.0444298192837163;0.8332116037496483;0.7977277788279983;6.261578540538863e-06;5.90128139622679e-06;1.044805294491815;9.998674896116652;0.8335711216018623;0.015560037687894651;0.015560387088943875;0.7178041363281251;-0.013405012764146991;0.717902527745718
79.821938;1.044429257793492;0.8332112951642958;0.7977277852196903;6.26211888717337e-06;5.901543056029367e-06;1.0448052203561289;9.998686082483283;0.8335720615019063;0.015560015688088947;0.015560391274525335;0.7178053754614675;-0.013405012174985896;0.717904029819814
79.831938;1.0444287143973963;0.8332109331811691;0.7977277355032744;6.262648093497045e-06;5.901807036693301e-06;1.0448051865494807;9.998697187163213;0.8335729540896171;0.01555999445355991;0.01556039495322939;0.7178065925819926;-0.013405011576881457;0.717905527809448
79.841938;1.0444281910331026;0.8332105186088412;0.7977276324506091;6.263164156104258e-06;5.902073850120369e-06;1.0448051918721466;9.998708183388299;0.8335737995601625;0.015559973971550348;0.015560398081536269;0.7178077849466048;-0.013405010969942252;0.7179070221535128
79.851938;1.0444276889784883;0.8332100534030107;0.7977274795580327;6.263664904595773e-06;5.902344138793881e-06;1.0448052365154348;9.998719045957204;0.8335745981397894;0.015559954227195163;0.01556040063606669;0.7178089495619387;-0.013405010353778342;0.7179085134135965
79.861938;1.0444272090111424;0.8332095403101956;0.7977272798052175;6.264148387379897e-06;5.902618721586687e-06;1.044805321089359;9.998729763860835;0.8335753494502803;0.015559935208792612;0.015560402616019311;0.7178100837419874;-0.013405009727658923;0.7179100015665005
79.871938;1.0444267517284482;0.833208981948104;0.7977270348489371;6.264613058336019e-06;5.9028986102770455e-06;1.0448054459058302;9.998740338844222;0.8335760526217392;0.015559916916564836;0.01556040403545936;0.7178111858609313;-0.013405009090852118;0.7179114855748325
79.881938;1.0444263173909498;0.8332083800970704;0.797726745390451;6.265057819335533e-06;5.9031848667788625e-06;1.044805611531764;9.99875077383799;0.8335767074558639;0.015559899366038412;0.01556040490691764;0.7178122553957385;-0.0134050084428646;0.717912963568421
79.891938;1.0444259047375604;0.8332077358869483;0.7977264118408541;6.265482008623476e-06;5.9034784655692455e-06;1.0448058195220522;9.998761074086062;0.833577315519903;0.015559882590510402;0.015560405230298939;0.7178132922088646;-0.013405007783447815;0.7179144334591887
79.901938;1.0444255100674047;0.8332070502089101;0.7977260348647551;6.265885203350773e-06;5.903780256004552e-06;1.044806072135609;9.998771255083817;0.8335778793789308;0.015559866653823274;0.015560404994825654;0.7178142961194496;-0.013405007112522477;0.7179158933544237
79.911938;1.0444251277497543;0.8332063236575412;0.7977256160595128;6.266266939615997e-06;5.904090998787746e-06;1.0448063715968499;9.99878133526082;0.8335784006250374;0.015559851660287737;0.015560404185332735;0.7178152671777076;-0.013405006430205892;0.7179173414144933
79.921938;1.044424751273379;0.8332055561920177;0.7977251578790626;6.266626592635145e-06;5.904411446782745e-06;1.0448067196652342;9.998791318839876;0.833578879199309;0.015559837735851565;0.015560402783995834;0.7178162060573497;-0.01340500573688368;0.7179187757241986
79.931938;1.0444243743134907;0.8332047471027871;0.7977246623475838;6.266963395887155e-06;5.904742414900429e-06;1.0448071175003637;9.998801189077412;0.833579314688196;0.015559824989681732;0.015560400776868146;0.7178171139611874;-0.0134050050332097;0.7179201944491905
79.941938;1.0444239918522797;0.8332038960206123;0.7977241300469603;6.267276451739374e-06;5.905084832904762e-06;1.0448075655720734;9.998810906708107;0.8335797079356279;0.01555981349297044;0.015560398169864747;0.717817992314678;-0.01340500432013137;0.7179215957599461
79.951938;1.0444236008518346;0.8332030046431295;0.7977235605719506;6.267564806744425e-06;5.9054397658804784e-06;1.044808063438818;9.998820406339506;0.8335800614295764;0.015559803284473435;0.015560395001414321;0.7178188430602268;-0.01340500359895449;0.7179229778130023
79.961938;1.0444232005611396;0.8332020773864482;0.7977229535618813;6.267827794568337e-06;5.9058082844331255e-06;1.0448086095636968;9.998829600843836;0.8335803787900323;0.015559794384967659;0.015560391341281976;0.7178196691080152;-0.013405002871279645;0.7179243392281761
79.971938;1.0444227927328718;0.8332011205047243;0.7977223090034367;6.268065356836116e-06;5.90619126351508e-06;1.044809201403364;9.998838390870427;0.8335806643523569;0.015559786805962374;0.015560387272210305;0.7178204739431837;-0.013405002138810691;0.7179256793416772
79.981938;1.0444223815006373;0.8332001411229603;0.797721626814707;6.268277882318037e-06;5.906589361347729e-06;1.044809835921827;9.998846672050545;0.8335809228366701;0.015559780548459261;0.015560382869353111;0.7178212610344067;-0.013405001403112453;0.7179269978650145
79.991938;1.044421972779785;0.8331991466825684;0.797720906482319;6.268465788136148e-06;5.907003099046561e-06;1.0448105103808378;9.998854342962082;0.8335811584317304;0.015559775601250532;0.015560378199288157;0.7178220339361803;-0.013405000665466944;0.7179282945117393
80.001938;1.0444215731476425;0.8331981440879573;0.7977201472996326;6.26862926535002e-06;5.907432693343316e-06;1.0448112225605808;9.998861311377333;0.8335813733733208;0.015559771946725835;0.015560373326861355;0.7178227965709734;-0.013404999927046492;0.7179295689050464
80.011938;1.0444211882260999;0.8331971385269432;0.7977193489529782;6.268768363663616e-06;5.907877635014804e-06;1.0448119702222256;9.998867498508671;0.8335815672815151;0.015559769566975079;0.015560368316121814;0.7178235530458347;-0.013404999189219747;0.7179308205747301
80.021938;1.044420821197386;0.8331961328526792;0.7977185119663953;6.268883438416249e-06;5.908336662870609e-06;1.0448127509216198;9.998872845893311;0.8335817380914408;0.015559768449945303;0.015560363234994302;0.7178243073494883;-0.013404998453677078;0.717932048902447
80.031938;1.0444204723413306;0.833195128029116;0.7977176377828805;6.26897558156085e-06;5.908808373408277e-06;1.0448135621918273;9.998877318827025;0.8335818835711356;0.015559768595650872;0.015560358154522103;0.7178250634654394;-0.01340499772238556;0.7179332532074694
80.041938;1.0444201397470125;0.8331941241225027;0.7977167283481662;6.269046605857656e-06;5.909291582460321e-06;1.044814401086067;9.998880901036213;0.8335820020103969;0.015559770011607358;0.01556035313378968;0.7178258255929768;-0.013404996997408627;0.7179344329434375
80.051938;1.044419820614258;0.8331931210645984;0.7977157856154785;6.269098726434156e-06;5.9097850602465825e-06;1.0448152635380321;9.998883584731244;0.833582092192112;0.015559772704642904;0.015560348211017979;0.7178265980834302;-0.013404996280663058;0.7179355878528455
80.061938;1.0444195127055746;0.8331921189788893;0.7977148111419701;6.269134301584083e-06;5.910287328387335e-06;1.0448161444059811;9.998885362473212;0.8335821532287583;0.015559776675137497;0.015560343410433278;0.717827385154673;-0.013404995573860419;0.7179367182039621
80.071938;1.0444192154833551;0.8331911183368772;0.797713805568017;6.2691556738725054e-06;5.9107968137214955e-06;1.0448170381140298;9.998886229319083;0.8335821843240833;0.015559781906558849;0.015560338754407408;0.7178281905369409;-0.013404994878657837;0.7179378247775473
80.081938;1.0444189300807547;0.833190120111624;0.7977127688309762;6.269164983985347e-06;5.91131201694598e-06;1.044817939214692;9.998886192518453;0.8335821846566309;0.015559788361726473;0.015560334271498475;0.717829017372605;-0.01340499419679058;0.7179389082520957
80.091938;1.0444186583884898;0.8331891258016204;0.7977117013692072;6.269163946251156e-06;5.911831506759324e-06;1.0448188420843918;9.998885273383435;0.8335821534836745;0.015559795995688184;0.015560329992579133;0.7178298684025346;-0.013404993530002445;0.7179399685523531
80.101938;1.0444184025498842;0.8331881372344324;0.7977106046910535;6.269153811526096e-06;5.912353869694523e-06;1.0448197406508033;9.998883499424071;0.8335820902580315;0.015559804775230349;0.015560325940009641;0.7178307459954447;-0.013404992879838483;0.7179410047406278
80.111938;1.0444181648598534;0.833187156176399;0.7977094805031207;6.2691356518317775e-06;5.912877820309049e-06;1.044820629498919;9.998880900480453;0.833581994791933;0.015559814689201703;0.01556032212632515;0.7178316519263401;-0.01340499224769671;0.7179420153064565
80.121938;1.044417947485956;0.8331861836440704;0.7977083297519406;6.269110668273908e-06;5.913402414212903e-06;1.0448215052608412;9.998877515233424;0.8335818677682365;0.015559825737210419;0.015560318557876303;0.717832587241266;-0.013404991635068064;0.7179429985564998
80.131938;1.044417752294023;0.833185219188533;0.7977071528398049;6.269080249102263e-06;5.91392698070075e-06;1.0448223667554377;9.998873398339462;0.83358171126194;0.015559837911982868;0.015560315227900027;0.7178335522187005;-0.013404991043450302;0.717943953201276
80.141938;1.0444175811473275;0.8331842607620399;0.7977059505656583;6.269045808083099e-06;5.914450750279244e-06;1.0448232141006921;9.998868618636585;0.8335815284661399;0.015559851204581756;0.015560312111762252;0.7178345461760623;-0.01340499047410616;0.7179448789504328
80.151938;1.0444174363766645;0.8331833052157673;0.7977047248344437;6.269008546909391e-06;5.914972660167993e-06;1.0448240477476054;9.998863251196811;0.833581322645166;0.015559865625602323;0.015560309176887721;0.717835567333868;-0.013404989927995466;0.7179457763719834
80.161938;1.0444173204159848;0.8331823490727952;0.7977034788143643;6.268969368958045e-06;5.915491562613531e-06;1.0448248679632546;9.99885736914513;0.8335810960925166;0.015559881215683078;0.015560306387786861;0.7178366133288842;-0.013404989405723074;0.717946646181539
80.171938;1.0444172344677478;0.8331813889285351;0.7977022166800802;6.268929039008412e-06;5.916006645081746e-06;1.0448256746911897;9.998851039125288;0.8335808496620914;0.015559898037240073;0.015560303700449054;0.7178376821871717;-0.013404988907453378;0.7179474889184643
80.181938;1.0444171776733635;0.8331804211139987;0.7977009432539148;6.268888400669641e-06;5.916517732248141e-06;1.0448264673692433;9.998844323001284;0.8335805829674036;0.015559916152934585;0.015560301063848878;0.7178387727324667;-0.013404988432916959;0.7179483050531724
80.191938;1.0444171477560367;0.8331794414191136;0.7976996636417442;6.268848414875167e-06;5.917025175808047e-06;1.0448272444325195;9.998837282652262;0.8335802952463556;0.015559935607802803;0.015560298422825775;0.7178398844467407;-0.013404987981530983;0.7179490948459732
80.201938;1.0444171421742972;0.8331784456639039;0.7976983827575753;6.268810036919492e-06;5.9175294947160284e-06;1.0448280029385106;9.998829980725338;0.8335799863978028;0.015559956431486612;0.015560295710855614;0.717841017393284;-0.013404987552519843;0.717949857992855
80.211938;1.0444171583348947;0.8331774307854419;0.7976971048973911;6.268774216644992e-06;5.918031195157573e-06;1.0448287385161337;9.998822477551672;0.8335796574670726;0.015559978651032855;0.015560292847664144;0.7178421717510313;-0.013404987144830065;0.7179505936007163
80.221938;1.0444171931957398;0.8331763955341888;0.7976958336520104;6.2687419739903724e-06;5.918530700457357e-06;1.0448294452451974;9.998814828456355;0.8335793106843536;0.015560002295049957;0.015560289751093389;0.7178433471900194;-0.013404986756846262;0.7179513004281378
80.231938;1.0444172433943686;0.8331753404367174;0.7976945722595702;6.268714215104392e-06;5.919028183657966e-06;1.044830115920552;9.998807079767168;0.8335789492032967;0.015560027389931355;0.015560286349025135;0.7178445431487785;-0.013404986386260276;0.7179519774045422
80.241938;1.0444173057171318;0.8331742674921074;0.7976933240302029;6.268691505191649e-06;5.919523514795819e-06;1.0448307430648893;9.998799264630847;0.8335785765562002;0.015560053958333719;0.01556028258242355;0.7178457593252643;-0.013404986030381656;0.7179526244478261
80.251938;1.0444173772855436;0.8331731799765879;0.7976920922465341;6.2686741514859535e-06;5.920016423515806e-06;1.0448313197145145;9.99879140160295;0.8335781963866904;0.015560082023116083;0.015560278404221617;0.7178469951493753;-0.013404985686671644;0.7179532424625958
80.261938;1.0444174555937689;0.8331720822788359;0.7976908799445972;6.268662383259354e-06;5.9205066391065885e-06;1.0448318393954177;9.998783495291777;0.8335778125415922;0.015560111615306791;0.015560273779101247;0.7178482489709758;-0.013404985353029879;0.7179538322648319
80.271938;1.0444175389752937;0.8331709794377737;0.7976896901576168;6.268656395856086e-06;5.920993864475285e-06;1.0448322960602268;9.998775541266959;0.8335774287418167;0.015560142775722052;0.015560268690360037;0.7178495183671504;-0.013404985027792691;0.7179543941913867
80.281938;1.044417627262283;0.8331698764165983;0.7976885260394202;6.268656364768688e-06;5.921477756728248e-06;1.0448326845198954;9.998767533926959;0.8335770476830163;0.015560175545108896;0.015560263151464039;0.7178508013761838;-0.013404984709646425;0.7179549288016336
80.291938;1.04441772184063;0.833168777697438;0.7976873905828499;6.2686624216433424e-06;5.921958027788412e-06;1.044833000792155;9.998759472039968;0.833576670620171;0.01556020995760727;0.01556025720504988;0.7178520972408139;-0.013404984397473733;0.7179554369599452
80.301938;1.0444178253276397;0.833167687407412;0.7976862861923576;6.268674454849208e-06;5.922434461451681e-06;1.0448332418278983;9.998751361852008;0.8335762979187001;0.015560246042956083;0.015560250908184683;0.7178534060091464;-0.013404984090240546;0.7179559188468051
80.311938;1.0444179408577174;0.8331666095757149;0.7976852142597751;6.2686920257565385e-06;5.922906810993668e-06;1.0448334048086447;9.998743218947851;0.833575929602653;0.015560283825073547;0.015560244325226291;0.7178547278562201;-0.013404983786962013;0.717956373181851
80.321938;1.0444180706189101;0.8331655481312951;0.7976841751146876;6.268714643098554e-06;5.923374758293097e-06;1.0448334866377922;9.99873507022571;0.8335755654447706;0.01556032330961326;0.015560237528481322;0.717856063090236;-0.01340498348657237;0.7179567974753529
80.331938;1.044418214928311;0.8331645067795221;0.7976831679200839;6.268741928654579e-06;5.923837901778631e-06;1.0448334842077935;9.998726953978046;0.8335752052161681;0.015560364465357092;0.01556023058822622;0.717857412597802;-0.013404983187883225;0.717957188787304
80.341938;1.0444183731009937;0.8331634889943872;0.7976821900213468;6.268773498521773e-06;5.924295742609413e-06;1.0448333950127189;9.998718911783552;0.8335748491777903;0.01556040721475267;0.0155602235573829;0.7178587779236996;-0.01340498288991792;0.7179575440165356
80.351938;1.044418545179251;0.8331624981060652;0.7976812367986706;6.268808937972835e-06;5.924747781683151e-06;1.0448332170320722;9.998710978859066;0.8335744982926203;0.015560451442295798;0.01556021646886333;0.7178601607176308;-0.013404982592287604;0.7179578597198624
