time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.361938;1.0444187326107222;0.833161537671572;0.7976803024471392;6.268847857034127e-06;5.925193598994292e-06;1.0448329483159613;9.99870318758363;0.8335741538581075;0.015560497011165993;0.015560209347372265;0.7178615619264013;-0.01340498229513174;0.7179581322453669
80.371938;1.0444189376488038;0.83316061180734;0.7976793805936778;6.2688899086264195e-06;5.925632721425272e-06;1.0448325874556665;9.998695579903034;0.8335738167293472;0.015560543777444619;0.015560202224748411;0.7178629814486255;-0.0134049819987418;0.7179583583170094
80.381938;1.0444191632332462;0.833159724762602;0.797678464432005;6.268934865321873e-06;5.926064485081939e-06;1.04483213458926;9.998688212099532;0.8335734868392908;0.015560591597884109;0.015560195150158732;0.7178644186110046;-0.0134049817032966;0.7179585353512029
80.391938;1.0444194136820337;0.8331588800572438;0.797677546885939;6.268982721694761e-06;5.9264881216386e-06;1.0448315920765736;9.998681150313708;0.8335731632949872;0.015560640328392251;0.015560188195853909;0.7178658728902068;-0.013404981408906677;0.7179586610975351
80.401938;1.044419694657824;0.8331580801136076;0.797676620960631;6.269033690293619e-06;5.926902884944001e-06;1.044830964591013;9.998674465728156;0.8335728442740918;0.015560689816255151;0.015560181455973215;0.7178673441394169;-0.013404981115828756;0.717958733334742
80.411938;1.0444200125396395;0.833157326633828;0.7976756804009297;6.269087971372315e-06;5.927308052077058e-06;1.044830258434488;9.998668229445231;0.8335725268470228;0.015560739892951965;0.015560175031375918;0.7178688322116896;-0.01340498082445981;0.7179587503671628
80.421938;1.0444203743486293;0.8331566209918264;0.7976747206745094;6.26914545096212e-06;5.927702913892262e-06;1.0448294803075684;9.998662505220233;0.8335722076698552;0.015560790375640203;0.015560169012890836;0.7178703364111205;-0.013404980535031655;0.7179587116115577
80.431938;1.0444207878885177;0.8331559638038037;0.7976737398376678;6.269205739051471e-06;5.928086885342028e-06;1.0448286366777177;9.998657345870678;0.8335718840529286;0.015560841083312068;0.015560163478997257;0.717871855445544;-0.013404980247484469;0.7179586174442143
80.441938;1.0444212615909605;0.8331553540419118;0.7976727388382585;6.269268467036233e-06;5.928459707969773e-06;1.0448277344046208;9.998652794277294;0.8335715547417017;0.015560891853413493;0.015560158501817774;0.7178733877992383;-0.013404979961642976;0.7179584687911452
80.451938;1.044421804209647;0.8331547889236136;0.7976717207877742;6.2693333381951935e-06;5.928821616925759e-06;1.0448267815039596;9.998648887169253;0.8335712200831491;0.015560942540127617;0.01556015415494824;0.7178749316166853;-0.013404979677428973;0.7179582669514797
80.461938;1.0444224242195697;0.8331542648192021;0.7976706892696717;6.269399971784325e-06;5.929173405200824e-06;1.0448257869586621;9.998645660702982;0.8335708807957468;0.015560993005442525;0.015560150521787797;0.717876484056106;-0.013404979395039701;0.7179580133325693
80.471938;1.0444231289612027;0.8331537783040182;0.7976696471106676;6.269467995300271e-06;5.929516337638098e-06;1.0448247602144674;9.998643148478779;0.8335705362762605;0.015561043124606776;0.015560147694565128;0.7178780410462977;-0.013404979114899821;0.7179577087931623
80.481938;1.0444239240356714;0.8331533266522695;0.7976685965446363;6.269537285758485e-06;5.929852054821157e-06;1.0448237106097809;9.998641374094918;0.8335701844803209;0.015561092803257754;0.015560145763047439;0.7178795977797515;-0.013404978837435995;0.7179573532281724
80.491938;1.0444248131276594;0.8331529077221922;0.7976675400255959;6.269607873376213e-06;5.93018263549756e-06;1.0448226460544765;9.998640351954622;0.8335698234477829;0.015561141987094525;0.015560144801849354;0.7178811493407687;-0.013404978563069759;0.7179569464632238
80.501938;1.0444257979085974;0.8331525198355767;0.7976664804951408;6.269679542170399e-06;5.930510490243158e-06;1.0448215717841263;9.998640090363027;0.833569452738659;0.015561190655507042;0.015560144860329752;0.717882690991061;-0.013404978292336736;0.7179564897937467
80.511938;1.0444268779376795;0.8331521616349945;0.7976654205758893;6.269751575570513e-06;5.930837967219117e-06;1.044820490566463;9.998640587783033;0.8335690732252847;0.015561238807164646;0.015560145963793647;0.717884218202488;-0.013404978025986858;0.7179559862618041
80.521938;1.0444280513508968;0.833151831435385;0.7976643618343056;6.269822793463704e-06;5.931167155422917e-06;1.044819404111124;9.998641831755306;0.8335686859548604;0.015561286448718997;0.015560148125016583;0.7178857264267612;-0.013404977765139558;0.7179554395313185
80.531938;1.0444293166723835;0.8331515271024276;0.7976633053430369;6.2698916656909405e-06;5.931499987362411e-06;1.0448183144553693;9.998643806206763;0.8335682918393611;0.01556133358883852;0.015560151347583562;0.7178872106569136;-0.013404977511257143;0.7179548527121393
80.541938;1.0444306742679348;0.8331512470510036;0.7976622525784257;6.269956314920089e-06;5.931838289745429e-06;1.0448172245155862;9.998646499676047;0.8335678918913383;0.015561380229720645;0.015560155619074131;0.7178886653235416;-0.013404977265910415;0.7179542279947574
80.551938;1.0444321257421392;0.833150990588098;0.797661205505458;6.270014475076922e-06;5.932183640054139e-06;1.0448161378382517;9.998649906577091;0.8335674871621939;0.015561426356843527;0.015560160909086237;0.7178900845530268;-0.013404977030728205;0.7179535670580872
80.561938;1.0444336719329423;0.8331507567229782;0.7976601663524957;6.270063592102693e-06;5.932537152341099e-06;1.044815058003664;9.998654022396344;0.8335670788737651;0.015561471940543248;0.01556016717209468;0.7178914622794695;-0.01340497680751325;0.7179528715109625
80.571938;1.0444353119118632;0.8331505431216163;0.7976591375707712;6.2701010527226855e-06;5.932899436113995e-06;1.0448139881675478;9.998658839883133;0.8335666692225681;0.015561516951008443;0.015560174343880727;0.7178927923417441;-0.013404976598065093;0.7179521430526308
80.581938;1.0444370439290698;0.8331503463758949;0.7976581217281168;6.2701244442614796e-06;5.933270847212079e-06;1.044812931051363;9.998664344569233;0.8335662621782849;0.015561561372769697;0.015560182340401926;0.7178940688041392;-0.01340497640374402;0.7179513838012859
80.591938;1.0444388667707682;0.8331501626405151;0.7976571213001569;6.270131837384282e-06;5.933651787546394e-06;1.0448118894612868;9.99867050799799;0.8335658631900659;0.015561605204830993;0.01556019106951788;0.7178952863134769;-0.013404976225273417;0.7179505967796512
80.601938;1.0444407800998297;0.8331499877799198;0.7976561385372739;6.2701219691520965e-06;5.93404268600262e-06;1.044810867000347;9.998677291088734;0.833565478131423;0.01556164844825783;0.015560200437955786;0.7178964405649148;-0.01340497606279838;0.7179497860735577
80.611938;1.0444427839315102;0.8331498176892734;0.797655175446937;6.27009427413615e-06;5.934443734455164e-06;1.0448098683620644;9.99868465990104;0.8335651123445086;0.015561691097925613;0.015560210344697949;0.7178975287122288;-0.013404975915939164;0.7179489565221563
80.621938;1.0444448776922652;0.8331496489355585;0.7976542337546004;6.2700488243126765e-06;5.934854783546001e-06;1.0448088987642743;9.998692593022358;0.8335647697272224;0.015561733140877068;0.015560220681774869;0.7178985491638775;-0.013404975783859203;0.7179481133864162
80.631938;1.0444470594987036;0.8331494789638123;0.7976533145904584;6.269986175192375e-06;5.935275551200144e-06;1.0448079625911257;9.998701072228629;0.8335644523880743;0.015561774553217405;0.015560231353964607;0.7178995011106589;-0.013404975665435725;0.7179472624162339
80.641938;1.0444493264074335;0.8331493063229218;0.7976524181203448;6.269907270958396e-06;5.9357059928228725e-06;1.044807062258534;9.998710074712664;0.8335641614456327;0.015561815301837279;0.015560242292675311;0.7179003845586859;-0.013404975559542596;0.7179464097670953
80.651938;1.044451675005665;0.8331491311264736;0.7976515436916685;6.269813438111921e-06;5.936146483839642e-06;1.0448061983653392;9.998719574733617;0.8335638980571852;0.015561855355795637;0.015560253441755814;0.7179012004500102;-0.013404975465303469;0.7179455611925372
80.661938;1.0444541012685022;0.8331489547199518;0.7976506902571531;6.269706254329753e-06;5.936597574683006e-06;1.0448053705605855;9.998729544153786;0.833563663621637;0.015561894698453578;0.015560264738813218;0.7179019500072651;-0.013404975382077541;0.7179447212587963
80.671938;1.0444566003488742;0.8331487786844961;0.7976498562050425;6.269587372131181e-06;5.937059621587257e-06;1.0448045778908175;9.99873995102205;0.8335634593011148;0.01556193333146574;0.015560276117223508;0.7179026340785672;-0.01340497530935581;0.7179438934553584
80.681938;1.0444591672964103;0.8331486042143895;0.7976490386872258;6.269458371630525e-06;5.937532744943299e-06;1.0448038190982236;9.99875076459728;0.8335632856713342;0.015561971269000495;0.015560287516339113;0.7179032538014366;-0.013404975246957935;0.7179430807454682
80.691938;1.0444617977073216;0.8331484319646305;0.7976482333501398;6.269320469962778e-06;5.938017035085706e-06;1.0448030936621646;9.998761964066793;0.8335631430668667;0.015562008526442175;0.015560298885375318;0.7179038116529943;-0.013404975195288047;0.7179422856110635
80.701938;1.0444644872173314;0.8331482619305629;0.7976474346233894;6.269174303377567e-06;5.938512650610715e-06;1.0448024027958567;9.99877354019521;0.8335630322868707;0.01556204511128651;0.01556031017972638;0.7179043112656153;-0.01340497515518938;0.7179415096312506
80.711938;1.0444672308387106;0.8331480935350681;0.7976466364536842;6.269020091894118e-06;5.939019718964672e-06;1.0448017491831272;9.998785491267666;0.8335629543304068;0.015562081021891622;0.015560321352868786;0.7179047564803316;-0.013404975127561163;0.717940753357899
80.721938;1.044470023408141;0.8331479263178732;0.7976458335204443;6.268857991268902e-06;5.939538211766437e-06;1.0448011352325335;9.998797823305992;0.8335629092364681;0.015562116250261573;0.015560332351845915;0.7179051505376247;-0.013404975113129066;0.7179400166939054
80.731938;1.0444728606071596;0.833147760821093;0.7976450220334209;6.268688370948366e-06;5.94006796672201e-06;1.0448005613755222;9.998810552348152;0.8335628958792136;0.015562150783782844;0.015560343119780991;0.7179054952317249;-0.013404975112390761;0.7179392990924859
80.741938;1.0444757395270132;0.8331475989941827;0.7976441995590848;6.268511907784095e-06;5.940608746186044e-06;1.0448000256136878;9.998823699294483;0.8335629126301013;0.015562184607695524;0.015560353597995843;0.7179057904512084;-0.013404975125614135;0.7179385991353607
80.751938;1.0444786587480495;0.8331474438722316;0.7976433648306002;6.26832952586765e-06;5.941160166657638e-06;1.0447995237497543;9.99883727960705;0.8335629575331528;0.015562217703519482;0.015560363721613985;0.7179060346615337;-0.013404975152877287;0.7179379142754344
80.761938;1.044481617918614;0.8331472985320254;0.7976425180160374;6.268142435002039e-06;5.94172166163427e-06;1.04479905009315;9.998851298686025;0.8335630282401911;0.015562250040937527;0.015560373419373054;0.7179062255455525;-0.01340497519408038;0.7179372413831617
80.771938;1.0444846167332524;0.8331471653543899;0.7976416606649842;6.26795225320936e-06;5.942292577320166e-06;1.044798598599407;9.99886575757557;0.8335631224032656;0.015562281575187874;0.015560382622212947;0.7179063603682007;-0.013404975248913664;0.7179365771774365
80.781938;1.044487653547411;0.8331470466860069;0.7976407948028292;6.2677609044571886e-06;5.942872154292125e-06;1.0447981634253514;9.998880660347938;0.8335632384921435;0.015562312254022;0.015560391266111376;0.717906436472098;-0.013404975316913422;0.7179359181279512
80.791938;1.0444907239787722;0.8331469455285545;0.79763992197041;6.2675703676213915e-06;5.943459367938715e-06;1.044797738642973;9.998896011226186;0.8335633763332099;0.015562342027134345;0.01556039929098044;0.7179064516248993;-0.013404975397563731;0.7179352608179473
80.801938;1.0444938206107766;0.8331468648617325;0.7976390433478513;6.267382527806183e-06;5.944052912261303e-06;1.0447973184110784;9.998911804472002;0.833563536794595;0.015562370852337588;0.015560406646222094;0.7179064038858398;-0.01340497549033145;0.717934602537307
80.811938;1.0444969342912989;0.8331468067373411;0.7976381604692461;6.267199098068433e-06;5.944651427584153e-06;1.0447968981607063;9.99892802166268;0.8335637210945711;0.015562398701394631;0.015560413295462395;0.7179062912597723;-0.013404975594679408;0.7179339412856938
80.821938;1.0445000553318604;0.8331467722188051;0.7976372753340424;6.267021593829884e-06;5.945253771845196e-06;1.044796475301653;9.998944640791734;0.8335639301014206;0.015562425569696807;0.015560419211852245;0.7179061114959945;-0.01340497571010018;0.7179332755753813
80.831938;1.0445031737260166;0.8331467617005933;0.7976363901000355;6.266851303946369e-06;5.945859032687516e-06;1.0447960483588756;9.998961644834237;0.8335641634914092;0.015562451475894539;0.015560424369594181;0.7179058623640894;-0.013404975836187053;0.7179326041298791
80.841938;1.044506279494763;0.8331467749236203;0.7976355068702851;6.266689142429989e-06;5.946466409651221e-06;1.0447956157104634;9.998979021392714;0.8335644193168418;0.015562476447937328;0.015560428739188555;0.7179055419675908;-0.013404975972648451;0.7179319254412078
80.851938;1.0445093634983809;0.8331468110288427;0.7976346274996701;6.266535537440361e-06;5.947075317458661e-06;1.0447951753786602;9.99899676129616;0.8335646946232019;0.015562500508899976;0.0155604322825478;0.7179051485479118;-0.01340497611916189;0.7179312378415239
80.861938;1.0445124182329573;0.8331468692719002;0.7976337536589384;6.26639052299552e-06;5.947685444735607e-06;1.044794725785118;9.999014863918786;0.8335649865511916;0.015562523664305656;0.015560434946083085;0.7179046804946251;-0.01340497627529535;0.7179305401325241
80.871938;1.0445154379710866;0.8331469497678595;0.7976328870865309;6.266253969060985e-06;5.948296515520305e-06;1.0447942664086052;9.99903334644124;0.8335652926721117;0.015562545899875107;0.015560436660424594;0.7179041368937761;-0.013404976440621627;0.7179298319455938
80.881938;1.0445184177967852;0.8331470534010528;0.7976320296359373;6.266125803820261e-06;5.948908166807259e-06;1.044793797561649;9.999052251204093;0.8335656102314575;0.015562567195702839;0.015560437352714568;0.7179035179175379;-0.013404976614792586;0.7179291133638491
80.891938;1.0445213527318487;0.8331471813606313;0.797631183341635;6.266006130545885e-06;5.949520082581347e-06;1.0447933197869055;9.999071644742314;0.8335659352132606;0.015562587539951813;0.015560436967130801;0.7179028247849453;-0.013404976797492344;0.7179283843365489
80.901938;1.0445242379273234;0.8331473352554696;0.79763035049542;6.265895224271137e-06;5.95013194602412e-06;1.04479283384664;9.999091605828067;0.8335662621467802;0.015562606932416415;0.015560435480488917;0.7179020592534362;-0.013404976988263258;0.7179276445078623
80.911938;1.0445270691477566;0.8331475174812318;0.797629533475218;6.265793406093256e-06;5.950743148646733e-06;1.0447923408743813;9.999112209854658;0.8335665848172799;0.015562625382174688;0.015560432899529169;0.7179012229855191;-0.013404977186205277;0.7179268934232593
80.921938;1.044529843001106;0.8331477307448523;0.7976287345843179;6.265700848034024e-06;5.9513526424299745e-06;1.0447918418884812;9.999133517526802;0.8335668970178706;0.01556264290375268;0.015560429242534837;0.7179003175393597;-0.013404977389949613;0.7179261306047113
80.931938;1.0445325567290227;0.8331479771863075;0.7976279559264063;6.265617420653238e-06;5.951959040777943e-06;1.044791337374279;9.99915557281046;0.8335671924555045;0.015562659513695133;0.01556042452698757;0.7178993447038698;-0.0134049775981839;0.7179253549938726
80.941938;1.0445352077505758;0.8331482583752999;0.7976271989040121;6.265542638966309e-06;5.9525608064876825e-06;1.0447908273622877;9.999178410713592;0.8335674645017153;0.015562675225203944;0.015560418771953468;0.7178983065596808;-0.013404977810230416;0.7179245643258171
80.951938;1.0445377936689615;0.8331485756527268;0.7976264634686275;6.265475643451022e-06;5.95315637977106e-06;1.0447903112924861;9.999202061250886;0.8335677067719026;0.015562690040761478;0.015560412002386644;0.717897205361765;-0.01340497802609361;0.7179237553861805
80.961938;1.0445403126255712;0.8331489295954456;0.7976257476837068;6.2654151065340455e-06;5.953744290917993e-06;1.0447897876542698;9.999226540211298;0.8335679142528171;0.015562703949349008;0.01556040425613321;0.7178960434263764;-0.013404978246085712;0.7179229246757335
80.971938;1.044542763714689;0.8331493194305063;0.7976250479283873;6.265359186352657e-06;5.954323450614158e-06;1.04478925364451;9.999251842180298;0.8335680840446832;0.015562716930821334;0.015560395589667042;0.7178948232471474;-0.013404978470492974;0.7179220685520749
80.981938;1.0445451471669793;0.8331497434750885;0.797624359691403;6.2653057526765765e-06;5.954893540220299e-06;1.0447887049866853;9.999277947886666;0.8335682147327385;0.015562728964027672;0.015560386064221873;0.7178935478953589;-0.013404978699473262;0.7179211830856289
80.991938;1.0445474638987433;0.8331501996121767;0.7976236783637485;6.265252758171759e-06;5.955455132919206e-06;1.0447881367242433;9.99930483359494;0.8335683046747937;0.015562740037763858;0.015560375730378898;0.7178922214066396;-0.013404978932962016;0.7179202641099846
81.001938;1.0445497152028467;0.833150685125685;0.7976229994508788;6.26519847439437e-06;5.956009298013378e-06;1.0447875448232333;9.999332471111039;0.8335683510957939;0.015562750158139927;0.015560364641364762;0.7178908486694601;-0.013404979170393926;0.7179193073349132
81.011938;1.0445519028842873;0.833151196642868;0.7976223183314093;6.265141483794318e-06;5.9565569787369935e-06;1.0447869270121846;9.99936082052759;0.8335683505279761;0.01556275934864786;0.015560352875440478;0.717889434339599;-0.013404979410548351;0.7179183083952334
81.021938;1.0445540289973771;0.8331517305627308;0.7976216299345807;6.265080420361506e-06;5.957098669419219e-06;1.0447862823715115;9.999389822301962;0.8335682991753663;0.01556276765989357;0.015560340531449966;0.7178879817121163;-0.013404979651822425;0.7179172628627515
81.031938;1.0445560954935584;0.8331522835104073;0.79762092862516;6.265013606148821e-06;5.9576343909364e-06;1.0447856105552837;9.999419396377613;0.8335681928737102;0.015562775184576605;0.015560327709344153;0.7178864927522142;-0.01340497989265794;0.7179161663319643
81.041938;1.0445581043632268;0.8331528521609687;0.7976202086463386;6.2649389000176945e-06;5.958163773931275e-06;1.0447849113097742;9.999449450117826;0.8335680272956774;0.01556278204493221;0.015560314504323268;0.717884968465807;-0.013404980131658412;0.7179150148349414
81.051938;1.0445600577207852;0.833153432736054;0.7976194649319017;6.264853893304962e-06;5.958686324965841e-06;1.0447841846178032;9.99947988706301;0.8335677981152835;0.0155627883663319;0.015560301009216656;0.717883409069084;-0.01340498036735426;0.7179138055204811
81.061938;1.0445619577118244;0.8331540209711864;0.7976186932469033;6.264756132110286e-06;5.959201693807121e-06;1.044783431231069;9.999510610179748;0.8335675008812726;0.015562794276354442;0.015560287313052723;0.7178818146485832;-0.013404980598119816;0.7179125369430385
81.071938;1.044563806756173;0.8331546123318907;0.7976178894419759;6.2646431811115246e-06;5.959709646580064e-06;1.0447826526926718;9.999541523274736;0.8335671308110603;0.015562799912235284;0.015560273497941675;0.7178801860027217;-0.013404980822483597;0.717911208358808
81.081938;1.0445656077041363;0.8331552020807755;0.7976170490905448;6.264512878125531e-06;5.960209893867036e-06;1.0447818508590656;9.999572534201208;0.8335666826570948;0.01556280540268804;0.015560259633255875;0.7178785249719767;-0.013404981039302976;0.7179098185873178
81.091938;1.0445673634292791;0.8331557852313286;0.7976161679173032;6.264363774642785e-06;5.9607020196990954e-06;1.0447810280424235;9.999603556352914;0.833566151142897;0.015562810842860134;0.015560245768659487;0.71787683432434;-0.013404981247458266;0.7179083658001886
81.101938;1.0445690766357196;0.8331563563759612;0.7976152423889863;6.264195313440267e-06;5.961185539636216e-06;1.044780187935567;9.999634505948759;0.8335655316146758;0.015562816290955631;0.01556023194158054;0.717875117468438;-0.013404981445552884;0.71790684831558
81.111938;1.0445707500399988;0.8331569095437574;0.7976142702551944;6.264007592375058e-06;5.961660096930833e-06;1.0447793359394726;9.999665298181673;0.8335648198147753;0.015562821778462242;0.015560218198937653;0.7178733782687986;-0.013404981632042267;0.7179052649390328
81.121938;1.0445723863021672;0.833157438220736;0.7976132504965163;6.263800840231635e-06;5.9621256961994704e-06;1.0447784782669265;9.999695846047095;0.8335640115710806;0.015562827319380017;0.015560204602118289;0.7178716210249296;-0.01340498180548298;0.7179036144848303
81.131938;1.044573987988867;0.8331579356638195;0.797612182788011;6.263575030302434e-06;5.962582620489195e-06;1.044777621062968;9.99972606141815;0.8335631037570531;0.015562832919686301;0.015560191202987078;0.7178698504624597;-0.013404981964634766;0.7179018958717757
81.141938;1.0445755574484041;0.8331583955638245;0.7976110678478113;6.263329996107203e-06;5.963031012290585e-06;1.0447767704734805;9.999755857243471;0.8335620955182553;0.01556283859505647;0.015560178023658734;0.7178680717167817;-0.013404982108560152;0.717900109206672
81.151938;1.0445770963637724;0.833158812729516;0.7976099081421452;6.263065788121505e-06;5.9634705374048545e-06;1.0447759328988035;9.99978515176537;0.8335609881782114;0.015562844386509418;0.015560165065580084;0.7178662900766142;-0.013404982236707651;0.7178982565395172
81.161938;1.0445786056573672;0.8331591834125485;0.7976087074061632;6.262782932364806e-06;5.963900186576777e-06;1.044775114697543;9.999813872959491;0.8335597838295917;0.015562850353916196;0.015560152326927219;0.7178645101910014;-0.013404982348834993;0.7178963413864786
81.171938;1.0445800854068943;0.8331595048993813;0.7976074697959722;6.262482544186159e-06;5.964318214007202e-06;1.0447743216912693;9.999841961624382;0.8335584837660576;0.015562856558735624;0.015560139801497628;0.7178627351403359;-0.013404982444934108;0.7178943678327071
81.181938;1.0445815344134877;0.833159774816167;0.7976061996117773;6.262166217303608e-06;5.964722601741671e-06;1.044773558983009;9.999869375381786;0.8335570882702924;0.015562863058408078;0.01556012746852278;0.7178609661431469;-0.013404982525388553;0.7178923404398695
81.191938;1.0445829503944177;0.8331599910382627;0.7976049010257392;6.261835731091409e-06;5.965111811789884e-06;1.0447728311101245;9.999896090567596;0.8335555975579038;0.015562869910118423;0.015560115293764542;0.7178592031556886;-0.013404982591058046;0.7178902646142953
81.201938;1.04458433081701;0.8331601519568499;0.7976035776975736;6.261492805461125e-06;5.965485040104554e-06;1.0447721419850609;9.999922096607541;0.8335540120384183;0.015562877167193128;0.015560103236369234;0.7178574459852296;-0.013404982642941786;0.7178881465610294
81.211938;1.0445856733021868;0.8331602566965823;0.7976022325406612;6.2611389076484705e-06;5.9658419360770565e-06;1.044771494621852;9.99994738975025;0.8335523319244004;0.015562884862764232;0.015560091250414113;0.7178556952004803;-0.01340498268195886;0.7178859928750024
81.221938;1.0445869753709327;0.8331603052555406;0.7976008677224128;6.260775050116803e-06;5.966182245288797e-06;1.0447708913376532;9.999971973451274;0.8335505575442376;0.015562893002566412;0.015560079288348119;0.7178539523250924;-0.013404982709322059;0.7178838101176541
81.231938;1.0445882340899375;0.8331602983792128;0.7975994850754325;6.260401685575755e-06;5.966505624221153e-06;1.0447703344031332;9.999995861924235;0.8335486901413527;0.015562901583979655;0.015560067305573248;0.7178522195051172;-0.013404982726901883;0.7178816046499318
81.241938;1.0445894460884473;0.8331602371738345;0.7975980866945268;6.260018786483093e-06;5.966811757949465e-06;1.0447698267927932;10.000019085572124;0.8335467322579593;0.01556291062134938;0.015560055258863097;0.7178504990090144;-0.013404982737039389;0.717879382708109
81.251938;1.0445906080466019;0.8331601227291492;0.7975966751979643;6.25962611862788e-06;5.967100691459978e-06;1.0447693726824792;10.000041695020304;0.8335446877468431;0.015562920149967843;0.015560043110591358;0.7178487927540627;-0.013404982742060735;0.7178771504765753
81.261938;1.0445917170964498;0.8331599561004223;0.7975952535017403;6.259223552806065e-06;5.967372977104404e-06;1.04476897678545;10.000063753369659;0.8335425616432152;0.015562930215167824;0.015560030843454477;0.7178471021382802;-0.013404982743874154;0.7178749143141332
81.271938;1.044592770412375;0.8331597386334648;0.7975938245848118;6.25881116265234e-06;5.967629356457022e-06;1.0447686424909084;10.000085321043853;0.8335403597417119;0.015562940871616714;0.015560018464243328;0.7178454284894069;-0.013404982743859583;0.7178726812019549
81.281938;1.0445937644904022;0.8331594722722985;0.7975923918091199;6.258389004268587e-06;5.967870303454223e-06;1.0447683707525564;10.000106448401462;0.8335380882372039;0.015562952186685556;0.01556000599067004;0.717843774056103;-0.013404982743043713;0.7178704587737853
81.291938;1.0445946953582654;0.8331591592500589;0.7975909594475347;6.257956715812656e-06;5.9680959686705615e-06;1.0447681609483654;10.000127174700138;0.8335357537890057;0.015562964233155674;0.015559993439623086;0.7178421426815912;-0.013404982742285132;0.7178682544935528
81.301938;1.044595559654701;0.8331588011360029;0.7975895326460748;6.257513277155305e-06;5.968306447270543e-06;1.0447680122576715;10.000147528513935;0.8335333633484246;0.015562977084269082;0.01555998082215468;0.717840539699269;-0.013404982742237934;0.7178660745439288
81.311938;1.0445963554456412;0.8331583984776123;0.797588116733744;6.257057105421165e-06;5.968502008166807e-06;1.0447679243287518;10.000167533040008;0.8335309235221962;0.015562990811051603;0.015559968137880277;0.717838971626294;-0.013404982743149874;0.7178639236927125
81.321938;1.0445970822332546;0.8331579513687435;0.7975867165990308;6.256586435271035e-06;5.968683225518411e-06;1.0447678975311314;10.000187212218504;0.8335284401916415;0.015563005470642483;0.015559955369608023;0.7178374457527781;-0.013404982744785694;0.7178618063071535
81.331938;1.0445977406542044;0.833157460058299;0.7975853367373972;6.256099782347843e-06;5.968850909099947e-06;1.0447679326350965;10.00020659177776;0.833525918377354;0.01556302109963459;0.015559942487668602;0.717835969264123;-0.013404982746576661;0.7178597269838503
81.341938;1.0445983323796626;0.8331569252692824;0.7975839814684735;6.255596010576797e-06;5.9690058720620105e-06;1.0447680297618305;10.000225698477989;0.8335233619913076;0.015563037718864347;0.015559929461927944;0.7178345484139536;-0.013404982747670196;0.7178576902625049
81.351938;1.0445988597313514;0.8331563483339032;0.7975826548706257;6.255074005149793e-06;5.969148962518734e-06;1.0447681872531382;10.000244564467755;0.8335207739677717;0.015563055338086993;0.015559916269306568;0.7178331884396608;-0.013404982746814694;0.7178557002760217
81.361938;1.04459932506109;0.8331557314731841;0.7975813607279507;6.2545325037540786e-06;5.969281216533462e-06;1.044768401107739;10.00026323211473;0.8335181569255156;0.015563073964076404;0.015559902899306267;0.7178318936789472;-0.013404982742493805;0.7178537605736738
81.371938;1.044599730831039;0.8331550780890253;0.7975801024821835;6.253970141394252e-06;5.969403738612928e-06;1.044768665299831;10.000281750466907;0.8335155136746386;0.015563093610163486;0.015559889361958474;0.7178306669236728;-0.013404982733357593;0.7178518740078225
81.381938;1.044600080026432;0.8331543923440867;0.7975788832617576;6.253385470498772e-06;5.969517605045751e-06;1.044768972773644;10.000300172719717;0.833512847509527;0.015563114288875976;0.015559875692984537;0.7178295084173564;-0.013404982718606677;0.717850042882212
81.391938;1.0446003759825768;0.8331536782287029;0.797577706290055;6.2527769577212535e-06;5.969623842119132e-06;1.0447693166102483;10.000318558918766;0.8335101626239856;0.015563135992987701;0.015559861952980168;0.7178284157392626;-0.013404982698244299;0.7178482692709361
81.401938;1.0446006218094843;0.8331529391221119;0.7975765755838967;6.252143079930019e-06;5.9697231774354735e-06;1.0447696908335105;10.000336972063195;0.8335074642559445;0.01556315868957749;0.015559848215953;0.7178273846416273;-0.013404982673104695;0.7178465551263691
81.411938;1.044600819739946;0.8331521780252008;0.7975754964829331;6.251482515998814e-06;5.9698158201080935e-06;1.0447700905012003;10.000355467674773;0.8335047582519665;0.015563182331165838;0.015559834547560391;0.7178264099213664;-0.013404982644483553;0.7178449020717805
81.421938;1.044600970498314;0.8331513978963198;0.7975744754826265;6.250794229101789e-06;5.9699015803712296e-06;1.0447705111276249;10.000374085814713;0.8335020503310606;0.015563206866722235;0.015559820991727974;0.717825485966712;-0.013404982613695044;0.7178433110297292
81.431938;1.0446010731787378;0.8331506021126756;0.7975735194492951;6.250077442378006e-06;5.969980106518638e-06;1.0447709477325102;10.00039285167913;0.8334993453397622;0.015563232242860887;0.015559807580465258;0.7178246071556047;-0.013404982581932337;0.7178417821032155
81.441938;1.0446011259222443;0.8331497948199301;0.7975726345885467;6.249331617022098e-06;5.970050982734629e-06;1.0447713944841612;10.000411783979018;0.83349664705833;0.015563258401610235;0.015559794353113818;0.7178237681878871;-0.013404982550345492;0.7178403149677174
81.451938;1.0446011269322453;0.8331489805258478;0.7975718256592291;6.248556384032572e-06;5.970113817502441e-06;1.04477184555361;10.000430898711533;0.8334939589222151;0.015563285284009451;0.015559781358408936;0.717822964430458;-0.013404982520159493;0.7178389090625945
81.461938;1.0446010750899788;0.8331481636885377;0.7975710960953104;6.24775145973319e-06;5.970168412088283e-06;1.0447722961870776;10.00045020119347;0.8334912848843548;0.015563312836470944;0.015559768636524392;0.7178221922677263;-0.01340498249265266;0.7178375631442658
81.471938;1.0446009702080092;0.833147348986582;0.7975704483229656;6.246916605145563e-06;5.970214776318244e-06;1.0447727426986708;10.000469679284453;0.8334886296909821;0.015563341009643811;0.015559756208326326;0.7178214490861481;-0.013404982468967267;0.717836275302719
81.481938;1.0446008134303928;0.8331465415932188;0.7975698833832816;6.246051712142179e-06;5.970252852481406e-06;1.0447731812141832;10.000489308835755;0.8334859987778552;0.015563369755652645;0.015559744084272733;0.7178207328825595;-0.013404982450075088;0.7178350439254676
81.491938;1.044600607321402;0.8331457469762538;0.7975694009227775;6.245157042986347e-06;5.970282223622002e-06;1.0447736065757165;10.000509059920503;0.8334833980231965;0.015563399032626227;0.015559732278015548;0.7178200422213685;-0.013404982436994908;0.717833868265992
81.501938;1.0446003552560508;0.8331449703200222;0.7975690000167392;6.244233438115126e-06;5.970302174411802e-06;1.0447740126523752;10.000528893844736;0.8334808333998923;0.01556342880938595;0.01555972081400599;0.7178193766685413;-0.013404982430845837;0.7178327481945497
81.511938;1.0446000604594234;0.8331442160813968;0.797568679945416;6.2432823257852895e-06;5.970311945020478e-06;1.044774393194402;10.000548758683895;0.8334783107280164;0.015563459061251861;0.015559709724348975;0.7178187370014251;-0.013404982432587132;0.7178316840054182
81.521938;1.0445997249896652;0.8331434880042442;0.7975684408286786;6.2423055018476545e-06;5.97031077280517e-06;1.0447747421940465;10.000568592349016;0.8334758357012584;0.015563489757485461;0.015559699036982877;0.7178181249274201;-0.01340498244290978;0.7178306759744528
81.531938;1.0445993493909138;0.833142789104251;0.7975682838947674;6.241304806256994e-06;5.970297810964648e-06;1.0447750542197043;10.00058833234014;0.8334734139646142;0.015563520853744723;0.015559688769048653;0.7178175425954274;-0.013404982462456165;0.7178297237191886
81.541938;1.0445989333685255;0.8331421216794955;0.7975682110717851;6.240282026054572e-06;5.970272252440092e-06;1.0447753249293015;10.000607926091467;0.8334710509030677;0.015563552296846373;0.015559678926505657;0.7178169921842381;-0.013404982491982886;0.7178288266322648
81.551938;1.0445984768180194;0.8331414877445672;0.797568224605558;6.23923921852945e-06;5.9702336403071e-06;1.044775551052001;10.000627338924676;0.8334687512070771;0.015563584026580118;0.015559669497283789;0.717816475627731;-0.013404982532327598;0.7178279849221813
81.561938;1.0445979808400818;0.833140889352534;0.7975683268149613;6.2381791072236366e-06;5.9701820145601185e-06;1.0447757299727665;10.00064655380963;0.8334665186354718;0.01556361596842144;0.015559660443962625;0.7178159942999067;-0.013404982584345639;0.7178272000838687
81.571938;1.044597448343511;0.8331403286533792;0.7975685196168631;6.23710504176906e-06;5.970117744123633e-06;1.0447758597676546;10.000665558995705;0.8334643562732307;0.015563648033497876;0.015559651710839836;0.7178155486219747;-0.013404982648907444;0.7178264748862564
81.581938;1.0445968835376387;0.8331398080756062;0.797568804244617;6.236020549326532e-06;5.9700413420625964e-06;1.044775939514714;10.000684335141672;0.8334622669316748;0.015563680128074657;0.015559643240431582;0.7178151378638293;-0.013404982726903067;0.7178258129660522
81.591938;1.0445962909640238;0.8331393302406522;0.7975691815156492;6.23492894218479e-06;5.969953416262042e-06;1.0447759691007723;10.000702853188859;0.8334602534231241;0.015563712157543071;0.01555963498616765;0.7178147603178322;-0.01340498281905064;0.7178252180536754
81.601938;1.0445956750172616;0.8331388974839977;0.7975696524569916;6.233833227592118e-06;5.969854605478228e-06;1.0447759484825605;10.000721079104462;0.8334583190004656;0.015563744024907998;0.015559626913823236;0.7178144137071865;-0.013404982925582194;0.717824693258079
81.611938;1.0445950395805867;0.8331385116561457;0.7975702186793128;6.232736161477571e-06;5.969745591365925e-06;1.0447758768124962;10.000738975890089;0.8334564677882478;0.015563775633960301;0.015559618993371672;0.7178140954267941;-0.01340498304616955;0.7178242408119099
81.621938;1.044594387741976;0.8331381743315426;0.7975708820982401;6.231640324847613e-06;5.969627287651892e-06;1.0447757520249021;10.000756502743311;0.8334547046365225;0.015563806896906448;0.015559611191468084;0.7178138024578385;-0.013404983180127844;0.7178238623158282
81.631938;1.0445937220374668;0.8331378868736921;0.7975716442661864;6.230548284446183e-06;5.969500862695491e-06;1.0447755713814157;10.000773618428369;0.8334530342254031;0.015563837736150051;0.01555960347315379;0.7178135314978404;-0.013404983326715381;0.7178235590251112
81.641938;1.0445930449031413;0.8331376500707719;0.7975725056429658;6.22946275898706e-06;5.969367427805401e-06;1.0447753320300428;10.000790283712117;0.8334514600956493;0.015563868074732552;0.015559595816209972;0.717813279408334;-0.013404983485365679;0.7178233319123128
81.651938;1.044592358818503;0.8331374637954261;0.7975734652066653;6.228386581564739e-06;5.969227743772949e-06;1.04477503061349;10.000806455626408;0.833449984638474;0.015563897832539579;0.015559588224363801;0.7178130432802088;-0.01340498365566534;0.7178231815525581
81.661938;1.0445916659442573;0.8331373271832659;0.7975745206625666;6.227322515534083e-06;5.969082150884408e-06;1.044774662879442;10.00082208429089;0.8334486097759781;0.015563926940327825;0.015559580718822732;0.7178128202387476;-0.013404983837179304;0.7178231079107465
81.671938;1.0445909674578968;0.8331372390428489;0.7975756691057967;6.226273223098421e-06;5.968930741279714e-06;1.0447742242630114;10.000837124743253;0.8334473373414684;0.015563955347326549;0.015559573323937367;0.7178126075979766;-0.013404984029475637;0.7178231104529097
81.681938;1.0445902631490378;0.8331371981354476;0.797576907982586;6.225241341180904e-06;5.96877365571311e-06;1.0447737110396003;10.000851554490712;0.8334461691474544;0.015563983009035665;0.01555956606942132;0.7178124031200852;-0.013404984232403262;0.717823188759649
81.691938;1.0445895516716281;0.8331372034212685;0.7975782358853002;6.224229307303573e-06;5.9686110791442726e-06;1.0447731208799342;10.000865375072634;0.833445107009067;0.015564009883116778;0.015559558992628302;0.7178122050741258;-0.013404984446248503;0.717823343230725
81.701938;1.0445888310702363;0.833137254208265;0.7975796523939713;6.223238969039107e-06;5.968442979197142e-06;1.0447724525160398;10.000878598313331;0.8334441526105403;0.015564035946915522;0.015559552129051904;0.7178120122964319;-0.013404984671576975;0.7178235752706967
81.711938;1.044588098757331;0.833137350004598;0.7975811569749874;6.222271421326649e-06;5.9682691309868685e-06;1.0447717057336072;10.000891237877873;0.8334433071310089;0.01556406121291212;0.015559545503631068;0.7178118243303803;-0.013404984909054582;0.7178238867293092
81.721938;1.0445873513246329;0.8331374903175183;0.7975827479466753;6.221327250001469e-06;5.968089401123567e-06;1.0447708819578492;10.000903309227434;0.8334425708369744;0.01556408572602908;0.015559539129336872;0.7178116413959444;-0.013404985159466556;0.7178242790437885
81.731938;1.04458658542519;0.8331376748562531;0.7975844222875509;6.220406772417893e-06;5.967903832850255e-06;1.0447699844381344;10.000914826263164;0.8334419430504918;0.015564109550135546;0.01555953301263269;0.717811464050138;-0.013404985423813782;0.7178247525828898
81.741938;1.0445857992992038;0.8331379039449642;0.7975861761096656;6.219509989431364e-06;5.9677124816162685e-06;1.0447690178322688;10.000925794543726;0.8334414223176768;0.015564132753307675;0.01555952716068131;0.7178112928334531;-0.013404985703260982;0.71782530661661
81.751938;1.0445849933365587;0.8331381783817019;0.797588005010572;6.218636611463288e-06;5.967515288228925e-06;1.0447679875264422;10.000936210582738;0.833441006448855;0.015564155395197248;0.01555952158414069;0.7178111281210929;-0.013404985998844782;0.7178259398048962
81.761938;1.0445841695212597;0.8331384989752687;0.7975899041012414;6.2177863848330744e-06;5.967312139580846e-06;1.0447668987436212;10.000946068650771;0.8334406928689083;0.015564177520592066;0.015559516300735156;0.7178109700145531;-0.013404986311205114;0.7178266504768457
81.771938;1.044583330940391;0.8331388666520917;0.7975918681510944;6.2169593400550845e-06;5.967102986007351e-06;1.0447657556109748;10.000955365358635;0.8334404793316275;0.01556419916294575;0.015559511339573496;0.7178108181436332;-0.013404986640592217;0.7178274365256863
81.781938;1.0445824815941833;0.8331392825509542;0.797593891791827;6.216155596157433e-06;5.966887892031725e-06;1.0447645608733116;10.000964096260374;0.8334403645215093;0.015564220350377552;0.015559506734359164;0.7178106715005195;-0.013404986986996778;0.7178282951574015
81.791938;1.0445816257785907;0.833139747511177;0.7975959697269197;6.215374957685607e-06;5.966667082454737e-06;1.0447633166209662;10.000972249622617;0.8334403482931476;0.015564241108733506;0.015559502511907644;0.7178105286616783;-0.013404987350247019;0.7178292228199538
81.801938;1.0445807673659884;0.8331402620175598;0.797598096807013;6.214616844818e-06;5.9664410284037835e-06;1.0447620252750212;10.000979805734802;0.8334404310147797;0.015564261470873215;0.015559498688296503;0.7178103883375422;-0.013404987729984458;0.7178302156924201
81.811938;1.044579909692205;0.8331408268589263;0.7976002677253383;6.213880586077277e-06;5.966210477200914e-06;1.0447606903039888;10.000986744835732;0.8334406124168723;0.015564281484666192;0.015559495263233285;0.7178102496296991;-0.013404988125476726;0.717831270085361
81.821938;1.0445790557497325;0.8331414434770241;0.7976024772362463;6.21316568800623e-06;5.965976247775456e-06;1.0447593167066285;10.000993057715142;0.8334408914013458;0.015564301204827114;0.01555949221672791;0.7178101118941487;-0.013404988535623129;0.7178323818251876
81.831938;1.044578208298974;0.83314211375205;0.7976047211108646;6.212471986492375e-06;5.965738909416413e-06;1.044757910712411;10.000998749001015;0.8334412667047751;0.015564320683024413;0.015559489522053091;0.7178099744601905;-0.013404988959241347;0.7178335456136491
81.841938;1.0445773700352803;0.8331428394479468;0.7976069964096555;6.211799690969181e-06;5.965498599507116e-06;1.0447564786056283;10.00100382851747;0.8334417372479368;0.015564339963259064;0.015559487158130962;0.7178098365528545;-0.013404989395191509;0.7178347556370296
81.851938;1.044576544253755;0.8331436217190261;0.7976093007067611;6.211149186675905e-06;5.9652549170646025e-06;1.0447550256034106;10.001008298971724;0.8334423017100945;0.015564359071852562;0.015559485103194257;0.7178096978992766;-0.013404989842289257;0.7178360064290779
81.861938;1.0445757354458156;0.8331444613217484;0.7976116314234315;6.210520736265814e-06;5.965006898452849e-06;1.0447535554372605;10.00101215061966;0.8334429575138541;0.015564378011519171;0.01555948331888003;0.7178095592841968;-0.013404990299262164;0.7178372928531178
81.871938;1.0445749483786868;0.8331453592265657;0.7976139859740093;6.209914265275148e-06;5.964753174607957e-06;1.0447520705098745;10.00101536139772;0.8334437001651398;0.015564396766304675;0.015559481743376555;0.7178094221198844;-0.013404990764733261;0.7178386096163231
81.881938;1.044574186454208;0.8331463168401533;0.7976163622462963;6.209329249456542e-06;5.964492314858443e-06;1.0447505722333816;10.001017901138916;0.8334445237478436;0.015564415307780494;0.01555948030097433;0.7178092879568662;-0.013404991237176473;0.7178399509907295
81.891938;1.0445734513305547;0.8331473358241521;0.7976187587186088;6.208764893999674e-06;5.964223338846679e-06;1.0447490613979165;10.001019741686418;0.8334454219384837;0.015564433605302281;0.015559478919181519;0.7178091585849262;-0.013404991714921027;0.7178413110215671
81.901938;1.0445727434631087;0.833148417802058;0.7976211740261344;6.208220462919222e-06;5.963946070423424e-06;1.0447475384464502;10.001020862468415;0.8334463885458091;0.015564451639643675;0.015559477543147363;0.7178090357868631;-0.0134049921961197;0.7178426840959796
81.911938;1.0445720625311714;0.8331495640030738;0.7976236062996617;6.2076952828839775e-06;5.963660983431557e-06;1.044746003497989;10.001021244814345;0.8334474173065303;0.015564469404928444;0.015559476138667937;0.7178089208690861;-0.013404992678708837;0.7178440653919717
81.921938;1.0445714076928845;0.8331507749373578;0.7976260527138944;6.207188568601963e-06;5.9633686163737855e-06;1.044744456589581;10.001020867699607;0.8334485011907187;0.015564486899314086;0.015559474679395781;0.7178088150376972;-0.013404993160612272;0.7178454507667724
81.931938;1.044570777512893;0.8331520498814342;0.7976285094054356;6.206699497992688e-06;5.963069016585332e-06;1.044742898739601;10.001019711685688;0.8334496323270113;0.015564504118415147;0.015559473136117528;0.7178087203492015;-0.013404993640033992;0.7178468365377316
81.941938;1.0445701699152463;0.8331533858511809;0.7976309717872834;6.206227499691528e-06;5.962761727583681e-06;1.0447413329226758;10.001017763871294;0.8334508031341216;0.015564521062243295;0.015559471483835213;0.7178086404113277;-0.013404994115699086;0.717848219744288
81.951938;1.0445695827644517;0.8331547770841871;0.7976334347650216;6.205772415247367e-06;5.962446087352242e-06;1.0447397637193578;10.001015020783615;0.8334520072566131;0.015564537748240879;0.015559469710907934;0.717808580509283;-0.013404994587078462;0.7178495982136129
81.961938;1.0445690142812258;0.833156216091406;0.7976358922851225;6.205334245386085e-06;5.962121256395756e-06;1.0447381965485623;10.001011487615612;0.8334532393677653;0.015564554211134727;0.015559467814960114;0.7178085469756882;-0.013404995054266228;0.7178509701567234
81.971938;1.044568462574673;0.8331576952319494;0.7976383369580873;6.204912702112531e-06;5.961786160763418e-06;1.0447366374551377;10.00100717371336;0.8334544948351913;0.015564570499736433;0.015559465794977922;0.7178085460790483;-0.013404995517542092;0.7178523339911415
81.981938;1.0445679252483213;0.8331592074870032;0.7976407605786029;6.204507036563909e-06;5.961439686643463e-06;1.0447350928103425;10.001002092632675;0.8334557697936251;0.015564586680495337;0.015559463651249645;0.7178085829595222;-0.013404995977126653;0.7178536883179651
81.991938;1.0445673996527185;0.8331607466239425;0.7976431550638527;6.204116062336762e-06;5.961080955461443e-06;1.0447335688865476;10.000996267660295;0.8334570606745975;0.015564602826658972;0.015559461393966034;0.7178086607334956;-0.013404996433275513;0.7178550318766265
82.001938;1.0445668831341104;0.8331623073128243;0.7976455135037555;6.20373810657807e-06;5.960709464342829e-06;1.0447320718948074;10.000989729857992;0.83345836332777;0.015564618995307774;0.015559459050117264;0.7178087802021038;-0.013404996886515677;0.7178563637811128
82.011938;1.0445663732313877;0.8331638853499552;0.7976478311395894;6.20337104160756e-06;5.960325087368804e-06;1.0447306083784458;10.000982505227899;0.8334596729614863;0.015564635218669048;0.015559456654764544;0.7178089406582493;-0.01340499733769475;0.7178576837742118
82.021938;1.044565867917335;0.8331654776605493;0.7976501051514594;6.203012607716188e-06;5.959928035307243e-06;1.044729185277389;10.000974606844066;0.8334609845030829;0.015564651515358132;0.015559454240683973;0.7178091411413248;-0.013404997787799784;0.7178589919655376
82.031938;1.0445653653612255;0.8331670814008151;0.7976523333824745;6.202660855925703e-06;5.959518773872754e-06;1.0447278092480092;10.000966042314964;0.8334622928192444;0.01556466790146809;0.015559451849402653;0.7178093811219591;-0.013404998237866164;0.7178602884330627
82.041938;1.0445648635547233;0.8331686926467566;0.7976545136739192;6.20231431461042e-06;5.95909786042718e-06;1.0447264859964756;10.000956823879118;0.8334635932563614;0.015564684383396903;0.015559449547835265;0.7178096604015998;-0.013404998688956426;0.7178615736324719
82.051938;1.0445643607706312;0.8331703061889421;0.7976566441077797;6.201971810757006e-06;5.958665712349253e-06;1.0447252203063224;10.000946968400708;0.833464881982469;0.015564700946757873;0.015559447422079153;0.7178099789094382;-0.013404999142032801;0.7178628492381102
82.061938;1.0445638562820532;0.8331719162942899;0.797658723220808;6.201632358724948e-06;5.958222349302011e-06;1.0447240161575977;10.000936494513168;0.8334661556141346;0.01556471755978266;0.015559445555579834;0.7178103369317563;-0.013404999597833428;0.7178641179639801
82.071938;1.0445633498490703;0.8331735170396207;0.7976607496323029;6.201295278439635e-06;5.957767317308083e-06;1.044722876637153;10.000925423925413;0.8334674109998873;0.015564734178874285;0.015559444021044649;0.7178107352487124;-0.013405000056905807;0.7178653823597305
82.081938;1.0445628405688518;0.8331751021721888;0.7976627214455656;6.200960298215608e-06;5.957299859887938e-06;1.0447218041027546;10.000913780346755;0.8334686456149939;0.01556475074909888;0.01555944288204741;0.7178111745209993;-0.013405000519754316;0.7178666439444303
82.091938;1.0445623266148485;0.833176665317514;0.797664636235867;6.200627634554058e-06;5.956819039247603e-06;1.0447208004157935;10.000901581697947;0.833469857798491;0.015564767216693028;0.01555944218161516;0.7178116544039954;-0.013405000986752439;0.7178679033824449
82.101938;1.044561805467663;0.8331782004998809;0.7976664913963675;6.2002980504241205e-06;5.956323730138692e-06;1.0447198668445388;10.000888830905852;0.8334710463747013;0.015564783552071469;0.01555944193614363;0.7178121737490563;-0.013405001457672552;0.7178691614020475
82.111938;1.0445612743208514;0.8331797023636778;0.7976682842518887;6.199972704724724e-06;5.955812859045608e-06;1.0447190036315372;10.000875515098492;0.8334722103937028;0.015564799755340772;0.015559442153261235;0.717812731941649;-0.013405001931398763;0.7178704195315754
82.121938;1.0445607310736378;0.8331811658033552;0.7976700120117342;6.1996529163618576e-06;5.955285995919699e-06;1.044718209375359;10.000861617328214;0.8334733493197001;0.015564815835525856;0.015559442844726481;0.7178133296842418;-0.013405002406234379;0.717871679974402
82.131938;1.044560175002034;0.8331825852672041;0.7976716718519186;6.199340087912718e-06;5.954743697499288e-06;1.0447174809500994;10.000847127206253;0.8334744628233601;0.015564831789012345;0.015559444021162347;0.7178139685975637;-0.013405002880430292;0.7178729450246303
82.141938;1.0445596065540583;0.8331839544730151;0.7976732614077838;6.199035685403482e-06;5.954187237547804e-06;1.04471681417145;10.000832039627118;0.8334755502798473;0.015564847601096546;0.015559445696550557;0.7178146506835698;-0.013405003352590287;0.717874216619382
