time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.151938;1.044559026904195;0.8331852667927183;0.7976747792280052;6.198741104016227e-06;5.95361817873588e-06;1.044716204016917;10.000816354184824;0.8334766108593219;0.015564863261152988;0.015559447903059487;0.7178153781718447;-0.013405003821869516;0.7178754962322281
82.161938;1.0445584372375407;0.8331865159154173;0.7976762246199873;6.198457530100418e-06;5.9530381478993914e-06;1.04471564400815;10.000800081449537;0.8334776438987289;0.015564878768881246;0.015559450694690708;0.7178161532023011;-0.013405004287842769;0.7178767849209168
82.171938;1.0445578378414948;0.8331876965770787;0.7976775971158556;6.198185967977595e-06;5.952448748084372e-06;1.0447151259931668;10.00078324487152;0.8334786492519614;0.015564894127951598;0.015559454142894636;0.7178169774222067;-0.013405004750170979;0.7178780833517718
82.181938;1.044557228077537;0.8331888048286097;0.7976788960404917;6.197927466090372e-06;5.951851527034683e-06;1.0447146409081705;10.000765878393423;0.8334796278067172;0.01556490933710425;0.015559458326398677;0.7178178522569473;-0.013405005208364755;0.7178793920933717
82.191938;1.0445566076200687;0.833189837594091;0.7976801204440127;6.197683374056272e-06;5.9512480150686275e-06;1.0447141797848927;10.000748024724302;0.8334805814277955;0.015564924389100584;0.015559463312683784;0.7178187791992524;-0.013405005661800157;0.7178807118761299
82.201938;1.0445559776106847;0.8331907923617249;0.7976812691425657;6.197455329269528e-06;5.950639863473085e-06;1.04471373431787;10.000729728129862;0.8334815122460979;0.015564939276091127;0.015559469144214183;0.7178197591776183;-0.013405006109959509;0.7178820433661054
82.211938;1.0445553399792833;0.8331916672235676;0.797682340773564;6.197244971821996e-06;5.950028933634152e-06;1.0447132968544155;10.000711023940278;0.8334824223765092;0.015564953988441672;0.015559475839353387;0.7178207921027777;-0.013405006552740746;0.7178833867532106
82.221938;1.0445546952093143;0.8331924608484559;0.7976833340540387;6.197053688577411e-06;5.949417255873877e-06;1.0447128602686564;10.000691933810868;0.8334833138198997;0.0155649685080714;0.015559483404459885;0.7178218776913876;-0.01340500699073373;0.7178847412919499
82.231938;1.0445540409518292;0.8331931726402547;0.797684248102977;6.196882642047751e-06;5.948806987543424e-06;1.0447124183579646;10.000672466481623;0.8334841881421993;0.015564982813816821;0.015559491848297054;0.7178230167677438;-0.013405007425290999;0.7178861051340047
82.241938;1.0445533727722645;0.8331938030572398;0.7976850825855178;6.196733027511519e-06;5.948200276086288e-06;1.044711966255429;10.00065262544976;0.8334850468463977;0.015564996898139205;0.01555950119186731;0.7178242117171214;-0.01340500785811177;0.7178874759365131
82.251938;1.04455268583278;0.8331943534958474;0.7976858376251309;6.1966062002257755e-06;5.947598982665537e-06;1.044711500006239;10.000632420909954;0.833485892196553;0.01556501076990721;0.015559511467499334;0.7178254657394583;-0.013405008290596931;0.7178888518154463
82.261938;1.044551976030184;0.8331948255962403;0.7976865138739566;6.196503602255246e-06;5.947004509239899e-06;1.0447110160245279;10.000611873725429;0.8334867270477342;0.015565024437888042;0.015559522706856644;0.7178267817235816;-0.013405008723634504;0.7178902319175345
82.271938;1.0445512400368082;0.8331952203444666;0.7976871127898306;6.196426675781461e-06;5.9464178503982144e-06;1.0447105111449897;10.000591009382418;0.8334875538457364;0.015565037897846091;0.015559534935719868;0.7178281614591592;-0.013405009157808982;0.7178916163155667
82.281938;1.0445504748409997;0.8331955375305544;0.7976876366080541;6.1963766437675835e-06;5.945839784924009e-06;1.0447099826905928;10.000569851894753;0.8334883743330358;0.015565051130528267;0.01555954818482552;0.7178296052543395;-0.01340500959349631;0.7178930053566348
82.291938;1.0445496779311791;0.8331957756436569;0.7976880880089052;6.196354157603348e-06;5.945270998798216e-06;1.0447094284513323;10.00054842751042;0.8334891899484159;0.015565064106321275;0.015559562496930109;0.7178311120480059;-0.01340501003073672;0.7178943989643759
82.301938;1.044548847774091;0.8331959318141724;0.7976884697214642;6.196359188185022e-06;5.9447121251437405e-06;1.0447088470495893;10.000526772423102;0.8334900018102213;0.015565076797244701;0.015559577916792355;0.7178326797185614;-0.013405010469182006;0.7178957965428385
82.311938;1.044547983715717;0.8331960021577938;0.7976887842275266;6.196391273300923e-06;5.944163958776156e-06;1.0447082387555076;10.000504932078051;0.8334908104927601;0.01556508918060132;0.015559594475118918;0.7178343050115463;-0.0134050109082117;0.7178971975249842
82.321938;1.044547085870692;0.8331959826737232;0.7976890340317725;6.196449978754946e-06;5.943627663691917e-06;1.044707606208701;10.0004829579086;0.8334916160190691;0.01556510122634046;0.015559612175908715;0.7178359830570804;-0.013405011347108805;0.717898601834396
82.331938;1.044546155237029;0.8331958696520273;0.7976892223487455;6.196535305075295e-06;5.9431045505178206e-06;1.0447069540825866;10.000460906175055;0.8334924179697953;0.015565112890875296;0.015559630990977116;0.7178377070992042;-0.013405011785192754;0.7179000098976193
82.341938;1.0445451935688626;0.833195659437508;0.7976893532959896;6.1966477037871045e-06;5.942595652345809e-06;1.0447062879333067;10.000438835350623;0.8334932158163;0.01556512412703155;0.015559650869011715;0.7178394689676139;-0.013405012221770525;0.7179014222175243
82.351938;1.0445442035784998;0.8331953485798654;0.7976894314917871;6.196787856015623e-06;5.942101459351621e-06;1.0447056133224748;10.000416807225452;0.8334940090964641;0.015565134891794327;0.015559671753927648;0.7178412597689602;-0.013405012656036407;0.717902838635346
82.361938;1.0445431896934605;0.8331949347206659;0.7976894614529424;6.196956550827695e-06;5.941621824561268e-06;1.0447049354223;10.000394889465236;0.8334947968468674;0.015565145144648468;0.015559693594490165;0.717843070641529;-0.013405013087175916;0.7179042578624175
82.371938;1.0445421582933758;0.8331944177510142;0.797689446969384;6.197154646679508e-06;5.941156075463566e-06;1.0447042592783862;10.000373149744973;0.8334955768550762;0.015565154846017582;0.01555971634162784;0.7178448938493907;-0.013405013514466877;0.7179056775253754
82.381938;1.0445411169395145;0.8331938003612832;0.7976893909071924;6.197382971215622e-06;5.9407032539390415e-06;1.0447035904033857;10.000351645415883;0.8334963456606624;0.01556516395692077;0.015559739943866316;0.7178467229332579;-0.013405013937232696;0.717907094351595
82.391938;1.0445400732291703;0.8331930874443024;0.7976892954660137;6.197642195181065e-06;5.940262402399275e-06;1.044702934432759;10.000330421385163;0.8334970992641708;0.015565172437580585;0.015559764345503178;0.717848551736442;-0.013405014354817913;0.7179085043901906
82.401938;1.0445390342416871;0.8331922850554369;0.7976891623342096;6.19793281162467e-06;5.939832864904117e-06;1.0447022959821102;10.000309517624215;0.833497834181244;0.0155651802506193;0.015559789493238938;0.7178503742485715;-0.013405014766565373;0.7179099034934866
82.411938;1.0445380069287808;0.8331913998139481;0.7976889927542208;6.1982551016234765e-06;5.939414400907165e-06;1.0447016779709495;10.000288973575696;0.833498548158739;0.01556518736888646;0.015559815352681843;0.7178521853068998;-0.013405015171835536;0.717911287747717
82.421938;1.0445369986745034;0.8331904389364339;0.79768878756666;6.1986091069665095e-06;5.939007166894391e-06;1.0447010816631377;10.00026882561886;0.8334992397612973;0.015565193777944365;0.015559841916474703;0.7178539808837451;-0.013405015570179559;0.717912653531344
82.431938;1.0445360176333154;0.8331894107299385;0.7976885469534083;6.1989948519753605e-06;5.938611730476148e-06;1.0447005069417556;10.000249107309836;0.8334999075750762;0.015565199472982696;0.01555986919367673;0.7178557580095971;-0.013405015961469932;0.7179139974027552
82.441938;1.0445350730362106;0.83318832474249;0.7976882703051417;6.199412528345174e-06;5.938228962408675e-06;1.044699952466325;10.000229853611092;0.8335005501609787;0.015565204457509866;0.015559897190526674;0.7178575145744135;-0.013405016345728576;0.7179153159576988
82.451938;1.0445341747899661;0.8331871909577152;0.7976879565474935;6.199862277292079e-06;5.9378598572406725e-06;1.0446994156978717;10.000211103762501;0.8335011664048041;0.01556520874143165;0.015559925897268949;0.7178592490657923;-0.013405016722724624;0.717916606062885
82.461938;1.0445333321473542;0.8331860187649948;0.7976876045547548;6.2003438552058876e-06;5.937505604567845e-06;1.04469889282664;10.00019290239472;0.8335017556625495;0.01556521233429314;0.015559955292229815;0.7178609605151889;-0.013405017091810124;0.7179178652682184
82.471938;1.0445325524638274;0.8331848166098402;0.7976872135784915;6.200856572100324e-06;5.937167738439377e-06;1.0446983786119852;10.000175300630886;0.8335023179207298;0.015565215235237483;0.015559985355929668;0.7178626485420634;-0.013405017452198437;0.7179190915252223
82.481938;1.0445318406309834;0.8331835923635272;0.7976867835122202;6.201399411843229e-06;5.9368479373660175e-06;1.0446978668082747;10.00015835502318;0.833502854113641;0.015565217425076841;0.015560016076482216;0.7178643134410481;-0.013405017803203323;0.7179202827877963
82.491938;1.044531199191219;0.8331823540461726;0.7976863148150258;6.201971085246567e-06;5.936547650893209e-06;1.044697351494878;10.000142120012358;0.8335033658169309;0.0155652188631124;0.015560047436914802;0.7178659560925879;-0.013405018144123333;0.7179214371193271
82.501938;1.0445306290103162;0.8331811102670923;0.7976858086618823;6.20257005314038e-06;5.93626790133866e-06;1.0446968283320568;10.000126640627693;0.8335038541303558;0.015565219487797738;0.015560079396933189;0.7178675771706184;-0.013405018474003293;0.7179225527065769
82.511938;1.044530129913658;0.8331798699455252;0.7976852674304888;6.203194637198165e-06;5.936009213327113e-06;1.0446962947449692;10.000111954517235;0.8335043191887653;0.015565219226410257;0.015560111896525055;0.7178691765238484;-0.013405018791514293;0.7179236277805514
82.521938;1.044529700769819;0.83317864185164;0.7976846947275377;6.203843203096127e-06;5.935771652315892e-06;1.0446957490057016;10.00009809723316;0.8335047605415187;0.015565218011157832;0.01556014488114477;0.7178707537845505;-0.013405019095035513;0.717924660675878
82.531938;1.0445293393231108;0.8331774343692241;0.7976840947913073;6.204514257163953e-06;5.935555069413867e-06;1.044695189345869;10.00008510060985;0.8335051770024954;0.015565215787463763;0.015560178321822766;0.7178723090772852;-0.013405019382819008;0.7179256498726897
82.541938;1.0445290421024163;0.833176255063338;0.797683471860762;6.205206255085204e-06;5.935359398373644e-06;1.0446946139160298;10.000072987880584;0.833505566201901;0.015565212511114816;0.015560212217076527;0.7178738426389251;-0.013405019653163035;0.7179265938809946
82.551938;1.044528804188431;0.8331751101854593;0.7976828299161296;6.205917328244425e-06;5.93518469815228e-06;1.0446940207654616;10.000061777782392;0.8335059251989849;0.015565208140027074;0.01556024658096048;0.71787535408987;-0.013405019904654822;0.7179274908250838
82.561938;1.0445286190554697;0.8331740048088345;0.7976821729075233;6.2066453494465076e-06;5.935030964271099e-06;1.0446934075294532;10.000051493753006;0.8335062514679323;0.015565202630997567;0.01556028142613456;0.7178768424017405;-0.01340502013632151;0.7179283382463376
82.571938;1.0445284792442537;0.8331729433192542;0.7976815049093616;6.207388210730597e-06;5.934898099643276e-06;1.0446927719584727;10.000042164919208;0.8335065429395401;0.015565195951919911;0.015560316748459929;0.7178783064692764;-0.013405020347613336;0.7179291335119391
82.581938;1.044528377807153;0.8331719293947368;0.7976808296757697;6.208143902355927e-06;5.934786054175141e-06;1.04469211302937;10.000033820560711;0.8335067978767917;0.015565188098232643;0.015560352521180779;0.7178797455880669;-0.013405020538319703;0.7179298743390283
82.591938;1.0445283095815385;0.8331709659759556;0.7976801500926262;6.2089104876405555e-06;5.934694742926339e-06;1.044691431084982;10.000026483298939;0.8335070151141271;0.015565179095069374;0.015560388703442668;0.7178811594032245;-0.013405020708391047;0.7179305591026017
82.601938;1.0445282712852686;0.8331700560330789;0.7976794682199028;6.2096863211256496e-06;5.934623880057324e-06;1.0446907272789705;10.000020164318085;0.8335071940196439;0.015565168989904107;0.015560425254748694;0.7178825474349511;-0.013405020857719486;0.717931186800795
82.611938;1.044528260420199;0.833169203207686;0.7976787861605987;6.210470394543471e-06;5.934573007205982e-06;1.04469000343776;10.000014864355375;0.8335073343402601;0.015565157851632297;0.015560462140286224;0.7178839086273859;-0.0134050209860724;0.7179317569735244
82.621938;1.0445282747248632;0.8331684115096786;0.7976781070680206;6.2112623952023665e-06;5.9345415160447826e-06;1.0446892620316588;10.00001057794382;0.8335074361423669;0.015565145771937483;0.01556049932156472;0.7178852411780188;-0.013405021093207478;0.7179322700217468
82.631938;1.0445283124929365;0.8331676849121294;0.7976774354271482;6.212062433162359e-06;5.9345286506908384e-06;1.0446885057894195;10.000007300898078;0.8335074997135606;0.015565132850976845;0.015560536744488197;0.717886542803278;-0.013405021178953523;0.7179327272796722
82.641938;1.0445283718621652;0.8331670273404128;0.7976767767379931;6.212870767965859e-06;5.934533666662387e-06;1.0446877371767473;10.000005037486767;0.833507525658552;0.015565119172340682;0.015560574332739985;0.7178878114540603;-0.013405021243136295;0.7179331304370681
82.651938;1.0445284497442335;0.8331664424253146;0.7976761369278002;6.213687688194351e-06;5.93455603696942e-06;1.0446869581066802;10.00000379545336;0.833507514956164;0.015565104793920221;0.015560611982837529;0.7178890455792913;-0.013405021285529704;0.7179334812039662
82.661938;1.0445285422745105;0.8331659332453045;0.797675521717595;6.214513398041858e-06;5.9345954800197295e-06;1.0446861703386277;10.000003574492768;0.8335074683678994;0.015565089763436894;0.015560649566446353;0.7178902434441898;-0.013405021305948872;0.7179337815259977
82.671938;1.0445286458174026;0.8331655026009491;0.797674936374623;6.215347839368879e-06;5.9346518035429116e-06;1.0446853762745625;10.000004366996126;0.8335073857353993;0.015565074137113236;0.01556068694875058;0.7178914027133722;-0.013405021304260474;0.7179340335403317
82.681938;1.0445287570881059;0.8331651531236867;0.7976743860878514;6.216190574320039e-06;5.934724879313487e-06;1.0446845794121622;10.00000616673761;0.8335072660429543;0.015565057981370287;0.015560724017537983;0.7178925207528076;-0.013405021280306297;0.7179342389751038
82.691938;1.044528872616481;0.8331648868156247;0.7976738764180847;6.217040768979664e-06;5.934814692113814e-06;1.0446837843590333;10.000008967480586;0.8335071082466078;0.015565041359878885;0.015560760703731082;0.7178935948095488;-0.013405021234073921;0.7179343986817746
82.701938;1.0445289884083435;0.8331647045035528;0.7976734129713012;6.217897153071854e-06;5.934921041433163e-06;1.044682996197727;10.000012755460023;0.8335069124579966;0.015565024319891388;0.015560796974865981;0.7178946221319615;-0.013405021165923299;0.7179345129295756
82.711938;1.0445291002894928;0.833164605405995;0.797673000450664;6.2187579484265124e-06;5.935043164359495e-06;1.0446822195882168;10.00001750682155;0.8335066803901326;0.015565006888455435;0.015560832810483536;0.7178956001421126;-0.01340502107640889;0.7179345819846046
82.721938;1.0445292046194448;0.8331645868886269;0.7976726418590449;6.2196209456663614e-06;5.935179796794559e-06;1.044681458889158;10.000023184814644;0.8335064147004227;0.015564989077099665;0.01556086819035397;0.71789652638404;-0.013405020965923657;0.7179346059738754
82.731938;1.0445292987253214;0.8331646447035564;0.7976723383356384;6.220483765386012e-06;5.9353295336818954e-06;1.0446807189117193;10.000029735366056;0.8335061183791811;0.015564970884511206;0.015560903102171854;0.7178973984364148;-0.013405020834699213;0.7179345843360598
82.741938;1.0445293804711404;0.8331647738333019;0.7976720896497108;6.221344092135176e-06;5.935491088054342e-06;1.0446800047751155;10.000037090431093;0.8335057944472914;0.015564952292705601;0.01556093754099949;0.7178982138017151;-0.013405020683079387;0.7179345158843665
82.751938;1.0445294470630193;0.8331649690823201;0.7976718948044483;6.222199754073829e-06;5.935663370737847e-06;1.0446793210548169;10.000045177639183;0.8335054457148091;0.015564933270990289;0.015560971487992948;0.717898969903729;-0.013405020511594066;0.7179343994523708
82.761938;1.0445294947039665;0.8331652246973749;0.7976717522100678;6.223048632761805e-06;5.935845546579238e-06;1.0446786716296517;10.000053928059687;0.8335050748777304;0.0155649137973626;0.015561004894520522;0.7178996642479483;-0.013405020320756264;0.7179342344079916
82.771938;1.0445295197142535;0.8331655343031881;0.7976716596206012;6.2238883576124555e-06;5.936037139678498e-06;1.0446780603965233;10.000063284647815;0.8335046845832338;0.015564893878935778;0.015561037694791785;0.717900294354404;-0.013405020110786025;0.7179340207005547
82.781938;1.0445295191213109;0.8331658918421521;0.7976716143792497;6.224716085214285e-06;5.936238151807834e-06;1.0446774915327979;10.000073210232737;0.8335042770650356;0.01556487355402652;0.015561069835417754;0.7179008578582137;-0.013405019881537247;0.7179337587650328
82.791938;1.0445294897944262;0.8331662922505886;0.797671613836141;6.225528762336398e-06;5.936448943242213e-06;1.0446769689294435;10.0000836812779;0.8335038539973062;0.015564852876366306;0.01556110128617416;0.7179013532888916;-0.013405019632799928;0.7179334496503122
82.801938;1.0445294276497314;0.8331667314412179;0.7976716556197282;6.226323559780026e-06;5.936669767572928e-06;1.044676496160654;10.000094671827723;0.8335034169694218;0.015564831893605222;0.015561132020087366;0.717901780901226;-0.013405019364535873;0.7179330952742596
82.811938;1.0445293283238188;0.833167205911535;0.7976717378524343;6.227097986157506e-06;5.936900499400197e-06;1.044676077232984;10.000106149802395;0.8335029675823122;0.015564810638915511;0.015561161993922924;0.7179021429223026;-0.013405019076674574;0.7179326984227371
82.821938;1.0445291888046773;0.833167712098764;0.7976718590659809;6.227849761625114e-06;5.937140827954794e-06;1.0446757165432852;10.000118081702043;0.8335025064301954;0.015564789135906575;0.01556119114495096;0.7179024431937459;-0.013405018768895756;0.7179322621989558
82.831938;1.0445290079656444;0.8331682461760962;0.7976720178222272;6.228576733854986e-06;5.937390475867285e-06;1.0446754178900979;10.000130427395403;0.8335020321352866;0.015564767403948972;0.015561219393701161;0.7179026863358282;-0.013405018440788112;0.7179317891993202
82.841938;1.044528785415215;0.8331688044794008;0.7976722123630711;6.2292769890122295e-06;5.93764925411115e-06;1.0446751843669397;10.000143134743588;0.8335015418178918;0.015564745462726726;0.015561246649186797;0.7179028768861836;-0.013405018092148422;0.717931281190504
82.851938;1.0445285201249603;0.8331693835407138;0.7976724401626099;6.229949035931731e-06;5.937917090615042e-06;1.044675019604189;10.000156146830113;0.8335010324968926;0.01556472333820942;0.015561272816677208;0.7179030188130227;-0.013405017723132582;0.7179307396397139
82.861938;1.0445282098794848;0.8331699795652651;0.7976726977936035;6.2305917481597735e-06;5.938194078202969e-06;1.0446749286099042;10.000169409542487;0.8335005019025599;0.015564701068026572;0.015561297812488627;0.7179031151188555;-0.013405017334259748;0.717930166266467
82.871938;1.0445278519226942;0.8331705883891191;0.7976729815777178;6.2312041134191065e-06;5.938480532800878e-06;1.0446749173174632;10.000182871762057;0.8334999481759404;0.015564678701927008;0.015561321578277687;0.7179031673677747;-0.01340501692630268;0.7179295628243584
82.881938;1.0445274440852623;0.8331712061400623;0.797673288213542;6.231785208318089e-06;5.938777001335412e-06;1.04467499175563;10.000196483492788;0.8334993692048478;0.015564656294986896;0.015561344071088485;0.7179031756716714;-0.013405016500159435;0.7179289305579803
82.891938;1.0445269851787284;0.8331718298354379;0.7976736146494429;6.232334457293731e-06;5.939084249886082e-06;1.0446751579011344;10.00021019118117;0.8334987623975962;0.015564633895424741;0.015561365237512406;0.7179031392726906;-0.013405016056822825;0.7179282698271765
82.901938;1.0445264752405043;0.8331724575806431;0.7976739576661598;6.2328516637638625e-06;5.939403235234057e-06;1.0446754222105123;10.000223930828184;0.8334981249557478;0.015564611531110361;0.01556138500766362;0.7179030572589123;-0.013405015597342343;0.7179275799999385
82.911938;1.0445259164495269;0.8331730887449995;0.7976743137687908;6.233336565818446e-06;5.939734956781896e-06;1.0446757912487752;10.000237626851003;0.8334974542348755;0.015564589203334665;0.015561403315400254;0.7179029291840447;-0.013405015122729248;0.7179268597343949
82.921938;1.0445253137957256;0.8331737242476576;0.7976746793781939;6.2337884586696784e-06;5.940080287707726e-06;1.0446762698472511;10.00025119753745;0.8334967478808605;0.015564566894757282;0.015561420120777141;0.7179027552687902;-0.013405014634000484;0.7179261073898453
82.931938;1.044524674221692;0.8331743666006638;0.7976750509781669;6.234206359605791e-06;5.940439861080642e-06;1.0446768600686784;10.000264562556563;0.8334960037966557;0.0155645445872774;0.015561435416920526;0.7179025359156036;-0.013405014132402424;0.7179253213006532
82.941938;1.0445240048090474;0.8331750195800058;0.7976754251644865;6.234589391212216e-06;5.94081396839745e-06;1.0446775622672761;10.0002776519234;0.833495219931453;0.015564522277618386;0.015561449223571758;0.717902271222722;-0.013405013619554571;0.7179245000683064
82.951938;1.0445233119497086;0.833175687562858;0.7976757989014394;6.234936867879236e-06;5.94120258478361e-06;1.0446783765827454;10.000290410621352;0.8334943941359662;0.015564499986677967;0.01556146158266793;0.7179019613399191;-0.013405013097382137;0.7179236431001046
82.961938;1.0445226017268705;0.8331763745869596;0.7976761699118603;6.235248095209293e-06;5.941605588855228e-06;1.0446793031981867;10.000302792522644;0.8334935248801767;0.015564477764533036;0.015561472564179382;0.7179016070521308;-0.013405012567989122;0.7179227510345946
82.971938;1.0445218802887006;0.8331770835961835;0.7976765370442945;6.2355222639736684e-06;5.9420229345986494e-06;1.0446803415268775;10.000314753428631;0.8334926122937204;0.015564455683852155;0.015561482268796513;0.7179012096118873;-0.013405012033498483;0.7179218252815913
82.981938;1.0445211537434183;0.8331778159901033;0.7976769002224203;6.2357586124752624e-06;5.9424545580779406e-06;1.0446814898128312;10.000326253479926;0.8334916582482699;0.015564433826864645;0.015561490813475432;0.7179007702365761;-0.013405011495745573;0.7179208673595935
82.991938;1.0445204277134181;0.8331785713797913;0.7976772595006396;6.235956604045045e-06;5.942900282684106e-06;1.0446827456851318;10.000337263534218;0.8334906660603405;0.015564412283426393;0.015561498307684475;0.7179002899187434;-0.013405010956076425;0.7179198790839718
83.001938;1.0445197072116172;0.833179348113766;0.7976776142772949;6.236115924018367e-06;5.943359845976462e-06;1.0446841063886088;10.000347769169377;0.8334896405622382;0.015564391155716313;0.015561504837579244;0.7178997695384634;-0.01340501041557716;0.7179188626391924
83.011938;1.0445189972508293;0.8331801442316645;0.7976779637325637;6.236236484307172e-06;5.943832797482433e-06;1.0446855686188563;10.00035777143635;0.8334885878555475;0.015564370554704355;0.015561510464631051;0.7178992100980514;-0.013405009875464386;0.7179178200367327
83.021938;1.0445183029535818;0.8331809576807068;0.797678307859021;6.236318540178702e-06;5.944318463070551e-06;1.0446871292603888;10.000367284564582;0.8334875145238423;0.015564350587179048;0.015561515234588902;0.7178986130165222;-0.01340500933721235;0.717916752884151
83.031938;1.0445176285471887;0.8331817858254139;0.7976786480518311;6.236362667683462e-06;5.9448161487023715e-06;1.044688786530983;10.000376331716355;0.8334864270638564;0.015564331345026446;0.015561519192854147;0.7178979803821586;-0.013405008802439685;0.717915662337229
83.041938;1.0445169767081512;0.8331826252393318;0.7976789867014568;6.236369555905004e-06;5.945325238890928e-06;1.0446905400962896;10.000384940935248;0.8334853317561879;0.015564312905747266;0.0155615223968266;0.7178973147209547;-0.013405008272745982;0.7179145489255121
83.051938;1.0445163486053761;0.8331834725450669;0.797679326129491;6.236339894691148e-06;5.9458451945779875e-06;1.0446923900503933;10.000393143684066;0.8334842345033746;0.015564295338019556;0.015561524915201646;0.7178966184956297;-0.013405007749544518;0.7179134127364603
83.061938;1.04451574373027;0.8331843254877569;0.7976796677296762;6.236274418204774e-06;5.946375669307336e-06;1.044694335693671;10.000400974787745;0.833483140541777;0.015564278704973141;0.015561526821372395;0.7178958941356223;-0.013405007234018808;0.7179122539591974
83.071938;1.0445151598733293;0.8331851827385618;0.7976800118430241;6.236173938062506e-06;5.946916425973754e-06;1.044696375114849;10.000408474803228;0.8334820542991621;0.015564263061554787;0.015561528185089052;0.717895144469416;-0.013405006727338437;0.7179110732553399
83.081938;1.0445145936750224;0.8331860430344972;0.797680358456645;6.236039247002719e-06;5.947466926663622e-06;1.0446985054324234;10.000415693597288;0.8334809796792315;0.015564248445251148;0.01556152906493146;0.7178943729114894;-0.013405006230810939;0.7179098715642851
83.091938;1.0445140411912064;0.8331869051264988;0.7976807080551035;6.235871024430383e-06;5.948026054001734e-06;1.0447007231618868;10.000422684697657;0.8334799205039379;0.015564234869239685;0.015561529517965838;0.7178935833619459;-0.01340500574568416;0.7179086497192652
83.101938;1.04451349822755;0.8331877682769334;0.7976810617019667;6.235669894710119e-06;5.948592153543722e-06;1.044703025057921;10.000429493864747;0.8334788801629225;0.015564222322706477;0.015561529618981164;0.7178927801752277;-0.013405005272897794;0.7179074082646337
83.111938;1.0445129605786363;0.833188632387884;0.7976814202361729;6.235436399831068e-06;5.94916331795143e-06;1.0447054088886225;10.000436153168128;0.8334778608147346;0.015564210776688663;0.015561529464701473;0.7178919678835711;-0.01340500481308283;0.7179061471021243
83.121938;1.0445124236651835;0.8331894976456053;0.7976817834681699;6.235170841216944e-06;5.9497378254900885e-06;1.0447078732890733;10.00044267767938;0.8334768633771269;0.015564200197154172;0.015561529167251923;0.7178911501442944;-0.013405004366688488;0.7179048653092535
83.131938;1.0445118813184637;0.8331903642940477;0.7976821502608337;6.234873283435166e-06;5.9503144436967985e-06;1.044710417111186;10.000449063844018;0.8334758880735493;0.015564190556453385;0.015561528848692921;0.7178903287117518;-0.013405003933969517;0.7179035617259716
83.141938;1.044511325119088;0.833191233264655;0.7976825190648501;6.234543665995007e-06;5.950892430627965e-06;1.0447130387832597;10.000455291909775;0.8334749351124819;0.015564181831666886;0.0155615286310606;0.7178895035159264;-0.013405003514843871;0.7179022358478916
83.151938;1.04451074510174;0.83319210716625;0.7976828880682326;6.23418191725062e-06;5.951471334169901e-06;1.044715736036974;10.000461329493016;0.8334740054905433;0.015564173997229133;0.015561528625037634;0.7178886735508159;-0.013405003108871359;0.7179008883212458
83.161938;1.0445101308864067;0.8331929903305881;0.7976832549357363;6.23378816163472e-06;5.952050800070235e-06;1.0447185060362532;10.000467135851881;0.8334731011467741;0.015564167020172586;0.015561528930671477;0.7178878375377863;-0.013405002715396231;0.717899520835281
83.171938;1.0445094728236435;0.8331938880220808;0.7976836165856932;6.233362851599632e-06;5.952630484454584e-06;1.0447213457172302;10.000472667809369;0.8334722246016272;0.015564160859969619;0.015561529641597707;0.7178869939845283;-0.013405002333566791;0.7178981357091618
83.181938;1.0445087626301508;0.8331948057912467;0.797683969431559;6.2329067331783875e-06;5.953209919295222e-06;1.0447242521935858;10.000477886892911;0.8334713791924929;0.015564155476984717;0.015561530839292998;0.7178861413529208;-0.01340500196210798;0.7178967354032821
83.191938;1.0445079926769807;0.8331957487128635;0.7976843099911931;6.2324209270599556e-06;5.953788350685732e-06;1.0447272229689748;10.000482768210686;0.8334705693502686;0.015564150843103933;0.01556153259029037;0.7178852786891001;-0.013405001599283194;0.7178953222919479
83.201938;1.0445071552771084;0.8331967200742246;0.7976846355181346;6.231907103525506e-06;5.9543647170611845e-06;1.044730256021476;10.000487305624665;0.8334697999551224;0.0155641469427972;0.015561534955419475;0.717884406108517;-0.013405001243279827;0.7178938989115125
83.211938;1.044506243393888;0.8331977207592178;0.7976849442397285;6.231367524246506e-06;5.9549377724907384e-06;1.0447333495736764;10.000491502191082;0.8334690757278753;0.015564143760329352;0.015561537996983517;0.7178835249529022;-0.013405000892573205;0.7178924682353649
83.221938;1.0445052515000375;0.8331987502029796;0.7976852348819722;6.230804971681075e-06;5.955506227355031e-06;1.0447365014325822;10.0004953516072;0.8334684012853242;0.015564141260270418;0.015561541770968938;0.7178826377560888;-0.013405000545998703;0.7178910338617479
83.231938;1.0445041755365563;0.8331998075184552;0.7976855062844864;6.230222515668304e-06;5.956068800171409e-06;1.0447397084891588;10.000498832689182;0.833467781135091;0.015564139379219343;0.015561546310012744;0.7178817480266071;-0.013405000202670422;0.7178896000642752
83.241938;1.0445030124923265;0.8332008917462924;0.7976857580578236;6.229623185241718e-06;5.956624342770082e-06;1.0447429666600567;10.000501922909319;0.8334672194914949;0.015564138039659685;0.01556155161525047;0.7178808599407397;-0.013404999861815856;0.7178881715597082
83.251938;1.0445017599629614;0.8332020020294106;0.797685991681691;6.229009838104625e-06;5.957171968285465e-06;1.0447462711732738;10.000504611785278;0.8334667200088437;0.015564137178071515;0.015561557657163994;0.7178799780109562;-0.013404999522590196;0.7178867531693385
83.261938;1.0445004158040998;0.8332031379064314;0.7976862107676131;6.228385242166507e-06;5.9577108194208484e-06;1.0447496168576054;10.000506899873113;0.8334662854738728;0.01556413676166335;0.015561564372000075;0.7178791071070857;-0.013404999184041309;0.7178853490442509
83.271938;1.0444989779920533;0.8332042990060438;0.7976864203813071;6.227752178180361e-06;5.95823982773435e-06;1.0447529981110861;10.000508793541451;0.8334659178194035;0.015564136778099352;0.015561571662777194;0.7178782526755821;-0.01340499884519384;0.7178839616648701
83.281938;1.0444974449573388;0.8332054845577294;0.7976866263149032;6.227113452183712e-06;5.958757837860651e-06;1.044756409018886;10.000510306304323;0.8334656182766531;0.015564137217475096;0.015561579421299848;0.7178774202892443;-0.013404998504982491;0.717882591762422
83.291938;1.0444958164247888;0.8332066933118519;0.7976868346057248;6.22647181429838e-06;5.959263618723819e-06;1.044759843792333;10.00051146312314;0.8334653875744629;0.015564138066844086;0.015561587556916976;0.7178766150358246;-0.013404998162103379;0.7178812392715274
83.301938;1.044494094024916;0.833207923377196;0.7976870510815737;6.225829926226938e-06;5.959755666494876e-06;1.0447632968230156;10.000512302888053;0.8334652263993693;0.015564139314715607;0.015561596005671904;0.7178758418276329;-0.013404997815188455;0.71787990430164
83.311938;1.0444922811955035;0.8332091720456924;0.7976872810460081;6.2251904044596285e-06;5.9602322357315996e-06;1.0447667623195107;10.0005128747411;0.8334651356888533;0.015564140954615249;0.015561604722823577;0.7178751059210127;-0.01340499746325713;0.7178785873321183
83.321938;1.044490382755145;0.8332104362146978;0.7976875294648873;6.2245556301183515e-06;5.9606914792120535e-06;1.0447702341935279;10.00051322965845;0.833465116588104;0.015564142981042172;0.015561613678048671;0.7178744123236361;-0.013404997106013835;0.7178772888084675
83.331938;1.0444884044464107;0.8332117127978708;0.7976878016673383;6.223927410394424e-06;5.961131451072383e-06;1.044773706110218;10.000513419272245;0.833465170282725;0.015564145383702249;0.015561622858470972;0.7178737645573516;-0.01340499674380155;0.7178760087355235
83.341938;1.044486352389775;0.8332129986824152;0.7976881034060831;6.223307044834032e-06;5.961550128686396e-06;1.044777171210323;10.000513499751937;0.8334652974226375;0.01556414814419585;0.015561632268612464;0.717873164428561;-0.013404996377267522;0.717874746370355
83.351938;1.0444842327462696;0.8332142907804677;0.7976884395470464;6.222695588513905e-06;5.9619455008078584e-06;1.0447806216210669;10.000513524247099;0.8334654973741106;0.015564151234936005;0.015561641918904178;0.7178726130309874;-0.013404996007025268;0.717873500240488
83.361938;1.0444820516622684;0.8332155860666126;0.7976888130384285;6.222093783317986e-06;5.962315593455756e-06;1.0447840480273276;10.0005135291859;0.8334657679495469;0.015564154630472041;0.015561651812308449;0.7178721120036428;-0.013404995633678547;0.7178722688481762
83.371938;1.0444798152146004;0.8332168815126212;0.7976892252925293;6.221502048420291e-06;5.9626584729655115e-06;1.044787439713052;10.000513533919133;0.8334661054967235;0.015564158329875394;0.015561661940760646;0.7178716644486519;-0.013404995258121298;0.7178710514053839
83.381938;1.0444775294740856;0.8332181742539259;0.7976896768959879;6.22092077224911e-06;5.9629723119030535e-06;1.0447907856233056;10.000513550639;0.8334665051374858;0.015564162364747508;0.015561672290904618;0.7178712746827496;-0.013404994881712083;0.7178698478658512
83.391938;1.044475200164141;0.8332194618803666;0.7976901681496986;6.22035045162209e-06;5.963255434607408e-06;1.0447940757202192;10.00051358908302;0.833466961286495;0.015564166781032649;0.015561682847869488;0.7178709466072823;-0.013404994506170815;0.7178686586418311
83.401938;1.0444728315977083;0.8332207425881701;0.7976906994919614;6.219791675854628e-06;5.9635062251280085e-06;1.0447973011328187;10.000513655722221;0.8334674683982014;0.015564171617300952;0.01556169358562849;0.7178706823554095;-0.013404994133403979;0.717867484575552
83.411938;1.0444704263271365;0.8332220150140458;0.7976912713626313;6.219245012282037e-06;5.963722937002383e-06;1.0448004531939983;10.00051375382961;0.833468021651812;0.015564176896131314;0.015561704454863183;0.7178704823697966;-0.01340499376542818;0.7178663270893316
83.421938;1.0444679856463155;0.8332232778710424;0.7976918837509795;6.218710686803489e-06;5.963903573819886e-06;1.0448035229592836;10.000513883896508;0.8334686175501825;0.015564182622821781;0.015561715389712755;0.7178703462341203;-0.013404993404175093;0.7178651878237996
83.431938;1.0444655096605322;0.8332245296714644;0.7976925358438913;6.218188481084907e-06;5.964045882446812e-06;1.0448065020499628;10.0005140436918;0.8334692543791948;0.015564188795545154;0.015561726331003101;0.7178702733416819;-0.013404993051146012;0.7178640677773444
83.441938;1.0444629976519202;0.8332257683980389;0.7976932259850762;6.217678013293471e-06;5.964147494166836e-06;1.04480938383951;10.000514225996161;0.8334699317066235;0.015564195426010206;0.01556173724449514;0.7178702629646931;-0.013404992707270086;0.7178629671058999
83.451938;1.044460449500069;0.8332269907197009;0.7976939521020836;6.217178944991079e-06;5.964206389475673e-06;1.044812163777759;10.000514411664629;0.8334706489279154;0.015564202542781225;0.015561748117976818;0.7178703141847561;-0.013404992372992797;0.7178618856751016
83.461938;1.0444578671182898;0.8332281912333056;0.7976947119921991;6.216690985072382e-06;5.964221413591978e-06;1.0448148390264245;10.00051456515228;0.8334714045092411;0.01556421016527242;0.015561758939116014;0.717870426299753;-0.013404992048433829;0.7178608233689129
83.471938;1.0444552547668167;0.8332293628799791;0.7976955031278261;6.21621393645543e-06;5.9641923317038e-06;1.0448174083744695;10.000514637142652;0.8334721965021629;0.015564218281837981;0.015561769678057818;0.7178705992087887;-0.013404991733514188;0.7178597799490226
83.481938;1.0444526177470896;0.8332304986208872;0.7976963225134518;6.215747739392114e-06;5.964119514778922e-06;1.0448198727342317;10.000514570931795;0.8334730231244064;0.01556422685974913;0.01556178029159466;0.7178708336746259;-0.013404991427957801;0.7178587549329783
83.491938;1.044449960770133;0.8332315933292891;0.7976971669261548;6.215292394202499e-06;5.964003634891305e-06;1.0448222350266605;10.000514309936001;0.8334738828198938;0.015564235865809805;0.015561790730859776;0.7178711316525703;-0.013404991131278493;0.717857747847311
83.501938;1.0444472878250775;0.8332326445971462;0.7976980333538721;6.214847970416787e-06;5.963845517868266e-06;1.0448244988927342;10.000513802896595;0.8334747741203832;0.015564245271282279;0.015561800939001644;0.717871495985636;-0.013404990842803265;0.7178567587733357
83.511938;1.044444603135702;0.8332336520585647;0.7976989192571808;6.21441483641072e-06;5.963646172820778e-06;1.0448266674388815;10.000513005486416;0.8334756950709789;0.015564255045072754;0.015561810849555192;0.7178719297003182;-0.013404990561793112;0.717855788874274
83.521938;1.0444419120389885;0.8332346163333324;0.7976998226406457;6.213993913985044e-06;5.963406931025532e-06;1.0448287423590223;10.00051187756922;0.8334766423874593;0.01556426514672441;0.015561820387944618;0.7178724355387275;-0.013404990287778817;0.7178548404951888
83.531938;1.0444392214542688;0.8332355382564587;0.7977007423336944;6.213586704061327e-06;5.963129543933606e-06;1.0448307235068763;10.000510378702534;0.8334776116630723;0.015564275526066255;0.015561829474157041;0.7178730153212334;-0.013404990020702043;0.7178539165744859
83.541938;1.0444365399451616;0.8332364180466234;0.7977016782645198;6.213194984378424e-06;5.962816162859725e-06;1.0448326094407074;10.000508473381622;0.8334785985384491;0.015564286127349806;0.015561838029633488;0.7178736695157787;-0.013404989760551458;0.7178530200571058
83.551938;1.0444338774201343;0.833237254775107;0.797702630908314;6.2128203630340875e-06;5.962469206907115e-06;1.0448343978948826;10.000506141545888;0.8334795992302939;0.015564296885701703;0.015561845983136953;0.7178743977693955;-0.013404989506976954;0.7178521538221517
83.561938;1.0444312445798793;0.8332380467647499;0.7977036001502964;6.212464058124506e-06;5.962091234570187e-06;1.0448360859906394;10.000503372181605;0.8334806102209854;0.015564307718947968;0.015561853269132531;0.7178751997662425;-0.013404989259287176;0.7178513205705398
83.571938;1.0444286524314526;0.8332387925220301;0.7977045846513989;6.212126994762374e-06;5.961684962631298e-06;1.0448376712597491;10.000500142053719;0.8334816282026254;0.015564318528461928;0.015561859821660157;0.7178760755872605;-0.013404989016664549;0.7178505226699116
83.581938;1.0444261119021854;0.8332394913748604;0.7977055820643248;6.211809957980632e-06;5.961253356519257e-06;1.0448391526520353;10.000496408488312;0.8334826505446998;0.015564329206801978;0.015561865572017936;0.7178770256099063;-0.01340498877842873;0.7178497623031016
83.591938;1.044423633398881;0.8332401433096709;0.7977065898839463;6.211513633301148e-06;5.960799611976641e-06;1.0448405309084332;10.000492123359654;0.8334836753423096;0.015564339650233442;0.015561870459523054;0.7178780502596481;-0.013404988544369337;0.7178490416236429
83.601938;1.0444212264384631;0.8332407481041666;0.7977076063236829;6.211238623564557e-06;5.960327025674519e-06;1.0448418088201863;10.00048724383486;0.8334847004961573;0.015564349779093224;0.015561874450366012;0.7178791496754573;-0.01340498831486707;0.7178483627568509
83.611938;1.0444188992718417;0.833241304602443;0.7977086301791249;6.210985532804539e-06;5.959838890922881e-06;1.044842991006992;10.000481732598326;0.8334857229101899;0.01556435954938487;0.015561877541425554;0.7178803234376809;-0.013404988090537818;0.717847727540809
83.621938;1.0444166583777463;0.8332418107556094;0.7977096598217726;6.210755055071309e-06;5.959338364879912e-06;1.0448440830938541;10.000475563032;0.83348673875964;0.015564368937606333;0.015561879743620877;0.7178815706731202;-0.013404987871848894;0.7178471370263786
83.631938;1.0444145082547018;0.8332422641599727;0.7977106928230328;6.2105479488283025e-06;5.958828231224836e-06;1.044845090988529;10.00046872808126;0.8334877440561582;0.015564377916112006;0.015561881063559088;0.7178828900529505;-0.01340498765909819;0.717846591334606
83.641938;1.044412451852912;0.8332426626453002;0.7977117266752315;6.210364884537029e-06;5.958310782786288e-06;1.0448460204157777;10.000461240369587;0.833488734854117;0.015564386451108405;0.01556188149442297;0.7178842790644385;-0.013404987452546476;0.7178460898714882
83.651938;1.0444104913453185;0.8332430047692221;0.7977127595914911;6.210206332198534e-06;5.957787944491879e-06;1.0448468763509313;10.000453124795053;0.833489707471886;0.015564394521588787;0.015561881021633365;0.7178857333664151;-0.01340498725246476;0.7178456312393374
83.661938;1.0444086289205172;0.8332432901673948;0.7977137906595424;6.210072579559446e-06;5.957261567478951e-06;1.0448476626496956;10.000444411818561;0.8334906585803449;0.015564402129394748;0.015561879637676869;0.7178872471790515;-0.013404987059071255;0.7178452130364855
83.671938;1.0444068669428639;0.8332435196356918;0.7977148195991501;6.209963795128361e-06;5.956733697380857e-06;1.0448483826199908;10.000435135851808;0.833491584830774;0.015564409290398429;0.015561877346009821;0.7178888140661517;-0.013404986872603301;0.7178448321654035
83.681938;1.0444052068005758;0.8332436950389213;0.7977158465686724;6.209879986851473e-06;5.956206343652387e-06;1.044849040078722;10.000425341764622;0.8334924825970913;0.015564416025549269;0.015561874161990515;0.7178904272821891;-0.013404986693623775;0.717844485395865
83.691938;1.0444036477024958;0.833243819480956;0.7977168720352482;6.209820732186306e-06;5.955680827545591e-06;1.0448496395004157;10.00041509540898;0.8334933482812155;0.01556442236045922;0.015561870123201042;0.71789208009581;-0.013404986523088138;0.7178441697384326
83.701938;1.044402186907532;0.8332438975834893;0.7977178967591794;6.20978495809753e-06;5.9551574784605635e-06;1.0448501853230139;10.00040448234759;0.8334941787955186;0.015564428322678122;0.01556186528957954;0.7178937663551398;-0.0134049863619139;0.7178438828939923
83.711938;1.0444008204425503;0.8332439348995817;0.7977189217322633;6.209771123763838e-06;5.954635853524619e-06;1.0448506819948387;10.000393594027452;0.8334949717649227;0.015564433939712009;0.015561859732350587;0.7178954805877014;-0.01340498621058264;0.7178436239409616
83.721938;1.0443995431919104;0.8332439367392206;0.7977199475566019;6.209777555202659e-06;5.954115045535554e-06;1.0448511349556362;10.000382521874831;0.8334957255729291;0.015564439248540214;0.01556185352987176;0.7178972173547805;-0.013404986069232488;0.7178433936560074
83.731938;1.0443983489496065;0.8332439078641996;0.7977209738336888;6.209802558442124e-06;5.953593900746518e-06;1.0448515508949363;10.000371359396405;0.8334964395075486;0.0155644443003667;0.015561846760018668;0.7178989706918824;-0.013404985937899773;0.7178431940967209
83.741938;1.044397231096055;0.8332438528348205;0.7977219994124624;6.209844344034163e-06;5.953071177974102e-06;1.0448519368662685;10.000360197623184;0.8334971138533507;0.015564449149742626;0.015561839484939484;0.7179007343002436;-0.013404985816456416;0.7178430277612763
83.751938;1.044396183501545;0.8332437758765904;0.7977230231178973;6.209900892923916e-06;5.952545678510001e-06;1.0448522993532636;10.000349118730842;0.83349774986745;0.015564453851576777;0.015561831752565654;0.7179025017990763;-0.013404985704388138;0.7178428964902505
83.761938;1.0443952010248732;0.8332436806202622;0.7977240442808482;6.209969873532697e-06;5.952016422866267e-06;1.0448526434276988;10.00033818892471;0.8334983497813481;0.015564458469017023;0.01556182360999289;0.7179042662778841;-0.013404985600758949;0.7178428006561282
83.771938;1.0443942796499432;0.8332435705050034;0.7977250625776084;6.210048867420651e-06;5.9514827773368915e-06;1.0448529718533877;10.000327444694813;0.8334989167115593;0.015564463067670828;0.015561815105430775;0.7179060200538667;-0.013404985504412464;0.7178427394729217
83.781938;1.044393416686826;0.8332434493985391;0.7977260774626878;6.210135887652796e-06;5.950944306805508e-06;1.0448532848533858;10.000316886230955;0.8334994542969884;0.015564467701774396;0.01556180628739949;0.7179077553876021;-0.013404985414281688;0.7178427117474541
83.791938;1.044392611107737;0.8332433216628634;0.797727088311024;6.2102296618302195e-06;5.950400564249615e-06;1.0448535808567634;10.000306484807824;0.8334999665968925;0.01556447240926597;0.015561797211526562;0.7179094650485136;-0.013404985329685853;0.7178427161976496
83.801938;1.044391863378789;0.8332431917332423;0.7977280949642531;6.210329423473017e-06;5.949851124834771e-06;1.0448538580488251;10.000296193991163;0.8335004588148177;0.015564477203032827;0.015561787941375025;0.7179111421626817;-0.013404985250432117;0.7178427518945321
83.811938;1.0443911745246506;0.8332430636016542;0.7977290974651543;6.210434618605221e-06;5.949295600890368e-06;1.0448541161277802;10.00028596075734;0.8335009377386361;0.015564482055952811;0.015561778534086997;0.717912780123107;-0.013404985176724823;0.7178428187157841
83.821938;1.044390545409691;0.8332429404674897;0.7977300953638993;6.210544863546875e-06;5.948733458194164e-06;1.0448543569833368;10.000275731233053;0.8335014110232497;0.01556448690299313;0.015561769028875265;0.7179143728002941;-0.013404985109120427;0.717842917076933
83.831938;1.0443899766876206;0.8332428245985447;0.7977310875606632;6.2106600384623536e-06;5.9481639547865366e-06;1.0448545837947343;10.000265449760974;0.8335018864651987;0.015564491659730341;0.015561759455369095;0.7179159150197857;-0.013404985048466923;0.717843047324097
83.841938;1.044389468753317;0.8332427174519397;0.7977320726918137;6.210780343215533e-06;5.947586272002486e-06;1.0448547995165458;10.000255060577077;0.8335023717997133;0.01556449623636017;0.015561749843140162;0.7179174032221793;-0.013404984995732215;0.7178432093907388
83.851938;1.0443890215133647;0.8332426201858101;0.7977330494681645;6.210906195099784e-06;5.946999576820667e-06;1.0448550062925317;10.000244514807326;0.8335028742820684;0.01556450053825232;0.015561740214776205;0.7179188356882215;-0.013404984951881612;0.7178434030837395
83.861938;1.0443886342362207;0.833242534074006;0.7977340163692985;6.2110379764968916e-06;5.9464030062591925e-06;1.0448552061551097;10.000233778163382;0.8335034000263896;0.015564504457502886;0.015561730576494154;0.7179202121691034;-0.013404984917702733;0.717843628847507
83.871938;1.0443883056649972;0.8332424601765946;0.7977349710118687;6.211175904782526e-06;5.945795765470565e-06;1.0448554017008662;10.000222833258253;0.8335039536456976;0.015564507872558388;0.01556172091785852;0.7179215333206664;-0.013404984893560411;0.717843888263001
83.881938;1.0443880346330106;0.8332423987661093;0.797735910069574;6.211320087697617e-06;5.94517731470058e-06;1.0448555960856623;10.000211675408998;0.8335045382555928;0.015564510664374708;0.015561711215073817;0.7179228003599757;-0.013404984879447645;0.7178441838370729
83.891938;1.0443878208229425;0.8332423494001561;0.7977368296450575;6.211470548734413e-06;5.944547382232332e-06;1.0448557928167534;10.000200307689191;0.8335051558653109;0.015564512731299182;0.015561701435692563;0.7179240152284642;-0.01340498487532188;0.7178445180530579
83.901938;1.0443876648219896;0.8332423110066794;0.7977377256517041;6.211627264996445e-06;5.9439058901923594e-06;1.0448559954271524;10.000188737477265;0.8335058081552367;0.015564513988145096;0.01556169154710467;0.7179251809078043;-0.013404984881384585;0.7178448927429866
83.911938;1.0443875678281729;0.8332422814099447;0.797738594174504;6.211790288752128e-06;5.9432531159234275e-06;1.0448562070270553;10.000176974499025;0.8335064968853879;0.015564514360422808;0.015561681523713403;0.7179263014187631;-0.013404984898171815;0.7178453094999364
83.921938;1.0443875318933356;0.8332422574675584;0.7977394315811145;6.2119597607395365e-06;5.942589859689106e-06;1.0448564301467973;10.000165031984539;0.8335072239065193;0.015564513785929464;0.015561671351335522;0.7179273814652496;-0.013404984926492726;0.7178457699636015
