time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.931938;1.0443875598882204;0.8332422356155269;0.7977402345370956;6.212135753197622e-06;5.941917270881236e-06;1.0448566668965835;10.000152927068648;0.8335079913446349;0.015564512216576558;0.015561661035615878;0.7179284258856156;-0.013404984967381565;0.7178462755163818
83.941938;1.0443876546401096;0.8332422112843749;0.7977410001008053;6.212318071314244e-06;5.941236464733938e-06;1.044856919039535;10.000140680375557;0.8335088013286437;0.015564509617549606;0.015561650608038144;0.717929439201933;-0.013404985022091784;0.7178468269249634
83.951938;1.0443878183432536;0.8332421782693538;0.7977417253880059;6.212506222851398e-06;5.940548253227216e-06;1.044857187860193;10.000128322125912;0.8335096550935767;0.015564505970429675;0.015561640120087043;0.7179304254769907;-0.013404985091948972;0.7178474238796163
83.961938;1.0443880521722535;0.8332421296431689;0.7977424069017967;6.212699697937606e-06;5.939853176601188e-06;1.044857474014998;10.000115898575173;0.8335105523587469;0.015564501271646243;0.015561629633371887;0.7179313887432022;-0.013404985178183781;0.7178480647064743
83.971938;1.0443883556094582;0.8332420587843681;0.7977430402555369;6.212898252554964e-06;5.939151717491644e-06;1.0448577777390167;10.000103471193407;0.8335114913606166;0.015564495523041951;0.015561619210852813;0.7179323336760032;-0.013404985282027035;0.717848746694708
83.981938;1.0443887263924014;0.8332419595480423;0.7977436204538981;6.213101904763685e-06;5.938444481346624e-06;1.044858099534243;10.000091115710331;0.833512469363007;0.015564488727063154;0.015561608909346743;0.7179332654396934;-0.013404985404949995;0.7178494666651328
83.991938;1.0443891612353133;0.8332418268751576;0.797744142460195;6.213310858698789e-06;5.937732227313317e-06;1.0448584409074224;10.000078921276351;0.8335134832321747;0.015564480883933076;0.015561598780607226;0.7179341890567543;-0.013404985548622406;0.7178502214035992
84.001938;1.0443896563439083;0.8332416574514274;0.7977446019589132;6.21352559502871e-06;5.937015762047418e-06;1.0448588042649127;10.000066983036426;0.8335145298285052;0.015564471986977387;0.015561588880824841;0.7179351093035884;-0.013404985714468236;0.7178510078701302
84.011938;1.0443902072274216;0.833241448960157;0.7977449961983507;6.213747098057055e-06;5.936295972601821e-06;1.0448591916154797;10.000055392773831;0.8335156061159615;0.015564462028276892;0.01556157927561705;0.7179360305941662;-0.013404985903295431;0.717851822846745
84.021938;1.0443908083332425;0.8332411989923763;0.7977453244651006;6.213976938305169e-06;5.9355741858565056e-06;1.0448596035739814;10.000044236030744;0.8335167088522576;0.015564451014090187;0.01556157002868262;0.7179369565551035;-0.013404986115334992;0.7178526624768798
84.031938;1.0443914533188683;0.8332409051857176;0.7977455876521253;6.214216993540252e-06;5.934852439054569e-06;1.0448600396216148;10.0000335938712;0.8335178343508636;0.015564438971858968;0.015561561185101281;0.717937889900161;-0.013404986350459488;0.7178535228176662
84.041938;1.0443921356395525;0.8332405658652385;0.7977457868764918;6.214469088196213e-06;5.934133162710413e-06;1.0448604984913634;10.000023543506225;0.8335189788914085;0.015564425942496421;0.015561552772456943;0.7179388325462875;-0.013404986608318802;0.7178544008739568
84.051938;1.0443928485670848;0.8332401800070692;0.7977459222925966;6.214734760415535e-06;5.933418553578079e-06;1.044860978275424;10.000014155718478;0.8335201394900373;0.015564411970864412;0.015561544813869531;0.7179397856107463;-0.013404986888355149;0.7178552946200806
84.061938;1.0443935850527009;0.8332397467893464;0.7977459932642135;6.215014979932026e-06;5.932710270394055e-06;1.044861476835859;10.00000549076352;0.8335213144662393;0.01556439710422072;0.01556153732954357;0.7179407493534927;-0.013404987189808244;0.7178562022907681
84.071938;1.0443943386068961;0.833239265307998;0.7977459991757734;6.215309899197928e-06;5.932009548178522e-06;1.0448619920218292;9.999997600270135;0.8335225035122266;0.015564381389217015;0.015561530326579975;0.7179417233692972;-0.013404987511776038;0.7178571221119552
84.081938;1.0443951046010385;0.8332387345074714;0.7977459398766711;6.21561887298471e-06;5.931317383226649e-06;1.044862521139807;9.999990535422718;0.8335237072296161;0.015564364858913108;0.015561523794022113;0.7179427071719839;-0.013404987853252493;0.7178580522347406
84.091938;1.0443958801897761;0.833238153500584;0.7977458161640796;6.215940739275481e-06;5.930634570277423e-06;1.044863060409062;9.999984349958536;0.8335249264412377;0.015564347522869691;0.015561517706929932;0.7179437009602777;-0.013404988213058683;0.7178589904629009
84.101938;1.0443966633334945;0.8332375223296021;0.7977456302454076;6.216274175172721e-06;5.929961662756447e-06;1.0448636050065907;9.999979097070863;0.8335261618617013;0.015564329369954402;0.015561512031178918;0.7179447061144674;-0.013404988589686969;0.7178599345395178
84.111938;1.0443974525409256;0.8332368421628636;0.7977453852731916;6.216617855759527e-06;5.929298930765818e-06;1.044864149847844;9.999974827347842;0.8335274142722601;0.01556431038006271;0.015561506727611252;0.7179457248172;-0.013404988981257367;0.7178608829093875
84.121938;1.0443982468624364;0.8332361143900998;0.7977450843157853;6.216970318050471e-06;5.92864631746441e-06;1.0448646910020745;9.99997158672391;0.8335286845369125;0.01556429054228452;0.015561501752852097;0.7179467587541164;-0.013404989385659113;0.7178618346994967
84.131938;1.0443990456726446;0.8332353400192608;0.7977447301554477;6.217329719447337e-06;5.928003616234197e-06;1.0448652262895761;9.999969412899501;0.8335299733868047;0.015564269864686337;0.015561497052973246;0.7179478079505368;-0.013404989800696177;0.7178627890284482
84.141938;1.0443998487349944;0.8332345201314701;0.7977443259269672;6.217693768371702e-06;5.927371016960944e-06;1.0448657543475657;9.999968332700858;0.8335312815735141;0.015564248362785348;0.015561492562747513;0.7179488707392564;-0.013404990224124788;0.7178637447526255
84.151938;1.0444006557459007;0.8332336562030795;0.7977438750747572;6.21805991982993e-06;5.926749494246925e-06;1.0448662741168988;9.999968361083356;0.8335326100260052;0.015564226046446661;0.015561488219341783;0.7179499446240588;-0.01340499065370552;0.7178647006581286
84.161938;1.0444014651930744;0.833232749728902;0.7977433804012588;6.218425670128658e-06;5.926140506691839e-06;1.044866785640649;9.999969500418064;0.8335339596721123;0.015564202921027852;0.015561483973589085;0.7179510270708873;-0.013404991087483286;0.7178656555756229
84.171938;1.0444022741647603;0.8332318018262009;0.7977428436616664;6.218788718211597e-06;5.925545360963607e-06;1.044867290397513;9.99997174127781;0.8335353314302477;0.015564178989044861;0.01556147978325477;0.7179521156079253;-0.013404991523968943;0.7178666080875572
84.181938;1.044403079397272;0.8332308131438575;0.7977422659789006;6.219146875654619e-06;5.924964900830591e-06;1.044867790649325;9.999975067002149;0.8335367261686175;0.015564154247331896;0.01556147560031117;0.7179532074944218;-0.013404991961794005;0.7178675557707832
84.191938;1.0444038781266887;0.8332297839397566;0.7977416480830565;6.219497865271785e-06;5.924399636059291e-06;1.0448682891998853;9.999979459222896;0.8335381440056144;0.01556412869072036;0.015561471369707381;0.7179542996192528;-0.013404992399361163;0.7178684949359528
84.201938;1.0444046681510737;0.8332287143143899;0.7977409902384096;6.219839278730138e-06;5.923850015713349e-06;1.0448687895552282;9.999984900183662;0.8335395834344929;0.01556410232043086;0.015561467039486734;0.7179553888569092;-0.013404992835036732;0.7178694215210109
84.211938;1.0444054476718407;0.8332276043911173;0.7977402924256205;6.220168727213507e-06;5.923316649180251e-06;1.044869295109112;9.99999136986369;0.8335410412954823;0.015564075146888434;0.015561462575012128;0.7179564726446491;-0.013404993267540346;0.7178703322204655
84.221938;1.0444062149900641;0.8332264540804203;0.797739554544525;6.220484047611512e-06;5.92280033720155e-06;1.0448698077913408;9.999998844045574;0.8335425135722422;0.015564047189854163;0.015561457960891813;0.7179575492431691;-0.013404993696013608;0.7178712249380406
84.231938;1.0444069680868644;0.8332252628932204;0.7977387761365329;6.220783534701498e-06;5.922301937442592e-06;1.0448703281257328;10.000007304104885;0.8335439962413643;0.015564018483557472;0.015561453180938186;0.7179586174167828;-0.013404994119725545;0.7178720984584883
84.241938;1.044407705002667;0.8332240304619961;0.7977379563491559;6.221066056805984e-06;5.92182239836163e-06;1.0448708564080282;10.000016746912152;0.8335454858573804;0.01556398908187266;0.015561448202922027;0.7179596761610467;-0.013404994537753187;0.717872951674908
84.251938;1.0444084247692407;0.8332227570463037;0.797737094775777;6.221330851956562e-06;5.921362845869041e-06;1.044871393177704;10.000027176642106;0.8335469796196926;0.015563959055385148;0.015561442982353941;0.7179607249415891;-0.013404994948873004;0.7178737829486995
84.261938;1.0444091274687084;0.8332214430824114;0.7977361923224958;6.22157724137834e-06;5.920924387049376e-06;1.0448719390027261;10.000038590044943;0.8335484746619128;0.015563928482356533;0.015561437461561845;0.7179617640528755;-0.013404995351729196;0.7178745898924109
84.271938;1.0444098136636473;0.8332200884058256;0.7977352512656594;6.2218046159800686e-06;5.920507866396312e-06;1.044872494218138;10.000050971651945;0.8335499671465044;0.015563897435508432;0.01556143156437172;0.7179627945799575;-0.013404995745214426;0.717875369735325
84.281938;1.0444104841069213;0.8332186922502847;0.797734274633404;6.2220126550639634e-06;5.920113788903788e-06;1.044873058707492;10.000064295748418;0.8335514519490645;0.015563865962986924;0.015561425207837142;0.7179638178133376;-0.01340499612876137;0.7178761201758153
84.291938;1.04441113924705;0.8332172540073307;0.7977332655008963;6.2222014913222045e-06;5.919742463316862e-06;1.044873631914818;10.000078528825446;0.8335529230467204;0.015563834073702902;0.015561418321791374;0.7179648347869277;-0.013404996502348353;0.7178768398128248
84.301938;1.0444117783118143;0.8332157738806496;0.7977322268653466;6.222371641178278e-06;5.919394317399138e-06;1.0448742124185972;10.000093629565647;0.8335543741911626;0.015563801740103538;0.015561410857234514;0.7179658466097465;-0.013404996866362269;0.7178775280075491
84.311938;1.0444123990705472;0.8332142530070773;0.7977311621785805;6.2225238582761735e-06;5.919069949041086e-06;1.0448747967971734;10.000109544444033;0.8335557994945316;0.015563768916642592;0.015561402788321101;0.7179668548965367;-0.01340499722153081;0.7178781851616346
84.321938;1.0444129990627644;0.8332126933717552;0.7977300756828015;6.2226590714133995e-06;5.918769830568945e-06;1.0448753794116803;10.000126203349964;0.8335571939337416;0.015563735560442738;0.015561394116993883;0.7179678617343792;-0.013404997568871056;0.7178788129712832
84.331938;1.044413577471617;0.8332110975028189;0.7977289717912726;6.2227783174264014e-06;5.918494039675288e-06;1.0448759538891228;10.000143521744448;0.8335585534785491;0.015563701641214713;0.015561384876812415;0.7179688697516599;-0.013404997909635195;0.7178794136977896
84.341938;1.044414136099848;0.8332094679235525;0.7977278539266569;6.222882672801231e-06;5.918242124492416e-06;1.0448765147522505;10.000161408211333;0.8335598744386614;0.015563667142352619;0.015561375122969227;0.7179698823982756;-0.013404998245360518;0.7178799895000469
84.351938;1.0444146788780506;0.8332078071169419;0.7977267240179655;6.2229732141469145e-06;5.918013135310171e-06;1.0448770580110844;10.00017976948303;0.833561152538178;0.015563632063755193;0.015561364903814169;0.7179709038852895;-0.01340499857786421;0.7178805427884575
84.361938;1.044415210688807;0.8332061181343579;0.7977255830836107;6.22305099005191e-06;5.917805923608368e-06;1.0448775811318147;10.000198510728179;0.8335623827261657;0.015563596428426203;0.015561354240615454;0.7179719385117115;-0.013404998909081634;0.7178810766870887
84.371938;1.044415736492767;0.8332044046641285;0.7977244318870768;6.22311712061293e-06;5.917619561301489e-06;1.0448780824533457;10.000217538754578;0.8335635598721646;0.015563560285308328;0.015561343137816881;0.7179729896939484;-0.013404999240865358;0.7178815945481983
84.381938;1.0444162606837621;0.8332026700592392;0.797723270898141;6.22317302547101e-06;5.917453592158731e-06;1.0448785602415793;10.000236769209081;0.8335646794436083;0.015563523699914084;0.01556133160006138;0.717974059268207;-0.013404999574860901;0.7178820987443322
84.391938;1.0444167864333946;0.8332009168495352;0.7977221001385386;6.223220712461797e-06;5.917307968912527e-06;1.044879012547646;10.000256128891547;0.8335657376166656;0.015563486734522606;0.015561319631386154;0.7179751473233393;-0.013404999912485326;0.7178825901434571
84.401938;1.044417315389949;0.8331991475089504;0.7977209193274444;6.223262949718115e-06;5.917182774798386e-06;1.044879437457276;10.000275552039401;0.8335667312604768;0.015563449434794147;0.015561307231651446;0.7179762525048489;-0.013405000254941088;0.7178830689436312
84.411938;1.0444178475903716;0.8331973648501234;0.7977197280299222;6.223302963801303e-06;5.917077986127865e-06;1.0448798328004336;10.00029497725045;0.8335676583669289;0.015563411837344589;0.015561294401570237;0.7179773723085928;-0.013405000603407121;0.7178835354959255
84.421938;1.0444183813650962;0.8331955715213069;0.7977185259073898;6.223343920399765e-06;5.916993362458797e-06;1.0448801959148897;10.000314347000623;0.8335685184060577;0.015563373987669233;0.015561281142782503;0.7179785029631983;-0.013405000959378277;0.7178839901440801
84.431938;1.0444189137641318;0.8331937697911077;0.7977173132748698;6.223388800310232e-06;5.916928389520503e-06;1.044880523470692;10.00033360823548;0.8335693115041416;0.015563335946901881;0.015561267452915868;0.7179796395405359;-0.013405001324733682;0.7178844331509121
84.441938;1.0444194414660115;0.8331919616013768;0.7977160914613106;6.223440600403918e-06;5.91688229518227e-06;1.044880811511917;10.00035271301073;0.8335700369307779;0.015563297782701596;0.01556125332710481;0.7179807765958364;-0.013405001701561062;0.7178848653225326
84.451938;1.044419961297335;0.8331901484817793;0.7977148624593785;6.223502367234037e-06;5.9168540875400835e-06;1.0448810563575763;10.000371619346074;0.8335706924375826;0.015563259556033068;0.015561238760703752;0.7179819087742394;-0.013405002092041622;0.7178852884430901
84.461938;1.0444204703581892;0.8331883317921821;0.7977136284671625;6.223576878298778e-06;5.916842623337309e-06;1.0448812553794409;10.000390292418334;0.8335712749586192;0.015563221317052255;0.015561223743493911;0.7179830313335182;-0.01340500249831757;0.7178857052092588
84.471938;1.0444209661940447;0.8331865130124372;0.7977123920806314;6.223666316736127e-06;5.916846880450778e-06;1.0448814071128814;10.000408702257717;0.8335717819335154;0.015563183111383492;0.015561208254407087;0.7179841402000108;-0.013405002922202716;0.7178861191836619
84.481938;1.0444214467715276;0.8331846935563508;0.7977111565453826;6.2237722841894816e-06;5.916866237017831e-06;1.0448815112683656;10.000426817196406;0.8335722122697232;0.015563144988902421;0.015561192268796693;0.7179852313631613;-0.0134050033649311;0.7178865346033853
84.491938;1.0444219102456886;0.8331828746328603;0.7977099254050909;6.2238959427542495e-06;5.916900446206294e-06;1.0448815681742794;10.000444600241792;0.8335725667347926;0.015563107007580563;0.01556117576927729;0.717986300531649;-0.013405003827242343;0.7178869556144045
84.501938;1.0444223545859173;0.8331810573212735;0.7977087018858329;6.224038008984886e-06;5.91694944505162e-06;1.0448815776686637;10.000462010153761;0.8335728476512575;0.015563069228738015;0.015561158752265172;0.717987343193094;-0.013405004309657064;0.7178873854740961
84.511938;1.0444227769662346;0.8331792427054845;0.7977074885419458;6.224198736807041e-06;5.917013282608284e-06;1.0448815385481431;10.000479004659779;0.8335730576812984;0.015563031710477467;0.015561141231862105;0.7179883546983397;-0.013405004812598088;0.7178878263578538
84.521938;1.0444231734679676;0.8331774320422283;0.7977062874038334;6.224378030813398e-06;5.917092275739181e-06;1.0448814486524118;10.000495548863357;0.8335731988175882;0.015562994504758346;0.015561123234730093;0.7179893304092037;-0.013405005336371822;0.7178882798291073
84.531938;1.044423539325888;0.8331756265971896;0.7977051002768076;6.22457549737746e-06;5.917187189936004e-06;1.0448813051864458;10.000511624074488;0.8335732727700563;0.015562957653822944;0.015561104793320039;0.7179902658979328;-0.013405005881144726;0.7178887474462633
84.541938;1.044423869335814;0.8331738273801816;0.7977039288630995;6.224790291576117e-06;5.9172992207686885e-06;1.0448811051554592;10.00052722825229;0.833573281939305;0.015562921187864655;0.015561085944969282;0.7179911574375042;-0.013405006446942229;0.7178892305930776
84.551938;1.0444241584561225;0.8331720351853571;0.7977027747641572;6.225021015920174e-06;5.9174298692675855e-06;1.0448808454958336;10.0005423706739;0.8335732295434828;0.01556288512521108;0.01556106671786629;0.7179920027285023;-0.013405007033629204;0.7178897299688612
84.561938;1.0444244024299234;0.8331702508861261;0.7977016392466388;6.225265897676059e-06;5.917580745261896e-06;1.044880522979313;10.000557064687055;0.8335731191732066;0.015562849471152544;0.01556104711172277;0.7179928009560941;-0.013405007640821495;0.71789024557897
84.571938;1.0444245980611397;0.8331684760025303;0.7977005232029604;6.225523052379185e-06;5.917753274384016e-06;1.044880134568367;10.00057132410225;0.8335729548657322;0.015562814218924526;0.015561027105290044;0.7179935520042972;-0.013405008267717476;0.7178907767374808
84.581938;1.0444247431171827;0.8331667131300731;0.7976994275092231;6.2257906746853145e-06;5.917948487589443e-06;1.0448796785213013;10.0005851657026;0.8335727413697978;0.015562779358289853;0.015561006680858662;0.7179942558717592;-0.013405008912812431;0.717891321887308
84.591938;1.0444248355777368;0.833164965888713;0.797698352786182;6.226067184424209e-06;5.918166970500113e-06;1.0448791555514154;10.000598608237945;0.8335724837906789;0.015562744890486311;0.015560985837625607;0.7179949125675046;-0.013405009573719243;0.7178918786854349
84.601938;1.0444248725596534;0.833163238836725;0.7976972987149693;6.226351160364881e-06;5.9184087697569975e-06;1.0448785689972482;10.000611669140378;0.8335721871741223;0.015562710838485615;0.015560964596452936;0.717995521899961;-0.013405010247390938;0.7178924443077364
84.611938;1.0444248502868916;0.8331615374621653;0.7976962643408246;6.226641087380226e-06;5.918673233679703e-06;1.0448779242407726;10.00062436769618;0.833571856670283;0.015562677245600197;0.015560943004331933;0.7179960833533762;-0.013405010930372083;0.7178930155785723
84.621938;1.044424765552263;0.8331598677823449;0.7976952493156936;6.226935268325281e-06;5.918959153018496e-06;1.0448772282697418;10.000636727653925;0.833571497500598;0.015562644175516525;0.015560921125249838;0.7179965963586571;-0.013405011618784754;0.7178935889291124
84.631938;1.0444246174046319;0.833158235608546;0.7976942546900601;6.227231904810753e-06;5.9192651175099255e-06;1.044876489368222;10.000648771552697;0.8335711143281862;0.015562611718609707;0.015560899018082826;0.71799706057325;-0.013405012308498455;0.7178941604270191
84.641938;1.0444244073987434;0.833156646305193;0.7976932825329901;6.227529144549867e-06;5.9195896765215405e-06;1.044875716617001;10.000660512970237;0.8335707111625603;0.015562579986096219;0.015560876728904615;0.7179974762384573;-0.013405012995520198;0.7178947256292119
84.651938;1.0444241381642843;0.8331551049534393;0.7976923347459605;6.22782513241251e-06;5.919931476728927e-06;1.044874919440403;10.00067195274338;0.8335702919332417;0.0155625490900821;0.015560854298911077;0.7179978446596863;-0.013405013676099914;0.7178952793771941
84.661938;1.0444238122079665;0.8331536159531817;0.7976914121057899;6.22811811276004e-06;5.92028944239552e-06;1.0448741072739778;10.00068307815306;0.8335698606471501;0.015562519132380513;0.015560831766378307;0.7179981680456686;-0.013405014346632022;0.717895816152673
84.671938;1.0444234322062753;0.833152182648078;0.797690514296238;6.22840648174685e-06;5.9206627004400714e-06;1.0448732890405992;10.000693867354384;0.8335694213569041;0.015562490209936537;0.01556080916694281;0.7179984487441248;-0.013405015003666884;0.717896330672734
84.681938;1.0444230012456748;0.8331508074564596;0.7976896402720369;6.228688779774133e-06;5.921050392840196e-06;1.0448724726639094;10.000704298190294;0.8335689782647719;0.015562462418447649;0.015560786540108494;0.7179986887368756;-0.013405015643956372;0.7178968181210399
84.691938;1.0444225220614825;0.8331494918041358;0.7976887882568022;6.228963749513251e-06;5.921451657234422e-06;1.0448716650657668;10.000714353588682;0.8335685353304881;0.015562435842816595;0.015560763932102168;0.7179988895405084;-0.01340501626450821;0.7178972741932325
84.701938;1.0444219966602386;0.8331482362054101;0.7976879559073327;6.229230488922235e-06;5.921865697370622e-06;1.0448708723211222;10.000724024053072;0.8335680957165869;0.01556241054723168;0.015560741396237058;0.7179990522520776;-0.013405016862644935;0.7178976950381016
84.711938;1.0444214269127081;0.8331470408051055;0.7976871406881882;6.229488539359323e-06;5.9222917697442024e-06;1.0448700998000406;10.000733306799376;0.8335676618705478;0.01556238657679561;0.01556071899823504;0.7179991777033444;-0.013405017436023185;0.7178980769458786
84.721938;1.0444208151929897;0.8331459060450794;0.7976863399131613;6.229737716518303e-06;5.922729069034488e-06;1.0448693527096804;10.000742199998177;0.8335672359645102;0.015562363959946956;0.015560696820751174;0.7179992668090567;-0.013405017982643243;0.7178984162682351
84.731938;1.044420164612061;0.833144833345306;0.7976855507271081;6.229977875983524e-06;5.923176613573698e-06;1.0448686362994297;10.000750701578799;0.83356682023121;0.015562342697460926;0.015560674959187807;0.7179993208341362;-0.013405018500737895;0.7178987099015915
84.741938;1.044419478717302;0.833143825378838;0.7976847700091354;6.230208968992084e-06;5.923633309525801e-06;1.0448679548536783;10.000758809522933;0.8335664171025847;0.015562322754112026;0.01556065351464892;0.7179993410641207;-0.013405018988565588;0.7178989555758087
84.751938;1.0444187606168993;0.8331428856404828;0.7976839937819334;6.2304311397682945e-06;5.9240982859649545e-06;1.0448673105805724;10.000766515128946;0.8335660288373229;0.015562304070515393;0.01556063259244053;0.7179993282626677;-0.013405019444369056;0.7178991516724952
84.761938;1.0444180123794486;0.8331420174078403;0.7976832169297713;6.230644516473425e-06;5.924571228777128e-06;1.044866703656681;10.000773802333702;0.8335656568859261;0.015562286575315687;0.01556061229500394;0.7179992827605209;-0.013405019866525834;0.7178992973740347
84.771938;1.0444172354450698;0.8331412224393756;0.797682433681661;6.230848979822813e-06;5.925052328100875e-06;1.044866133330648;10.000780659168301;0.8335653017742388;0.015562270186386049;0.015560592710144245;0.7179992050695548;-0.013405020253643528;0.7178993930206768
84.781938;1.0444164317451627;0.8331405001599245;0.7976816381650567;6.231044203575911e-06;5.925541954943564e-06;1.0448655993994143;10.000787085594382;0.8335649634086614;0.015562254815238255;0.015560573918733018;0.7179990961406643;-0.013405020604529094;0.7178994400901881
84.791938;1.0444156042547323;0.8331398477851438;0.7976808249340883;6.231229833738493e-06;5.926040495880211e-06;1.044865103159795;10.000793092093025;0.8335646410129102;0.015562240373028726;0.01556055601088829;0.7179989570956443;-0.01340502091811385;0.7178994409866001
84.801938;1.0444147558847643;0.8331392607785172;0.7976799893396211;6.23140561245564e-06;5.926548386967119e-06;1.0448646472809646;10.000798693932614;0.8335643326452447;0.015562226775022878;0.015560539087189207;0.7179987891094853;-0.01340502119333008;0.7178993983658196
84.811938;1.044413888091221;0.8331387329020875;0.7976791276906278;6.231571374748596e-06;5.927066176143101e-06;1.044864234813426;10.000803900011125;0.8335640351634047;0.015562213948469671;0.015560523262847143;0.7179985934882024;-0.013405021429068405;0.7178993141354231
84.821938;1.0444130010098904;0.8331382565526305;0.7976782376750792;6.231726955517449e-06;5.927594505431609e-06;1.0448638683123939;10.000808703428493;0.8335637446009729;0.01556220183215633;0.015560508679092056;0.7179983716944919;-0.013405021624323929;0.7178991894592235
84.831938;1.0444120942975166;0.8331378237150394;0.7976773185960302;6.231872206794492e-06;5.928133917914277e-06;1.044863549938889;10.000813083352275;0.8335634564278813;0.015562190365456174;0.015560495495356472;0.7179981253374068;-0.013405021778381973;0.7178990256346829
84.841938;1.0444111675220176;0.833137426071146;0.7976763709567065;6.23200726928528e-06;5.9286846432854806e-06;1.0448632819919674;10.00081701284006;0.8335631661474011;0.015562179487539534;0.015560483866014111;0.7179978557759535;-0.013405021890896074;0.7178988243732014
84.851938;1.0444102203434396;0.8331370542437883;0.797675395743741;6.232132837673626e-06;5.9292465198912445e-06;1.0448630669343477;10.00082046893332;0.8335628699250763;0.015562169145566645;0.015560473928923901;0.717997563590696;-0.013405021961906837;0.7178985875373198
84.861938;1.0444092527781053;0.8331366978973003;0.7976743937164306;6.232249996765264e-06;5.929819025298578e-06;1.0448629070297584;10.000823444753019;0.8335625642526299;0.015562159296462116;0.015560465812418135;0.7179972489188542;-0.013405021991857486;0.717898317301296
84.871938;1.044408265247772;0.833136346741912;0.7976733647774625;6.2323597904684176e-06;5.930401414096542e-06;1.0448628037603929;10.000825952747071;0.8335622454643161;0.015562149911996889;0.015560459644268875;0.7179969122986114;-0.013405021981499527;0.717898016527531
84.881938;1.0444072582864659;0.8331359910347749;0.7976723073634098;6.232463093529614e-06;5.930992885518943e-06;1.0448627564245838;10.000828013061819;0.8335619102487218;0.015562140992306028;0.01556045555331075;0.7179965549095721;-0.013405021931775719;0.7178976888804584
84.891938;1.0444062324262255;0.8331356212905109;0.7976712181637897;6.23256072073109e-06;5.9315927424157985e-06;1.0448627605554979;10.000829640200864;0.8335615560082322;0.015562132568954737;0.01556045366945302;0.7179961782193731;-0.013405021843851797;0.717897338841256
84.901938;1.044405188443146;0.83313522807359;0.7976700926641115;6.232653243781687e-06;5.932200629096758e-06;1.0448628081970017;10.000830840203218;0.8335611802110018;0.015562124690766456;0.01556045412139551;0.7179957833913363;-0.013405021719116377;0.7178969714944051
84.911938;1.0444041274291027;0.8331348022143709;0.7976689262684339;6.23274055856382e-06;5.9328167185682906e-06;1.0448628897412622;10.000831613424129;0.8335607801154579;0.015562117405591838;0.015560457027563156;0.7179953708419586;-0.013405021559071122;0.7178965919038548
84.921938;1.0444030504624189;0.833134335136069;0.7976677151439846;6.2328217560263635e-06;5.933441646670194e-06;1.044862995122563;10.000831953189394;0.8335603535356194;0.015562110751802532;0.01556046248649063;0.7179949405506079;-0.013405021365255326;0.717896204495167
84.931938;1.0444019583635713;0.8331338188978336;0.7976664561466318;6.232895456678097e-06;5.934076298432648e-06;1.0448631144147709;10.000831838537126;0.8335598997426267;0.015562104759317897;0.01556047057499069;0.7179944930038599;-0.013405021139168036;0.7178958129580516
84.941938;1.0444008521930561;0.8331332459698584;0.7976651463593286;6.232960318586852e-06;5.93472159758212e-06;1.0448632390774226;10.000831233370702;0.8335594196771079;0.015562099450686925;0.015560481346176729;0.7179940297840156;-0.013405020882252441;0.7178954206095045
84.951938;1.0443997345073694;0.8331326092852153;0.7976637833566113;6.233015449997822e-06;5.935378322619036e-06;1.044863363023698;10.000830102818892;0.833558915351849;0.015562094844141651;0.015560494825653219;0.7179935531232436;-0.013405020595951618;0.7178950306889198
84.961938;1.0443986103382914;0.833131902816691;0.797662365926262;6.233060440924473e-06;5.936047019710987e-06;1.0448634824075878;10.000828429860775;0.8335583893200791;0.015562090960428083;0.015560511022363917;0.7179930650766245;-0.013405020281565518;0.717894646394596
84.971938;1.0443974868141053;0.8331311224495513;0.7976608942070047;6.233095078995221e-06;5.9367279497850216e-06;1.044863595093042;10.000826213733724;0.8335578446092002;0.0155620878233026;0.015560529943599109;0.7179925669107694;-0.013405019940094933;0.7178942708302969
84.981938;1.044396371807369;0.8331302663486297;0.7976593693315018;6.2331191961427634e-06;5.937420945433171e-06;1.0448637004920225;10.000823461131958;0.8335572843064202;0.015562085453932126;0.015560551590273588;0.717992058605021;-0.013405019572428314;0.7178939067991367
84.991938;1.044395273196591;0.8331293342541221;0.7976577930921597;6.233132644428559e-06;5.938125385968509e-06;1.044863799210901;10.000820182854458;0.8335567108959702;0.015562083869070589;0.015560575942219207;0.7179915390913576;-0.01340501917963098;0.7178935563530802
85.001938;1.0443941991033718;0.8331283264826812;0.7976561677337273;6.233135182897163e-06;5.938840367006119e-06;1.0448638929486722;10.00081639327247;0.8335561260247656;0.015562083083200395;0.015560602952293447;0.7179910072365475;-0.01340501876300459;0.7178932204854789
85.011938;1.0443931577339907;0.8331272434018098;0.7976544959306179;6.233126424185368e-06;5.939564755691128e-06;1.0448639848754058;10.00081211261184;0.8335555305820037;0.01556208311150992;0.015560632546215402;0.7179904622111323;-0.013405018323948158;0.7178928992679856
85.021938;1.0443921565349161;0.8331260855432234;0.7976527807354746;6.233105944583421e-06;5.940297262168408e-06;1.0448640793272905;10.000807372736647;0.8335549250729976;0.015562083975555549;0.015560664620439264;0.7179899030236607;-0.013405017863795733;0.7178925921727165
85.031938;1.0443912016614565;0.8331248541540723;0.7976510254475078;6.233073379539763e-06;5.941036771209278e-06;1.044864180670246;10.00080222085641;0.8335543104147918;0.015562085706342703;0.01556069904276207;0.7179893280818468;-0.013405017383767738;0.7178922985007299
85.041938;1.0443902981120816;0.8331235513223776;0.7976492337421585;6.233028462110138e-06;5.9417825637488194e-06;1.044864292720171;10.000796719428001;0.8335536885411262;0.015562088333139004;0.015560735660037087;0.717988735032404;-0.013405016885020025;0.7178920178933335
85.051938;1.0443894502878217;0.8331221795307286;0.7976474097943418;6.2329710868195465e-06;5.942534204313503e-06;1.0448644194392724;10.00079094383261;0.8335530619922494;0.015562091865384682;0.015560774308199965;0.7179881208410365;-0.01340501636861146;0.7178917507389015
85.061938;1.0443886625614927;0.8331207412319366;0.7976455577672159;6.232901226752322e-06;5.9432913176966195e-06;1.044864565316416;10.00078497929096;0.8335524333818685;0.015562096287634783;0.015560814817290936;0.7179874822396944;-0.013405015835470714;0.7178914983714937
85.071938;1.0443879393680238;0.8331192386795899;0.7976436811097897;6.232818645045114e-06;5.94405343847161e-06;1.0448647341472448;10.00077891983764;0.8335518062464;0.015562101562752697;0.015560857009104064;0.7179868164098352;-0.013405015286654061;0.717891262825643
85.081938;1.0443872847374236;0.8331176745724975;0.7976417827391977;6.232722826817148e-06;5.9448198708045006e-06;1.0448649279020767;10.000772864336948;0.8335511859350019;0.015562107627076183;0.01556090069620055;0.7179861213462271;-0.013405014723714567;0.7178910466637284
85.091938;1.0443867019174418;0.8331160533735605;0.7976398659041836;6.232613341515208e-06;5.945589543073888e-06;1.0448651469384806;10.000766907021156;0.8335505784538907;0.015562114392599543;0.015560945692859832;0.7179853955448149;-0.01340501414881278;0.7178908533316335
85.101938;1.0443861933769554;0.8331143817080533;0.7976379347271307;6.2324902644510165e-06;5.946361111018694e-06;1.0448653905186285;10.000761133557308;0.833549988517275;0.01556212177434334;0.015560991834384743;0.7179846374192291;-0.013405013564567865;0.7178906870121571
85.111938;1.0443857607374907;0.8331126674113395;0.7976359942495952;6.232354310310525e-06;5.947133149522257e-06;1.0448656571188326;10.000755621817072;0.8335494190394491;0.015562129715938516;0.015561038987449614;0.7179838448210959;-0.013405012973799342;0.7178905518673523
85.121938;1.0443854047618137;0.833110918490958;0.7976340502877438;6.232206655150032e-06;5.947904195364817e-06;1.0448659446326836;10.00075043766285;0.833548871627867;0.015562138188047197;0.015561087037712942;0.7179830148532388;-0.013405012379290957;0.7178904518672955
85.131938;1.0443851256289363;0.83310914268071;0.7976321090618349;6.232048681854056e-06;5.948672911583379e-06;1.0448662501998134;10.000745630101209;0.833548346590058;0.015562147175680363;0.015561135869058577;0.7179821445088874;-0.013405011783636137;0.7178903910640893
85.141938;1.0443849233045612;0.8331073471996022;0.7976301766184279;6.23188188008401e-06;5.949438255669041e-06;1.0448665703288895;10.000741230876734;0.8335478426781244;0.015562156665285954;0.01556118536164765;0.7179812318468681;-0.013405011189149777;0.7178903734614995
85.151938;1.0443847981264995;0.8331055383381119;0.7976282585090889;6.231707815494919e-06;5.950199348005192e-06;1.0448669016483956;10.000737256264145;0.8335473573650665;0.015562166626510254;0.015561235402317007;0.7179802766505196;-0.01340501059789878;0.7178904025920647
85.161938;1.044384751298526;0.8331037211722659;0.7976263597429316;6.23152801210833e-06;5.950955165393778e-06;1.0448672409652766;10.00073370916922;0.8335468872171984;0.015562176994535293;0.01556128588513345;0.7179792801919496;-0.01340501001187592;0.7178904811907575
85.171938;1.04438478467898;0.833101899895975;0.7976244845719243;6.231343784777861e-06;5.951704243150323e-06;1.0448675845193593;10.000730581981532;0.8335464281621164;0.015562187660396796;0.015561336706594861;0.7179782444537921;-0.013405009433146165;0.7178906108446531
85.181938;1.0443849003933476;0.8331000786007257;0.7976226364281528;6.231156110724673e-06;5.952444601537716e-06;1.0448679281476074;10.000727864284144;0.8335459763678185;0.015562198473603813;0.01556138776251554;0.7179771715911247;-0.01340500886383979;0.7178907916434032
85.191938;1.0443851006834663;0.8330982619640036;0.797620818441384;6.2309656246107895e-06;5.95317401186543e-06;1.0448682687582382;10.000725556499203;0.8335455293390639;0.015562209261379177;0.015561438939435724;0.7179760640880037;-0.013405008306192952;0.7178910224694107
85.201938;1.044385387179183;0.8330964552762099;0.7976190337975217;6.23077283839796e-06;5.953890421520235e-06;1.0448686053977887;10.000723676855918;0.8335450860718335;0.015562219854119113;0.015561490107058491;0.7179749252770184;-0.013405007762761312;0.7178913019339613
85.211938;1.044385759599817;0.8330946636715768;0.7976172853682255;6.230578460207017e-06;5.954592290972523e-06;1.0448689386791001;10.00072224991243;0.833544646441316;0.015562230102611202;0.015561541122650907;0.717973759672241;-0.013405007236467195;0.717891628952561
85.221938;1.0443862151303707;0.8330928914437175;0.7976155755535267;6.230383436680132e-06;5.9552787179950996e-06;1.0448692693812704;10.000721290568979;0.8335442104527829;0.01556223988565519;0.015561591840790008;0.7179725727381994;-0.01340500673020196;0.7178920026019898
85.231938;1.0443867489535552;0.8330911421766656;0.7976139066625126;6.2301886174874e-06;5.95594936524352e-06;1.044869597673888;10.000720800386652;0.8335437774244123;0.015562249108083006;0.015561642122407396;0.717971370339782;-0.013405006246280392;0.7178924216244918
85.241938;1.0443873551260507;0.8330894192358907;0.7976122806090463;6.229994429727864e-06;5.9566042479791715e-06;1.0448699232720953;10.000720771156857;0.8335433456327463;0.015562257696824983;0.015561691842617008;0.7179701581844552;-0.013405005786258048;0.7178928837639204
85.251938;1.0443880270422248;0.8330877258493083;0.797610698295249;6.2298009222344306e-06;5.957243509985572e-06;1.0448702457883787;10.000721191311001;0.8335429124907375;0.015562265603380882;0.015561740892667425;0.7179689411707221;-0.01340500535114612;0.7178933856109481
85.261938;1.044388757826647;0.8330860648090692;0.7976091602867359;6.229607978084956e-06;5.957867353242529e-06;1.0448705647540235;10.000722052195805;0.8335424744896093;0.015562272793445886;0.015561789177222965;0.7179677232575652;-0.013405004941561742;0.7178939235492328
85.271938;1.044389541227303;0.8330844382205403;0.7976076678657795;6.229415277418953e-06;5.958476066298323e-06;1.0448708793752597;10.000723342717018;0.8335420274472095;0.015562279223666977;0.015561836611684095;0.7179665083681295;-0.013405004557637427;0.7178944946644714
85.281938;1.0443903723088332;0.8330828474625236;0.7976062226214174;6.229222096843497e-06;5.959070048032071e-06;1.0448711883941602;10.000725035523491;0.8335415677604027;0.015562284840140612;0.015561883116102189;0.7179653012729892;-0.013405004198931744;0.7178950962500256
85.291938;1.044391247030743;0.8330812936700073;0.797604825265864;6.229027258500471e-06;5.959649706367994e-06;1.0448714905293155;10.000727084347206;0.8335410933743838;0.015562289594244506;0.015561928610400238;0.7179641073013492;-0.013405003864482973;0.7178957246546716
85.301938;1.0443921613830252;0.8330797785328392;0.7976034754393073;6.228829212990279e-06;5.960215040049003e-06;1.044871785389854;10.000729436588339;0.8335406035887977;0.015562293449635512;0.01556197302095171;0.7179629313066406;-0.013405003553055085;0.7178963750696207
85.311938;1.044393110808395;0.8330783044752397;0.797602172662056;6.228626153554828e-06;5.96076521672109e-06;1.0448720736891557;10.000732046578324;0.8335400986471347;0.015562296380039293;0.015562016286029733;0.7179617772019069;-0.013405003263532587;0.7178970421793638
85.321938;1.0443940898249657;0.833076874301711;0.7976009172219988;6.228416216435004e-06;5.961298699334966e-06;1.0448723565359062;10.000734881995102;0.8335395794771774;0.015562298362160004;0.015562058350575395;0.7179606484075562;-0.013405002995231946;0.7178977205973541
85.331938;1.044395092255418;0.8330754909367829;0.7975997100409771;6.228197711379068e-06;5.961813830194766e-06;1.0448726349068336;10.000737925874274;0.8335390472595751;0.015562299368894817;0.015562099159666398;0.7179595481931932;-0.013405002747863664;0.7178984049746534
85.341938;1.0443961118752172;0.8330741571885932;0.7975985517378457;6.227969124767896e-06;5.9623092531568545e-06;1.0448729092860685;10.000741176132067;0.8335385031014546;0.015562299367722247;0.015562138655221599;0.7179584794790677;-0.013405002521167228;0.7178990899651927
85.351938;1.0443971426483831;0.8330728757361009;0.797597441958651;6.227728984817187e-06;5.962783851572484e-06;1.044873179595106;10.000744638250495;0.8335379478018609;0.01556229832128337;0.015562176779052018;0.7179574446074234;-0.013405002314655431;0.717899770022693
85.361938;1.0443981788508958;0.8330716495003824;0.7975963797719254;6.227475961948257e-06;5.963236533378483e-06;1.044873445993104;10.000748308235634;0.8335373814784104;0.015562296186211235;0.015562213479491958;0.7179564451263688;-0.013405002127683783;0.7179004396062609
85.371938;1.0443992151364976;0.8330704819203528;0.7975953646951656;6.227209039174498e-06;5.963666307581696e-06;1.044873709797615;10.000752160851563;0.8335368033652419;0.01556229291390845;0.015562248713309156;0.7179554817732138;-0.013405001959521295;0.7179010940017918
85.381938;1.0444002461396436;0.8330693771243675;0.7975943971591666;6.226927455122207e-06;5.964072611975522e-06;1.044873973573603;10.000756156470887;0.8335362119049922;0.015562288463051705;0.015562282444512262;0.7179545548978467;-0.013405001809238074;0.7179017298383283
85.391938;1.0444012665088005;0.8330683399075733;0.7975934780231055;6.226630678351588e-06;5.9644553773160784e-06;1.044874240047261;10.000760256262557;0.8335356048685684;0.01556228281324382;0.015562314644747314;0.7179536647366136;-0.013405001675647593;0.7179023447073005
85.401938;1.0444022718678565;0.8330673749600879;0.7975926076418244;6.226318561819345e-06;5.964814647592224e-06;1.0448745109058444;10.000764430752474;0.8335349798242268;0.015562275958880144;0.015562345293346545;0.7179528114214127;-0.013405001557397123;0.7179029366134576
85.411938;1.0444032592353294;0.8330664860190612;0.7975917851869075;6.225991423840678e-06;5.965150320362054e-06;1.0448747871907693;10.000768658243627;0.8335343353071686;0.015562267895275862;0.015562374371759924;0.7179519950733565;-0.013405001453009395;0.7179035038650876
85.421938;1.0444042260932922;0.8330656757969042;0.7975910088168852;6.22564996789332e-06;5.965462246569299e-06;1.0448750702958798;10.000772920214974;0.8335336718367037;0.015562258619932637;0.01556240185946801;0.7179512158329717;-0.01340500136083569;0.7179040450553974
85.431938;1.044405169757879;0.8330649462494053;0.7975902763829161;6.225295196659666e-06;5.965750239816572e-06;1.0448753614282815;10.000777201147336;0.8335329919071159;0.01556224814113226;0.015562427740332972;0.7179504737891926;-0.013405001279018159;0.7179045592182105
85.441938;1.0444060879600463;0.8330642991351752;0.797589585768072;6.224928396597373e-06;5.966013983246977e-06;1.0448756603502627;10.000781487204407;0.8335322991800964;0.015562236482394645;0.015562452013397688;0.7179497688414064;-0.013405001205452726;0.7179050462759206
85.451938;1.0444069792319455;0.8330637367758933;0.7975889349081735;6.224551154559694e-06;5.966253162729463e-06;1.044875965353725;10.00078575938954;0.8335315976865402;0.01556222368763741;0.01556247470036919;0.7179491004253796;-0.01340500113782411;0.7179055070818762
85.461938;1.0444078425334737;0.8330632621093202;0.7975883222891509;6.224165367646568e-06;5.966467674080892e-06;1.0448762744657758;10.000789990980175;0.8335308915615437;0.015562209820637317;0.015562495839068166;0.7179484673283915;-0.013405001073831474;0.7179059429203701
85.471938;1.044408677173958;0.8330628783004754;0.7975877476503537;6.22377315711005e-06;5.966657745254319e-06;1.0448765867889869;10.000794154060063;0.8335301850614152;0.015562194952252036;0.015562515465528013;0.7179478678446801;-0.013405001011451553;0.7179063550675533
85.481938;1.044409483500485;0.8330625887716214;0.7975872119036237;6.223376653764472e-06;5.966824088989402e-06;1.0448769029494143;10.000798230052624;0.8335294825602715;0.015562179150449267;0.015562533612086274;0.717947300336305;-0.013405000949025931;0.7179067447743004
85.491938;1.0444102636803012;0.8330623971499749;0.7975867164553403;6.222977769819852e-06;5.966968038831656e-06;1.0448772243615574;10.000802218007346;0.8335287883859356;0.015562162481236017;0.01556255032101471;0.7179467639169468;-0.013405000885111037;0.7179071135931689
85.501938;1.0444110218115914;0.8330623064899155;0.7975862627492161;6.222578228224294e-06;5.967091465679406e-06;1.0448775525099803;10.000806133275065;0.833528106401169;0.015562145011029484;0.015562565645943726;0.7179462585088812;-0.013405000818208336;0.7179074633956248
85.511938;1.0444117633196344;0.8330623184608427;0.7975858519740128;6.2221800054969785e-06;5.967196503177347e-06;1.0448778893960056;10.00080999754166;0.8335274396451463;0.015562126804537241;0.015562579643712082;0.7179457839415371;-0.013405000746705108;0.7179077956740378
85.521938;1.0444124941621522;0.8330624330704316;0.7975854847044785;6.221785660192705e-06;5.967285370998128e-06;1.044878237800713;10.000813827289534;0.8335267902309811;0.015562107917415155;0.015562592375213501;0.7179453389471823;-0.013405000669033003;0.7179081111948826
85.531938;1.044413220321324;0.83306264848507;0.7975851608659251;6.221398149092077e-06;5.967360367487131e-06;1.0448786002267312;10.000817624082272;0.8335261596256723;0.015562088387831356;0.015562603909810032;0.7179449211394374;-0.013405000583686462;0.7179084108314909
85.541938;1.0444139476492829;0.8330629612601186;0.7975848800070744;6.221020578446141e-06;5.967423803777281e-06;1.0448789783684145;10.000821372053153;0.8335255493440636;0.015562068235507643;0.015562614323297343;0.7179445276101519;-0.013405000489110726;0.7179086962951056
85.551938;1.044414681560493;0.833063367480116;0.7975846413631383;6.220656085457326e-06;5.9674777878008434e-06;1.0448793737870659;10.000825045903346;0.8335249613703495;0.015562047465997299;0.015562623697008126;0.7179441551498844;-0.013405000383673897;0.7179089697173154
85.561938;1.0444154266252326;0.8330638637432747;0.7975844437594739;6.220307735167186e-06;5.967524007967122e-06;1.0448797876726434;10.000828623780508;0.8335243979840955;0.015562026075796154;0.0155626321248172;0.7179438003179758;-0.013405000265720548;0.7179092328999842
85.571938;1.0444161869198973;0.8330644473529791;0.7975842857236272;6.2199785328439525e-06;5.967563634700107e-06;1.0448802194341325;10.000832093598946;0.833523861511562;0.015562004064048693;0.01556263972079241;0.7179434596297559;-0.013405000133736866;0.717909487173985
85.581938;1.0444169667101924;0.833065116204752;0.7975841661216024;6.2196713743788885e-06;5.967597404995045e-06;1.0448806663944612;10.00083544614961;0.8335233542537832;0.015561981447989127;0.015562646613661508;0.7179431297535226;-0.01340499998659423;0.717909733758985
85.591938;1.0444177704106823;0.8330658681332546;0.7975840851839585;6.219388857748396e-06;5.967625861288982e-06;1.044881124998161;10.000838662813202;0.8335228784377787;0.01556195826932676;0.01556265293008946;0.7179428081253082;-0.013404999823666353;0.7179099735982317
85.601938;1.0444186020685122;0.833066699685766;0.7975840448133888;6.219133255286052e-06;5.9676494577282e-06;1.0448815921240788;10.000841709517234;0.8335224359582283;0.015561934590909448;0.015562658789505973;0.7179424934095249;-0.013404999644755992;0.7179102063235672
85.611938;1.044419465038891;0.8330676053436424;0.7975840477127656;6.218906585680372e-06;5.9676684779385925e-06;1.0448820662330944;10.000844540951922;0.8335220280846393;0.015561910488737347;0.015562664312579232;0.7179421850188968;-0.01340499944992641;0.7179104298150724
85.621938;1.044420362146839;0.8330685778357089;0.7975840963877483;6.218710606838478e-06;5.967683071653091e-06;1.044882548179629;10.000847112613313;0.833521655769708;0.015561886035106961;0.015562669624820794;0.7179418826269964;-0.013404999239421744;0.7179106413650573
85.631938;1.0444212962419206;0.8330696091438515;0.7975841929122263;6.218546908959691e-06;5.967693403654295e-06;1.0448830409760839;10.000849392678067;0.8335213202694888;0.015561861282853556;0.015562674853157476;0.7179415861835673;-0.013404999013710396;0.7179108391618723
85.641938;1.0444222704369757;0.8330706913574383;0.7975843392899042;6.2184170294788585e-06;5.9676996816152556e-06;1.044883548828014;10.000851362483113;0.8335210230260549;0.01556183626805662;0.015562680115788048;0.717941295731208;-0.013404998773447878;0.7179110225888276
85.651938;1.0444232874863053;0.8330718171503947;0.7975845377266674;6.218322249954734e-06;5.9677021429955805e-06;1.044884076369064;10.000853005901797;0.8335207650311645;0.015561811016667116;0.015562685504345652;0.7179410111592543;-0.013404998519459359;0.7179111918001652
85.661938;1.0444243490741796;0.8330729802182428;0.7975847905503797;6.2182632773006805e-06;5.967701185711808e-06;1.044884628264833;10.000854303646102;0.8335205468240728;0.015561785540587523;0.015562691072655793;0.717940732417996;-0.013404998252754397;0.717911347546504
85.671938;1.0444254562390902;0.8330741755318268;0.7975851000011216;6.218240231549195e-06;5.9676975001823e-06;1.0448852088174942;10.000855239568093;0.8335203689095602;0.015561759837393052;0.015562696841971426;0.7179404599296111;-0.013404997974212563;0.7179114909536926
85.681938;1.044426610309193;0.8330753992346726;0.7975854679528026;6.2182528763391105e-06;5.967692077115827e-06;1.0448858214956618;10.000855806369882;0.833520231600872;0.01556173390368287;0.015562702819227076;0.7179401947600504;-0.013404997684261141;0.7179116229348513
85.691938;1.0444278128104882;0.8330766483207456;0.7975858956552344;6.218300742603778e-06;5.96768623104281e-06;1.044886468866084;10.000856000990458;0.8335201348422531;0.015561707753662201;0.015562709016579546;0.7179399383828463;-0.01340499738298678;0.7179117438412768
85.701938;1.0444290647620704;0.833077920185918;0.7975863836603607;6.218382984052885e-06;5.967681470317219e-06;1.0448871529750825;10.000855815993566;0.8335200789090302;0.015561681427939705;0.01556271545600923;0.7179396921349481;-0.013404997070310265;0.7179118536549642
