time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.711938;1.0444303664400407;0.8330792126042533;0.7975869318685668;6.218498195505383e-06;5.9676791294627e-06;1.0448878752139996;10.000855233812356;0.8335200651186911;0.015561654986792501;0.015562722161904121;0.7179394568632376;-0.01340499674603252;0.7179119523376389
85.721938;1.0444317173732098;0.8330805242178361;0.7975875394713623;6.21864444233165e-06;5.967680313780028e-06;1.0448886357120604;10.00085422390919;0.8335200953027506;0.015561628496320276;0.015562729156781646;0.7179392329726441;-0.013404996409941996;0.7179120400140454
85.731938;1.0444331165560004;0.8330818544747235;0.7975882045913043;6.218819399600589e-06;5.967686228903349e-06;1.0448894332614314;10.000852744326352;0.8335201705146286;0.015561602024568575;0.015562736463411594;0.7179390204202187;-0.013404996061956916;0.7179121168958637
85.741938;1.0444345630020078;0.8330832025269431;0.7975889239611453;6.2190204850619585e-06;5.967698336181352e-06;1.044890265712819;10.00085074947087;0.833520290548823;0.015561575651790435;0.015562744113401398;0.7179388187603136;-0.013404995702185257;0.7179121831233152
85.751938;1.044436055747634;0.8330845661545744;0.7975896931307561;6.219245064215118e-06;5.967718234949585e-06;1.044891130258282;10.000848201769818;0.8335204544825049;0.015561549472964037;0.01556275215239311;0.7179386274225291;-0.013404995330846898;0.7179122386904984
85.761938;1.044437593357413;0.8330859419923213;0.797590506896588;6.219490728128328e-06;5.967747504567056e-06;1.044892023548454;10.00084508074577;0.8335206611500396;0.015561523583227033;0.015562760627643224;0.717938445471095;-0.013404994948160907;0.7179122832041043
85.771938;1.0444391739109764;0.8330873266299764;0.7975913597581883;6.2197554895664185e-06;5.9677876353495425e-06;1.044892941831728;10.000841382209325;0.8335209092165727;0.01556149806224926;0.015562769570546248;0.7179382710164405;-0.013404994554376565;0.7179123155036856
85.781938;1.0444407953395234;0.8330887174869624;0.7975922465289473;6.220037716220504e-06;5.967840058195818e-06;1.0448938808952652;10.000837107133036;0.8335211972219487;0.015561472970445408;0.015562778992154061;0.7179381012856539;-0.01340499414995831;0.7179123337024425
85.791938;1.0444424555911098;0.8330901131674631;0.7975931625822877;6.220335858085742e-06;5.9679060814369915e-06;1.0448948360586194;10.000832250874758;0.8335215237253012;0.015561448355936269;0.015562788894124506;0.717937933171023;-0.013404993735870131;0.7179123357066783
85.801938;1.0444441525535668;0.833091512966011;0.7975941035861788;6.220648385939058e-06;5.967986665753491e-06;1.0448958026788504;10.000826804814313;0.8335218871243366;0.015561424261923753;0.015562799285968104;0.7179377635953186;-0.013404993313809295;0.7179123197214257
85.811938;1.0444458837579993;0.8330929158564855;0.797595065432884;6.220974025633641e-06;5.968082234891956e-06;1.0448967762855572;10.000820769509474;0.8335222851593638;0.015561400734997169;0.015562810186961323;0.717937589589344;-0.013404992886159447;0.7179122844325502
85.821938;1.0444476460714702;0.833094320023192;0.7975960446360651;6.221311823364825e-06;5.968192661721244e-06;1.0448977519456075;10.000814163804188;0.8335227150054382;0.015561377835579636;0.015562821614857123;0.7179374082839519;-0.013404992455727103;0.7179122287016885
85.831938;1.0444494358064988;0.8330957229638979;0.7975970385557342;6.221660941432034e-06;5.968317402241183e-06;1.0448987238745968;10.0008070208285;0.8335231737818379;0.015561355633740932;0.015562833589768284;0.7179372168882783;-0.01340499202538527;0.7179121510415443
85.841938;1.044451249014424;0.8330971217056962;0.7975980450258503;6.2220205952873595e-06;5.968455539581591e-06;1.0448996856787547;10.000799381336671;0.8335236586227918;0.01556133419000245;0.01556284615010023;0.7179370125313596;-0.013404991597609564;0.7179120495390074
85.851938;1.0444530810895865;0.8330985131421608;0.7975990619834568;6.222390238250786e-06;5.968605666092725e-06;1.0449006309976303;10.000791291383077;0.8335241666558174;0.01556131354731133;0.015562859353529943;0.7179367923104003;-0.013404991174183476;0.7179119224488625
85.861938;1.0444549260296405;0.8330998944587954;0.7976000874463949;6.222769557944449e-06;5.968765999224806e-06;1.0449015546346212;10.00078280220148;0.8335246952475058;0.015561293751890262;0.01556287326282105;0.7179365538500406;-0.013404990756324111;0.7179117691677976
85.871938;1.0444567769275364;0.8331012633069073;0.7976011195496313;6.223158115950926e-06;5.968934757181528e-06;1.0449024536167597;10.000773974831649;0.8335252419642138;0.01556127488166016;0.015562887932382802;0.7179362955411334;-0.013404990345071722;0.7179115908019248
85.881938;1.044458627697746;0.8331026174977328;0.7976021565883251;6.223555122630095e-06;5.969110249503447e-06;1.0449033268748882;10.000764886624149;0.8335258040292813;0.015561257043172754;0.01556290340014562;0.7179360155809577;-0.013404989941695575;0.7179113897930047
85.891938;1.0444604739947803;0.83310395455031;0.7976031969742614;6.223959666699595e-06;5.9692907098719576e-06;1.044904173706565;10.000755630565902;0.8335263779231326;0.015561240348340622;0.015562919689888322;0.7179357107363828;-0.013404989547808836;0.7179111692492819
85.901938;1.0444623129142014;0.833105271585079;0.7976042390938857;6.224371197732601e-06;5.969474308764442e-06;1.044904992766393;10.000746305602807;0.8335269596818414;0.01556122490661299;0.01556293682910918;0.7179353765481904;-0.013404989165067983;0.7179109325307738
85.911938;1.044464143171786;0.8331065655730807;0.7976052814281148;6.2247898411636535e-06;5.969659234523742e-06;1.0449057819878973;10.000737004363812;0.8335275456335381;0.015561210823848575;0.015562954865083809;0.7179350087653878;-0.013404988794812759;0.7179106828399896
85.921938;1.0444659655001218;0.8331078335831154;0.7976063228335789;6.22521612255543e-06;5.969843746316028e-06;1.044906538839479;10.000727809310638;0.8335281327572991;0.015561198194332172;0.015562973861257167;0.7179346043496994;-0.013404988437945691;0.7179104229514068
85.931938;1.0444677815134056;0.8331090726159553;0.797607362497768;6.225650338221829e-06;5.970026298597762e-06;1.0449072611357746;10.000718799021842;0.8335287183152518;0.015561187097616998;0.015562993887463992;0.7179341614148574;-0.013404988094998465;0.7179101554818105
85.941938;1.0444695917840887;0.8331102791730702;0.7976083998320201;6.226092318544736e-06;5.970205537975966e-06;1.0449079479274612;10.000710048723088;0.8335292995096584;0.01556117760078274;0.015563015014106884;0.7179336786333145;-0.013404987766248365;0.7179098832778049
85.951938;1.044471395021153;0.8331114492956478;0.7976094348365677;6.226541634525011e-06;5.970380192873207e-06;1.0449085993971778;10.000701618858649;0.8335298736425815;0.015561169760945494;0.015563037303576265;0.7179331547951214;-0.013404987451724066;0.7179096092330113
85.961938;1.0444731881825466;0.8331125792534214;0.7976104686117793;6.226997770941498e-06;5.9705490386406975e-06;1.0449092158724385;10.000693545712172;0.8335304380804226;0.015561163631576277;0.015563060810091086;0.7179325887237153;-0.013404987151174363;0.7179093357633468
85.971938;1.0444749668673916;0.8331136664504876;0.7976115034007609;6.227460200034161e-06;5.970710851486042e-06;1.044909796739405;10.000685842350036;0.8335309897765774;0.015561159263947692;0.015563085586736983;0.7179319792385275;-0.013404986864254011;0.717909064728598
85.981938;1.0444767258499026;0.8331147099966806;0.7976125419227468;6.22792845129055e-06;5.9708643983906555e-06;1.0449103398418669;10.000678508500899;0.833531525254789;0.015561156694023623;0.015563111675988402;0.7179313251080468;-0.01340498659071081;0.7179087976765739
85.991938;1.044478459445071;0.83311571040994;0.7976135862128529;6.228402057289102e-06;5.97100849779302e-06;1.0449108417802604;10.000671539351183;0.8335320412310167;0.015561155929926145;0.015563139095900342;0.7179306251133811;-0.013404986330307758;0.7179085356421988
86.001938;1.0444801620493227;0.8331166688666785;0.7976146368760809;6.2288803600235514e-06;5.9711419576983735e-06;1.0449112988157914;10.00066492097544;0.8335325348806728;0.015561156950052753;0.01556316784728167;0.7179298781961729;-0.013404986082708587;0.7179082789309765
86.011938;1.0444818287250228;0.8331175871346354;0.7976156934824846;6.229362323185779e-06;5.9712633879764615e-06;1.0449117072694252;10.000658623334797;0.8335330037849008;0.01556115970348513;0.015563197927062233;0.7179290836954808;-0.013404985847441472;0.7179080273763011
86.021938;1.044483455201127;0.8331184680801292;0.7976167554672632;6.229846479519472e-06;5.971370999144465e-06;1.0449120635641613;10.00065260588956;0.8335334463961425;0.015561164114388947;0.015563229328767874;0.7179282415402002;-0.013404985623868217;0.717907780383373
86.031938;1.0444850379396216;0.8331193155327246;0.7976178224825672;6.230331054205405e-06;5.9714625748854005e-06;1.0449123648777174;10.000646828147403;0.8335338624583172;0.015561170091272126;0.015563262044270365;0.717927352500256;-0.01340498541124556;0.7179075369752217
86.041938;1.0444865742591687;0.8331201334635471;0.7976188942524153;6.230814123171056e-06;5.971535760785627e-06;1.0449126097745571;10.00064125376656;0.8335342524974358;0.015561177535889925;0.015563296076079118;0.7179264183810322;-0.013404985208916424;0.7179072963773282
86.051938;1.044488061650074;0.8331209255458544;0.7976199704697078;6.231293801642931e-06;5.971588261341605e-06;1.0449127980759458;10.000635846881481;0.8335346170960456;0.015561186349501287;0.015563331440434062;0.7179254414982793;-0.01340498501643164;0.7179070582883244
86.061938;1.044489496979576;0.8331216952802121;0.7976210508440462;6.231768540469098e-06;5.971617680462359e-06;1.0449129306465317;10.000630565957081;0.8335349569383567;0.0155611964310165;0.015563368154938037;0.7179244239686521;-0.013404984833285298;0.7179068226426404
86.071938;1.0444908766385161;0.8331224459047554;0.7976221353537687;6.232237262754208e-06;5.971621488884099e-06;1.0449130095309136;10.000625360000605;0.8335352733822236;0.015561207675731867;0.015563406228336078;0.7179233678977726;-0.013404984658459856;0.7179065896999641
86.081938;1.0444921973756085;0.8331231797642701;0.7976232245068048;6.232699241994326e-06;5.971597440349188e-06;1.0449130377002753;10.000620167060736;0.833535568863052;0.015561219982895575;0.015563445657279951;0.7179222757921908;-0.013404984490495719;0.7179063602887499
86.091938;1.0444934567007753;0.8331238978811749;0.7976243193606906;6.233153968907569e-06;5.971544126879732e-06;1.0449130180751216;10.000614915756204;0.833535846697984;0.015561233257706314;0.01556348642418421;0.7179211501109124;-0.013404984328026972;0.7179061356716344
86.101938;1.0444946524929823;0.8331246005238346;0.7976254215392494;6.233601034185409e-06;5.971461165752017e-06;1.044912952783928;10.000609530073548;0.8335361101681787;0.015561247403215642;0.015563528497515636;0.7179199925775781;-0.013404984169979246;0.7179059174053541
86.111938;1.0444957832133972;0.8331252880903994;0.7976265331866184;6.234039882623775e-06;5.9713488697600495e-06;1.044912843354419;10.000603935838077;0.8335363616370572;0.015561262313170406;0.015563571833863232;0.7179188043401502;-0.013404984015325673;0.7179057075668671
86.121938;1.0444968490714686;0.8331259611481615;0.7976276567580353;6.234469529280667e-06;5.971207861244691e-06;1.044912691108746;10.000598067760583;0.8335366026595182;0.015561277871506952;0.015563616383288164;0.7179175867946408;-0.013404983862981766;0.7179055091780374
86.131938;1.044497852298736;0.8331266199678866;0.797628794926732;6.234888575581276e-06;5.9710390767064195e-06;1.0449124969211956;10.000591871766547;0.8335368345583376;0.015561293958929011;0.015563662102037967;0.7179163421688843;-0.013404983712022712;0.7179053263979598
86.141938;1.0444987962248977;0.8331272645677505;0.7976299505715709;6.235295603722897e-06;5.970843947820565e-06;1.0449122610128905;10.00058530197143;0.8335370585046193;0.015561310464440876;0.015563708958946244;0.7179150735168359;-0.013404983561869904;0.7179051641433333
86.151938;1.0444996845268066;0.8331278953921802;0.7976311265189123;6.235689654392968e-06;5.970624287925292e-06;1.0449119834937233;10.000578319935228;0.833537275255203;0.015561327291617974;0.015563756924910112;0.7179137844108414;-0.013404983412190413;0.7179050275376799
86.161938;1.0445005207669464;0.8331285136417474;0.7976323248100546;6.236070430285399e-06;5.970381929776934e-06;1.044911664973934;10.000570896169918;0.83353748488043;0.015561344351735487;0.015563805956960828;0.7179124785566035;-0.013404983262633582;0.7179049214438922
86.171938;1.0445013081272931;0.8331291205286416;0.7976335459240003;6.236438001397117e-06;5.970118546081053e-06;1.0449113069169704;10.000563010277835;0.8335376866615756;0.015561361558842402;0.015563855989622559;0.7179111594387559;-0.013404983112699302;0.7179048499099212
86.181938;1.0445020498879303;0.8331297163468041;0.7976347887042746;6.236792338545059e-06;5.969835745618298e-06;1.044910911716332;10.000554650181668;0.8335378795538051;0.01556137883786911;0.015563906936210984;0.7179098300866819;-0.013404982961859737;0.717904815909471
86.191938;1.044502749806204;0.8331303004229339;0.7976360510728289;6.237133260915757e-06;5.969535076438501e-06;1.0449104821285948;10.000545810716112;0.8335380630956635;0.015561396132082891;0.015563958691941196;0.7179084929701377;-0.013404982809784595;0.7179048214445773
86.201938;1.0445034112987446;0.8331308717151692;0.7976373309723807;6.23746068003334e-06;5.969217789474037e-06;1.0449100207833122;10.000536494928673;0.8335382377716344;0.015561413403241887;0.015564011133986208;0.7179071500187265;-0.013404982656461971;0.7179048675928188
86.211938;1.044504036575734;0.8331314293491305;0.7976386268380994;6.237774580768763e-06;5.968884809250377e-06;1.044909530550024;10.000526717186684;0.8335384043122864;0.015561430625359921;0.015564064123937047;0.7179058027227279;-0.013404982502023747;0.7179049546586308
86.221938;1.0445046267357516;0.8331319728309354;0.7976399376485958;6.238074776921176e-06;5.968537061930525e-06;1.0449090151288014;10.000516497937399;0.8335385629566618;0.015561447766564788;0.015564117514931154;0.7179044523677217;-0.013404982346299745;0.7179050824701785
86.231938;1.044505181696809;0.8331325021373212;0.7976412628634069;6.23836083878935e-06;5.96817563423933e-06;1.0449084789351584;10.000505853583817;0.8335387135445219;0.015561464771879602;0.01556417116116793;0.717903100346482;-0.013404982188546624;0.7179052503235399
86.241938;1.044505699723849;0.8331330179946166;0.7976426018495446;6.238632263165881e-06;5.967801676519651e-06;1.044907926259396;10.000494797772749;0.8335388560987677;0.015561481567814922;0.015564224927166371;0.7179017483504664;-0.01340498202766665;0.7179054567709414
86.251938;1.0445061782951541;0.8331335221103601;0.7976439532062969;6.2388888114373035e-06;5.967416507551305e-06;1.0449073605339105;10.00048334879145;0.8335389914183609;0.01556149807669038;0.015564278695010219;0.7179003983505339;-0.013404981862593996;0.7179056997714932
86.261938;1.0445066162408463;0.8331340167765834;0.7976453149220954;6.239130809302046e-06;5.96702183897803e-06;1.04490678408804;10.000471526479274;0.8335391211511184;0.015561514220303517;0.015564332367011435;0.7178990523993393;-0.013404981692462384;0.7179059769692306
86.271938;1.044507014581492;0.833134504355276;0.7976466845408032;6.239359097598166e-06;5.966619646310631e-06;1.0449061981473835;10.000459345908995;0.8335392471869902;0.015561529924634207;0.015564385863785498;0.7178977125783568;-0.013404981516634381;0.7179062858473032
86.281938;1.044507375555313;0.8331349874992717;0.7976480586496035;6.23957469098715e-06;5.966211795154468e-06;1.0449056031563513;10.000446823486906;0.8335393710549572;0.015561545133490165;0.01556443912110111;0.7178963811113742;-0.013404981334742936;0.71790662393377
86.291938;1.0445077017131907;0.8331354696460223;0.7976494329137911;6.2397786228411695e-06;5.965799846718939e-06;1.0449049991564128;10.000433987037644;0.8335394936724944;0.01556155980655279;0.015564492081464695;0.717895060233702;-0.013404981146720993;0.7179069893339923
86.301938;1.0445079955305694;0.8331359549216615;0.7976508031578043;6.239972187943836e-06;5.965384896188332e-06;1.0449043854200668;10.000420871337102;0.8335396153839624;0.015561573903069099;0.015564544677987024;0.7178937518551193;-0.013404980952700396;0.7179073812461222
86.311938;1.044508259130013;0.8331364472090929;0.7976521664419914;6.240156997412079e-06;5.964967179213382e-06;1.0449037597925863;10.000407506275542;0.8335397361377597;0.015561587387508164;0.015564596821140374;0.7178924573622303;-0.013404980752714383;0.717907799571703
86.321938;1.0445084944628775;0.8331369492079189;0.7976535211164847;6.240334494296325e-06;5.964545870621601e-06;1.044903119185615;10.000393915753591;0.8335398555438482;0.015561600250012235;0.015564648397328849;0.717891177590148;-0.013404980546445344;0.7179082440698142
86.331938;1.0445087037886083;0.833137462770755;0.7976548658301564;6.2405055535279674e-06;5.964119578070315e-06;1.0449024607967186;10.000380124550485;0.8335399731524994;0.015561612506791153;0.015564699275643119;0.7178899126323149;-0.013404980333293086;0.7179087141711462
86.341938;1.0445088898966504;0.8331379898086404;0.7976561988197656;6.240670577302065e-06;5.96368713992408e-06;1.0449017823418107;10.000366163862886;0.8335400889136618;0.015561624189161856;0.01556474931739937;0.7178886616128963;-0.013404980112692531;0.7179092091740349
86.351938;1.0445090561237504;0.8331385319302438;0.7976575183344767;6.240829851147152e-06;5.9632479604194256e-06;1.0449010814290824;10.000352073226637;0.8335402030671784;0.01556163534125379;0.015564798389261328;0.7178874229106597;-0.013404979884353033;0.7179097283186401
86.361938;1.0445092064855424;0.8331390890314396;0.7976588232574976;6.240983831828354e-06;5.962801945879452e-06;1.044900355215356;10.000337898373337;0.833540315632144;0.015561646017715853;0.015564846374716595;0.7178861946277522;-0.013404979648096742;0.7179102708833279
86.371938;1.044509346008637;0.8331396585080935;0.7976601130802379;6.241133134789173e-06;5.962349443392308e-06;1.0448996009175477;10.000323688045246;0.8335404261207364;0.015561656277935992;0.015564893177710568;0.7178849750434946;-0.013404979403477879;0.717910836311192
86.381938;1.044509480770604;0.8331402360458183;0.7976613875360854;6.2412783778257645e-06;5.961891023795114e-06;1.044898816687728;10.00030949310785;0.833540533571686;0.015561666186618653;0.015564938728311443;0.7178837628398931;-0.013404979149754578;0.7179114242109654
86.391938;1.0445096173501953;0.8331408174574206;0.7976626463541303;6.241420116691266e-06;5.961427139477969e-06;1.0448980014529305;10.000295367628196;0.8335406367211691;0.015561675815751406;0.015564982992724338;0.7178825564856723;-0.013404978886224411;0.71791203397807
86.401938;1.0445097621285178;0.8331413998729085;0.7976638890939745;6.2415588027434086e-06;5.960958059896651e-06;1.0448971540791618;10.00028136674293;0.8335407342397212;0.015561685239573473;0.015565025972077692;0.7178813534451431;-0.013404978612488301;0.7179126638523667
86.411938;1.0445099205520818;0.8331419812197683;0.7976651147847699;6.241694678834214e-06;5.960484054513885e-06;1.0448962730993083;10.000267536334707;0.8335408252289767;0.01556169452828337;0.01556506768765111;0.7178801505777928;-0.01340497832854758;0.717913310078009
86.421938;1.0445100966451168;0.8331425589562294;0.7976663217765633;6.241827679165596e-06;5.9600055310835915e-06;1.0448953570209751;10.000253904310295;0.8335409096401605;0.015561703742952274;0.015565108165999784;0.7178789450804928;-0.013404978034862852;0.7179139674979541
86.431938;1.0445102935440576;0.8331431295512163;0.7976675084564198;6.241957535085978e-06;5.9595229838850185e-06;1.0448944050215168;10.000240483579141;0.8335409880811303;0.015561712928207625;0.015565147436138491;0.7178777347137301;-0.013404977732355935;0.7179146313587521
86.441938;1.0445105146063698;0.8331436887767443;0.7976686741917557;6.242083996175775e-06;5.959036694232355e-06;1.044893417129301;10.000227278020283;0.8335410615478033;0.015561722108239374;0.015565185535758171;0.7178765176953517;-0.01340497742230711;0.717915298090323
86.451938;1.0445107638579711;0.8331442321645174;0.7976698194450311;6.2422067780445175e-06;5.9585463370102835e-06;1.0448923936359615;10.000214285704615;0.8335411314678298;0.01556173128898558;0.015565222508838994;0.7178752928199191;-0.01340497710627965;0.7179159642728582
86.461938;1.044511045766158;0.8331447555945325;0.7976709454401945;6.242325442693325e-06;5.958050922359743e-06;1.0448913354097156;10.000201502607508;0.833541199641538;0.0155617404575309;0.015565258397070703;0.717874059471601;-0.013404976786153888;0.7179166256635428
86.471938;1.044511365014085;0.8331452561332688;0.7976720540440798;6.242439628232707e-06;5.957549276083485e-06;1.0448902449667863;10.000188921956136;0.8335412680766779;0.015561749579555174;0.015565293240395775;0.717872817325249;-0.013404976464154023;0.7179172776568029
86.481938;1.0445117261048722;0.8331457324571111;0.797673147259044;6.242549435356652e-06;5.957040586335719e-06;1.0448891261333493;10.000176527097839;0.8335413388055118;0.015561758609789039;0.015565327077441213;0.7178715658233022;-0.013404976142743186;0.7179179163619377
86.491938;1.0445121328752007;0.8331461844436083;0.7976742261359482;6.242655708909486e-06;5.956524467165949e-06;1.0448879823945514;10.000164289225772;0.8335414136662243;0.0155617675144319;0.01556535993659969;0.717870303581488;-0.013404975824466215;0.7179185391134334
86.501938;1.0445125885462294;0.833146612907678;0.7976752900896531;6.242759995438295e-06;5.956000755155376e-06;1.04488681602124;10.000152176565683;0.8335414943762433;0.015561776281256726;0.0155653918328653;0.7178690280709952;-0.013404975511938857;0.7179191444165549
86.511938;1.04451309561873;0.8331470198761092;0.7976763369985007;6.242864035958966e-06;5.955469550189611e-06;1.0448856286427308;10.000140163447996;0.8335415828696803;0.015561784909157718;0.015565422780781159;0.71786773580267;-0.013404975207756747;0.7179197317202387
86.521938;1.0445136549084584;0.8331474083134437;0.797677363717519;6.242969301001128e-06;5.954931429493072e-06;1.0448844220616422;10.000128228209476;0.8335416813888248;0.01556179340195497;0.015565452804642468;0.7178664230363214;-0.013404974914063214;0.7179203010695925
86.531938;1.0445142647970493;0.8331477811382606;0.7976783666475045;6.2430769986457536e-06;5.954387499125932e-06;1.0448831980876652;10.000116349707259;0.833541792112353;0.015561801779835209;0.015565481927347153;0.7178650865965388;-0.013404974632184168;0.7179208525602259
86.541938;1.0445149216802283;0.8331481405243558;0.7976793422386307;6.243188202588357e-06;5.953839241682838e-06;1.0448819575989579;10.00010451415323;0.8335419164579635;0.015561810089125001;0.015565510153237662;0.7178637239675736;-0.013404974362732852;0.7179213857008148
86.551938;1.044515621192637;0.8331484879018687;0.79768028769298;6.2433037947108716e-06;5.953288284650303e-06;1.044880700431673;10.000092725727113;0.8335420544769432;0.015561818398240248;0.015565537460662521;0.7178623327302976;-0.013404974106012778;0.717921899568037
86.561938;1.044516359413055;0.8331488244396829;0.7976812016325241;6.2434244295223184e-06;5.952736274146196e-06;1.044879426729068;10.000081013396594;0.8335422048556392;0.015561826786269786;0.015565563800258043;0.717860910324715;-0.01340497386226152;0.717922393941517
86.571938;1.0445171335893348;0.8331491515275739;0.7976820841066731;6.2435506512085e-06;5.952184848761329e-06;1.0448781379908918;10.000069433515334;0.8335423654444649;0.015561835330235212;0.01556558909898651;0.7178594545071433;-0.013404973631594708;0.7179228697414608
86.581938;1.0445179420242598;0.8331494708837406;0.7976829361563722;6.243682998795898e-06;5.951635489797782e-06;1.0448768365837053;10.000058064215192;0.833542533947653;0.015561844100379266;0.015565613267448184;0.7178579638681967;-0.013404973414021177;0.7179233282949146
86.591938;1.0445187834356657;0.8331497845240531;0.7976837593658543;6.243822094581028e-06;5.951089355022257e-06;1.0448755249176547;10.000046992512713;0.8335427084734277;0.01556185316534688;0.01556563620286103;0.7178564377458191;-0.013404973209641667;0.7179237710585232
86.601938;1.0445196568510955;0.833150094649487;0.7976845553828115;6.243968894908351e-06;5.950547340971592e-06;1.044874205403209;10.000036305885416;0.8335428876999139;0.015561862589999744;0.015565657795247649;0.7178548758799703;-0.013404973018688718;0.7179242004275188
86.611938;1.0445205618068958;0.8331504033523826;0.7976853256895485;6.244124893851835e-06;5.9500103090835876e-06;1.0448728805978706;10.000026091672426;0.8335430711238211;0.01556187242243131;0.015565677943368635;0.7178532783857811;-0.01340497284136567;0.7179246202907926
86.621938;1.0445214977782877;0.8331507128621185;0.7976860718982297;6.244291891567491e-06;5.949479283362327e-06;1.0448715528203403;10.000016436437965;0.8335432594372337;0.015561882688046496;0.015565696566131734;0.7178516455781074;-0.013404972677694698;0.7179250350928391
86.631938;1.0445224634577739;0.8331510262032805;0.7976867960463544;6.244471473635639e-06;5.948955461094747e-06;1.044870223373765;10.000007425171075;0.8335434541232075;0.015561893391265015;0.015565713601332007;0.7178499774029271;-0.013404972527485487;0.7179254482164551
86.641938;1.044523456849237;0.8331513468486095;0.7976875004142103;6.2446646472897554e-06;5.948440012630129e-06;1.0448688925563479;9.99999914157168;0.833543656871375;0.01556190451144337;0.015565728997416045;0.7178482731802436;-0.01340497239059008;0.7179258613070332
86.651938;1.044524475410616;0.8331516776217304;0.7976881870002054;6.2448718714572185e-06;5.947933949672738e-06;1.0448675612175675;9.99999166324564;0.8335438698964012;0.01556191599698994;0.015565742705715608;0.7178465317181895;-0.013404972267295581;0.7179262748701701
86.661938;1.0445255156729312;0.8331520202679644;0.797688857234345;6.245093402759513e-06;5.947438325734409e-06;1.0448662317579285;9.99998505346939;0.8335440960559662;0.015561927769491082;0.015565754676628876;0.7178447513468865;-0.013404972158402704;0.7179266893430147
86.671938;1.0445265736172533;0.8331523755872348;0.7976895124572839;6.245329573571712e-06;5.946954446144983e-06;1.0448649070440608;9.999979357404513;0.8335443382279388;0.015561939734329426;0.015565764848810436;0.7178429302366041;-0.013404972064951825;0.7179271056634678
86.681938;1.0445276462414237;0.833152743519245;0.797690154368639;6.245580758679575e-06;5.946483661529071e-06;1.0448635894869178;9.999974602408528;0.833544599216862;0.015561951790631516;0.015565773135331518;0.7178410673057797;-0.013404971987980976;0.7179275251561879
86.691938;1.0445287322651446;0.8331531233487964;0.7976907847765929;6.2458472737386655e-06;5.9460270644727454e-06;1.0448622819711921;9.999970799761076;0.833544882023531;0.015561963840884008;0.015565779428670483;0.7178391629573484;-0.013404971928577602;0.717927949330465
86.701938;1.0445298308266904;0.8331535140847242;0.7976914056559641;6.246129385315429e-06;5.945585546467694e-06;1.044860989093325;9.999967950540364;0.8335451894390031;0.015561975794547845;0.015565783618834813;0.7178372189725677;-0.013404971887976059;0.7179283800404095
86.711938;1.04453093962912;0.8331539146239932;0.7976920194905288;6.246427206197487e-06;5.945159937296202e-06;1.0448597170609701;9.999966055642629;0.8335455235113844;0.015561987565746751;0.01556578560328835;0.7178352381287505;-0.013404971867435075;0.7179288197459397
86.721938;1.0445320541300005;0.8331543235889616;0.7976926287646199;6.246740447488006e-06;5.944750923259138e-06;1.0448584726494243;9.999965121552245;0.8335458858352098;0.015561999081513003;0.015565785284234104;0.7178332241703148;-0.01340497186802946;0.7179292711664763
86.731938;1.044533167655142;0.8331547393495865;0.7976932349844936;6.2470683310987745e-06;5.9443590854016485e-06;1.0448572624224244;9.999965157562778;0.83354627805853;0.01556201029758416;0.015565782562734755;0.7178311816356729;-0.013404971890415543;0.7179297364787035
86.741938;1.044534271475022;0.8331551603244939;0.7976938380602233;6.247409677094589e-06;5.943985141492249e-06;1.0448560929064483;9.99996617222062;0.833546701319004;0.015562021195070611;0.01556577734143288;0.7178291151097244;-0.013404971934674745;0.7179302170397112
86.751938;1.0445353550079726;0.8331555849957978;0.7976944361558939;6.247763044777025e-06;5.94362998259645e-06;1.0448549710512705;9.999968172643982;0.833547155065828;0.015562031759913893;0.015565769537130974;0.7178270284361621;-0.013404972000431652;0.7179307137555198
86.761938;1.044536406733207;0.8331560117005777;0.7976950261581572;6.2481270038539805e-06;5.943294521748203e-06;1.0448539039060079;9.999971162001199;0.8335476369936434;0.015562041977829929;0.015565759093293928;0.7178249243922578;-0.013404972087020978;0.7179312272554352
86.771938;1.0445374153728673;0.8331564387765884;0.7976956048639764;6.248500373376256e-06;5.942979610809058e-06;1.0448528979506848;9.999975134310905;0.8335481442548301;0.015562051848509388;0.015565745982919045;0.717822804941839;-0.013404972193521845;0.7179317575899945
86.781938;1.0445383707748692;0.8331568650896779;0.7976961700847657;6.248882173281042e-06;5.942685983086538e-06;1.0448519586031335;9.999980070635534;0.8335486744512259;0.015562061390222846;0.015565730201459438;0.7178206721938559;-0.013404972318870575;0.7179323041087633
86.791938;1.0445392642049882;0.8331572903404781;0.79769672055122;6.2492714105004574e-06;5.942414205687793e-06;1.0448510898181091;9.999985942841164;0.8335492257809616;0.015562070627169765;0.01556571176038801;0.7178185292573405;-0.0134049724620304;0.7179328659396811
86.801938;1.0445400878545112;0.8331577150269943;0.7976972549887656;6.249666906117027e-06;5.9421648621035975e-06;1.0448502942174962;9.99999272219727;0.8335497970958166;0.015562079573434471;0.015565690687988807;0.7178163797981622;-0.013404972622055856;0.7179334424755238
86.811938;1.0445408337570181;0.8331581404150477;0.7976977715185198;6.250067351039309e-06;5.941938840850601e-06;1.0448495734649106;10.000000382475703;0.8335503880266967;0.01556208822348579;0.015565667029566788;0.7178142270432785;-0.013404972798123834;0.7179340333766748
86.821938;1.0445414928835355;0.8331585680090806;0.7976982679073833;6.2504716250460545e-06;5.941737211068506e-06;1.0448489284542057;10.000008897687927;0.8335509987056816;0.015562096556539857;0.015565640841503432;0.7178120737516582;-0.01340497298948144;0.7179346386004815
86.831938;1.0445420556859673;0.8331589982534382;0.7976987426157995;6.250878868488983e-06;5.941560784650413e-06;1.04484835981537;10.000018239276756;0.8335516293451577;0.015562104549821442;0.015565612188615815;0.7178099228720736;-0.013404973195283543;0.7179352586315692
86.841938;1.0445425139651712;0.8331594295153946;0.7976991956699032;6.251288095074146e-06;5.941409827462043e-06;1.0448478680326765;10.00002837809904;0.8335522801251564;0.015562112187461478;0.015565581151556727;0.7178077778268255;-0.01340497341458641;0.7179358946299313
86.851938;1.044542861705319;0.8331598580543824;0.7976996283807959;6.25169804430625e-06;5.941283946708268e-06;1.044847452431985;10.000039293067024;0.8335529513589961;0.015562119462133015;0.015565547836083616;0.717805642599645;-0.013404973646493455;0.7179365485839074
86.861938;1.0445430941824556;0.8331602788627814;0.7977000424603824;6.2521075829357686e-06;5.9411822914981225e-06;1.0448471105173627;10.000050973959281;0.8335536436006472;0.015562126374223918;0.015565512373462462;0.7178035221900513;-0.01340497389021114;0.7179372229765126
86.871938;1.0445432074757721;0.833160686688036;0.797700439728335;6.25251597313783e-06;5.941104129147172e-06;1.0448468387816807;10.00006341609361;0.8335543574273606;0.015562132932589122;0.015565474905603133;0.7178014228174311;-0.013404974145111312;0.7179379197241679
86.881938;1.0445431989146512;0.8331610760906776;0.7977008223404448;6.252922627507578e-06;5.9410491905701035e-06;1.044846634134215;10.000076618214322;0.8335550931472306;0.015562139159099195;0.015565435564621605;0.7177993513376039;-0.01340497441089712;0.7179386396113668
86.891938;1.0445430670260687;0.8331614408768658;0.7977011925729786;6.253326824247015e-06;5.941017548706622e-06;1.0448464945484754;10.000090580885091;0.8335558507748859;0.015562145096288773;0.015565394470295877;0.7177973146376438;-0.013404974687613426;0.7179393826645403
86.901938;1.0445428109425752;0.8331617743808017;0.7977015523193295;6.253727699095373e-06;5.941009559618608e-06;1.0448464184114876;10.000105298610709;0.8335566303592148;0.015562150807477611;0.015565351744303823;0.7177953193717476;-0.013404974975351518;0.7179401485700243
86.911938;1.0445424302156086;0.8331620705800483;0.7977019031810212;6.254124362537203e-06;5.9410258983988535e-06;1.044846403503656;10.000120748534616;0.8335574322730886;0.015562156364703924;0.015565307518971293;0.7177933716985119;-0.013404975273883714;0.7179409368939424
86.921938;1.044541924849146;0.8331623248606713;0.7977022470926719;6.2545160760740005e-06;5.9410672722926326e-06;1.044846446800762;10.000136884242373;0.8335582567254908;0.01556216183596491;0.015565261934394297;0.7177914772525452;-0.01340497558259643;0.717941747276995
86.931938;1.0445412953262596;0.8331625337871503;0.7977025867087942;6.254902467272813e-06;5.941134046048935e-06;1.0448465450712674;10.000153642611929;0.8335591027278252;0.015562167275936017;0.015565215128588066;0.7177896412426834;-0.013404975900805485;0.7179425793075768
86.941938;1.0445405431141688;0.8331626944326312;0.7977029253303413;6.2552836270178835e-06;5.9412261571054e-06;1.0448466953521631;10.000170955512289;0.8335599674778342;0.015562172719703053;0.015565167224181598;0.7177878681997111;-0.013404976228010677;0.7179434319788416
86.951938;1.0445396707252042;0.8331628044525734;0.7977032669393003;6.2556599767260146e-06;5.9413432254446124e-06;1.044846894983107;10.000188750005758;0.8335608464606983;0.015562178183793208;0.015565118321230052;0.7177861618403764;-0.013404976563708551;0.7179443031877455
86.961938;1.0445386805568377;0.8331628627661545;0.7977036165087047;6.256032012369526e-06;5.9414847727612014e-06;1.0448471417468257;10.000206939965764;0.833561734118638;0.015562183676340113;0.015565068502419186;0.7177845254766968;-0.01340497690702408;0.7179451895606122
86.971938;1.044537574272363;0.8331628694356291;0.7977039799729359;6.256400175313734e-06;5.941650380060733e-06;1.0448474342358158;10.000225426280593;0.8335626247753838;0.015562189212722857;0.015565017843422301;0.7177829622622629;-0.013404977256681704;0.7179460866307434
86.981938;1.0445363532722747;0.8331628248006622;0.7977043635704844;6.256764895938687e-06;5.941839608123052e-06;1.0448477716439084;10.00024411044961;0.8335635133151713;0.015562194821029926;0.015564966420335107;0.7177814747329088;-0.013404977611426708;0.7179469892518386
86.991938;1.0445350187588551;0.8331627291357386;0.797704773131883;6.257126592636485e-06;5.942051869787698e-06;1.0448481525356692;10.000262910046544;0.8335643955408629;0.015562200531225047;0.01556491431316381;0.7177800640972952;-0.013404977970427145;0.717947891879251
87.001938;1.0445335716377089;0.8331625826272485;0.7977052137894565;6.257485593347895e-06;5.942286277918361e-06;1.0448485738659765;10.000281766193025;0.8335652684979405;0.015562206367877364;0.015564861603563426;0.7177787298509111;-0.013404978333244147;0.7179487888178909
87.011938;1.04453201309346;0.8331623851145146;0.7977056898627889;6.257842163531409e-06;5.942541390920393e-06;1.0448490314738683;10.000300642305877;0.8335661306277186;0.015562212355256842;0.015564808366129038;0.7177774700684185;-0.01340497869947814;0.717949674599406
87.021938;1.044530345341784;0.8331621360651319;0.7977062046298989;6.258196635342281e-06;5.942815159175108e-06;1.044849521167401;10.000319515636;0.8335669811953935;0.015562218520466497;0.015564754659012794;0.7177762821751659;-0.013404979068495842;0.7179505438615169
87.031938;1.0445285717233566;0.833161834587467;0.7977067600326294;6.258549484648015e-06;5.943105172439212e-06;1.044850039350163;10.000338365819077;0.8335678194191614;0.015562224888466971;0.015564700520028927;0.7177751634524453;-0.013404979439519467;0.7179513907402905
87.041938;1.0445266956108306;0.8331614791388867;0.7977073565239662;6.258901195198779e-06;5.9434090369522834e-06;1.044850583082259;10.000357168811513;0.8335686443448747;0.015562231475018258;0.015564645970950414;0.7177741110902127;-0.013404979811859155;0.7179522089490364
87.051938;1.0445247191229474;0.8331610674499837;0.7977079930877329;6.25925183022688e-06;5.943724768073778e-06;1.0448511496021422;10.000375897653905;0.8335694548720517;0.015562238282090931;0.015564591024219383;0.7177731220429734;-0.01340498018493266;0.7179529927552236
87.061938;1.0445226431426187;0.8331605967025228;0.7977086673348649;6.259600613802981e-06;5.944050879677969e-06;1.0448517356636402;10.000394522902171;0.8335702494235118;0.015562245296760268;0.01556453568271842;0.7177721928263956;-0.013404980558108898;0.7179537378219659
87.071938;1.0445204683397789;0.8331600637631985;0.7977093759046663;6.25994587716848e-06;5.944386142111812e-06;1.0448523374621526;10.000413008658297;0.8335710261268907;0.015562252489955271;0.015564479938548653;0.7177713194639627;-0.013404980930617517;0.7179544413839023
87.081938;1.0445181961757612;0.8331594655711398;0.7977101150997208;6.260285285766203e-06;5.944729362726866e-06;1.0448529517698284;10.000431310071455;0.8335717832356143;0.015562259818092321;0.015564423785949539;0.7177704977943261;-0.013404981301621734;0.717955101922919
87.091938;1.0445158292392296;0.8331587992226508;0.7977108813099365;6.260616157498032e-06;5.945079215906794e-06;1.0448535772552017;10.000449381238647;0.8335725192024801;0.015562267239852327;0.015564367243883059;0.7177697240346598;-0.01340498167028941;0.71795571874556
87.101938;1.044513370828759;0.8331580615357072;0.7977116714171055;6.260935727224088e-06;5.945434066257196e-06;1.044854214307812;10.000467186282929;0.8335732326810911;0.015562274736772479;0.015564310358240428;0.7177689952679289;-0.013404982035799668;0.7179562918791889
87.111938;1.0445108244541927;0.8331572488286707;0.7977124832180844;6.261241271076037e-06;5.945791977981529e-06;1.044854864008927;10.000484700759502;0.8335739224248586;0.015562282309924099;0.015564253172208322;0.7177683095863506;-0.013404982397404027;0.717956822132845
87.121938;1.0445081938574927;0.8331563572007488;0.7977133152041888;6.261530315328176e-06;5.946150953779544e-06;1.044855527708061;10.000501909027422;0.8335745871197888;0.015562289963158659;0.015564195701457704;0.7177676657772111;-0.013404982754367368;0.717957310896243
87.131938;1.0445054833547496;0.8331553830135501;0.797714166003742;6.2618009986030455e-06;5.946509121421851e-06;1.044856206787783;10.000518802746978;0.8335752254635292;0.015562297701443755;0.015564137943675574;0.7177670628441346;-0.013404983105723554;0.7179577598945035
87.141938;1.0445026977474947;0.8331543236284381;0.7977150344197942;6.262052215670011e-06;5.946864731796655e-06;1.0448569021572338;10.000535375891868;0.8335758363674409;0.015562305532133497;0.015564079901360516;0.7177664997093758;-0.013404983450195218;0.7179581712489387
87.151938;1.0444998418965619;0.83315317810679;0.7977159196412653;6.262283459702571e-06;5.947216144063263e-06;1.0448576143412136;10.000551619566824;0.8335764187083439;0.01556231344860524;0.015564021595268249;0.7177659750410723;-0.013404983786309567;0.7179585474424757
87.161938;1.0444969209719628;0.8331519473506366;0.7977168209493246;6.2624947178835434e-06;5.9475619097614126e-06;1.0448583439426247;10.000567519500498;0.8335769707797986;0.015562321413468265;0.01556396306929307;0.7177654872085422;-0.013404984112477897;0.7179588909327332
87.171938;1.0444939412671097;0.8331506339784739;0.7977177375052744;6.262686484613252e-06;5.94790080450597e-06;1.0448590916048441;10.000583056049662;0.8335774902226747;0.015562329360493492;0.015563904380607856;0.7177650344748578;-0.01340498442719688;0.7179592038588531
87.181938;1.0444909106213534;0.833149242303886;0.7977186687090186;6.2628596232578194e-06;5.948231624004409e-06;1.0448598580625978;10.000598210858993;0.8335779744000322;0.015562337208408489;0.015563845580751889;0.7177646152253582;-0.013404984729441714;0.7179594880116782
87.191938;1.0444878384696197;0.8331477782496491;0.7977196143197953;6.263015110270458e-06;5.9485529171411245e-06;1.044860644374133;10.000612974495546;0.8335784208799634;0.015562344878726445;0.015563786711008705;0.717764227825838;-0.013404985018821558;0.7179597450025604
87.201938;1.0444847358082292;0.833146248806616;0.7977205737179995;6.263153878692685e-06;5.94886297663791e-06;1.044861451683437;10.000627347123853;0.8335788278334976;0.015562352311920288;0.01556372780995189;0.7177638701119787;-0.013404985295380699;0.7179599766391753
87.211938;1.04448161466122;0.8331446607904633;0.7977215452650269;6.26327668451214e-06;5.949160131510818e-06;1.044862281030088;10.00064133746114;0.8335791940870703;0.015562359466227148;0.015563668917814832;0.7177635389826881;-0.013404985559365958;0.7179601850580561
87.221938;1.0444784868426118;0.833143019621086;0.7977225266387008;6.263384047941302e-06;5.949443094553832e-06;1.0448631334353473;10.000654963666328;0.8335795189762616;0.015562366298671314;0.01556361008121626;0.7177632303249016;-0.013404985811101772;0.7179603721752577
87.231938;1.0444753626299217;0.8331413292810234;0.7977235156998046;6.263476471952603e-06;5.9497110890413994e-06;1.0448640096478616;10.00066825518945;0.8335798021955193;0.015562372756256134;0.01556355136096347;0.7177629392989059;-0.013404986050990199;0.717960538948721
87.241938;1.0444722504403638;0.833139592961074;0.797724511059221;6.263554617888621e-06;5.949963791791392e-06;1.0448649099245992;10.000681252376697;0.8335800435144053;0.015562378789807959;0.015563492830040354;0.7177626610632967;-0.013404986279597417;0.7179606852842197
87.251938;1.044469157928209;0.8331378131677278;0.7977255119534913;6.263619159406821e-06;5.950201182589799e-06;1.0448658344094817;10.000693999631382;0.8335802423411596;0.015562384366504117;0.015563434559276054;0.7177623915744783;-0.013404986497700428;0.7179608104004285
87.261938;1.0444660931691125;0.833135991830913;0.7977265177759637;6.263670595571712e-06;5.950423210182986e-06;1.0448667834486172;10.000706540977575;0.8335803972402689;0.015562389464539946;0.015563376600501212;0.7177621276742725;-0.013404986706229215;0.7179609129303298
87.271938;1.0444630647470237;0.8331341309263377;0.7977275276547158;6.2637090840319986e-06;5.950629497743299e-06;1.044867756868199;10.000718921995503;0.8335805056983356;0.015562394060414186;0.015563318969926894;0.7177618663720851;-0.013404986906057436;0.7179609910110044
87.281938;1.0444600814719507;0.8331322327155194;0.7977285402693755;6.2637341846986855e-06;5.950819418487376e-06;1.0448687524170266;10.00073118742556;0.833580564659445;0.015562398123804281;0.015563261640655635;0.7177616043844611;-0.013404987097770037;0.7179610429224508
87.291938;1.0444571522681358;0.8331302995363813;0.7977295543263982;6.263744761878523e-06;5.950992372603558e-06;1.0448697653247179;10.000743378702284;0.8335805713778563;0.01556240162744522;0.015563204556442866;0.7177613384361156;-0.013404987281707977;0.717961067764082
87.301938;1.0444542857266632;0.8331283337306163;0.7977305693239592;6.263739222940162e-06;5.951147922236431e-06;1.0448707899304968;10.00075553737467;0.8335805236934518;0.015562404561465328;0.015563147655933956;0.7177610655486065;-0.013404987458197489;0.7179610655457103
87.311938;1.0444514894082106;0.833126337694855;0.7977315854764138;6.263715965854022e-06;5.951285594944476e-06;1.0448718215235977;10.000767700053053;0.833580420187291;0.015562406937118797;0.01556309088500723;0.7177607829290948;-0.013404987627633664;0.7179610369113989
87.321938;1.044448769251746;0.8331243141074284;0.7977326028373036;6.2636737219588105e-06;5.951404520585884e-06;1.0448728568943915;10.00077988429755;0.8335802603952581;0.01556240878655726;0.015563034193722592;0.7177604878797897;-0.013404987790447567;0.717960982686088
87.331938;1.0444461293604885;0.8331222663736428;0.7977336207805317;6.263611555747409e-06;5.951503538522549e-06;1.0448738938844881;10.000792085051202;0.8335800444835629;0.015562410164414247;0.01556297753219621;0.7177601780634081;-0.013404987947135195;0.7179609032688483
87.341938;1.0444435727423123;0.8331201987855688;0.797734638117755;6.2635286779831215e-06;5.951581875088278e-06;1.0448749308394574;10.00080428413975;0.8335797729084254;0.015562411139759862;0.015562920851288829;0.7177598519892076;-0.013404988098299472;0.7179607984343304
87.351938;1.044441102464324;0.8331181159824503;0.7977356532535327;6.26342437249367e-06;5.951639547579622e-06;1.0448759664712133;10.000816463217882;0.8335794461421107;0.015562411779976948;0.015562864102100041;0.7177595091177339;-0.013404988244607924;0.7179606678318072
87.361938;1.0444387219246616;0.8331160222163081;0.7977366643031706;6.263298211203288e-06;5.9516771664650885e-06;1.0448769994602465;10.00082861641389;0.8335790638768535;0.015562412139730628;0.015562807235916784;0.7177591492689049;-0.013404988386744704;0.7179605112398456
87.371938;1.0444364345176678;0.8331139209549085;0.797737669182455;6.263150350878014e-06;5.951695667992764e-06;1.0448780278836816;10.000840754128248;0.8335786246250085;0.015562412252319127;0.015562750208345293;0.7177587720823181;-0.013404988525495477;0.717960328077356
87.381938;1.0444342438390795;0.8331118144140004;0.7977386655261619;6.262981478536545e-06;5.951696151238125e-06;1.0448790494855522;10.000852891813045;0.8335781264811593;0.015562412125500245;0.015562692981973422;0.7177583771151835;-0.013404988661942136;0.717960117095147
87.391938;1.0444321542587613;0.8331097029471874;0.7977396504482135;6.262792537786438e-06;5.951679757814289e-06;1.0448800622038643;10.00086503508924;0.833577568268766;0.015562411751466403;0.015562635531404394;0.7177579638131866;-0.013404988797489841;0.717959876647947
87.401938;1.0444301710267636;0.8331075852708735;0.7977406201460114;6.262584616689997e-06;5.951647725295175e-06;1.0448810641148736;10.000877174785941;0.8335769501430181;0.015562411120111003;0.015562577859243804;0.7177575309619588;-0.013404988933589405;0.7179596049459829
87.411938;1.0444283001435708;0.8331054599026341;0.797741570021686;6.262358925117815e-06;5.951601375778345e-06;1.044882053499235;10.000889288678694;0.8335762731017627;0.01556241022493791;0.01556252000471495;0.7177570764296988;-0.013404989071468911;0.717959300032546
87.421938;1.044426547686497;0.8331033265814138;0.7977424954624305;6.262116692892493e-06;5.9515419230065995e-06;1.0448830297574647;10.000901342590888;0.8335755378398253;0.01556240906347735;0.015562462025940521;0.7177565975573929;-0.013404989212117356;0.7179589597759196
87.431938;1.0444249179244371;0.8331011863339752;0.7977433921596311;6.261858966018374e-06;5.951470572105183e-06;1.0448839943731405;10.000913294019234;0.833574744449208;0.015562407637661192;0.01556240397909661;0.7177560918644278;-0.013404989356403258;0.717958582138551
87.441938;1.0444234119578872;0.8330990405644335;0.7977442558143426;6.26158635352551e-06;5.9513889016494e-06;1.0448849507963907;10.000925101284047;0.8335738931114292;0.015562405960371038;0.015562345917397444;0.7177555576419861;-0.013404989505138576;0.7179581655424826
87.451938;1.0444220279999352;0.8330968904987102;0.7977450819991571;6.261298938290733e-06;5.951298921384479e-06;1.0448859036912461;10.00093673132002;0.8335729843593929;0.01556240406156667;0.015562287892340196;0.7177549940852157;-0.013404989658976603;0.7179577088234698
87.461938;1.0444207620535568;0.833094737251453;0.7977458664171065;6.260996490403856e-06;5.951202692598637e-06;1.044886858153574;10.000948154464053;0.8335720187235681;0.01556240198580474;0.015562229947730072;0.7177544011858511;-0.013404989818275445;0.7179572109102585
87.471938;1.044419608612633;0.8330925819428509;0.7977466052803048;6.260678738689097e-06;5.95110192655915e-06;1.044887818591347;10.000959330579684;0.8335709967270596;0.015562399781523767;0.015562172122760854;0.7177537797331011;-0.013404989983099294;0.7179566708539172
87.481938;1.0444185616125565;0.833090425812563;0.7977472955394429;6.260345464886785e-06;5.950997788954822e-06;1.0448887875771957;10.000970203331512;0.8335699193350974;0.015562397488932341;0.015562114465313828;0.7177531313576023;-0.013404990153316162;0.7179560880647182
