time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.491938;1.0444176154438924;0.8330882706889848;0.7977479350063379;6.2599965932832e-06;5.95089093958407e-06;1.0448897654943303;10.00098070475913;0.8335687881033261;0.015562395141197371;0.015562057042141211;0.7177524585363811;-0.013404990328784682;0.7179554625345034
87.501938;1.0444167659378873;0.8330861197829758;0.7977485225451831;6.2596323904952205e-06;5.950781747358721e-06;1.0448907509225396;10.000990763000873;0.8335676049315467;0.015562392772140382;0.01556199993903245;0.7177517644625059;-0.013404990509444095;0.7179547953017836
87.511938;1.0444160110228526;0.8330839782040893;0.7977490581976482;6.25925358399918e-06;5.950670437948794e-06;1.0448917410818717;10.001000306581183;0.8335663720853449;0.01556239041268257;0.015561943257707515;0.7177510528562239;-0.013404990695091918;0.7179540887359663
87.521938;1.04441535075948;0.8330818525716496;0.7977495429130982;6.2588612645508116e-06;5.950557168029382e-06;1.0448927322116823;10.001009262241928;0.8335650924802817;0.015562388087358634;0.015561887120060076;0.7177503277828178;-0.013404990885194536;0.7179533460064658
87.531938;1.0444147866814157;0.8330797497177048;0.7977499781862213;6.258456600781716e-06;5.950442206745923e-06;1.0448937202752844;10.001017550655899;0.8335637698155708;0.015562385818773498;0.015561831676868264;0.7177495931457721;-0.013404991079003257;0.7179525703186769
87.541938;1.0444143207007803;0.8330776753052519;0.7977503657763929;6.258040588190843e-06;5.950326144659874e-06;1.0448947019849963;10.001025082780782;0.8335624085942688;0.015562383626723372;0.015561777113302738;0.71774885231088;-0.013404991275761969;0.717951764914368
87.551938;1.0444139543210786;0.8330756333620397;0.7977507071183149;6.257614045002421e-06;5.950209958742656e-06;1.044895675702577;10.001031759932038;0.833561014110476;0.015562381521157773;0.015561723639837018;0.717748108573955;-0.013404991474880537;0.7179509335844088
87.561938;1.0444136882906725;0.8330736268760353;0.7977510029087708;6.257177650248629e-06;5.9500948749375975e-06;1.044896641734968;10.001037479950918;0.8335595922789565;0.015562379498506048;0.015561671460127416;0.7177473657135987;-0.013404991675990576;0.7179500806038197
87.571938;1.044413522411964;0.8330716585229246;0.7977512534858715;6.2567318012664175e-06;5.949982083765149e-06;1.0448976018597875;10.001042142147961;0.8335581495565932;0.015562377542352126;0.015561620736990982;0.7177466277929679;-0.013404991878733251;0.7179492100059195
87.581938;1.0444134559640323;0.8330697306681855;0.7977514596180737;6.256276570036472e-06;5.9498725054866925e-06;1.0448985586738968;10.001045649002467;0.833556693314257;0.015562375622726107;0.015561571584910484;0.7177458986995597;-0.013404992082503718;0.717948325216774
87.591938;1.0444134886899337;0.8330678449866081;0.7977516230564967;6.255812064085443e-06;5.949766782371609e-06;1.044899515424073;10.001047914612212;0.8335552320959281;0.015562373692305712;0.015561524082938948;0.7177451819389753;-0.01340499228649332;0.7179474291876674
87.601938;1.0444136211988198;0.8330660021562384;0.7977517464616675;6.255338829770851e-06;5.949665412653335e-06;1.0449004760412581;10.001048877129215;0.8335537749436149;0.015562371688117112;0.01556147827813913;0.7177444806536223;-0.01340499248990884;0.7179465245565143
87.611938;1.0444138540908732;0.8330642014980866;0.7977518330046481;6.254857765854301e-06;5.949568916068097e-06;1.0449014450464282;10.001048499296617;0.833552330068984;0.015562369541558258;0.015561434173738386;0.7177437979162843;-0.013404992692148615;0.7179456139348943
87.621938;1.0444141867779806;0.8330624410706051;0.797751885915503;6.2543697691659555e-06;5.949478027050481e-06;1.0449024273280179;10.001046759752699;0.833550904058012;0.015562367184378189;0.015561391728758355;0.7177431369294383;-0.013404992892938799;0.7179446999790472
87.631938;1.044414617524448;0.8330607185284592;0.7977519077788028;6.253875525662836e-06;5.949393699894649e-06;1.0449034274867162;10.00104365096504;0.8335495021950973;0.015562364545468268;0.015561350878495344;0.7177425007358552;-0.013404993092323654;0.7179437850839953
87.641938;1.0444151441479095;0.8330590319607863;0.7977519000394218;6.253375396378402e-06;5.949316898790804e-06;1.044904449046716;10.0010391784972;0.8335481290971557;0.01556236154751252;0.01556131155687443;0.7177418919491877;-0.013404993290456777;0.7179428712238037
87.651938;1.0444157641304388;0.8330573801595745;0.7977518630270178;6.252869334070053e-06;5.949248593643748e-06;1.0449054942038867;10.001033352574463;0.8335467886136624;0.015562358107961567;0.01556127371141461;0.7177413128185234;-0.013404993487427441;0.7179419599378353
87.661938;1.0444164747217637;0.833055762147831;0.7977517960966974;6.252356783417446e-06;5.949190012503366e-06;1.0449065639866628;10.001026183817089;0.8335454833591439;0.01556235414282677;0.015561237309215757;0.7177407654084462;-0.01340499368320486;0.7179410523276136
87.671938;1.0444172735417427;0.8330541762928272;0.7977516980699759;6.251836567541882e-06;5.949142693591013e-06;1.044907658780837;10.001017685277413;0.8335442149581316;0.015562349578056169;0.015561202328974868;0.7177402518871773;-0.013404993877553577;0.7179401492156878
87.681938;1.044418158643385;0.8330526199949272;0.7977515681010526;6.251307045806506e-06;5.949108232461499e-06;1.0449087788686708;10.001007871225841;0.8335429848760838;0.015562344361365638;0.015561168746204163;0.7177397747321327;-0.01340499406985507;0.717939251417054
87.691938;1.0444191273937593;0.8330510902389568;0.797751406292699;6.2507665263655805e-06;5.949088089602976e-06;1.0449099241223998;10.000996758690308;0.8335417949191156;0.01556233845530048;0.015561136524219352;0.7177393365002634;-0.0134049942590087;0.7179383600072043
87.701938;1.0444201755373448;0.8330495843135826;0.7977512138505196;6.250213621202851e-06;5.949083536794007e-06;1.0449110933114125;10.000984375968546;0.8335406470131002;0.01556233182067877;0.015561105615095966;0.7177389393374262;-0.013404994443767342;0.7179374767060595
87.711938;1.044421297498332;0.833048100040735;0.7977509931226335;6.249647590207926e-06;5.949095535972572e-06;1.0449122837819296;10.000970765584311;0.8335395429207874;0.01556232440757595;0.015561075968844859;0.7177385847583416;-0.013404994623306306;0.7179366041512365
87.721938;1.0444224870120828;0.8330466357365881;0.7977507471389688;6.249068614325247e-06;5.9491246015537505e-06;1.0449134914288478;10.000955978904214;0.8335384845088869;0.015562316148794438;0.015561047545156722;0.7177382737834954;-0.013404994797319327;0.7179357456395126
87.731938;1.0444237375151224;0.8330451905546938;0.7977504784292623;6.2484775968043146e-06;5.949170706806888e-06;1.0449147111990977;10.000940076744273;0.833537473624512;0.015562306956686868;0.015561020322705458;0.7177380069896093;-0.013404994965701083;0.7179349047847425
87.741938;1.044425042348582;0.8330437645664639;0.7977501883655759;6.247875638362239e-06;5.949233183929567e-06;1.0449159378539372;10.000923136404445;0.8335365111430233;0.015562296730237795;0.015560994300896226;0.7177377844059823;-0.013404995128392603;0.7179340854898878
87.751938;1.0444263946417975;0.8330423579418422;0.7977498778269729;6.247263705793019e-06;5.949310826730585e-06;1.0449171661635162;10.000905250465744;0.8335355966457327;0.015562285370066327;0.015560969488736417;0.7177376056162521;-0.013404995285404097;0.7179332918048217
87.761938;1.0444277875335457;0.833040970790291;0.7977495481980482;6.246642658887571e-06;5.949402229531647e-06;1.0449183908396393;10.000886515618147;0.8335347290641489;0.015562272790435474;0.01556094588937763;0.717737470113402;-0.013404995436726377;0.7179325276082114
87.771938;1.0444292149937513;0.8330396041576924;0.797749201800183;6.24601350035478e-06;5.949505887616904e-06;1.0449196064834136;10.000867021536129;0.8335339069590618;0.015562258916596197;0.015560923494821577;0.7177373776763453;-0.013404995582118622;0.7179317964035272
87.781938;1.0444306720643222;0.8330382602103727;0.797748841935334;6.245377436267921e-06;5.949619987136308e-06;1.0449208072581118;10.000846845025578;0.8335331284331919;0.015562243679789997;0.015560902289802133;0.7177373288161052;-0.013404995720957375;0.7179311011059988
87.791938;1.0444321543899373;0.8330369414459047;0.7977484725867309;6.244735699682343e-06;5.949742409533527e-06;1.0449219869630355;10.000826046322096;0.8335323916603352;0.015562227026992767;0.015560882260361134;0.7177373251864098;-0.013404995852279803;0.7179304436463682
87.801938;1.0444336580556728;0.8330356504598856;0.7977480976570125;6.244089605094678e-06;5.949871036547232e-06;1.0449231398376617;10.000804667563779;0.8335316955064416;0.015562208930742246;0.015560863400169388;0.7177373691877;-0.013404995975024602;0.7179298247725748
87.811938;1.0444351793857183;0.8330343901929531;0.7977477203693945;6.243440797525308e-06;5.950003996556001e-06;1.0449242610062037;10.000782742178536;0.8335310391482089;0.01556218938251773;0.015560845701200275;0.717737462941183;-0.01340499608825829;0.7179292444624745
87.821938;1.0444367143530084;0.8330331639156899;0.7977473433249396;6.2427913762692614e-06;5.950139772842364e-06;1.0449253465664465;10.00076031384221;0.833530421120275;0.015562168381637227;0.015560829144157443;0.7177376076570886;-0.013404996191169881;0.7179287023419975
87.831938;1.0444382584895102;0.8330319750507461;0.7977469687077176;6.24214378557268e-06;5.950277173592786e-06;1.0449263942953404;10.000737448356716;0.8335298387695463;0.01556214593752867;0.015560813710756948;0.7177378034975271;-0.013404996282986067;0.7179281975611627
87.841938;1.044439807348585;0.8330308269643757;0.7977465980244877;6.241500495568375e-06;5.950415041887749e-06;1.0449274042419179;10.000714226229688;0.8335292886311566;0.015562122083667045;0.015560799395067885;0.7177380499736525;-0.013404996363052736;0.7179277285950597
87.851938;1.0444413568456954;0.8330297224958437;0.7977462316389425;6.24086371468895e-06;5.950551953203891e-06;1.0449283781265317;10.000690724889976;0.83352876772662;0.015562096880093305;0.015560786194109383;0.7177383468708043;-0.013404996431001107;0.7179272931478393
87.861938;1.0444429034495528;0.8330286634549625;0.7977458688480541;6.240235277128012e-06;5.950686282310855e-06;1.0449293180896404;10.000667011430703;0.83352827473667;0.015562070397904647;0.015560774095843657;0.7177386947734606;-0.013404996486829864;0.7179268882524152
87.871938;1.044444444438865;0.8330276510389837;0.797745508144112;6.239616704544795e-06;5.9508164738540114e-06;1.0449302257107487;10.000643148168923;0.8335278103927353;0.015562042713675723;0.015560763077309534;0.7177390946945031;-0.013404996530899832;0.7179265109212545
87.881938;1.0444459780895408;0.8330266869300206;0.7977451470438434;6.239009421993422e-06;5.950941243995759e-06;1.0449311017030682;10.000619199343669;0.8335273773295446;0.015562013918824617;0.0155607531102313;0.7177395473510471;-0.013404996563856839;0.717926158426849
87.891938;1.0444475034279495;0.8330257733361158;0.797744782521799;6.238414851371336e-06;5.9510597430245596e-06;1.0449319463943219;10.000595236041418;0.8335269794197908;0.015561984120400472;0.01556074416395171;0.7177400527246225;-0.01340499658648233;0.7179258275432573
87.901938;1.0444490196967628;0.8330249118584533;0.7977444122919954;6.237834301908278e-06;5.9511715629817474e-06;1.044932760509146;10.00057133643634;0.8335266209771325;0.01556195343617692;0.015560736198285874;0.717740610162742;-0.013404996599524314;0.7179255141337034
87.911938;1.044450525969531;0.8330241028273386;0.797744035437003;6.237269008986089e-06;5.951276554736261e-06;1.0449335455138924;10.000547579028416;0.8335263060185764;0.015561921997771403;0.015560729163238186;0.7177412188350131;-0.013404996603613517;0.717925213621856
87.921938;1.0444520208819033;0.8330233457744883;0.7977436517740472;6.236720301567899e-06;5.951374800134433e-06;1.044934303488474;10.000524037496614;0.8335260375234681;0.015561889950521181;0.015560723012289586;0.7177418781565327;-0.013404996599334307;0.717924921449641
87.931938;1.0444535021965957;0.8330226403939384;0.7977432607244608;6.236189582668594e-06;5.951466726713934e-06;1.044935036624797;10.000500782588128;0.8335258175084999;0.015561857442844445;0.015560717709331965;0.7177425877648286;-0.013404996587302922;0.7179246332894724
87.941938;1.0444549663509015;0.8330219873208811;0.7977428610372023;6.235678186679956e-06;5.95155303720071e-06;1.044935746382934;10.000477886151065;0.8335256479345693;0.015561824618891284;0.015560713224038137;0.7177433469193347;-0.013404996568095372;0.7179243448937231
87.951938;1.0444564087762567;0.8330213888283743;0.797742451467203;6.235187306632644e-06;5.951634539044743e-06;1.0449364332665387;10.000455422078897;0.8335255310932824;0.01556179161838405;0.015560709520779696;0.7177441541043302;-0.013404996542193218;0.7179240518333175
87.961938;1.0444578249015002;0.8330208492454275;0.7977420309517581;6.234717999737265e-06;5.951712049968709e-06;1.0449370974902223;10.000433464635858;0.833525469023384;0.015561758572977641;0.015560706545023282;0.7177450073111112;-0.013404996510090406;0.7179237498039621
87.971938;1.0444592104515773;0.8330203741467728;0.79774159798318;6.234271147167598e-06;5.951786323068854e-06;1.0449377395874175;10.0004120868952;0.8335254629662834;0.015561725595612414;0.015560704221835064;0.71774590426802;-0.013404996472455782;0.7179234349933388
87.981938;1.0444605610729831;0.8330199686660662;0.7977411502794166;6.233847334111204e-06;5.95185792110254e-06;1.0449383609153697;10.000391355628354;0.8335255133421295;0.015561692773825245;0.01556070247213861;0.7177468426806312;-0.013404996430178796;0.7179231039172894
87.991938;1.0444618728428983;0.8330196362919836;0.7977406853151987;6.233446887008267e-06;5.951927084989159e-06;1.044938963747526;10.000371321435452;0.8335256195375966;0.015561660173166313;0.015560701230939946;0.7177478208396612;-0.013404996384183245;0.717922753121163
88.001938;1.0444631432856293;0.8330193787102776;0.7977402011185284;6.233070071184893e-06;5.951993774491523e-06;1.0449395503347345;10.000352016002186;0.833525779422887;0.015561627840583105;0.015560700452600749;0.717748837557644;-0.013404996335313958;0.7179223790617989
88.011938;1.0444643714178456;0.8330191963586957;0.7977396964811101;6.2327171470949356e-06;5.9520579225602985e-06;1.0449401218354224;10.000333461180631;0.8335259891942286;0.015561595803535718;0.015560700105533636;0.7177498914353653;-0.013404996284573386;0.7179219783167621
88.021938;1.044465557463147;0.8330190889291501;0.7977391708465684;6.232388244785769e-06;5.9521196794848765e-06;1.0449406774963061;10.000315674299687;0.8335262437663834;0.015561564073451302;0.015560700166363335;0.7177509806060977;-0.013404996233313829;0.7179215481401072
88.031938;1.0444667031206538;0.8330190556404864;0.7977386246498945;6.232083197599587e-06;5.9521795278095334e-06;1.0449412138726453;10.000298663923882;0.8335265377219513;0.015561532652591878;0.015560700613774384;0.7177521026621059;-0.013404996183114267;0.7179210871514269
88.041938;1.0444678114019288;0.8330190954376553;0.7977380595613126;6.231801530307526e-06;5.952238369311842e-06;1.0449417251977053;10.000282429345287;0.8335268662210326;0.015561501531593138;0.015560701421244116;0.717753254370529;-0.013404996135600245;0.7179205957281808
88.051938;1.0444688854591908;0.8330192071079937;0.7977374779325186;6.2315426548218146e-06;5.952297595672685e-06;1.0449422047129617;10.00026696553344;0.8335272248970526;0.015561470684496849;0.015560702557205822;0.7177544318143716;-0.013404996092322246;0.7179200754764579
88.061938;1.0444699273833045;0.8330193897490952;0.7977368821397572;6.2313060168876335e-06;5.952359019148953e-06;1.044942644961805;10.000252268851037;0.8335276090307313;0.01556144007987183;0.01556070399230904;0.7177556309514768;-0.01340499605458527;0.7179195283842359
88.071938;1.044470937537356;0.8330196435059788;0.7977362743039292;6.2310911159826256e-06;5.952424595886292e-06;1.0449430373145039;10.000238343677555;0.833528013268872;0.015561409696039004;0.015560705707108104;0.7177568478651152;-0.013404996023303318;0.7179189567752203
88.081938;1.0444719147305443;0.8330199697037575;0.7977356558878536;6.230897509936994e-06;5.95249608041337e-06;1.0449433723374713;10.000225202780308;0.8335284321465005;0.015561379522570794;0.015560707700895812;0.7177580785121408;-0.013404995999016203;0.7179183635611535
88.091938;1.0444728579769538;0.8330203703281791;0.7977350271150944;6.23072472964908e-06;5.952574806905251e-06;1.0449436406466632;10.000212860967647;0.8335288608356538;0.015561349561016359;0.015560709995882821;0.7177593185060498;-0.013404995981940393;0.7179177521412645
88.101938;1.0444737684770105;0.8330208478168746;0.7977343869130876;6.2305720788775615e-06;5.952661693558464e-06;1.0449438334475987;10.000201333604153;0.8335292957137029;0.015561319827508226;0.0155607126286057;0.7177605637040023;-0.013404995971899009;0.7179171261054098
88.111938;1.044474649729483;0.8330214055394598;0.7977337335528976;6.230438501089216e-06;5.952757502894293e-06;1.044943942802679;10.000190642179202;0.8335297344797554;0.015561290344414412;0.015560715634449775;0.7177618114267785;-0.0134049959682787;0.717916489045804
88.121938;1.0444755064583695;0.8330220479933717;0.7977330652781753;6.2303226004327255e-06;5.9528630403395314e-06;1.0449439616356182;10.000180819084528;0.833530175936074;0.01556126113514932;0.015560719038278518;0.7177630609538821;-0.013404995970174714;0.7179158448615547
88.131938;1.0444763434462643;0.8330227799649765;0.7977323803651901;6.2302227587949055e-06;5.9529790234463765e-06;1.044943883957146;10.000171904081633;0.833530619912144;0.01556123222835032;0.01556072285974062;0.7177643125946634;-0.013404995976637517;0.7179151980734312
88.141938;1.04447716479022;0.8330236052788171;0.797731676790491;6.230137246805725e-06;5.953105998590905e-06;1.0449437057621156;10.000163931967837;0.8335310673425574;0.015561203653091773;0.015560727122443115;0.7177655663809888;-0.013404995986861746;0.7179145534725436
88.151938;1.0444779745392512;0.8330245261482964;0.7977309519471396;6.230064230113775e-06;5.953244488735194e-06;1.0449434259444337;10.00015692189847;0.8335315199319808;0.015561175429336991;0.015560731847545807;0.717766821844837;-0.013404996000200523;0.7179139154951585
88.161938;1.0444787779817084;0.8330255434552762;0.7977302025858405;6.230001729141592e-06;5.953394983474386e-06;1.0449430466335703;10.000150878022124;0.8335319794220596;0.01556114757008693;0.015560737036874741;0.7177680786357745;-0.013404996015992477;0.7179132878177058
88.171938;1.0444795819712718;0.8330266571260284;0.7977294252597326;6.229947701329567e-06;5.953557718661356e-06;1.044942572852963;10.000145797018089;0.8335324472735994;0.01556112008535332;0.015560742665451334;0.7177693366477035;-0.013404996033349824;0.7179126732518608
88.181938;1.0444803943561658;0.833027865835134;0.7977286173620768;6.229900268215299e-06;5.95373254781121e-06;1.0449420118002721;10.000141670838413;0.8335329249698975;0.015561092971211176;0.015560748691473605;0.717770595721918;-0.013404996051096438;0.7179120738568767
88.191938;1.0444812228703027;0.8330291669387541;0.7977277778235108;6.2298579214342064e-06;5.953918953403049e-06;1.0449413723881003;10.000138486104895;0.8335334142254438;0.015561066198610285;0.015560755075468856;0.7177718557101189;-0.0134049960678322;0.7179114911488562
88.201938;1.044482073708467;0.8330305573111145;0.79772690675738;6.229819634189867e-06;5.954116203016212e-06;1.044940664855609;10.000136226681903;0.8335339168701582;0.015561039717518614;0.015560761789470889;0.7177731166382186;-0.01340499608188267;0.7179109263199612
88.211938;1.0444829510168088;0.8330320338857532;0.7977260047377513;6.229784875759737e-06;5.9543236647850125e-06;1.0449399001623034;10.000134872593884;0.8335344348810007;0.01556101346315023;0.0155607688095368;0.7177743785782154;-0.01340499609124413;0.7179103804789206
88.221938;1.044483857794049;0.8330335929686867;0.7977250724622628;6.229753441642847e-06;5.954541074869038e-06;1.0449390894205601;10.000134393998204;0.8335349705326258;0.015560987364264464;0.015560776110703237;0.7177756413915055;-0.013404996093884194;0.7179098549992087
88.231938;1.0444847970866111;0.8330352290983523;0.7977241107013915;6.229725257161679e-06;5.954768586807063e-06;1.0449382431796093;10.000134746354584;0.833535526101755;0.015560961362184092;0.015560783679785372;0.7177769047117027;-0.013404996088160101;0.7179093517480503
88.241938;1.044485772145601;0.8330369347410777;0.7977231203075165;6.229700482811591e-06;5.955006567130661e-06;1.0449373706770775;10.000135865515613;0.833536103152276;0.01556093542529247;0.015560791532802565;0.7177781684021521;-0.013404996073021173;0.717908873134998
88.251938;1.0444867855750997;0.8330387011274212;0.7977221022727069;6.229679765104911e-06;5.955255203347656e-06;1.0449364798066585;10.000137668194418;0.8335367022690984;0.015560909553299324;0.015560799714129877;0.7177794328852127;-0.013404996048113528;0.7179084222848677
88.261938;1.0444878391225045;0.8330405193224752;0.7977210577138938;6.229664127915762e-06;5.955514141302513e-06;1.0449355776864422;10.000140065265146;0.8335373234653201;0.015560883781525337;0.015560808277668824;0.7177806989702654;-0.013404996013713104;0.7179080030454335
88.271938;1.0444889341096348;0.8330423805850858;0.79771998779465;6.229654535815263e-06;5.9557823659886764e-06;1.044934670941144;10.000142977357152;0.83353796637078;0.015560858178468176;0.015560817268961805;0.7177819678309907;-0.013404995970456586;0.717907619217073
88.281938;1.044490071099431;0.8330442761026554;0.7977188938186602;6.2296516326966055e-06;5.9560583498689305e-06;1.0449337653416466;10.00014634054621;0.8335386300895089;0.015560832826718322;0.015560826716526697;0.7177832410383302;-0.013404995919145435;0.717907273481639
88.291938;1.0444912493885485;0.8330461968108754;0.797717777381612;6.22965574692601e-06;5.9563402191880374e-06;1.0449328650251928;10.000150105826448;0.8335393135079526;0.015560807799986743;0.015560836630218705;0.7177845199518152;-0.013404995860689092;0.7179069671740518
88.301938;1.0444924668429711;0.8330481337912218;0.7977166404448532;6.229666954717572e-06;5.956625821821938e-06;1.0449319723079038;10.000154240448346;0.8335400155496585;0.015560783155070456;0.01556084700844351;0.717785805033751;-0.013404995796093108;0.7179067008413142
88.311938;1.0444937197617246;0.8330500789909748;0.7977154853489835;6.229685212168199e-06;5.956912944191252e-06;1.0449310890795809;10.000158729967847;0.8335407345736953;0.015560758935522147;0.015560857851458738;0.7177870960432912;-0.013404995726420755;0.7179064747040008
88.321938;1.044495003269401;0.8330520254416953;0.7977143145519016;6.229710567369716e-06;5.957199615118373e-06;1.044930218500024;10.000163570630434;0.8335414680641929;0.015560735171957952;0.015560869165292352;0.7177883926121543;-0.013404995652803016;0.7179062887848492
88.331938;1.044496311968324;0.8330539669212665;0.7977131301391975;6.229743367441156e-06;5.957484180394644e-06;1.0449293650486535;10.000168750558197;0.8335422136589764;0.015560711878036404;0.015560880951955907;0.7177896945085198;-0.013404995576610505;0.7179061428949669
88.341938;1.0444976402726938;0.8330558977702841;0.7977119336822848;6.229784321052321e-06;5.957765241075365e-06;1.0449285332594846;10.000174238301065;0.8335429702225894;0.015560689052920417;0.015560893202503133;0.7177910016664103;-0.013404995499563107;0.7179060365940074
88.351938;1.044498982797959;0.8330578131051355;0.7977107266747354;6.2298342228136335e-06;5.958041663484323e-06;1.044927726775297;10.000179993676165;0.8335437374214597;0.015560666695005415;0.015560905899448797;0.7177923137737743;-0.013404995423593233;0.7179059694227743
88.361938;1.0445003347181092;0.8330597092324133;0.7977095110358453;6.229893498521262e-06;5.958312602962872e-06;1.0449269483024068;10.000185985070097;0.8335445145188;0.015560644816400309;0.015560919018148362;0.7177936298687814;-0.013404995350604345;0.7179059414657873
88.371938;1.0445016915655478;0.8330615841257266;0.7977082893279451;6.229962044755332e-06;5.958577481083254e-06;1.044926199939235;10.00019219023459;0.8335452998812689;0.015560623444380292;0.015560932523333817;0.7177949488525233;-0.013404995282281796;0.7179059535455666
88.381938;1.0445030488500253;0.833063437528535;0.7977070647254935;6.230039430841992e-06;5.958836047301645e-06;1.0449254837941617;10.000198587997533;0.833546091309292;0.015560602611319599;0.015560946366465893;0.7177962702607821;-0.013404995220009215;0.7179060066519432
88.391938;1.0445044024904486;0.8330652702290322;0.7977058409001777;6.230125068982387e-06;5.9590884987406336e-06;1.044924802544536;10.000205157065226;0.8335468866944763;0.015560582347270103;0.0155609604815818;0.717797594385444;-0.013404995164865968;0.7179061013179009
88.401938;1.0445057498129366;0.833067083196849;0.7977046219890309;6.230218197005805e-06;5.959335405838055e-06;1.0449241590264793;10.000211879428912;0.8335476847237719;0.015560562683796825;0.015560974778635873;0.7177989220058939;-0.013404995117775015;0.7179062377465248
88.411938;1.044507089555341;0.8330688774460021;0.7977034126620806;6.230317782465998e-06;5.959577438675276e-06;1.0449235552578877;10.000218742287133;0.8335484853323477;0.01556054365866007;0.015560989150668487;0.7178002539556699;-0.013404995079764451;0.7179064163137151
88.421938;1.0445084206009234;0.8330706544181237;0.7977022183995062;6.2304224395343095e-06;5.959815095264102e-06;1.0449229917230178;10.00022573936443;0.8335492895636203;0.015560525305466675;0.015561003492322515;0.7178015907785277;-0.01340499505207159;0.7179066375011015
88.431938;1.0445097408417785;0.8330724161557939;0.7977010454939109;6.230530581105026e-06;5.9600485418713795e-06;1.0449224667938413;10.00023287176392;0.8335500985246388;0.015560507638466612;0.015561017708522288;0.7178029329844048;-0.013404995036065872;0.7179069015051068
88.441938;1.0445110471481533;0.8330741645001093;0.7976999003207959;6.230640720003761e-06;5.96027757763649e-06;1.0449219763718678;10.00024014581399;0.8335509120574319;0.015560490654917568;0.015561031715898527;0.7178042814528471;-0.013404995033111338;0.7179072082516501
88.451938;1.0445123361655546;0.8330758997710435;0.7976987886860554;6.230751519488424e-06;5.960501701499327e-06;1.0449215143763482;10.000247566546427;0.8335517288210553;0.01556047434622159;0.01556104544216751;0.7178056372737126;-0.01340499504444094;0.717907557313472
88.461938;1.0445136050130521;0.8330776203996952;0.7976977156225827;6.230861704684841e-06;5.9607202972617575e-06;1.044921073786333;10.000255129535523;0.8335525478163902;0.015560458696381237;0.015561058820687377;0.7178070012982817;-0.013404995071213016;0.7179079474599555
88.471938;1.0445148512992202;0.833079323600078;0.7976966850979943;6.230970089447742e-06;5.960932893862947e-06;1.044920647562015;10.000262822119348;0.8335533694236588;0.01556044367475565;0.01556107178698211;0.7178083737562917;-0.01340499511467007;0.7179083768555266
88.481938;1.0445160726961387;0.8330810062063563;0.7976956996107698;6.231075528808931e-06;5.961139374879482e-06;1.0449202296800373;10.000270635359023;0.8335541952086214;0.015560429237632097;0.015561084275215131;0.7178097540955599;-0.013404995176137656;0.7179088440098044
88.491938;1.0445172668110052;0.8330826651749238;0.797694760167237;6.231176767565833e-06;5.961340085615716e-06;1.0449198158168174;10.000278565850431;0.8335550271016761;0.015560415332733052;0.015561096210554291;0.7178111412958728;-0.013404995256892824;0.7179093483712342
88.501938;1.044518431675946;0.8330842976188935;0.7976938666397926;6.231272522747692e-06;5.961535783318829e-06;1.044919402566641;10.000286602568295;0.8335558667241982;0.015560401896263993;0.015561107508781665;0.717812534231202;-0.013404995358013873;0.7179098905106557
88.511938;1.0445195660090718;0.8330859009091705;0.7976930180444851;6.231361790746058e-06;5.961727362599899e-06;1.0449189859660235;10.000294723405814;0.8335567156520907;0.015560388842881936;0.015561118083195529;0.7178139315570409;-0.013404995480242158;0.7179104724178361
88.521938;1.044520668522537;0.8330874730586006;0.7976922130246424;6.231444010146559e-06;5.96191553823016e-06;1.0449185611853653;10.000302909910848;0.8335575761843221;0.01556037606063234;0.01556112785018392;0.7178153313938274;-0.01340499562392321;0.7179110974397076
88.531938;1.0445217371153264;0.8330890127563473;0.7976914508501964;6.231518932346518e-06;5.962100793028722e-06;1.0449181234192284;10.000311160249781;0.8335584510156884;0.015560363418371333;0.015561136742514635;0.717816731179038;-0.013404995789027053;0.7179117695466115
88.541938;1.0445227690424257;0.8330905189586028;0.7976907323688033;6.231586411756531e-06;5.962283514190819e-06;1.044917668610625;10.00031948979378;0.8335593418381287;0.015560350781807576;0.015561144729951246;0.7178181279282934;-0.01340499597521454;0.7179124926383182
88.551938;1.0445237617445033;0.8330919905368999;0.7976900603352951;6.231646487419455e-06;5.962463949321713e-06;1.0449171937198385;10.00032792643879;0.8335602488573518;0.015560338038284572;0.015561151825666395;0.7178195189852166;-0.013404996182035464;0.717913270478041
88.561938;1.0445247133609548;0.8330934263878554;0.7976894386180262;6.231699685683874e-06;5.96264191847455e-06;1.0449166974676305;10.000336504702771;0.8335611717347979;0.015560325115973017;0.015561158074476325;0.7178209028628741;-0.01340499640919197;0.7179141067690371
88.571938;1.044525622861375;0.8330948261638048;0.7976888704571377;6.231747042975496e-06;5.962816647853742e-06;1.0449161814858057;10.00034526086987;0.833562110383906;0.015560311981510186;0.015561163538480291;0.7178222794061568;-0.013404996656470925;0.7179150046548075
88.581938;1.0445264901590194;0.8330961909522522;0.7976883572989206;6.231789784840753e-06;5.9629869820941154e-06;1.044915650321338;10.000354233765336;0.8335630649822793;0.015560298629890966;0.015561168286993289;0.7178236490236843;-0.013404996923311627;0.717915965914738
88.591938;1.0445273161693929;0.8330975228632138;0.7976878990675289;6.231829010752238e-06;5.963151752099629e-06;1.044915109856397;10.000363469281538;0.8335640360458031;0.015560285074133618;0.015561172388906476;0.7178250118707775;-0.013404997208520888;0.7179169906287314
88.601938;1.0445281026810214;0.833098823767458;0.7976874949254702;6.231865593855624e-06;5.963310045372483e-06;1.0449145655199314;10.000373021154195;0.833565024513335;0.015560271331661867;0.015561175909849623;0.7178263675896777;-0.013404997510267106;0.717918077530574
88.611938;1.0445288517529272;0.8331000945796339;0.7976871436150712;6.2319001979502195e-06;5.9634613032076566e-06;1.044914021456017;10.00038294518556;0.8335660309167168;0.015560257421020407;0.015561178912347448;0.7178277152555316;-0.013404997826140365;0.7179192245628532
88.621938;1.0445295648780668;0.8331013354561717;0.7976868434513854;6.231933151775841e-06;5.963605180331449e-06;1.0449134802689835;10.000393288719893;0.8335670544461667;0.015560243376677142;0.015561181449088102;0.717829053137531;-0.013404998153466042;0.7179204291651372
88.631938;1.0445302425687872;0.8331025460757501;0.7976865922513765;6.231964324005319e-06;5.963741409164035e-06;1.0449129428426094;10.000404080260962;0.8335680933519443;0.015560229260983499;0.015561183555366126;0.7178303784571455;-0.01340499848994911;0.7179216883627259
88.641938;1.04453088398003;0.8331037257904979;0.7976863872659921;6.231993306501876e-06;5.963870022371543e-06;1.0449124087264783;10.000415329126035;0.8335691459109813;0.015560215151923473;0.015561185252481189;0.7178316880030544;-0.013404998834107645;0.7179229990649297
88.651938;1.0445314862276165;0.8331048737763126;0.7976862251357506;6.2320196721915396e-06;5.963991692694311e-06;1.0449118766397223;10.000427034338617;0.8335702106919877;0.015560201118409939;0.01556118655507476;0.7178329793693654;-0.01340499918512948;0.7179243587065873
88.661938;1.0445320444456405;0.8331059891594795;0.7976861021705264;6.232043136706104e-06;5.964107650677122e-06;1.0449113443643998;10.000439188613928;0.8335712861335786;0.01556018720468964;0.015561187480800664;0.7178342512408907;-0.013404999542433602;0.7179257656335453
88.671938;1.0445325530499585;0.83310707122628;0.7976860148003637;6.232063694283315e-06;5.964219276289471e-06;1.0449108085138128;10.00045177254553;0.8335723698181274;0.015560173432179053;0.015561188066877368;0.7178355027242158;-0.013404999905460483;0.7179272188281574
88.681938;1.0445330069865724;0.8331081195183295;0.7976859594151613;6.232081516246119e-06;5.964327812985165e-06;1.0449102646077288;10.000464747755723;0.8335734580761929;0.015560159819013299;0.015561188380034318;0.7178367330710648;-0.013405000273840006;0.7179287173491773
88.691938;1.0445334021306119;0.8331091336861876;0.797685932097196;6.232096726346735e-06;5.964434334138107e-06;1.0449097078667051;10.000478057924047;0.8335745462442159;0.015560146399696646;0.015561188511596998;0.7178379419607259;-0.013405000647509784;0.7179302599137386
88.701938;1.0445337352244368;0.8331101132719877;0.7976859291629828;6.232109477359661e-06;5.964539981853291e-06;1.044909134643299;10.00049163717972;0.8335756289951659;0.015560133225878191;0.015561188568465363;0.7178391295693562;-0.013405001026584608;0.7179318449295318
88.711938;1.044534003815109;0.8331110575502919;0.797685947582189;6.232120181019622e-06;5.964646256771024e-06;1.0449085431541845;10.000505417861637;0.8335767003279626;0.015560120351778119;0.01556118866554786;0.717840296332199;-0.013405001411214763;0.7179334709417324
88.721938;1.0445342062411007;0.8331119656118932;0.7976859846290363;6.232129517127448e-06;5.9647550369766595e-06;1.0449079331208182;10.000519334876163;0.8335777534641526;0.015560107814890029;0.015561188918210567;0.7178414429602286;-0.013405001801499465;0.717935136848253
88.731938;1.0445343415385258;0.8331128366156118;0.7976860376587613;6.232138248124353e-06;5.964868372796678e-06;1.0449073053425089;10.00053333088346;0.8335787811889989;0.01556009562562984;0.015561189433975779;0.7178425706020387;-0.013405002197473852;0.7179368414985984
88.741938;1.0445344095222266;0.8331136697827028;0.7976861043461063;6.23214704534282e-06;5.964988141082248e-06;1.0449066614370608;10.000547358179718;0.8335797765542626;0.01556008377659233;0.015561190305021769;0.7178436805617192;-0.013405002599152017;0.7179385832638685
88.751938;1.0445344114170807;0.8331144642446946;0.7976861828568796;6.2321564534963144e-06;5.965115756924377e-06;1.0449060033543092;10.000561368820067;0.8335807329549575;0.015560072259880526;0.0155611916125321;0.717844773832923;-0.013405003006409982;0.7179403601560614
88.761938;1.0445343501209055;0.8331152192845274;0.7976862713702211;6.232167010448427e-06;5.965252163025321e-06;1.0449053329790687;10.00057530172618;0.8335816434825922;0.01556006107464189;0.015561193443780673;0.7178458511838077;-0.013405003418751777;0.7179421699862155
88.771938;1.0445342288757953;0.8331159348354386;0.7976863669896074;6.232179389463843e-06;5.96539786106666e-06;1.0449046520976002;10.000589080809405;0.8335825006877862;0.015560050218738058;0.015561195896742814;0.7178469137085097;-0.013405003835286994;0.7179440101000267
88.781938;1.044534049739838;0.8331166118608684;0.7976864652629546;6.232194460693115e-06;5.965552881558396e-06;1.044903962085849;10.000602621242193;0.8335832970366828;0.015560039669417018;0.015561199060794043;0.7178479629799451;-0.013405004254951848;0.7179458772047379
88.791938;1.0445338138548432;0.8331172527359446;0.7976865610516317;6.232213320575635e-06;5.965716955931084e-06;1.044903263082589;10.000615834114695;0.8335840250716364;0.015560029371404983;0.0155612030019376;0.7178490005474932;-0.013405004676769408;0.7179477675253289
88.801938;1.0445335224641428;0.8331178614386797;0.7976866499833579;6.232237276280375e-06;5.9658899000984e-06;1.0449025536156262;10.000628626087249;0.8335846769617862;0.01556001924558789;0.015561207770567258;0.7178500276649958;-0.013405005100056863;0.7179496769159521
88.811938;1.0445331773872462;0.8331184429343867;0.7976867295490796;6.232267724170672e-06;5.966071907191109e-06;1.0449018313597884;10.00064089626343;0.8335852444828071;0.015560009203902641;0.015561213410119866;0.7178510455270796;-0.013405005524483099;0.7179516008567571
88.821938;1.0445327812715652;0.8331190021088128;0.7976867990872206;6.2323058963838785e-06;5.966263500028962e-06;1.0449010942536403;10.00065253700962;0.8335857196988435;0.015559999153819998;0.015561219954306415;0.7178520553331659;-0.013405005949826021;0.7179535343952186
88.831938;1.044532337310288;0.8331195432950641;0.7976868587121055;6.232352583221909e-06;5.966465232375561e-06;1.044900340742235;10.000663443175567;0.8335860953209203;0.015559988998003826;0.0155612274260108;0.7178530583457016;-0.01340500637546816;0.7179554720307951
88.841938;1.044531848570785;0.8331200703194105;0.79768690845584;6.232408192466778e-06;5.966677526384902e-06;1.044899569267265;10.000673522258484;0.8335863646505745;0.015559978637986156;0.015561235838150058;0.7178540562640547;-0.013405006800052148;0.7179574077657747
88.851938;1.0445313177418265;0.833120586455538;0.7976869481061042;6.232473174659543e-06;5.966900749447031e-06;1.0448987782710712;10.000682699727813;0.8335865219599066;0.015559967981171678;0.015561245185062602;0.7178550515133261;-0.013405007221667282;0.7179593354114192
88.861938;1.044530746929919;0.8331210946535088;0.7976869768291827;6.232548262096608e-06;5.967135207228845e-06;1.044897966973596;10.00069092433886;0.8335865629698916;0.01555995694444375;0.015561255432138604;0.7178560472311585;-0.013405007638358826;0.7179612489382672
88.871938;1.044530137663648;0.833121598223128;0.7976869923016008;6.232634215346995e-06;5.967380957967469e-06;1.0448971356999714;10.000698175087837;0.8335864845959848;0.015559945447237248;0.015561266519387775;0.7178570467316472;-0.013405008048518165;0.7179631425994906
88.881938;1.0445294918413561;0.8331221008971145;0.7976869903767522;6.23273145286909e-06;5.967637687638369e-06;1.0448962852391497;10.000704463555927;0.8335862846101514;0.015559933401691463;0.015561278375734353;0.7178580524935162;-0.013405008450999874;0.717965010832804
88.891938;1.0445288127962797;0.8331226058252014;0.7976869658891044;6.23283997015472e-06;5.967904767666287e-06;1.044895416016035;10.000709821150693;0.833585961866734;0.015559920716267139;0.015561290931509967;0.7178590654145304;-0.013405008845025974;0.7179668482411087
88.901938;1.0445281054558668;0.8331231146477053;0.7976869140954327;6.232959335682387e-06;5.9681813328657e-06;1.0448945279686184;10.000714275574714;0.8335855165189072;0.01555990731004253;0.0155613041260706;0.7178600850092879;-0.013405009230011013;0.7179686497263094
88.911938;1.044527375714214;0.833123627464428;0.7976868317164832;6.233088543348661e-06;5.9684662175789685e-06;1.0448936212692266;10.000717838075364;0.8335849499247806;0.015559893120102822;0.015561317911630798;0.7178611103366799;-0.013405009605547033;0.7179704106599631
88.921938;1.044526629518366;0.8331241431850338;0.7976867167395448;6.2332260365192895e-06;5.968757924616863e-06;1.0448926966688612;10.000720506832865;0.8335842643489875;0.015559878096436155;0.015561332247153097;0.7178621406060238;-0.013405009971476041;0.7179721270140625
88.931938;1.044525872142662;0.8331246597793384;0.797686567796992;6.233370053016919e-06;5.969054821071017e-06;1.0448917549462662;10.00072227730868;0.833583462625071;0.015559862193292842;0.015561347083348328;0.7178631751693654;-0.013405010327696632;0.717973795334689
88.941938;1.0445251077629576;0.833125174867114;0.7976863842615383;6.233518962400432e-06;5.969355478210191e-06;1.0448907966822185;10.000723154941229;0.8335825481604672;0.01555984536699957;0.015561362357875566;0.7178642134576652;-0.013405010673834485;0.7179754122936644
88.951938;1.0445243394191082;0.8331256867598045;0.7976861663861843;6.233671249321185e-06;5.969658957819464e-06;1.0448898225588215;10.000723158903542;0.8335815250676759;0.015559827579866937;0.015561378011973302;0.7178652548977223;-0.01340501100918906;0.7179769739655989
88.961938;1.0445235695875186;0.8331261948761032;0.7976859147698847;6.233825273874127e-06;5.969964874905834e-06;1.0448888330950177;10.00072231127906;0.8335803980336438;0.015559808801277877;0.015561394008059894;0.717866298676299;-0.013405011332937674;0.7179784758213902
88.971938;1.044522800817193;0.8331266991576597;0.7976856296986724;6.233979287370784e-06;5.97027327453079e-06;1.0448878277664486;10.000720633364235;0.8335791724972118;0.01555978900806168;0.015561410321924006;0.7178673435150461;-0.013405011644346005;0.7179799136524266
88.981938;1.0445220359580147;0.8331271997166959;0.7976853109160573;6.2341316827050945e-06;5.970584439575267e-06;1.0448868045462163;10.000718159710352;0.8335778553195896;0.015559768197221872;0.015561426918968176;0.7178683875116085;-0.013405011943017171;0.7179812842727388
88.991938;1.0445212784873754;0.8331276970417806;0.7976849576682875;6.23428110837429e-06;5.970898638545144e-06;1.0448857604813602;10.000714947432284;0.833576454877754;0.01555974639964093;0.015561443741736996;0.7178694281829793;-0.013405012229121877;0.7179825855130831
89.001938;1.0445205329973801;0.8331281917803118;0.7976845690144652;6.234426458566997e-06;5.97121591946976e-06;1.0448846929130295;10.000711069766654;0.8335749803610502;0.015559723669974313;0.015561460713534009;0.7178704627525565;-0.01340501250327878;0.7179838161949741
89.011938;1.0445198051276554;0.8331286838512882;0.7976841446380387;6.234566857091836e-06;5.971536145650663e-06;1.0448836001664419;10.000706600535468;0.8335734412009348;0.015559700066210887;0.01556147774820471;0.7178714882189675;-0.013405012766240856;0.7179849762643072
89.021938;1.0445191008251258;0.8331291717500994;0.797683685458482;6.234701670118085e-06;5.9718592364254e-06;1.044882481129628;10.00070159304587;0.8335718468706513;0.015559675643066167;0.015561494763091772;0.7178725015000098;-0.013405013018804375;0.717986066479432
89.031938;1.0445184253457596;0.8331296529464605;0.7976831933666529;6.2348305684249555e-06;5.972185247148729e-06;1.0448813345602748;10.000696070852637;0.8335702068252174;0.01555965045074276;0.015561511695619914;0.7178735002592065;-0.013405013261866935;0.7179870877620861
89.041938;1.044517782332963;0.8331301247077859;0.797682670849233;6.234953435019066e-06;5.972514113297727e-06;1.0448801587520367;10.00069004507152;0.833568530211083;0.01555962452768162;0.015561528518846655;0.7178744833855095;-0.013405013496393208;0.7179880408365057
89.051938;1.0445171737668502;0.8331305840801697;0.7976821209883849;6.2350700372847685e-06;5.972845337017099e-06;1.044878951341474;10.000683537129202;0.8335668251940263;0.015559597894722374;0.015561545250044932;0.7178754505186368;-0.01340501372325586;0.7179889260589922
89.061938;1.044516600945898;0.8331310274531425;0.7976815472766426;6.235179803322201e-06;5.973177814622319e-06;1.044877709451554;10.00067658436265;0.8335650987970247;0.015559570559154096;0.015561561945509481;0.7178764018122692;-0.01340501394308437;0.7179897434927152
89.071938;1.044516065031758;0.8331314506665332;0.7976809531875529;6.235281975337147e-06;5.973509835631636e-06;1.0448764305920788;10.000669235870399;0.8335633574592727;0.01555954252691109;0.015561578682882129;0.7178773380591101;-0.01340501415635753;0.7179904934732749
89.081938;1.0445155670916746;0.8331318495817746;0.7976803418121706;6.235375954374158e-06;5.973839314271632e-06;1.044875113457807;10.000661550926026;0.8335616074135888;0.015559513812349646;0.015561595550499458;0.7178782604183293;-0.01340501436367018;0.7179911768274528
89.091938;1.0445151090506377;0.8331322207360217;0.7976797157264108;6.2354614402642494e-06;5.974164201149606e-06;1.044873757340472;10.000653598406824;0.8335598546087093;0.01555948443519457;0.015561612651605465;0.7178791702681092;-0.013405014565742104;0.7179917945697191
89.101938;1.044514694476165;0.8331325618076636;0.7976790773524762;6.235538307123896e-06;5.97448286612644e-06;1.0448723608691501;10.000645452674117;0.8335581045799209;0.015559454413326644;0.01556163010693268;0.7178800695751564;-0.013405014763193305;0.7179923483092816
89.111938;1.0445143276844537;0.8331328715630952;0.7976784295540772;6.235606576927491e-06;5.974794140686334e-06;1.0448709216840961;10.000637188362045;0.833556362600932;0.015559423765052547;0.015561648044728125;0.7178809610763855;-0.013405014956521931;0.7179928412635523
89.121938;1.0445140123366088;0.8331331493078806;0.7976777756866796;6.2356665700001405e-06;5.975096987306458e-06;1.044869437207006;10.000628876828697;0.8335546337381246;0.015559392511242129;0.015561666584183488;0.7178818479279407;-0.01340501514629364;0.7179932784636652
89.131938;1.0445137509381688;0.833133394643107;0.7976771190604944;6.2357188022667185e-06;5.975390308092877e-06;1.0448679059193138;10.00062058163444;0.833552922601676;0.015559360669927004;0.015561685827898403;0.7178827331853777;-0.01340501533325323;0.7179936659510188
89.141938;1.0445135455082801;0.8331336083861146;0.7976764622694213;6.235763572153861e-06;5.975673170489034e-06;1.0448663283678645;10.000612352608455;0.8335512334639229;0.015559328256989968;0.015561705867355703;0.7178836192238339;-0.013405015518252376;0.7179940098077497
89.151938;1.0445133985580723;0.8331337937892623;0.7976758066422452;6.235800725159471e-06;5.975944982961922e-06;1.0448647069947168;10.0006042233282;0.8335495705570669;0.015559295294805202;0.015561726782131469;0.7178845071908008;-0.013405015702160024;0.7179943155446381
89.161938;1.0445133131130517;0.8331339563732415;0.7976751524789781;6.23582979138994e-06;5.976205353484289e-06;1.0448630450686405;10.000596215802835;0.8335479379434813;0.01555926181018884;0.015561748628339655;0.7178853969914363;-0.013405015885958627;0.7179945880692693
89.171938;1.044513291827137;0.833134102731725;0.7976745000265256;6.235850290957476e-06;5.9764539983215825e-06;1.0448613457487765;10.000588348810151;0.8335463396273477;0.015559227816313395;0.015561771435759361;0.7178862877195196;-0.013405016070877867;0.7179948319487875
89.181938;1.0445133360836787;0.8331342394945114;0.7976738498945254;6.23586200494726e-06;5.976690849011904e-06;1.0448596116631856;10.000580642396532;0.8335447801877882;0.015559193298519269;0.015561795215680796;0.7178871781247232;-0.013405016258367698;0.7179950514271515
89.191938;1.0445134460324057;0.8331343726004562;0.7976732027160085;6.235865039678776e-06;5.976916115660417e-06;1.0448578450854278;10.00057311745814;0.8335432649629093;0.015559158221949696;0.015561819965696756;0.7178880672285178;-0.01340501645008798;0.7179952501609423
89.201938;1.0445136216344377;0.8331345072661808;0.7976725589567547;6.235859653022732e-06;5.977130129960239e-06;1.0448560484346237;10.000565796488937;0.8335417995892195;0.015559122552168419;0.015561845667128715;0.7178889550391933;-0.013405016648011605;0.7179954308893503
89.211938;1.0445138633820221;0.8331346486929524;0.797671919052083;6.235846016333221e-06;5.977333002383873e-06;1.0448542244224501;10.000558707029551;0.8335403897072516;0.015559086268364468;0.015561872284024189;0.7178898427114518;-0.013405016854392864;0.7179955955422168
89.221938;1.0445141718253201;0.8331348021322462;0.7976712836469062;6.23582404282949e-06;5.977524399055727e-06;1.0448523759038457;10.000551882175904;0.8335390410695167;0.015559049367461737;0.015561899772261138;0.7178907318131156;-0.013405017071489556;0.7179957458308649
89.231938;1.044514546728931;0.8331349718728702;0.7976706537104903;6.235793307726622e-06;5.977703591776738e-06;1.0448505058234583;10.000545358963919;0.8335377597550893;0.015559011868843906;0.015561928090371543;0.7178916236378413;-0.013405017301249883;0.7179958834678928
89.241938;1.0445149869695713;0.83313516047587;0.7976700303239918;6.235753026837626e-06;5.977869501793495e-06;1.0448486172269178;10.000539179653272;0.8335365522385904;0.015558973814921953;0.015561957200370322;0.7178925193318145;-0.013405017545127454;0.7179960101049749
89.251938;1.0445154906875695;0.833135368886594;0.7976694144966653;6.235702025099373e-06;5.978020689024107e-06;1.0448467133063397;10.000533391069569;0.8335354249896131;0.015558935260652105;0.015561987064257982;0.7178934202277909;-0.013405017804001971;0.7179961276728483
89.261938;1.0445160551063033;0.8331355969026812;0.7976688072565469;6.235638697630931e-06;5.978155537921718e-06;1.0448447974590553;10.000528038462832;0.833534383812231;0.015558896269171067;0.015562017646745004;0.7178943278629101;-0.013405018078122865;0.7179962385728508
