time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.271938;1.0445166768087684;0.8331358434271261;0.7976682096184258;6.235561030957081e-06;5.978272494115305e-06;1.0448428733907336;10.000523161483164;0.8335334334621021;0.015558856922458045;0.015562048917107899;0.7178952437990658;-0.013405018366950116;0.7179963449920563
89.281938;1.044517352355346;0.8331361062609834;0.7976676223490652;6.235466664306299e-06;5.978370131490111e-06;1.04484094548845;10.000518791571384;0.8335325775745805;0.01555881731881921;0.01556208084135113;0.717896169483906;-0.013405018669085039;0.7179964478219368
89.291938;1.0445180784935053;0.8331363818498866;0.7976670460489629;6.235352922799296e-06;5.97844720075536e-06;1.0448390193503805;10.000514945350401;0.8335318187213124;0.015558777549602436;0.015562113374579325;0.7178971063440259;-0.013405018982587662;0.7179965463019882
89.301938;1.0445188524927242;0.833136665327866;0.7976664816803826;6.235216951185683e-06;5.9785026367992275e-06;1.0448371016849787;10.000511622224858;0.8335311585297183;0.015558737686517768;0.015562146459422277;0.7178980560004602;-0.013405019305340023;0.717996638729425
89.311938;1.0445196729036903;0.83313695068154;0.7976659310085571;6.235056019170664e-06;5.978535480963788e-06;1.0448351995324;10.000508810061215;0.833530597975825;0.015558697785631887;0.015562180017604744;0.7178990203122724;-0.013405019635028543;0.7179967232855796
89.321938;1.0445205397695534;0.8331372311670817;0.7976653965026741;6.234867804150857e-06;5.978544967743627e-06;1.044833319714328;10.000506491034717;0.8335301374982477;0.015558657892362557;0.01556221393367598;0.7179000010489774;-0.01340501996898618;0.7179967982059524
89.331938;1.044521453751544;0.8331374999902365;0.7976648808807314;6.23465055131002e-06;5.978530659707271e-06;1.0448314683443178;10.000504644229066;0.8335297766745253;0.015558618049069647;0.015562248056098274;0.7179009992295039;-0.013405020304390771;0.7179968616461592
89.341938;1.0445224152208172;0.8331377507307292;0.797664386898979;6.234402992857393e-06;5.97849236632557e-06;1.0448296502562815;10.00050324810082;0.8335295143070628;0.015558578305604063;0.015562282221386104;0.7179020147040779;-0.013405020638652716;0.7179969116687241
89.351938;1.0445234242047026;0.833137977507526;0.7976639174209147;6.234124102978778e-06;5.978430004231571e-06;1.0448278690825044;10.000502284657125;0.8335293491587673;0.015558538723177749;0.015562316268202574;0.7179030464552544;-0.013405020969401613;0.71799694623928
89.361938;1.0445244803804807;0.8331381752401429;0.7976634752998191;6.2338131652386225e-06;5.978343552152657e-06;1.044826127524135;10.00050174194274;0.8335292804506144;0.015558499374130603;0.01556235002810013;0.7179040929774926;-0.013405021294281555;0.7179969633558325
89.371938;1.0445255824897497;0.8331383399419131;0.7976630631172597;6.233469992984382e-06;5.978233165817359e-06;1.0448244273986467;10.000501610325683;0.8335293074656854;0.01555846034405957;0.015562383317101648;0.7179051521766631;-0.013405021611069113;0.7179969615529015
89.381938;1.0445267280144936;0.8331384690760746;0.7976626830587861;6.233094831208222e-06;5.97809937928181e-06;1.0448227701595632;10.000501874384737;0.8335294286596339;0.015558421728207728;0.015562415938521375;0.7179062212278868;-0.013405021917789308;0.7179969403269933
89.391938;1.0445279135327057;0.8331385620524082;0.7976623369115506;6.232688223810032e-06;5.977942957685124e-06;1.0448211574593316;10.000502508782878;0.8335296415511207;0.015558383625066827;0.015562447691596261;0.7179072965990669;-0.013405022212478739;0.7179969000769064
89.401938;1.0445291353534794;0.8331386205852075;0.7976620262306325;6.232250989451151e-06;5.9777644201154615e-06;1.044819590723069;10.000503481194755;0.8335299432663928;0.01555834614190408;0.015562478381598101;0.7179083742703586;-0.013405022493056825;0.7179968416807819
89.411938;1.0445303902223022;0.8331386486678534;0.797661752591611;6.231784037569325e-06;5.97756383382696e-06;1.0448180699796745;10.000504757077358;0.8335303303720513;0.015558309403934784;0.015562507823495289;0.7179094503451435;-0.01340502275765319;0.7179967657820201
89.421938;1.0445316751193146;0.8331386518188049;0.7976615176334039;6.231288205697681e-06;5.977340988811472e-06;1.0448165928238562;10.000506303038751;0.8335307983326065;0.01555827355200227;0.015562535845406207;0.7179105215723777;-0.01340502300495042;0.7179966721924296
89.431938;1.044532985957048;0.8331386356672308;0.7976613230367426;6.2307643297533225e-06;5.97709554368761e-06;1.044815154131387;10.000508090609491;0.8335313416733113;0.015558238731103204;0.015562562298407854;0.7179115852425404;-0.013405023234007623;0.7179965601313854
89.441938;1.0445343173949884;0.8331386050484574;0.7976611704023442;6.230213384414244e-06;5.976826980618175e-06;1.0448137467075616;10.00051009832847;0.8335319542368094;0.015558205080835543;0.015562587057939399;0.7179126387833432;-0.013405023443729661;0.7179964293236575
89.451938;1.044535664106878;0.8331385640741201;0.7976610605819522;6.2296365902325245e-06;5.976534663915562e-06;1.044812362522701;10.000512303987598;0.8335326287728849;0.015558172734939436;0.0155626100149937;0.7179136797209262;-0.013405023632652968;0.717996281059235
89.461938;1.0445370209128293;0.8331385161785672;0.7976609927286269;6.229035447150291e-06;5.976218165727028e-06;1.0448109940660666;10.000514675218554;0.833533357004754;0.015558141825265452;0.015562631074540402;0.7179147062038804;-0.013405023799216738;0.7179961180764904
89.471938;1.0445383817146088;0.8331384638820264;0.7976609638040271;6.228411640681155e-06;5.975877519838774e-06;1.0448096356697572;10.000517176167481;0.8335341308943152;0.015558112482335202;0.015562650157653242;0.7179157175566733;-0.013405023942108995;0.7179959432394355
89.481938;1.044539739636286;0.8331384089231324;0.797660968980565;6.227766874468674e-06;5.9755132386899115e-06;1.044808284584742;10.000519779520058;0.8335349433350223;0.015558084830642189;0.015562667192884865;0.7179167142350728;-0.01340502406046292;0.7179957583622067
89.491938;1.0445410882779833;0.8331383528112488;0.7976610029518382;6.2271027472569415e-06;5.9751262442043625e-06;1.0448069410833942;10.000522463453821;0.83353578743072;0.015558058978024323;0.015562682109696994;0.7179176972166028;-0.013405024153832289;0.717995564144299
89.501938;1.0445424224866835;0.8331382972052019;0.7976610612093291;6.226420806853371e-06;5.9747177376588765e-06;1.0448056075682641;10.000525202629207;0.8335366561636648;0.015558035008698446;0.015562694850156959;0.7179186673388954;-0.013405024221928016;0.7179953607597193
89.511938;1.0445437382703406;0.8331382437728861;0.7976611400704746;6.2257227506890165e-06;5.974289132653756e-06;1.04480428786138;10.00052796800097;0.8335375428812352;0.015558012994957016;0.015562705381767603;0.7179196248974044;-0.013405024264373106;0.7179951482744199
89.521938;1.0445450318043599;0.8331381942654922;0.7976612359019437;6.225010704189021e-06;5.973842078836975e-06;1.0448029872847886;10.000530727045602;0.8335384410927522;0.015557993013666824;0.015562713693149287;0.7179205696251282;-0.013405024280715204;0.7179949268623979
89.531938;1.0445462982915812;0.833138151104966;0.7976613447322923;6.224287556841096e-06;5.973378300928772e-06;1.044801712994143;10.000533438937277;0.8335393440254273;0.015557975144098143;0.015562719787936243;0.7179215009347112;-0.01340502427050498;0.7179946969131811
89.541938;1.04454753199391;0.8331381174870527;0.7976614622658674;6.223557022966786e-06;5.972899304757981e-06;1.0448004736678187;10.00053605565787;0.8335402450975681;0.015557959457364332;0.015562723690794596;0.717922417923447;-0.013405024233076705;0.7179944589205265
89.551938;1.0445487269070262;0.8331380972033092;0.797661583917693;6.222823222230354e-06;5.9724063693198866e-06;1.044799278547603;10.000538528648294;0.8335411383387881;0.015557946016018636;0.015562725458761945;0.7179233191387334;-0.013405024167155808;0.7179942135685449
89.561938;1.0445498769691501;0.8331380950652781;0.7976617050876986;6.222090148600586e-06;5.9719008967838005e-06;1.0447981367789465;10.000540809358025;0.833542018147355;0.01555793487727491;0.015562725188546884;0.7179242026066706;-0.013405024070791846;0.7179939619764605
89.571938;1.0445509761534237;0.8331381169186035;0.7976618217758465;6.22136138512329e-06;5.971384663663607e-06;1.0447970565070306;10.000542844175135;0.8335428791290158;0.015557926089651562;0.015562723004832043;0.7179250662929515;-0.013405023941728636;0.7179937055631037
89.581938;1.0445520190683573;0.83313816847387;0.7976619308941745;6.220640138456687e-06;5.970859667468186e-06;1.0447960431136385;10.000544570788595;0.8335437160652531;0.015557919688171891;0.015562719034867419;0.7179259087686655;-0.013405023777843587;0.7179934456349245
89.591938;1.0445530019284466;0.833138254237901;0.7976620299543989;6.2199294754167426e-06;5.970327784744362e-06;1.0447950984290364;10.000545916587543;0.8335445236430992;0.015557915689537212;0.015562713398025266;0.7179267297736976;-0.013405023577385863;0.7179931831757104
89.601938;1.0445539228725218;0.8331383774003964;0.7976621168198677;6.219232476454429e-06;5.969790598994172e-06;1.044794221384284;10.000546797675318;0.8335452960441145;0.015557914084141469;0.015562706200250286;0.717927530462884;-0.013405023339155789;0.7179929190303178
89.611938;1.0445547810217477;0.8331385404077828;0.7976621896459489;6.218552198252123e-06;5.969249506139261e-06;1.0447934083576036;10.000547119085029;0.8335460266781745;0.015557914837400358;0.015562697512084634;0.7179283130025962;-0.013405023062707244;0.7179926539447498
89.621938;1.0445555756899434;0.8331387456623348;0.7976622465492089;6.2178914798713524e-06;5.968705855698442e-06;1.044792653271937;10.000546778662146;0.8335467083337024;0.015557917906255419;0.015562687357392167;0.7179290795430188;-0.013405022748284598;0.7179923884068298
89.631938;1.0445563066139965;0.833138995506218;0.7976622857151349;6.217252646772356e-06;5.968160847501738e-06;1.0447919486284307;10.000545674015731;0.8335473336414186;0.015557923247507172;0.015562675732291776;0.7179298313528658;-0.013405022396427413;0.7179921228597345
89.641938;1.0445569738905813;0.8331392914720548;0.7976623059854617;6.2166374259658e-06;5.9676152434995484e-06;1.0447912871303378;10.000543702312838;0.8335478956835232;0.015557930806027036;0.015562662634309487;0.7179305687984321;-0.013405022007621618;0.71799185780054
89.651938;1.0445575775866847;0.8331396336843654;0.7976623065357608;6.216047224913741e-06;5.967069322767313e-06;1.0447906625606167;10.000540750665964;0.833548388837171;0.015557940506882499;0.015562648079186277;0.7179312922422945;-0.01340502158228846;0.7179915931901873
89.661938;1.044558117798749;0.8331400210571258;0.7976622862365322;6.215483355239181e-06;5.966523243213004e-06;1.0447900697888992;10.000536697152816;0.8335488092076788;0.015557952265259582;0.015562632093878348;0.7179320031130013;-0.013405021120979074;0.7179913278766299
89.671938;1.0445585943184306;0.8331404520137362;0.7976622440239606;6.214946847869732e-06;5.965977280971741e-06;1.0447895047775755;10.000531430243296;0.8335491540275736;0.01555796599344544;0.015562614697867024;0.7179327039291827;-0.013405020624442697;0.7179910599386449
89.681938;1.0445590064008754;0.8331409248924304;0.7976621794586677;6.214438174524553e-06;5.9654316501558065e-06;1.0447889645755284;10.000524863406701;0.8335494208756229;0.015557981593440748;0.015562595897672888;0.7179333971992238;-0.013405020093450858;0.7179907876428695
89.691938;1.0445593539749831;0.8331414379436518;0.7976620926791478;6.213957308950135e-06;5.964886260793437e-06;1.044788447207551;10.000516933403024;0.8335496076097844;0.015557998954279664;0.015562575701491983;0.717934084418585;-0.013405019528639869;0.7179905100117444
89.701938;1.0445596389554952;0.8331419891944468;0.7976619841342762;6.21350395462157e-06;5.964340668683108e-06;1.044787951451522;10.000507596157785;0.8335497125431458;0.015558017966147553;0.015562554139260883;0.717934765932074;-0.013405018930686605;0.7179902267382041
89.711938;1.0445598647948817;0.8331425763255272;0.797661854420511;6.213077520741019e-06;5.9637941400447546e-06;1.0447874761856144;10.000496827523989;0.8335497345073352;0.015558038540577033;0.015562531268320324;0.7179354414822209;-0.013405018300639641;0.7179899378414871
89.721938;1.044560035139856;0.8331431969470782;0.7976617042366908;6.212676910164318e-06;5.963245700970057e-06;1.0447870200468796;10.000484622945157;0.8335496733149242;0.015558060616171843;0.015562507158656152;0.7179361109587582;-0.013405017640015325;0.71798964351331
89.731938;1.044560153296877;0.833143849014052;0.7976615346433144;6.212300563659698e-06;5.9626942048856935e-06;1.0447865819059496;10.00047099154457;0.8335495301039856;0.01555808414117939;0.01556248186547015;0.717936774530116;-0.013405016950704004;0.7179893442733797
89.741938;1.0445602221076684;0.8331445305720999;0.7976613478436388;6.211946871320836e-06;5.962138530727157e-06;1.044786161348383;10.000455949605495;0.8335493066153252;0.015558109050818614;0.015562455409958237;0.717937432010389;-0.013405016234926485;0.7179890409288917
89.751938;1.0445602437726378;0.8331452391757558;0.7976611475819633;6.211614634929919e-06;5.961577837125354e-06;1.0447857587914404;10.00043951894185;0.8335490042260228;0.015558135256886934;0.015562427788817869;0.7179380827003764;-0.013405015495224399;0.7179887341124878
89.761938;1.0445602201408204;0.8331459720680516;0.797660938420816;6.211303312642662e-06;5.961011736966113e-06;1.0447853753677592;10.000421728659028;0.8335486241133199;0.015558162653289735;0.015562399002894288;0.7179387260631891;-0.013405014734346982;0.717988423890566
89.771938;1.0445601529954438;0.8331467267617942;0.797660725159914;6.211012873786592e-06;5.960440415143873e-06;1.0447850126279759;10.000402615237958;0.8335481682728638;0.015558191130426653;0.015562369074441123;0.7179393619294542;-0.013405013955152088;0.7179881096015128
89.781938;1.0445600439179208;0.8331475009954586;0.7976605131206699;6.210743495150073e-06;5.9598647243037086e-06;1.0447846721700491;10.000382217014284;0.8335476398419637;0.015558220582181374;0.015562338041914852;0.7179399899248913;-0.01340501316075853;0.7179877897355391
89.791938;1.044559894197839;0.8331482924437397;0.7976603080561896;6.210495607217476e-06;5.9592861786089145e-06;1.0447843552432525;10.00036057013121;0.8335470423449267;0.015558250903089335;0.015562305952584324;0.7179406094620614;-0.013405012354737277;0.7179874620082998
89.801938;1.0445597050773503;0.8331490987210672;0.7976601152828708;6.21026997592095e-06;5.9587067847584454e-06;1.0447840627295597;10.000337713751223;0.8335463789726479;0.015558281984513854;0.01556227286405183;0.7179412204469309;-0.013405011540978557;0.7179871238520769
89.811938;1.0445594780275727;0.833149917418271;0.7976599390161832;6.210067363713639e-06;5.958128832922348e-06;1.0447837953928767;10.000313697640316;0.8335456525103674;0.01555831371114964;0.015562238844516772;0.7179418231478154;-0.013405010723317203;0.7179867731624718
89.821938;1.0445592147860927;0.8331507461928742;0.7976597822849505;6.209888173605459e-06;5.957554756087312e-06;1.0447835533225631;10.000288581550336;0.8335448658009248;0.01555834595678892;0.01556220397284959;0.7179424171386831;-0.01340500990518753;0.7179864088089509
89.831938;1.044558917322807;0.8331515828626748;0.7976596471789451;6.209732356693119e-06;5.956986915261814e-06;1.044783335139856;10.000262424737947;0.8335440224306844;0.015558378580840023;0.015562168342955833;0.717943000869614;-0.013405009089531485;0.7179860304671486
89.841938;1.0445585877210897;0.8331524251761111;0.7976595352066134;6.209599484091471e-06;5.956427288035064e-06;1.044783138593063;10.000235275551995;0.8335431268867849;0.015558411428772808;0.015562132062536304;0.7179435719882109;-0.013405008278989211;0.7179856380303525
89.851938;1.0445582283899413;0.8331532704484008;0.797659447447265;6.209488936685599e-06;5.955877259479457e-06;1.044782961681378;10.000207168973999;0.8335421838023664;0.015558444338775367;0.01556209524345655;0.7179441274264025;-0.013405007476167583;0.7179852314002008
89.861938;1.0445578428848943;0.8331541154976606;0.7976593844110724;6.209400078032151e-06;5.9553375717215835e-06;1.0447828026165897;10.000178129475241;0.8335411972916036;0.01555847714878767;0.015562057993590471;0.7179446635766702;-0.01340500668380873;0.717984810590714
89.871938;1.044557436203556;0.8331549570246687;0.7976593459179676;6.2093323914193155e-06;5.9548084391712946e-06;1.044782659388461;10.000148177630415;0.8335401711996341;0.015558509699288786;0.015562020409700889;0.7179451770587313;-0.013405005904733298;0.7179843756318789
89.881938;1.0445570143260468;0.8331557920411036;0.7976593313410493;6.209285667518323e-06;5.9542898041192035e-06;1.0447825302848617;10.000117337989684;0.833539109548072;0.015558541834184408;0.015561982575524868;0.7179456652644438;-0.013405005141581973;0.7179839267168062
89.891938;1.044556584145669;0.8331566176501702;0.7976593401568074;6.209260164202594e-06;5.953781475076961e-06;1.0447824147801241;10.0000856427223;0.8335380164664058;0.015558573397698087;0.015561944577327706;0.7179461262555923;-0.013405004396538989;0.717983464694543
89.901938;1.044556153596755;0.8331574302724801;0.7976593724301724;6.209256516109825e-06;5.953283063336832e-06;1.0447823137075058;10.000053131705394;0.833536896005155;0.01555860423264576;0.015561906524405809;0.7179465584952037;-0.013405003671166501;0.7179829909236549
89.911938;1.0445557310918152;0.8331582254581005;0.7976594292109035;6.209275401135599e-06;5.952793968612144e-06;1.0447822288795663;10.000019852416806;0.8335357521264085;0.015558634191054086;0.015561868550110566;0.7179469606419361;-0.013405002966358296;0.717982506490644
89.921938;1.044555324795584;0.8331589987648976;0.7976595127351509;6.209317395853887e-06;5.95231349644149e-06;1.0447821627757747;9.999985859406033;0.833534588470719;0.015558663150385059;0.015561830791222355;0.7179473315152437;-0.013405002282487482;0.717982012060344
89.931938;1.044554942541535;0.8331597468748175;0.7976596259422941;6.209383066676789e-06;5.951841008133522e-06;1.0447821184735488;9.999951210660171;0.8335334080712553;0.015558691020027115;0.015561793373750653;0.7179476704952112;-0.013405001619807056;0.7179815084673249
89.941938;1.044554592180891;0.8331604682138717;0.7976597716527263;6.209472973860839e-06;5.951376147267046e-06;1.0447820998470727;9.999915960990487;0.8335322135414205;0.01555871773358932;0.015561756425425989;0.7179479780739916;-0.01340500097866369;0.7179809969521019
89.951938;1.0445542818821851;0.8331611628402481;0.7976599519763776;6.209587722762398e-06;5.95091924371832e-06;1.0447821118052483;9.999880159172335;0.833531007325745;0.015558743238414552;0.015561720094133156;0.7179482556749932;-0.013405000359271491;0.717980478843086
89.961938;1.044554020013844;0.8331618319922326;0.7976601676698548;6.209728130316837e-06;5.9504715747608554e-06;1.044782159677956;9.999843850512201;0.8335297914592608;0.015558767494609214;0.01556168455088591;0.7179485047340486;-0.013404999761609524;0.7179799552361764
89.971938;1.0445538147486753;0.8331624778877197;0.7976604178672143;6.2098952120666094e-06;5.9500350289420025e-06;1.0447822477228264;9.99980707853184;0.8335285673414368;0.015558790479964954;0.015561649986003618;0.717948726103712;-0.013404999185674166;0.7179794268958404
89.981938;1.0445536738126842;0.8331631032083768;0.7976607008141802;6.210090042293713e-06;5.949611515925176e-06;1.0447823782611714;9.99976988794211;0.8335273361090422;0.015558812190745182;0.015561616607017102;0.7179489200899936;-0.013404998631684047;0.7179788945324679
89.991938;1.0445536041647465;0.8331637099116714;0.7976610146690274;6.210313709668306e-06;5.949202720099748e-06;1.0447825520891145;9.999732332817294;0.8335260992725007;0.0155588326363148;0.015561584626879376;0.7179490865013074;-0.01340499810013992;0.717978359303874
90.001938;1.0445536116425522;0.8331642985293674;0.7976613576335679;6.210567200625882e-06;5.948810112192803e-06;1.0447827694105503;9.999694480772853;0.83352485931236;0.015558851831380142;0.01556155423894413;0.7179492245022224;-0.01340499759181547;0.7179778228962905
90.011938;1.0445537009817905;0.8331648684879873;0.797661727652958;6.2108511243247425e-06;5.9484349085410386e-06;1.0447830300505299;9.999656402968908;0.833523619945534;0.01555886979128936;0.015561525598525208;0.7179493323943155;-0.013404997107618619;0.7179772874057445
90.021938;1.0445538759209105;0.833165418602882;0.797662121793951;6.211165587652049e-06;5.948077938042703e-06;1.0447833327521199;9.999618155950332;0.8335223857050115;0.015558886535271908;0.01556149882019435;0.717949407328976;-0.013404996648492925;0.7179767556537222
90.031938;1.0445541391094906;0.8331659471106658;0.7976625358129972;6.21151034439001e-06;5.947739569830577e-06;1.0447836753559918;9.999579772027351;0.8335211612668726;0.015558902088480953;0.01556147397837885;0.7179494453591373;-0.01340499621545867;0.7179762315485358
90.041938;1.0445544918079177;0.8331664515758896;0.7976629644635316;6.211885001319616e-06;5.947419802109002e-06;1.044784055953423;9.999541267761323;0.8335199509349667;0.015558916473251867;0.015561451109313881;0.7179494422045543;-0.013404995809523859;0.7179757198944984
90.051938;1.0445549334623851;0.8331669293369837;0.7976634022454187;6.212289086341348e-06;5.9471184830866e-06;1.0447844731756486;9.999502666385217;0.8335187585418005;0.01555892970498151;0.01556143022493099;0.7179493941275239;-0.013404995431414407;0.7179752254180786
90.061938;1.0445554617979984;0.8331673779706098;0.7976638441397812;6.2127219748062815e-06;5.9468356699785976e-06;1.0447849256832045;9.999464013622768;0.8335175880545375;0.015558941799738933;0.015561411333249623;0.7179492982540242;-0.013404995081397997;0.7179747516765133
90.071938;1.0445560734841586;0.8331677949942438;0.7976642860355715;6.213182798511763e-06;5.946571890140824e-06;1.0447854117237403;9.999425370085769;0.8335164443577291;0.0155589527736294;0.015561394444816277;0.7179491525153082;-0.01340499475934322;0.7179743010077411
90.081938;1.0445567647815333;0.833168177590192;0.7976647247476322;6.213670446776755e-06;5.946327926349254e-06;1.0447859289465862;9.999386797818103;0.8335153337322293;0.015558962631096981;0.015561379565207348;0.7179489554196051;-0.013404994464941887;0.7179738749362017
90.091938;1.0445575321988259;0.8331685230115431;0.7976651579077078;6.214183633432874e-06;5.946104375916853e-06;1.0447864746660296;9.999348362222653;0.8335142640077946;0.015558971360384368;0.015561366695521514;0.717948705808768;-0.013404994197896534;0.7179734739704112
90.101938;1.0445583730392183;0.8331688290461358;0.7976655840155117;6.2147208806408155e-06;5.9459015361923796e-06;1.0447870464850566;9.999310137927425;0.8335132441423148;0.015558978940630925;0.0155613558380739;0.7179484031474734;-0.013404993957909705;0.7179730975037633
90.111938;1.0445592854701282;0.8331690939702732;0.7976660025500434;6.215280434104409e-06;5.9457195595601615e-06;1.044787643226634;9.999272206522587;0.8335122833000379;0.01555898535498236;0.01556134698547803;0.7179480481128244;-0.013404993744585125;0.7179727445134116
90.121938;1.0445602681618384;0.8331693162900893;0.7976664137278627;6.215860319802988e-06;5.94555863769029e-06;1.0447882659339014;9.999234651688457;0.8335113899788122;0.015558990603163032;0.015561340103614985;0.7179476424851422;-0.013404993557385805;0.7179724142749188
90.131938;1.0445613196665944;0.8331694946317043;0.7976668180093959;6.216458524143128e-06;5.945419318340448e-06;1.0447889178522325;9.999197553650923;0.8335105716373604;0.015558994705312018;0.015561335137556875;0.7179471884193935;-0.013404993395625238;0.7179721060314576
90.141938;1.0445624381062697;0.8331696274218492;0.7976672158898076;6.2170731060409665e-06;5.945302799846806e-06;1.044789603125517;9.999160983138438;0.8335098350700556;0.01555899769890321;0.015561332031109118;0.7179466879028483;-0.013404993258553408;0.7179718178181844
90.151938;1.0445636214025373;0.8331697124100645;0.7976676078060251;6.2177022629045276e-06;5.9452108012299525e-06;1.0447903249982071;9.999124997988401;0.8335091871119856;0.015558999634210268;0.015561330727945159;0.7179461426911141;-0.01340499314552728;0.7179715461317691
90.161938;1.0445648671574836;0.8331697466485645;0.7976679939202463;6.218344426724063e-06;5.945145103780419e-06;1.0447910844964885;9.999089640116818;0.8335086345700428;0.01555900056675385;0.015561331161250164;0.7179455545026826;-0.01340499305606881;0.7179712869897935
90.171938;1.044566171936453;0.8331697268324049;0.7976683740853203;6.218998306282727e-06;5.945107192791799e-06;1.044791880857888;9.999054930562574;0.8335081832987793;0.015559000549059595;0.015561333254205494;0.7179449251546842;-0.013404992989693653;0.7179710365803424
90.181938;1.044567530804822;0.8331696495442953;0.7976687479640409;6.21966281092703e-06;5.945098115031966e-06;1.0447927133205863;9.999020866753023;0.8335078376639826;0.015558999629359782;0.015561336923425066;0.717944256570628;-0.013404992945587165;0.7179707908626706
90.191938;1.0445689373692728;0.8331695115041409;0.7976691153713211;6.220336894648288e-06;5.945118524762107e-06;1.0447935819823884;9.998987427083387;0.8335076008476806;0.015558997860143255;0.015561342076673958;0.7179435506432444;-0.013404992922459277;0.7179705453451354
90.201938;1.0445703840409009;0.8331693101751404;0.797669476995597;6.221019394854627e-06;5.945168899533669e-06;1.0447944866787213;9.99895458378338;0.8335074750786694;0.015558995307964394;0.01556134861977441;0.7179428090503268;-0.013404992918753182;0.7179702953724791
90.211938;1.044571862469319;0.8331690442003269;0.7976698344589244;6.221708989174517e-06;5.945249568476122e-06;1.0447954254402358;9.99892231650937;0.8335074615463786;0.01555899205055741;0.015561356480010714;0.7179420334244099;-0.013404992932919363;0.7179700365285552
90.221938;1.0445733639798964;0.8331687129044527;0.797670189201361;6.222404351749377e-06;5.9453603831061415e-06;1.0447963945961762;9.998890617268282;0.8335075607254603;0.015558988165103895;0.015561365617457799;0.7179412259460043;-0.013404992963548924;0.7179697649877257
90.231938;1.0445748798800634;0.8331683154822153;0.7976705416369024;6.223104403365988e-06;5.945500475518352e-06;1.0447973900935361;9.998859488631346;0.8335077727263929;0.015558983723682368;0.015561376005509303;0.7179403895886887;-0.013404993009451936;0.7179694775650222
90.241938;1.0445764017467756;0.8331678507047547;0.797670891450284;6.223808467670593e-06;5.945668410888478e-06;1.0447984079139472;9.998828942405947;0.8335080970310007;0.015558978793765917;0.01556138760999551;0.7179395276387631;-0.013404993069746905;0.7179691715475661
90.251938;1.0445779217471287;0.833167317093833;0.7976712384114913;6.224516343771043e-06;5.945862571675677e-06;1.0447994434126213;9.998798999219604;0.8335085321529039;0.01555897343782762;0.015561400381820571;0.7179386433568322;-0.013404993143878788;0.7179688448012563
90.261938;1.0445794328316296;0.8331667134422936;0.7976715830362393;6.225228428307382e-06;5.94608150731386e-06;1.0448004913928586;9.9987696827109;0.8335090757184256;0.01555896772167033;0.015561414245886576;0.7179377400625734;-0.013404993231427197;0.7179684961042391
90.271938;1.0445809286132837;0.833166039348572;0.7976719265723342;6.225945630078015e-06;5.9463241019479326e-06;1.0448015471564385;9.998741012211232;0.8335097250116802;0.015558961725469713;0.015561429091995364;0.7179368211091136;-0.013404993331843378;0.717968125144582
90.281938;1.0445824030955209;0.8331652950570508;0.7976722702740472;6.226668932569592e-06;5.946589512213987e-06;1.0448026069735412;9.998713005570323;0.8335104775734197;0.015558955539435721;0.015561444779705107;0.7179358899398194;-0.013404993444415994;0.7179677321533731
90.291938;1.0445838501326135;0.8331644805761547;0.7976726147516807;6.227399117801634e-06;5.946876881898262e-06;1.0448036674277674;9.99868568416545;0.8335113311582955;0.015558949254683152;0.01556146114848693;0.717934950172297;-0.013404993568395914;0.7179673176993382
90.301938;1.0445852628600114;0.8331635951044655;0.7976729598148667;6.228136668620054e-06;5.9471850765667795e-06;1.0448047244813021;9.998659071471323;0.833512283165691;0.0155589429584875;0.015561478026779844;0.7179340052404621;-0.013404993702987585;0.717966882718946
90.311938;1.0445866342779144;0.8331626374322068;0.7976733042782912;6.228881546290021e-06;5.947512712792505e-06;1.0448057735019913;9.998633195306413;0.8335133301349726;0.015558936724001833;0.015561495241918685;0.717933058197469;-0.013404993847146345;0.7179664285361385
90.321938;1.0445879585114912;0.8331616069467448;0.7976736455070302;6.22963320140364e-06;5.947858373917636e-06;1.0448068101036623;9.998608095165778;0.8335144676004025;0.015558930609564158;0.015561512631623902;0.7179321119981326;-0.013404993999504454;0.7179659569271809
90.331938;1.0445892312707135;0.8331605046490439;0.7976739792736218;6.230390859379167e-06;5.948220788899352e-06;1.044807830423679;9.998583826987696;0.8335156906080241;0.015558924678050423;0.015561530049874364;0.7179311695406266;-0.013404994158720717;0.7179654701563446
90.341938;1.044590449717197;0.8331593335329872;0.7976743000626026;6.231153656230254e-06;5.948598849684477e-06;1.0448088310598553;9.99856046430392;0.8335169948701272;0.015558919011809745;0.01556154736647649;0.7179302334092829;-0.013404994323820639;0.717964970643139
90.351938;1.0445916122493861;0.8331580979755031;0.7976746016164472;6.231920648416489e-06;5.948991457672459e-06;1.0448098092800229;9.998538094833606;0.8335183774541406;0.015558913706763575;0.01556156447540537;0.7179293055419759;-0.013404994494037755;0.7179644600907453
90.361938;1.0445927183469064;0.833156802609664;0.7976748777545294;6.232690874687732e-06;5.949397424916928e-06;1.044810762873938;9.998516811280092;0.8335198360115542;0.015558908849733067;0.015561581305697637;0.7179283869142479;-0.013404994668513666;0.7179639386670508
90.371938;1.0445937685224003;0.833155451554066;0.7976751230601345;6.233463367994495e-06;5.949815530667245e-06;1.0448116896277526;9.998496701705452;0.8335213676434188;0.015558904500652176;0.015561597814836632;0.7179274776447793;-0.013404994846298233;0.717963405420615
90.381938;1.044594763941782;0.8331540483991066;0.7976753332249482;6.2342370344489595e-06;5.950244548323326e-06;1.0448125869935765;9.998477847918407;0.833522968923715;0.015558900698080531;0.01556161397519666;0.7179265772296111;-0.013404995026567973;0.717962859716327
90.391938;1.0445957060286755;0.8331525964199815;0.797675505099349;6.235010573180822e-06;5.950683157219283e-06;1.0448134519251795;9.998460325549466;0.8335246362825134;0.015558897469989017;0.015561629770828093;0.7179256842946964;-0.013404995208782385;0.7179623020642228
90.401938;1.044596596788809;0.8331510986398173;0.7976756361345214;6.235782559542977e-06;5.951129861756503e-06;1.0448142808674643;9.998444191152773;0.8335263654353428;0.015558894831724828;0.015561645200225592;0.7179247962353408;-0.013404995392614215;0.7179617339161664
90.411938;1.0445974391209407;0.833149558186903;0.7976757238220138;6.236551560295632e-06;5.951582965789171e-06;1.044815069938752;9.99842946687493;0.8335281504152383;0.015558892783648338;0.015561660274717535;0.7179239094548511;-0.013404995577788499;0.71796115723238
90.421938;1.0445982359626351;0.8331479790263069;0.7976757659103719;6.237316274513535e-06;5.952040505978074e-06;1.0448158146622728;9.99841614580788;0.8335299832540598;0.015558891317751303;0.015561675010493223;0.7179230201912641;-0.013404995764032262;0.7179605741381677
90.431938;1.044598988797732;0.8331463665046834;0.7976757608696481;6.238075721195713e-06;5.952500322322585e-06;1.04481650921479;9.998404214911163;0.8335318544478261;0.015558890422956665;0.015561689418354865;0.7179221252247089;-0.013404995950993476;0.7179599864521296
90.441938;1.0445996969852924;0.8331447273108372;0.7976757081759726;6.238829265228422e-06;5.952960442307649e-06;1.044817146679898;9.998393671772309;0.8335337539761147;0.01555889008351518;0.015561703497293428;0.7179212219349463;-0.013404996137999817;0.7179593950928345
90.451938;1.0446003583778418;0.8331430688800957;0.7976756084034009;6.23957651168206e-06;5.9534193631629705e-06;1.0448177206853944;9.998384524540917;0.833535672266384;0.015558890283010789;0.015561717244406387;0.7179203078792233;-0.013404996323940068;0.7179587997071077
90.461938;1.04460097058582;0.8331413987846021;0.7976754628188483;6.240317186794707e-06;5.953875923380587e-06;1.0448182266169252;9.998376784359152;0.8335376002961421;0.015558891018500453;0.015561730681410533;0.7179193803399949;-0.01340499650731384;0.7179581986178803
90.471938;1.0446015321672968;0.8331397244994405;0.7976752727143798;6.241050907563359e-06;5.9543290468790885e-06;1.044818661676315;9.9983704601393;0.8335395291544936;0.0155588923078269;0.015561743867729056;0.717918436211631;-0.013404996686197601;0.7179575890314572
90.481938;1.0446020431501404;0.8331380533006207;0.7976750391477658;6.241776983527095e-06;5.95477757516636e-06;1.0448190248687854;9.99836556083244;0.833541450096726;0.015558894185000706;0.015561756882683409;0.7179174722684271;-0.013404996858345314;0.7179569676623621
90.491938;1.0446025046203578;0.8331363922306878;0.7976747632391051;6.242494411017438e-06;5.955220198869564e-06;1.0448193170960056;9.998362101016204;0.8335433551018859;0.01555889669276663;0.01556176980364835;0.7179164854246157;-0.013404997021604149;0.7179563314041214
90.501938;1.0446029180161538;0.83313474804062;0.7976744467170006;6.24320193342861e-06;5.955655552983523e-06;1.0448195406362764;9.998360099608348;0.833545237177841;0.01555889987058522;0.015561782703414134;0.7179154727799065;-0.013404997174283397;0.7179556774122192
90.511938;1.0446032847521762;0.833133127154419;0.7976740922006224;6.24389818945598e-06;5.956082263758028e-06;1.0448196981287943;9.998359573903974;0.8335470899114406;0.015558903746312426;0.01556179565047783;0.7179144317428623;-0.013404997315331317;0.7179550028782145
90.521938;1.0446036056351002;0.8331315360475607;0.7976737029401656;6.24458195767311e-06;5.956498747745517e-06;1.0448197920154623;9.998360537202512;0.8335489066635857;0.01555890834430025;0.015561808696069813;0.7179133602575678;-0.013404997444427951;0.717954304982101
90.531938;1.0446038798603625;0.8331299813672148;0.7976732824519174;6.245252270358359e-06;5.956903136147877e-06;1.0448198248420533;9.99836300254585;0.8335506806054965;0.01555891369161812;0.01556182186860769;0.7179122568623492;-0.013404997561899699;0.7179535810955796
90.541938;1.0446041050323405;0.8331284693569307;0.7976728344905224;6.2459083607902e-06;5.957293475320522e-06;1.044819799388221;9.998366987956768;0.833552405287505;0.015558919809119864;0.015561835190594944;0.7179111208901868;-0.013404997668491656;0.7179528290599958
90.551938;1.0446042782708989;0.8331270054096414;0.7976723630565843;6.246549585817996e-06;5.957667916050163e-06;1.0448197186583712;9.998372515387567;0.8335540746843508;0.01555892670839789;0.0155618486938798;0.7179099529988681;-0.013404997765072757;0.7179520471377615
90.561938;1.0446043966630774;0.8331255939040918;0.7976718720001511;6.247175288177446e-06;5.95802485136171e-06;1.0448195871142487;9.998379603536351;0.8335556833969734;0.015558934404560338;0.015561862420895727;0.7179087555059814;-0.013404997852162702;0.7179512338683588
90.571938;1.0446044574478854;0.833124238215518;0.7976713643223835;6.247784582387825e-06;5.9583629775497035e-06;1.0448194117928626;9.99838826332996;0.8335572270143841;0.015558942925828758;0.01556187642477521;0.717907532043438;-0.013404997929594336;0.7179503884113766
90.581938;1.0446044587260581;0.8331229412361925;0.7976708417403054;6.248376303393027e-06;5.958681277622647e-06;1.0448192014305753;9.998398496881409;0.833558701646369;0.01555895231219873;0.015561890767211086;0.7179062864054613;-0.013404997996691722;0.7179495109601384
90.591938;1.0446043996290868;0.8331217060794919;0.797670304929266;6.248949178608641e-06;5.958979068226207e-06;1.0448189648458897;9.998410289357967;0.833560103291218;0.015558962611386751;0.015561905504915416;0.7179050214957787;-0.013404998052611864;0.7179486026934845
90.601938;1.0446042797452275;0.8331205364241168;0.7976697541587929;6.2495019788772934e-06;5.959255970052769e-06;1.0448187100219128;9.998423596784804;0.8335614278979964;0.015558973874743039;0.015561920670974052;0.7179037395985106;-0.01340499809643117;0.7179476656591339
90.611938;1.0446040986253766;0.8331194364992411;0.7976691896959823;6.250033539269272e-06;5.959511689519919e-06;1.0448184439162;9.998438346607955;0.833562671596068;0.015558986156762232;0.015561936268033193;0.7179024432283688;-0.0134049981270156;0.7179467029337782
90.621938;1.0446038559035753;0.833118410734178;0.7976686117699502;6.250542725652328e-06;5.959745839734734e-06;1.0448181725394095;9.998454453521353;0.833563830562956;0.015558999517618731;0.015561952281509382;0.7179011351028897;-0.01340499814292717;0.7179457187880451
90.631938;1.0446035523820305;0.833117463080539;0.7976680207978328;6.251028459002206e-06;5.9599579305978e-06;1.044817900949397;9.998471833543471;0.8335649008048518;0.015559014021277658;0.015561968702691444;0.7178998175337845;-0.013404998142573992;0.7179447182635392
90.641938;1.0446031915676692;0.833116596435518;0.7976674181581683;6.251489817880626e-06;5.9601474312059015e-06;1.044817633294182;9.998490404302679;0.8335658782434758;0.015559029725000494;0.015561985537485858;0.717898492267268;-0.013404998124435102;0.7179437063163807
90.651938;1.044602780233507;0.8331158125249796;0.7976668061774387;6.25192609055013e-06;5.9603138522368924e-06;1.0448173729047867;9.998510079030098;0.8335667592765368;0.01555904666124369;0.015562002791270886;0.7178971609039714;-0.01340499808715357;0.7179426877411271
90.661938;1.0446023275990521;0.8331151117701895;0.7976661868105653;6.252336716412971e-06;5.960456896700127e-06;1.044817122728824;9.998530763675427;0.8335675415213047;0.015559064822783023;0.01556202045535786;0.7178958253919248;-0.013404998029642085;0.7179416680022417
90.671938;1.0446018442351859;0.8331144926899712;0.7976655606629528;6.2527213113256615e-06;5.960576619913709e-06;1.0448168863041396;9.998552360969626;0.8335682240571369;0.015559084164950792;0.015562038513285482;0.7178944883666546;-0.013404997951240871;0.7179406537658942
90.681938;1.0446013408908839;0.8331139514821273;0.7976649274052128;6.2530799499258e-06;5.960673514570259e-06;1.0448166679776012;9.998574780642985;0.8335688071453002;0.015559104627068589;0.015562056954245068;0.7178931531916386;-0.013404997851745917;0.7179396526705846
90.691938;1.044600826788939;0.8331134825613594;0.7976642867078617;6.253413351771764e-06;5.960748546655702e-06;1.044816472020215;9.99859794448931;0.8335692920579286;0.015559126153207514;0.015562075779727475;0.717891823278106;-0.013404997731226182;0.7179386727711633
90.701938;1.0446003084044775;0.8331130796694852;0.7976636387373078;6.253722549181557e-06;5.960802988237146e-06;1.0448163022057728;9.998621781493462;0.8335696813791981;0.015559148689519017;0.015562095000850063;0.7178905012748886;-0.013404997589793946;0.7179377221313354
90.711938;1.044599789890055;0.8331127366367682;0.7976629839822253;6.254008335825298e-06;5.9608380641537904e-06;1.044816162033372;9.9986462232452;0.8335699793915883;0.015559172163757448;0.01556211463053722;0.7178891896221271;-0.013404997427585446;0.7179368085924003
90.721938;1.0445992746482449;0.8331124476909141;0.7976623226930658;6.254270959863605e-06;5.960854839547429e-06;1.0448160544566782;9.998671206019681;0.8335701916875583;0.015559196472034307;0.01556213467323795;0.7178878919506307;-0.013404997244980817;0.7179359392100051
90.731938;1.0445987665261596;0.83311220765068;0.7976616547338765;6.2545100410251386e-06;5.960854349844804e-06;1.0448159811989715;9.998696674079987;0.8335703240680549;0.015559221485321769;0.015562155118056125;0.7178866132073931;-0.01340499704282173;0.7179351193707725
90.741938;1.0445982698334755;0.8331120120156952;0.7976609800289355;6.2547246487105286e-06;5.960837653102018e-06;1.0448159424444807;9.998722579490954;0.8335703817833504;0.015559247062866011;0.01556217594414477;0.7178853584069262;-0.013404996822294313;0.7179343524302297
90.751938;1.0445977886445517;0.8331118568231689;0.7976602990629544;6.25491361221911e-06;5.9608058034197986e-06;1.0448159367992471;9.998748882541317;0.833570369483768;0.015559273063507966;0.015562197129755845;0.7178841314521522;-0.013404996584585873;0.7179336399986151
90.761938;1.0445973262303818;0.8331117383792639;0.7976596131708361;6.255075847397038e-06;5.960759715368598e-06;1.0448159614793078;9.998775549360593;0.8335702914951226;0.015559299358018112;0.01556221865276346;0.7178829346881832;-0.013404996330852506;0.717932982158041
90.771938;1.0445968851272933;0.8331116531810718;0.7976589242864738;6.255210496318604e-06;5.960699954105843e-06;1.044816013159909;9.998802543801075;0.8335701523254617;0.015559325833805034;0.015562240482665501;0.7178817689635543;-0.013404996062523487;0.7179323775671052
90.781938;1.0445964673989676;0.8331115977671598;0.7976582338935473;6.255317091343467e-06;5.960626806767403e-06;1.0448160888178688;9.998829828105098;0.8335699571521247;0.015559352391985214;0.015562262571289445;0.7178806337850592;-0.013404995781495588;0.7179318235648169
90.791938;1.0445960742286466;0.83311156832292;0.7976575417964343;6.2553957387933224e-06;5.960540579760545e-06;1.0448161858111136;9.998857371054951;0.8335697116837072;0.015559378947292868;0.015562284856400056;0.7178795277527051;-0.013404995490152793;0.7179313159946121
90.801938;1.044595705113249;0.8331115603906145;0.7976568458470293;6.255446989948875e-06;5.960441637932011e-06;1.044816301767626;9.998885149454964;0.8335694217071594;0.01555940542965442;0.015562307275832557;0.7178784491803791;-0.013404995191423767;0.7179308492060692
90.811938;1.0445953579319274;0.8331115684672158;0.7976561431909578;6.255471529768056e-06;5.960330174443836e-06;1.0448164349276783;9.99891314643403;0.8335690928826298;0.015559431785135186;0.01556232977660241;0.7178773961218227;-0.013404994888710574;0.7179304167409964
90.821938;1.0445950303861147;0.8331115857378264;0.7976554320290986;6.255470105010055e-06;5.96020612710381e-06;1.0448165847208248;9.998941346289312;0.8335687304381834;0.015559457969930848;0.015562352319430154;0.7178763662230595;-0.013404994585422452;0.7179300123777201
90.831938;1.0445947216523914;0.8331116046463286;0.7976547121203906;6.255443640678462e-06;5.960069352673375e-06;1.0448167520703253;9.998969720796158;0.8335683389719536;0.015559483938820569;0.015562374875179747;0.7178753572062057;-0.013404994284421103;0.717929630781159
90.841938;1.0445944324799619;0.8331116179087936;0.797653984175429;6.255393196713628e-06;5.9599197860834614e-06;1.0448169394319395;9.998998217748646;0.8335679229091472;0.015559509647975946;0.01556239741038727;0.7178743672688396;-0.01340499398788688;0.7179292671639236
90.851938;1.0445941638112748;0.8331116191239083;0.7976532496435619;6.255319748586757e-06;5.959757428744146e-06;1.0448171506662203;9.999026762832289;0.8335674869072159;0.015559535068721474;0.015562419888206213;0.717873394722854;-0.01340499369762222;0.7179289167479188
90.861938;1.044593916111257;0.8331116025709991;0.7976525105226892;6.255224108527358e-06;5.959582236534409e-06;1.0448173903844185;9.99905526911589;0.8335670354844812;0.01555956018907715;0.015562442289485648;0.7178724375505254;-0.013404993415380675;0.7179285749300833
90.871938;1.0445936897301067;0.8331115627725054;0.7976517684721611;6.255107055972196e-06;5.959393959020073e-06;1.044817662817233;9.999083645260763;0.8335665725170227;0.01555958500569129;0.015562464619151024;0.7178714936436366;-0.013404993142878241;0.7179282372806892
90.881938;1.0445934844087275;0.8331114947612428;0.7976510243111489;6.254969497799522e-06;5.959192049782053e-06;1.0448179708794654;9.999111805850223;0.8335661013044087;0.015559609519543473;0.01556248689469123;0.7178705613252492;-0.0134049928816337;0.7179278990523634
90.891938;1.044593297914916;0.8331113947721392;0.7976502782703097;6.25481268996015e-06;5.9589757922987454e-06;1.0448183159122058;9.999139684989151;0.8335656247497015;0.015559633735528513;0.015562509136657346;0.7178696394507621;-0.013404992632946573;0.717927555342183
90.901938;1.0445931256654426;0.8331112604845704;0.7976495301256579;6.254638397533144e-06;5.958744538446717e-06;1.044818697935452;9.999167241928415;0.8335651454503247;0.015559657665825039;0.01556253135390639;0.7178687274144694;-0.013404992397895192;0.7179272017906382
90.911938;1.0445929621890844;0.8331110906323023;0.7976487790528317;6.254448696639897e-06;5.9584978288513934e-06;1.0448191156172628;9.999194451918896;0.8335646661081542;0.015559681337661292;0.015562553521666304;0.717867825119895;-0.013404992177226373;0.7179268347147311
90.921938;1.0445928026480753;0.8331108844322515;0.7976480235255303;6.254245607550432e-06;5.958235297190588e-06;1.0448195658952697;9.999221291374045;0.8335641900964006;0.015559704792219346;0.015562575578542357;0.7178669324704245;-0.013404991971273155;0.7179264507447167
90.931938;1.044592642713292;0.8331106415885158;0.7976472613275117;6.2540309680384175e-06;5.9579564949711355e-06;1.044820044315968;9.999247730911764;0.8335637217662801;0.015559728064902544;0.015562597451608307;0.717866049315138;-0.013404991779950906;0.7179260466481189
90.941938;1.0445924784190062;0.8331103629036636;0.7976464897983991;6.253806581014621e-06;5.9576608775081046e-06;1.044820545746078;9.999273735397265;0.8335632661983807;0.015559751170506418;0.015562619079740955;0.7178651763215756;-0.01340499160285933;0.7179256195614079
90.951938;1.044592306755096;0.8331100503998411;0.7976457065627047;6.253574395751705e-06;5.95734796536741e-06;1.044821064070404;9.999299262801681;0.8335628285337638;0.01555977410893981;0.015562640415561303;0.7178643152765173;-0.013404991439462817;0.7179251675591813
90.961938;1.0445921253062378;0.8331097066539855;0.7976449103209404;6.253336519845626e-06;5.9570174765038094e-06;1.0448215915950418;9.999324264585702;0.8335624134201417;0.01555979687189895;0.015562661420691747;0.7178634682267134;-0.013404991289174627;0.7179246899777153
90.971938;1.0445919311820104;0.833109334254892;0.7976441010122586;6.253095023412796e-06;5.956669256457465e-06;1.0448221195121021;9.999348692531317;0.8335620246655702;0.01555981944887424;0.01556268206830173;0.7178626366618119;-0.01340499115128819;0.7179241868007027
90.981938;1.0445917209292446;0.8331089356986823;0.7976432795329321;6.252851736864019e-06;5.95630302997368e-06;1.0448226389510682;9.999372508249404;0.8335616650249501;0.015559841843017222;0.015562702349501032;0.7178618216034041;-0.013404991024949311;0.7179236577442409
90.991938;1.0445914918186707;0.8331085133346269;0.7976424475003321;6.252608168194846e-06;5.955918303762249e-06;1.0448231416514768;9.999395688334427;0.8335613363011023;0.015559864082727777;0.015562722268856922;0.7178610240365855;-0.01340499090940046;0.7179231021192902
91.001938;1.044591242827228;0.8331080691582163;0.7976416072718907;6.252365438784404e-06;5.955514591856964e-06;1.0448236202445789;9.999418221335278;0.8335610397814871;0.015559886217479843;0.01556274182875401;0.7178602449810518;-0.013404990804321244;0.7179225193659315
91.011938;1.044590973707439;0.833107604572929;0.7976407619661647;6.2521243297405095e-06;5.9550916736737534e-06;1.0448240687386927;9.999440099403426;0.8335607767624816;0.015559908305923796;0.015562761023107271;0.7178594853470931;-0.013404990709863241;0.717921909674006
91.021938;1.044590683567042;0.8331071202272446;0.7976399149737875;6.2518855083150435e-06;5.9546495851362845e-06;1.0448244831297886;9.999461310620493;0.833560548774774;0.015559930408311306;0.01556277983826037;0.7178587456227464;-0.01340499062637017;0.7179212743036146
91.031938;1.0445903707652597;0.8331066159587133;0.7976390693439884;6.251649739733576e-06;5.954188369610636e-06;1.0448248612151485;9.999481834892597;0.8335603573206801;0.015559952582376486;0.0155627982472233;0.7178580257003602;-0.01340499055408021;0.7179206152973094
91.041938;1.0445900334949025;0.8331060912192709;0.7976382276152064;6.251417913067573e-06;5.953707949350897e-06;1.0448252015691015;9.999501647851154;0.8335602033580739;0.01555997487566865;0.015562816214424536;0.7178573252729729;-0.01340499049302054;0.7179199347662364
91.051938;1.0445896700947164;0.83310554599242;0.797637391793139;6.251190946871297e-06;5.953208255658553e-06;1.0448255028777607;9.999520732583274;0.8335600868790622;0.015559997326088594;0.015562833719281754;0.7178566442532247;-0.013404990442994614;0.717919234359717
