time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.061938;1.0445892789828786;0.8331049812793954;0.7976365635451055;6.250969794550341e-06;5.952689331296289e-06;1.0448257642804881;9.99953908398965;0.8335600068463567;0.015560019977087763;0.015562850767893556;0.7178559828484348;-0.01340499040342376;0.7179185153309688
91.071938;1.0445888584983019;0.8331043986198955;0.7976357446721849;6.250755488025791e-06;5.9521512665207995e-06;1.0448259862621418;9.999556703238582;0.8335599611956697;0.015560042885266719;0.015562867380936075;0.7178553413518597;-0.01340499037322423;0.717917779117471
91.081938;1.0445884070332918;0.8331037991055632;0.7976349370204457;6.250549154375869e-06;5.951594135247087e-06;1.044826171361751;9.999573599241863;0.833559946488348;0.015560066106255856;0.015562883583899116;0.7178547197039078;-0.01340499035104576;0.7179170278633963
91.091938;1.0445879231042352;0.8331031827314838;0.7976341420937415;6.250352179337523e-06;5.95101812175328e-06;1.0448263240503695;9.99958979768787;0.8335599578497856;0.015560089673312774;0.015562899405993987;0.7178541173878047;-0.013404990335531742;0.7179162644569783
91.101938;1.044587404824275;0.8331025484173892;0.7976333614575015;6.2501663257604836e-06;5.950423683486605e-06;1.0448264499553053;9.999605343049101;0.8335599894919393;0.015560113589282467;0.015562914866154519;0.7178535338148674;-0.01340499032522889;0.7179154921629191
91.111938;1.0445868493617316;0.8331018941376446;0.7976325973645871;6.249993487522035e-06;5.94981150495624e-06;1.0448265551639602;9.999620285808419;0.8335600349978042;0.015560137834599246;0.015562929952646064;0.7178529686206385;-0.013404990318526454;0.7179147143111272
91.121938;1.0445862533780863;0.8331012171301599;0.797631852672944;6.249835379688712e-06;5.949182392075175e-06;1.0448266454974353;9.999634662702977;0.8335600873034398;0.015560162374855973;0.015562944624798401;0.7178524216535073;-0.013404990313899811;0.7179139342873755
91.131938;1.0445856141435388;0.8331005144488189;0.7976311302902261;6.249693527180934e-06;5.948537271854191e-06;1.0448267259453778;9.999648488987408;0.833560138953205;0.015560187159987143;0.015562958831394405;0.7178518928051979;-0.013404990310170737;0.7179131554033982
91.141938;1.044584930371131;0.8330997831129918;0.7976304326339472;6.249569271526682e-06;5.947877175021042e-06;1.0448268008955879;9.99966176639948;0.8335601825636871;0.01556021212731937;0.015562972527234726;0.7178513817887853;-0.013404990306531389;0.7179123806337226
91.151938;1.0445842027613668;0.8330990198138772;0.7976297614972171;6.249463693256753e-06;5.947203119683525e-06;1.0448268743600595;9.99967449214213;0.8335602109354109;0.015560237210703327;0.015562985686372615;0.7178508878377242;-0.013404990302366561;0.7179116124430722
91.161938;1.0445834344273017;0.8330982211409721;0.7976291183915547;6.249377757481887e-06;5.946516065417253e-06;1.044826949485013;9.9996866642995;0.8335602166015753;0.015560262342952134;0.01556299830270963;0.7178504093472995;-0.013404990297119555;0.7179108524126585
91.171938;1.0445826308370487;0.8330973842661501;0.7976285050311032;6.249312529060719e-06;5.9458170700512355e-06;1.0448270279219503;9.999698292765023;0.8335601915884284;0.01556028745378625;0.015563010372971012;0.7178499437232991;-0.013404990290353897;0.7179101009187989
91.181938;1.0445817990394215;0.833096507628694;0.7976279235673502;6.249269148569264e-06;5.945107485470781e-06;1.044827109600404;9.999709410111816;0.8335601281348365;0.015560312472118707;0.015563021881661995;0.7178494875767643;-0.013404990281792536;0.7179093573719785
91.191938;1.0445809463947646;0.8330955914727167;0.7976273765274111;6.24924869556538e-06;5.944388935158872e-06;1.0448271932401019;9.999720061773479;0.8335600197283158;0.015560337331779061;0.015563032803093655;0.7178490370969828;-0.013404990271155484;0.7179086207751983
91.201938;1.044580079630729;0.8330946376851764;0.7976268667700948;6.249252136700716e-06;5.943663084399838e-06;1.0448272778759424;9.999730282287764;0.8335598612644068;0.015560361981394353;0.015563043106936675;0.7178485882116922;-0.013404990257958277;0.7179078902018061
91.211938;1.0445792048002842;0.8330936490692364;0.7976263974448973;6.249280344181112e-06;5.942931530907991e-06;1.0448273643775732;9.999740087777054;0.8335596484344586;0.015560386394426346;0.015563052751949252;0.7178481364019824;-0.013404990241452187;0.7179071650567748
91.221938;1.0445783274911278;0.833092628935572;0.7976259717184804;6.249334158891563e-06;5.942195883676115e-06;1.0448274552152863;9.999749487994983;0.8335593774069499;0.015560410565368778;0.015563061680444561;0.717847676810749;-0.013404990220774408;0.7179064453089229
91.231938;1.044577452584867;0.8330915810324184;0.7976255922336584;6.249414447071964e-06;5.941457763747058e-06;1.0448275532456675;9.999758497577874;0.8335590450719422;0.015560434489680912;0.015563069829551393;0.717847205122905;-0.01340499019515302;0.7179057320800527
91.241938;1.044576583737265;0.8330905093650341;0.7976252604820824;6.249521964644901e-06;5.94071871776847e-06;1.0448276611641798;9.999767137775278;0.8335586493356287;0.015560458148524322;0.015563077144357234;0.717846718411601;-0.013404990163872855;0.7179050281206572
91.251938;1.0445757232609123;0.8330894177737143;0.7976249766330886;6.249657080559267e-06;5.939980229736405e-06;1.0448277809823006;9.99977542939839;0.833558189104797;0.01556048151642503;0.01556308357483071;0.7178462149506882;-0.013404990126093856;0.7179043372198561
91.261938;1.0445748726681197;0.8330883095742458;0.7976247401748364;6.249819715136225e-06;5.939243853786927e-06;1.044827913439144;9.99978337866795;0.8335576641639162;0.015560504579198851;0.01556308907155113;0.7178456933567632;-0.01340499008077207;0.7179036630850651
91.271938;1.0445740329412558;0.8330871876899548;0.7976245507167713;6.250009539842206e-06;5.938511213269522e-06;1.0448280583484928;9.999790967685989;0.8335570752835734;0.015560527343714445;0.01556309358582793;0.7178451519309049;-0.013404990026722649;0.7179030089598787
91.281938;1.044573203915156;0.8330860550110516;0.7976244080870304;6.2502261504059245e-06;5.937783751133354e-06;1.0448282154692314;9.999798160608545;0.8335564241570853;0.015560549836204567;0.01556309706215751;0.717844588637188;-0.013404989962851693;0.7179023778234827
91.291938;1.044572383727033;0.8330849145369175;0.7976243119543787;6.250469211993812e-06;5.937062590721673e-06;1.0448283851075324;9.999804920373169;0.8335557126432973;0.015560572087375458;0.015563099438861347;0.7178440019037673;-0.013404989888376451;0.7179017722835327
91.301938;1.0445715694145705;0.8330837695214588;0.7976242617287219;6.250738585606479e-06;5.936348635661174e-06;1.0448285685378056;9.999811222359448;0.8335549418848383;0.015560594116239838;0.015563100663576928;0.7178433916213205;-0.013404989802831554;0.7179011940476425
91.311938;1.0445707579469565;0.8330826238558103;0.797624256936751;6.2510340946858e-06;5.935642635832754e-06;1.0448287683008386;9.999817058340328;0.8335541125066407;0.01556061593652925;0.015563100702504438;0.7178427592277296;-0.013404989706117186;0.7179006434876095
91.321938;1.0445699465917266;0.833081482339771;0.7976242976928506;6.2513551173609255e-06;5.934945211048249e-06;1.0448289879252561;9.999822432426846;0.8335532258226448;0.015560637575253554;0.01556309954152492;0.7178421068764926;-0.01340498959860894;0.7179001196945152
91.331938;1.044569133156787;0.8330803506554697;0.7976243847035417;6.251700568723137e-06;5.934256929352082e-06;1.0448292309293103;9.9998273515015;0.833552284487708;0.015560659072345107;0.015563097185400806;0.7178414366047553;-0.013404989480913773;0.7178996209376431
91.341938;1.0445683165860202;0.8330792352764541;0.7976245186060482;6.252069074329081e-06;5.933578326891672e-06;1.044829499684371;9.999831820278564;0.8335512920231162;0.015560680468069833;0.01556309365455466;0.7178407499729483;-0.013404989353460359;0.7178991450054407
91.351938;1.0445674973997954;0.8330781431800727;0.7976246991582174;6.252459059450937e-06;5.932909823714982e-06;1.0448297950764676;9.999835849078998;0.8335502521482981;0.01556070179857944;0.015563088987594103;0.7178400480814592;-0.013404989216470157;0.7178986891035566
91.361938;1.0445666775097553;0.8330770812710074;0.7976249249841657;6.252868983244303e-06;5.932251709091464e-06;1.0448301172874783;9.999839464893089;0.8335491684687144;0.015560723095592767;0.015563083247165094;0.7178393316652036;-0.01340498907025794;0.7178982500119819
91.371938;1.0445658595431524;0.8330760560384626;0.797625193934846;6.253297560349784e-06;5.931604323186172e-06;1.0448304667167803;9.999842714502854;0.8335480444283381;0.015560744384858069;0.015563076518986623;0.7178386009170508;-0.013404988915467046;0.7178978249615486
91.381938;1.0445650461700366;0.8330750735773589;0.797625503539914;6.253743645147044e-06;5.930968149402339e-06;1.0448308441205387;9.999845656827716;0.8335468834375885;0.015560765685703562;0.015563068909865002;0.7178378550776103;-0.013404988753082598;0.7178974122220628
91.391938;1.0445642395379375;0.8330741394620291;0.7976258511175556;6.254205988894988e-06;5.9303435279415845e-06;1.0448312502406236;9.999848350526452;0.833545688776429;0.015560787013483273;0.015563060543143251;0.717837092443998;-0.013404988584359666;0.7178970109420593
91.401938;1.0445634409045188;0.8330732584657206;0.7976262335623086;6.254683206410578e-06;5.92973029415565e-06;1.0448316855827025;9.999850844632038;0.8335444631295661;0.015560808382914291;0.015563051540770855;0.7178363110186204;-0.013404988410727483;0.7178966209891559
91.411938;1.0445626506468642;0.833072434537344;0.7976266472789915;6.255173918337709e-06;5.929127771995331e-06;1.0448321505199087;9.999853174158536;0.8335432085231422;0.01556082980515482;0.015563042003879451;0.7178355089436973;-0.013404988233669285;0.717896242812327
91.421938;1.0445618684997802;0.8330716707825004;0.797627088508458;6.255676835673705e-06;5.928535109975461e-06;1.0448326451293783;9.999855360387004;0.833541926864163;0.015560851282440617;0.015563032009519204;0.717834684200001;-0.013404988054625184;0.7178958768979957
91.431938;1.0445610935480336;0.8330709689379472;0.7976275536012548;6.2561907104859994e-06;5.927951721827196e-06;1.0448331682755012;9.999857412109431;0.8335406203660839;0.015560872814321685;0.015563021623119387;0.7178338342253235;-0.013404987874753716;0.7178955233993597
91.441938;1.0445603235171124;0.8330703288353561;0.7976280393303478;6.256714230138496e-06;5.927377569059804e-06;1.044833717054778;9.99985932746065;0.8335392916007647;0.01556089441555764;0.01556301091712061;0.7178329559736368;-0.013404987694642788;0.7178951824847071
91.451938;1.0445595545096054;0.8330697488016896;0.797628543647882;6.2572459909243105e-06;5.926813021028226e-06;1.0448342878407164;9.999861098466065;0.8335379435039966;0.015560916130602634;0.01556299997735164;0.7178320460822654;-0.013404987514339948;0.7178948549248895
91.461938;1.0445587827794762;0.8330692268102509;0.7976290659924412;6.2577846238846305e-06;5.926258499887324e-06;1.0448348778482737;9.999862716847082;0.8335365798297003;0.015560938031249654;0.01556298888939321;0.7178311011209834;-0.013404987333592789;0.7178945425669423
91.471938;1.0445580071755147;0.8330687612612752;0.7976296065908585;6.258328902538879e-06;5.925714426589365e-06;1.044835485533652;9.999864181143783;0.8335352058597432;0.015560960200861326;0.015562977727495096;0.717830118016725;-0.01340498715203153;0.7178942485558559
91.481938;1.0445572298234427;0.8330683507927824;0.7976301658757846;6.258877676315359e-06;5.925181363750306e-06;1.0448361100943129;9.999865501824047;0.8335338282501259;0.015560982722789385;0.015562966560140603;0.7178290941946508;-0.013404986969211729;0.7178939769447524
91.491938;1.0445564552721125;0.8330679939876426;0.797630744610558;6.2594297827403606e-06;5.924659972246461e-06;1.0448367512392491;9.999866701017044;0.8335324540260115;0.01556100567614276;0.015562955459537784;0.7178280275451612;-0.01340498678457;0.7178937319292709
91.501938;1.0445556894412351;0.8330676900363777;0.7976313437934921;6.2599840402342104e-06;5.924150910033697e-06;1.0448374091390258;9.99986781003188;0.8335310899426089;0.015561029130724116;0.015562944508074899;0.7178269166306045;-0.013404986597514414;0.7178935171796456
91.511938;1.0445549384974566;0.8330674393605105;0.7976319638002504;6.260539123865789e-06;5.9236549028045574e-06;1.044838083820567;9.999868865894303;0.8335297424894416;0.015561053144480641;0.015562933799423284;0.7178257607160898;-0.013404986407429625;0.7178933354694902
91.521938;1.0445542077128367;0.8330672430958178;0.7976326035762066;6.261093315017518e-06;5.9231728125790965e-06;1.0448387745667342;9.999869906825724;0.8335284180900999;0.015561077762906937;0.015562923427047525;0.7178245593334311;-0.01340498621340721;0.7178931889068646
91.531938;1.0445535008073035;0.8330671024187586;0.7976332606340117;6.26164449313042e-06;5.922705466871365e-06;1.044839480408558;9.999870967133427;0.833527123268064;0.015561103017048777;0.015562913471706685;0.7178233120127526;-0.013404986014230635;0.7178930795487636
91.541938;1.0445528197387617;0.8330670184398413;0.7976339316188101;6.262190500184469e-06;5.92225346107171e-06;1.0448402015010911;9.99987207262548;0.8335258645783999;0.015561128923627269;0.015562904004261698;0.717822018596578;-0.01340498580869769;0.7178930097857409
91.551938;1.0445521644134572;0.8330669920977992;0.7976346129479313;6.262729567088405e-06;5.921817241694459e-06;1.0448409399009806;9.999873242798214;0.8335246482311763;0.015561155485391687;0.015562895094040522;0.7178206796126042;-0.013404985595821272;0.7178929822863387
91.561938;1.0445515321756622;0.8330670238796246;0.7976353012313895;6.263260503144952e-06;5.921397235687971e-06;1.0448416987285676;9.999874498969357;0.8335234799158698;0.015561182696461888;0.015562886804417562;0.7178192963081444;-0.01340498537489279;0.7178929995117251
91.571938;1.044550917960282;0.8330671138457612;0.7976359931574122;6.263782542218049e-06;5.9209937745108754e-06;1.0448424807973984;9.999875871098553;0.8335223648461023;0.015561210557400706;0.015562879177000846;0.7178178704605622;-0.013404985145557491;0.7178930633269016
91.581938;1.0445503155852371;0.8330672617739748;0.7976366851747486;6.2642949763566634e-06;5.920607071906778e-06;1.0448432881139875;9.999877402277123;0.8335213074574381;0.015561239085912911;0.015562872226614802;0.7178164038603271;-0.013404984907812695;0.7178931752529362
91.591938;1.044549719374753;0.833067466907351;0.7976373740083752;6.264796892363534e-06;5.9202373078340585e-06;1.0448441214881252;9.99987914657365;0.8335203116246659;0.015561268313112622;0.015562865955285195;0.7178148979394311;-0.0134049846618605;0.7178933367045346
91.601938;1.0445491253880783;0.8330677277855866;0.7976380577943813;6.265287140980245e-06;5.919884575994035e-06;1.044844979585111;9.999881161535065;0.8335193819357117;0.015561298273093096;0.015562860365495106;0.7178133542712132;-0.013404984407924711;0.7178935486285271
91.611938;1.044548531639501;0.8330680428870316;0.7976387363987133;6.265764415965178e-06;5.919548862469563e-06;1.0448458586253817;9.999883505271939;0.8335185245878348;0.015561328998908086;0.015562855461349879;0.7178117751586868;-0.013404984146131435;0.7178938111756145
91.621938;1.044547937450747;0.833068411659308;0.7976394107348274;6.266227359055734e-06;5.919230234113585e-06;1.0448467532059043;9.999886232684945;0.8335177470126875;0.015561360528577872;0.0155628512487781;0.7178101635259064;-0.013404983876507343;0.7178941239291038
91.631938;1.044547343566449;0.8330688348710751;0.7976400819419819;6.266674755280196e-06;5.9189290563077005e-06;1.0448476573500958;9.999889385580348;0.8335170564988428;0.015561392908221165;0.015562847741758628;0.7178085225196892;-0.013404983599100802;0.7178944864526552
91.641938;1.044546753047169;0.8330693142400132;0.7976407508371142;6.267105788388944e-06;5.918646152826571e-06;1.0448485651176067;9.999892984139224;0.8335164590260484;0.0155614261833482;0.015562844962444576;0.7178068551467927;-0.013404983314020093;0.7178948987511888
91.651938;1.044546171007072;0.8330698520648305;0.7976414178684188;6.267520050171974e-06;5.9183827657177935e-06;1.0448494708777805;9.999897019207806;0.8335159595849582;0.015561460392953058;0.015562842932514316;0.7178051641374835;-0.013404983021316362;0.7178953612837551
91.661938;1.0445456034720417;0.833070450948444;0.7976420834703469;6.267917264006079e-06;5.918140173660762e-06;1.0448503696337677;9.999901449751556;0.8335155629482524;0.015561495576002234;0.015562841672077539;0.7178034520519986;-0.013404982720912674;0.7178958744626641
91.671938;1.0445450569013068;0.8330711133599771;0.7976427482884735;6.268297176269563e-06;5.917919344827229e-06;1.0448512572442998;9.999906216384122;0.8335152737941839;0.015561531770971882;0.015562841205684979;0.7178017213360847;-0.01340498241262453;0.7178964382152748
91.681938;1.0445445376807412;0.8330718413068888;0.7976434130830791;6.268659655783286e-06;5.9177210093681345e-06;1.0448521305021405;9.999911257876988;0.8335150967888365;0.015561568995652345;0.015562841559822172;0.7177999744985971;-0.013404982096204941;0.7178970519846978
91.691938;1.0445440505099666;0.8330726363752589;0.7976440785674275;6.269004580588109e-06;5.917545967941807e-06;1.0448529872441714;9.99991651362151;0.8335150362240155;0.015561607226284982;0.015562842749220195;0.7177982143932039;-0.013404981771356442;0.7178977148512656
91.701938;1.0445435970229062;0.833073499972276;0.7976447453800678;6.269331619978277e-06;5.917395289650313e-06;1.044853826074851;9.999921919625264;0.8335150949310697;0.015561646396708517;0.015562844767160734;0.717796443948527;-0.013404981437683873;0.7178984257813503
91.711938;1.044543176415353;0.8330744335754354;0.7976454141256919;6.269640248172214e-06;5.917270327833082e-06;1.0448546455297407;9.999927407986771;0.8335152741418274;0.015561686412820457;0.01556284759301718;0.7177946656199378;-0.013404981094677478;0.7178991840669883
91.721938;1.0445427871077182;0.8330754385602006;0.7976460852419653;6.269929870436364e-06;5.917172671460632e-06;1.044855443690312;9.999932907146247;0.833515574655861;0.015561727171415192;0.015562851204775862;0.7177928813462969;-0.013404980741723372;0.7178999895028252
91.731938;1.044542427472496;0.833076515720684;0.7976467583947057;6.270199982914822e-06;5.917104059925987e-06;1.0448562188958348;9.999938341892546;0.8335159973992587;0.015561768581093986;0.01556285558099937;0.7177910927352538;-0.01340498037815999;0.717900842393738
91.741938;1.044542095491029;0.8330776654309886;0.797647431724049;6.270450423765585e-06;5.917066191918263e-06;1.0448569705333823;9.999943636751418;0.8335165428553244;0.015561810570820322;0.015562860697209557;0.717789301060408;-0.013404980003531682;0.7179017435172905
91.751938;1.0445417880428913;0.8330788881150609;0.7976481018585186;6.270681526140136e-06;5.917060539171567e-06;1.0448576991408822;9.99994871861611;0.8335172107993477;0.015561853073181166;0.015562866523005639;0.7177875071868873;-0.013404979617855556;0.7179026935887869
91.761938;1.0445415005363436;0.8330801839390833;0.7976487645817134;6.270894023252972e-06;5.917088321146233e-06;1.0448584060921065;9.999953513083069;0.8335180007238264;0.015561896005533848;0.01556287302171435;0.7177857116864245;-0.013404979221560963;0.7179036927004074
91.771938;1.0445412275810726;0.8330815523178621;0.7976494151356017;6.271088797025117e-06;5.91715057424178e-06;1.0448590933370354;9.999957941872568;0.8335189120718586;0.01556193927362125;0.015562880156202616;0.7177839152289879;-0.01340497881522098;0.7179047403294334
91.781938;1.0445409645251935;0.8330829921911835;0.7976500482780284;6.271266608229619e-06;5.917248265746805e-06;1.0448597635291597;9.999961931675735;0.8335199440564554;0.015561982782035492;0.01556288789487246;0.7177821186657656;-0.013404978399419848;0.7179058352864294
91.791938;1.044540708600265;0.8330845023254028;0.7976506589426244;6.27142791835178e-06;5.917382416571232e-06;1.0448604200784766;9.99996543137059;0.8335210953591674;0.015562026433912843;0.015562896203887507;0.7177803227134645;-0.01340497797477409;0.7179069753225504
91.801938;1.0445404585457676;0.8330860810608839;0.7976512433572827;6.271572835704411e-06;5.917553983030492e-06;1.0448610668079108;9.99996842223526;0.8335223637842313;0.015562070126256341;0.015562905031812062;0.7177785281354236;-0.013404977541832959;0.7179081569811349
91.811938;1.0445402134256723;0.8330877264519315;0.7976517997765575;6.2717010882455355e-06;5.917763426137169e-06;1.0448617076055065;9.999970912486521;0.8335237461582233;0.015562113745593688;0.01556291430805661;0.7177767362350935;-0.013404977100840284;0.7179093758791745
91.821938;1.0445399721089228;0.8330894369430538;0.7976523284276191;6.2718120426262564e-06;5.918010431863375e-06;1.04486234632996;9.999972925037872;0.833525238605614;0.01556215717348455;0.015562923954670885;0.7177749487868066;-0.013404976651692024;0.7179106270743951
91.831938;1.0445397334353266;0.8330912115535295;0.7976528310224257;6.2719049289228146e-06;5.918294068235722e-06;1.0448629871255837;9.999974489326238;0.8335268368488447;0.015562200304016444;0.015562933898496698;0.7177731677174545;-0.013404976194148053;0.7179119052548307
91.841938;1.0445394966167738;0.8330930491314525;0.797653310164994;6.271979138351839e-06;5.918612979473692e-06;1.044863634930799;9.99997563805783;0.8335285362364824;0.015562243043958906;0.01556294407757371;0.717771394988905;-0.013404975727982823;0.7179132048100653
91.851938;1.0445392617839984;0.8330949475846885;0.7976537686546671;6.272034323219388e-06;5.918965445714692e-06;1.0448642957104082;9.99997640323341;0.8335303315351899;0.015562285292117619;0.015562954435900585;0.7177696323358378;-0.013404975253020588;0.7179145200264481
91.861938;1.0445390304149722;0.8330969045219953;0.7976542089617041;6.272070330569526e-06;5.919349521843512e-06;1.0448649763014963;9.999976809791953;0.8335322169806509;0.015562326931626565;0.015562964916822318;0.7177678809368742;-0.01340497476930873;0.7179158455299773
91.871938;1.0445388057234817;0.8330989185035013;0.7976546329663511;6.27208704843353e-06;5.919763070611542e-06;1.0448656836805643;9.999976875494403;0.8335341865901177;0.01556236784122732;0.015562975470143355;0.717766141673944;-0.013404974277362886;0.7179171767716593
91.881938;1.0445385930446274;0.8331009888368126;0.7976550417573965;6.272084159657797e-06;5.92020377321248e-06;1.0448664238734389;9.999976618563757;0.8335362339560906;0.015562407907632659;0.01556298605604363;0.7177644156670326;-0.01340497377817088;0.717918510017634
91.891938;1.0445383993910136;0.8331031140563732;0.7976554356343842;6.2720609981775455e-06;5.920669460618964e-06;1.0448672014761804;9.999976059629102;0.8335383518245131;0.015562447031002883;0.015562996634029297;0.7177627042320337;-0.013404973272944789;0.7179198419536873
91.901938;1.0445382317587597;0.8331052908084264;0.7976558141626323;6.2720167467289005e-06;5.921158258222599e-06;1.0448680199282312;9.99997521512088;0.8335405325093128;0.01556248512625955;0.015563007156850972;0.7177610086573393;-0.013404972762794502;0.7179211697743184
91.911938;1.0445380953906023;0.8331075142002304;0.7976561759616448;6.271950909524245e-06;5.921668214616945e-06;1.0448688817791212;9.999974093348644;0.83354276866876;0.015562522128128383;0.015563017575949495;0.7177593303244748;-0.01340497224850226;0.7179224913612011
91.921938;1.0445379933030223;0.8331097789914981;0.7976565187356469;6.271863716890596e-06;5.922196963380266e-06;1.0448697886377596;9.999972695686708;0.8335450533049924;0.015562558000550931;0.015563027849066042;0.7177576707155937;-0.01340497173059362;0.7179238046086982
91.931938;1.0445379265206565;0.8331120804149079;0.7976568397716618;6.271756200296244e-06;5.922741705732056e-06;1.0448707413963796;9.999971019784223;0.8335473791309979;0.015562592735535731;0.015563037949568797;0.717756031230752;-0.01340497120969843;0.717925106778622
91.941938;1.044537894165721;0.8331144144098995;0.7976571362024746;6.271629952225665e-06;5.9232993954859014e-06;1.044871741105794;9.999969064016218;0.8335497382573652;0.015562626334007698;0.015563047870652784;0.7177544132665621;-0.013404970686979541;0.7179263948419311
91.951938;1.0445378941520522;0.833116777507609;0.797657404881574;6.271486741770254e-06;5.923866943797427e-06;1.0448727893472944;9.999966831747862;0.8335521225880774;0.0155626587898448;0.015563057616061683;0.717752818506321;-0.013404970164318578;0.7179276661046826
91.961938;1.0445379244556703;0.8331191665122303;0.7976576422205897;6.271328211720588e-06;5.924441387927e-06;1.0448738873552592;9.999964335532255;0.8335545241282211;0.015562690089324673;0.015563067192110728;0.7177512489411864;-0.013404969643972907;0.7179289184582854
91.971938;1.044537983501057;0.8331215781713992;0.7976578442676062;6.271155703120275e-06;5.925020125857159e-06;1.044875035227371;9.999961597599281;0.8335569344958879;0.015562720214521129;0.015563076608647135;0.7177497066740894;-0.013404969127910673;0.7179301502496133
91.981938;1.0445380700333469;0.8331240087951965;0.7976580072564063;6.270970079434188e-06;5.925601043038857e-06;1.0448762322703073;9.99995864530986;0.8335593443972757;0.015562749153104417;0.015563085876487665;0.7177481940587634;-0.013404968617515648;0.7179313598938989
91.991938;1.0445381832470932;0.8331264538455988;0.7976581278980495;6.270771602457437e-06;5.926182434840688e-06;1.0448774777482375;9.999955508789713;0.8335617437498297;0.015562776912903477;0.015563095002965205;0.717746714016431;-0.013404968113776639;0.7179325456750756
92.001938;1.0445383223044973;0.8331289076060844;0.7976582028176027;6.270560015316913e-06;5.926762977046556e-06;1.0448787710617908;9.999952220514727;0.8335641218044504;0.015562803520964154;0.015563103987173971;0.7177452700084177;-0.01340496761740524;0.7179337058704136
92.011938;1.0445384857684124;0.8331313630496718;0.7976582282088055;6.270334841617334e-06;5.9273418706129076e-06;1.0448801114237303;9.999948812551965;0.833566466999054;0.01556282900575464;0.015563112812395719;0.7177438659072477;-0.013404967128777317;0.7179348388909741
92.021938;1.0445386719994805;0.8331338124161419;0.797658200364106;6.270095739905577e-06;5.9279189831316174e-06;1.0448814979068592;9.99994531525586;0.8335687674404458;0.01556285338137968;0.015563121451318919;0.7177425059142759;-0.01340496664798181;0.7179359434378576
92.031938;1.0445388795753545;0.8331362483788287;0.7976581162461529;6.269842702373269e-06;5.928494683290631e-06;1.0448829300722284;9.999941761269746;0.8335710121659975;0.015562876642857224;0.015563129885949415;0.7177411940180592;-0.013404966174884009;0.7179370188024673
92.041938;1.044539107130287;0.8331386646402802;0.7976579736707075;6.2695760208850375e-06;5.929069510658324e-06;1.0448844084038844;9.999938192038996;0.8335731918717594;0.015562898767429322;0.015563138114586463;0.7177399332126412;-0.013404965709084704;0.7179380651345119
92.051938;1.0445393531842282;0.8331410556756036;0.7976577714259818;6.269296092290463e-06;5.929644057890137e-06;1.0448859344224561;9.99993465656373;0.8335752985720437;0.015562919716787563;0.015563146133961602;0.7177387251364817;-0.013404965250094901;0.7179390833561667
92.061938;1.044539616348933;0.8331434165529719;0.7976575094005542;6.269003223555093e-06;5.930218982913723e-06;1.0448875104304265;9.99993119748004;0.83357732517844;0.015562939443627887;0.015563153922219535;0.7177375701645372;-0.013404964797729554;0.7179400748070327
92.071938;1.0445398958445404;0.8331457429388784;0.7976571885449569;6.268697615336479e-06;5.9307950207722215e-06;1.0448891383438423;9.99992783890906;0.8335792655085669;0.01556295790964329;0.015563161445385696;0.7177364680970676;-0.01340496435205023;0.7179410411009446
92.081938;1.0445401916591097;0.8331480308698855;0.7976568106694709;6.268379508448045e-06;5.9313729913733e-06;1.0448908182367647;9.999924589150657;0.8335811147197582;0.015562975101235357;0.015563168674374855;0.7177354191935152;-0.013404963912827283;0.7179419840524661
92.091938;1.0445405038392348;0.8331502765463865;0.7976563782426838;6.268049381115993e-06;5.931953598409124e-06;1.0448925477050248;9.999921452400347;0.8335828700415008;0.015562991023982444;0.015563175594318142;0.7177344244902653;-0.01340496347938114;0.7179429050256169
92.101938;1.0445408315599167;0.833152476225129;0.797655894234574;6.2677081891985014e-06;5.932536996898352e-06;1.0448943222112734;9.999918435845291;0.833584530900719;0.015563005689719453;0.015563182207174944;0.7177334850606625;-0.013404963050964235;0.7179438042700732
92.111938;1.0445411729927876;0.8331546261985565;0.7976553620310768;6.2673574958483314e-06;5.93312258859734e-06;1.0448961359119269;9.999915545312975;0.8335860981026364;0.015563019113294002;0.015563188526792364;0.7177326009949415;-0.01340496262710822;0.7179446812660998
92.121938;1.0445415256679647;0.8331567228895285;0.7976547854822582;6.266999282540949e-06;5.933709209619028e-06;1.0448979821891138;9.999912777447317;0.8335875729426958;0.015563031316871954;0.015563194565471611;0.7177317711888787;-0.013404962207722148;0.7179455354805524
92.131938;1.0445418861421665;0.8331587625728839;0.7976541687953481;6.266635502677382e-06;5.934295303433472e-06;1.0448998537390273;9.999910116255062;0.8335889568460471;0.015563042335500422;0.015563200319834698;0.7177309940790125;-0.013404961793063969;0.7179463666141958
92.141938;1.0445422492972252;0.8331607406934135;0.7976535160780205;6.266267666777654e-06;5.934879085362295e-06;1.0449017426685465;9.999907529979726;0.8335902514211369;0.015563052212611976;0.015563205759658137;0.7177302684360989;-0.013404961383663552;0.7179471744412864
92.151938;1.0445426089381953;0.8331626519052524;0.7976528309661236;6.2658967285280094e-06;5.935458911848694e-06;1.0449036406267833;9.999904966744545;0.8335914586618406;0.015563060985498266;0.015563210827384232;0.7177295937915876;-0.013404960980166625;0.7179479582964183
92.161938;1.044542959682613;0.833164491472008;0.7976521167272381;6.2655232230338505e-06;5.936033528571537e-06;1.0449055388997732;9.999902357370779;0.8335925806509957;0.01556306867728376;0.015563215454112522;0.7177289705247869;-0.01340496058316016;0.7179487162993728
92.171938;1.0445432978286662;0.8331662566454792;0.7976513765108812;6.265147410947103e-06;5.936601973309548e-06;1.0449074286493578;9.999899631683876;0.8335936183869852;0.015563075301818965;0.015563219578268783;0.717728399597388;-0.013404960193201889;0.7179494450492413
92.181938;1.0445436204200702;0.8331679466760845;0.797650613081253;6.264769298451232e-06;5.937163299638561e-06;1.0449093013371675;9.99989673612852;0.8335945710043304;0.015563080872472577;0.015563223155015782;0.7177278822906684;-0.013404959811024492;0.7179501402090467
92.191938;1.0445439245830481;0.8331695618702786;0.7976498283196628;6.264388675355124e-06;5.937716290629307e-06;1.0449111493088343;9.999893636324307;0.833595436441385;0.015563085405784433;0.015563226158391608;0.7177274200075577;-0.013404959437580357;0.7179507975292962
92.201938;1.044544207825488;0.8331711022540528;0.7976490235642356;6.264005346079903e-06;5.938259371887342e-06;1.0449129664310468;9.999890312987189;0.8335962124273447;0.015563088923512214;0.015563228577963039;0.7177270136510105;-0.0134049590738547;0.7179514134177909
92.211938;1.044544468144479;0.8331725664392863;0.7976482006172033;6.26361938278928e-06;5.938790843061916e-06;1.0449147482165688;9.999886763227412;0.8335968967027377;0.015563091456199838;0.015563230409300454;0.7177266630839894;-0.01340495872065981;0.7179519847766213
92.221938;1.0445447041389253;0.8331739515174866;0.7976473623179392;6.26323116815339e-06;5.939309160783638e-06;1.0449164909632902;9.999882998871978;0.8335974870473557;0.015563093039487618;0.015563231643324993;0.7177263673775279;-0.013404958378503163;0.7179525089335236
92.231938;1.0445449153131185;0.8331752536162393;0.7976465124026526;6.2628412406966694e-06;5.9398129532210105e-06;1.0449181909278629;9.999879037433711;0.8335979816127332;0.015563093704938845;0.015563232266990272;0.7177261250503522;-0.013404958047637215;0.7179529839792577
92.241938;1.0445451015739051;0.8331764684458616;0.7976456547492942;6.262450115851114e-06;5.940300863113044e-06;1.0449198450516688;9.999874895259302;0.8335983790467834;0.015563093479409795;0.015563232277789414;0.7177259339328755;-0.01340495772833107;0.7179534088779627
92.251938;1.0445452624440807;0.8331775918191257;0.7976447923920877;6.262058173134918e-06;5.940771514733915e-06;1.0449214524385952;9.999870588459062;0.8335986782421333;0.01556309239129273;0.015563231693206305;0.7177257915876788;-0.013404957421052164;0.7179537833167285
92.261938;1.0445453971166376;0.8331786200610369;0.7976439273044535;6.2616655054003885e-06;5.941223624943931e-06;1.0449230147751587;9.999866134260284;0.8335988783917626;0.015563090471936013;0.015563230539219777;0.7177256960953763;-0.01340495712646959;0.7179541076989968
92.271938;1.0445455046447447;0.833179550548107;0.7976430608695124;6.261271858306959e-06;5.9416560223790686e-06;1.0449245358190082;9.99986154540967;0.8335989796900337;0.015563087754797925;0.015563228831290183;0.7177256458266811;-0.01340495684549277;0.7179543831084005
92.281938;1.044545583861985;0.8331803827170727;0.7976421942520723;6.260876852762179e-06;5.942067626777995e-06;1.0449260207327336;9.999856826255785;0.8335989840334876;0.015563084279135643;0.015563226569719422;0.7177256385062675;-0.013404956579201256;0.7179546109951903
92.291938;1.0445456333771235;0.8331811186761199;0.7976413290465122;6.2604802075942405e-06;5.942457716744037e-06;1.0449274749408786;9.999851979877949;0.8335988947506432;0.015563080096655827;0.015563223743850736;0.7177256712609967;-0.013404956328587929;0.7179547929783996
92.301938;1.044545651600901;0.8331817626348412;0.7976404679847167;6.2600817337491635e-06;5.94282636751203e-06;1.0449289024922697;9.999847017572447;0.833598715513556;0.015563075274303874;0.015563220329771118;0.7177257414541035;-0.013404956094450826;0.7179549310431785
92.311938;1.0445456369912203;0.8331823200082099;0.797639614523924;6.25968126382124e-06;5.943174613939264e-06;1.0449303051818877;9.99984195741872;0.8335984500564885;0.015563069888579183;0.015563216288977628;0.7177258468384651;-0.013404955877459558;0.7179550277800353
92.321938;1.0445455884130257;0.8331827968235377;0.7976387718417342;6.259278664705524e-06;5.943504176527773e-06;1.044931683084157;9.999836816161064;0.8335981031086341;0.015563064019851263;0.015563211575253416;0.7177259850833653;-0.013404955678168738;0.7179550863014913
92.331938;1.0445455051883494;0.8331831989569849;0.7976379423215274;6.258873916663041e-06;5.943816985802626e-06;1.0449330356642557;9.999831609384625;0.8335976810689469;0.015563057751458258;0.015563206135138069;0.7177261536561935;-0.013404955497116062;0.7179551098176
92.341938;1.044545386753864;0.8331835313023023;0.7976371274311264;6.258467112496679e-06;5.944114977322939e-06;1.0449343625544865;9.99982635946632;0.8335971919473387;0.01556305116348438;0.015563199898951283;0.7177263501012155;-0.013404955334976622;0.7179551012497982
92.351938;1.0445452325487135;0.8331837974543491;0.7976363281873232;6.258058376193875e-06;5.944400199441605e-06;1.044935663296804;9.99982109701264;0.8335966449511785;0.015563044321823634;0.01556319278211827;0.7177265720157608;-0.013404955192434545;0.7179550629590211
92.361938;1.0445450427022862;0.8331840002278983;0.797635546163311;6.257647925740407e-06;5.9446747789772785e-06;1.0449369361657321;9.999815850815612;0.833596049885216;0.015563037275290638;0.01556318470091023;0.7177268166786762;-0.013404955069977754;0.7179549963229609
92.371938;1.0445448183719834;0.8331841429538984;0.7976347838869152;6.25723621529678e-06;5.944940682518227e-06;1.0449381776167321;9.999810635548062;0.8335954166949254;0.015563030061452987;0.015563175580306553;0.7177270808491432;-0.013404954967900848;0.7179549018271011
92.381938;1.0445445605057218;0.8331842301842991;0.7976340442070843;6.25682388786e-06;5.945199529423496e-06;1.0449393828851423;9.999805450943608;0.8335947549665013;0.01556302271242682;0.015563165339238136;0.7177273609245941;-0.01340495488632497;0.7179547801019958
92.391938;1.0445442682080668;0.8331842668491601;0.797633329431199;6.256411557292959e-06;5.945452576165255e-06;1.0449405467027653;9.999800294930361;0.8335940731487974;0.015563015253610668;0.01556315387182897;0.717727653302022;-0.013404954825188565;0.7179546327829038
92.401938;1.0445439386437125;0.8331842572235639;0.7976326410924618;6.255999508551772e-06;5.94570091670531e-06;1.044941663819497;9.99979517508394;0.8335933779324037;0.01556300769564962;0.015563141052159293;0.7177279545159688;-0.013404954784329669;0.7179544624837451
92.411938;1.0445435682035782;0.8331842045042167;0.7976319803215226;6.255587449735668e-06;5.94594565935657e-06;1.044942729736021;9.999790109614791;0.8335926742805791;0.015563000032251782;0.015563126754004713;0.7177282610508343;-0.013404954763652705;0.7179542724246285
92.421938;1.0445431535572685;0.8331841105497901;0.7976313479936697;6.2551746921515985e-06;5.946187802962035e-06;1.0449437414871392;9.99978512663209;0.8335919660032324;0.01556299224733997;0.015563110855946662;0.7177285692410404;-0.013404954763254684;0.7179540658573305
92.431938;1.0445426922340817;0.8331839761466994;0.7976307444972912;6.25476063015506e-06;5.946428015696618e-06;1.0449446977321741;9.99978026013659;0.833591255943783;0.015562984323383676;0.015563093233754112;0.7177288754165259;-0.013404954783342419;0.7179538450767607
92.441938;1.044542182397604;0.8331838016694719;0.7976301699862606;6.254344919821499e-06;5.946666539144629e-06;1.0449455982635392;9.999775537028771;0.8335905457544031;0.015562976252784454;0.015563073763507785;0.7177291762433434;-0.01340495482407164;0.717953610623347
92.451938;1.0445416223687725;0.833183587143346;0.7976296256077186;6.253927477333834e-06;5.946903070917115e-06;1.044946443655947;9.999770970976414;0.833589836284272;0.01556296805034432;0.01556305233657977;0.7177294688909862;-0.013404954885568181;0.7179533613129412
92.461938;1.0445410110994005;0.8331833318223609;0.7976291146460156;6.253508563423584e-06;5.947136714484212e-06;1.0449472348447713;9.999766571513806;0.8335891281706403;0.015562959755852611;0.015563028871451449;0.717729750526562;-0.013404954968027023;0.717953094971117
92.471938;1.0445403487268705;0.8331830341117759;0.7976286421740405;6.253088580561548e-06;5.947366414544029e-06;1.044947972527655;9.999762353336445;0.8335884219458728;0.015562951423957812;0.015563003315483704;0.7177300178996753;-0.0134049550717178;0.7179528093119601
92.481938;1.0445396365406312;0.8331826918449333;0.7976282135250562;6.252667603717426e-06;5.947591608363766e-06;1.0449486570419777;9.99975834183817;0.8335877183334274;0.015562943112557893;0.015562975643643314;0.7177302679202149;-0.013404955196922143;0.7179525022502952
92.491938;1.0445388767955925;0.833182302391847;0.7976278329315187;6.2522451084863585e-06;5.947812352325655e-06;1.044949288797445;9.999754578060934;0.8335870186638161;0.01556293488438146;0.015562945861745399;0.717730498214192;-0.013404955343831623;0.71795217166843
92.501938;1.0445380719782429;0.8331818627179103;0.7976275034333332;6.251820041577838e-06;5.948029006019725e-06;1.0449498685742282;9.999751112477758;0.8335863244386642;0.015562926811887442;0.015562914002545102;0.7177307070104467;-0.013404955512566407;0.7179518154367774
92.511938;1.044537224002378;0.8331813698128367;0.7976272279322465;6.251391046728206e-06;5.948241957539117e-06;1.0449503971826695;9.999747989008288;0.833585636454897;0.015562918965697831;0.01556288010714192;0.7177308933101512;-0.013404955703431348;0.7179514318313298
92.521938;1.0445363342085974;0.83318082103662;0.7976270100577462;6.250956460819909e-06;5.948451475445011e-06;1.0449508749418837;9.999745241077271;0.8335849546994555;0.015562911398124228;0.015562844210071404;0.7177310572375551;-0.013404955917026985;0.7179510195519124
92.531938;1.0445354040105177;0.8331802139273026;0.7976268545243806;6.250514152717395e-06;5.948657701570629e-06;1.0449513017168481;9.99974290242045;0.83358427870719;0.015562904138105361;0.015562806339781082;0.717731199769311;-0.013404956153985842;0.7179505772772786
92.541938;1.0445344359535302;0.8331795460853638;0.797626767242632;6.250061670507102e-06;5.948860759795303e-06;1.0449516772023966;9.999741009469608;0.833583607397994;0.015562897189421368;0.015562766526815234;0.717731321941965;-0.013404956414761778;0.7179501037308205
92.551938;1.0445334336691154;0.8331788155962055;0.7976267547416054;6.249596674214085e-06;5.949060849806689e-06;1.0449520008499025;9.999739588715581;0.8335829388131173;0.015562890529060933;0.015562724812201093;0.7177314240476237;-0.013404956699718222;0.7179495982464639
92.561938;1.0445324002053853;0.8331780217313277;0.797626823120003;6.249117370101974e-06;5.949258266331563e-06;1.0449522716151427;9.999738646564374;0.8335822704684905;0.0155628841121724;0.015562681247389396;0.7177315056270832;-0.013404957009196554;0.7179490610723064
92.571938;1.0445313376582066;0.8331771655386404;0.7976269773496035;6.248622701457894e-06;5.949453337322575e-06;1.0449524877819896;9.999738170048754;0.8335815999756784;0.01556287788528256;0.015562635885186077;0.7177315662640946;-0.01340495734331843;0.7179484934428891
92.581938;1.0445302487849188;0.8331762499114208;0.7976272214032665;6.248112223777238e-06;5.949646363591986e-06;1.0449526470275614;9.999738131312812;0.8335809256176412;0.015562871805704597;0.015562588777143315;0.7177316059841962;-0.013404957701780483;0.7179478975127052
92.591938;1.044529138061024;0.8331752789991248;0.7976275589288733;6.247585994797285e-06;5.949837651398279e-06;1.0449527467713216;9.999738490609138;0.8335802468957451;0.015562865851177506;0.015562539975144837;0.7177316253216958;-0.013404958083885228;0.7179472761844701
92.601938;1.0445280112673134;0.8331742573562841;0.797627993399636;6.2470446621249595e-06;5.95002760264474e-06;1.0449527843127946;9.999739201147692;0.8335795646544386;0.01556286000737766;0.015562489518439379;0.7177316258729647;-0.013404958488655734;0.7179466330106895
92.611938;1.044526874135882;0.8331731895872111;0.7976285274393842;6.2464895054757045e-06;5.95021678251996e-06;1.0449527568944483;9.999740218757655;0.8335788806634706;0.01556285424961326;0.015562437416618323;0.7177316105389124;-0.013404958915018124;0.7179459717809774
92.621938;1.04452573111174;0.8331720804025498;0.7976291622687461;6.245922186048637e-06;5.950405851785448e-06;1.0449526620248493;9.999741509014195;0.8335781971319791;0.015562848536311128;0.01556238365814602;0.717731582693392;-0.013404959362054011;0.7179452957838973
92.631938;1.044524585334006;0.8331709340906642;0.79762989779838;6.245344347935876e-06;5.950595278920364e-06;1.0449524975487254;9.999743044797526;0.8335775162952823;0.015562842813079597;0.015562328240031406;0.7177315451996741;-0.01340495982901519;0.7179446074861405
92.641938;1.0445234392324008;0.8331697538667093;0.7976307329837681;6.244757445415135e-06;5.950785123380595e-06;1.0449522617535816;9.999744801489891;0.8335768400530861;0.01556283702301248;0.015562271185105548;0.7177315003555669;-0.013404960315153118;0.7179439088384192
92.651938;1.0445222948286927;0.8331685422524249;0.7976316660432382;6.244162830054235e-06;5.950975335059168e-06;1.0449519538558532;9.999746758575606;0.8335761699167866;0.01556283111761988;0.015562212541463418;0.7177314504803767;-0.013404960819699134;0.7179432016503864
92.661938;1.044521154233289;0.8331673020681585;0.7976326944605031;6.243561963827752e-06;5.951166265483028e-06;1.0449515739156012;9.99974890260444;0.8335755071365067;0.01556282506338353;0.015562152386165784;0.717731398154372;-0.013404961341834467;0.7179424876702754
92.671938;1.0445200204136953;0.8331660371950841;0.7976338149154721;6.242956719946418e-06;5.951358733695312e-06;1.0449511222282535;9.999751226809325;0.8335748526177239;0.01556281885171261;0.015562090831124512;0.7177313461280795;-0.013404961880477866;0.7179417685798811
92.681938;1.0445188973289672;0.8331647527155059;0.7976350233050014;6.242349502989279e-06;5.951553700918272e-06;1.0449505993224146;9.999753732098327;0.8335742066569811;0.015562812513745245;0.01556202801745152;0.7177312974585217;-0.013404962434223875;0.7179410460133626
92.691938;1.0445177896100937;0.8331634545711568;0.7976363148936627;6.241742867241952e-06;5.951751953333048e-06;1.0449500064827235;9.999756427113592;0.8335735687329895;0.015562806121351186;0.015561964106868347;0.7177312556678044;-0.013404963001600977;0.7179403217680983
92.701938;1.0445167026746383;0.8331621493358091;0.79763768481754;6.241138899903396e-06;5.9519539942454275e-06;1.0449493458781327;9.999759323296429;0.833572937383476;0.015562799765531455;0.01556189927644707;0.7177312244989555;-0.013404963581291549;0.7179395981082182
92.711938;1.044515642716558;0.8331608439812247;0.7976391287619653;6.2405389819416995e-06;5.95216017383421e-06;1.0449486201388856;9.999762432122992;0.8335723101350557;0.015562793531491544;0.015561833711384355;0.7177312072359997;-0.013404964171969718;0.7179388774508537
92.721938;1.044514615720196;0.8331595451861159;0.7976406429860171;6.2399440205659664e-06;5.952370804706355e-06;1.0449478324297472;9.99976576716439;0.8335716838809477;0.015562787493702582;0.015561767597123102;0.7177312061244018;-0.013404964772071112;0.7179381616234671
92.731938;1.0445136264340178;0.8331582589481438;0.7976422239345989;6.239354787689109e-06;5.952586017052882e-06;1.0449469874543496;9.999769346592844;0.8335710558433914;0.01556278172479877;0.01556170111131896;0.7177312225868084;-0.01340496538008322;0.7179374513424885
92.741938;1.044512678426563;0.8331569912339927;0.7976438683053441;6.238772102147488e-06;5.9528056228847575e-06;1.0449460920011062;9.99977319129312;0.8335704242552804;0.015562776297240639;0.015561634410893919;0.7177312578988632;-0.013404965995055553;0.7179367462525372
92.751938;1.0445117747767512;0.833155748503043;0.7976455730623829;6.238196851877377e-06;5.953029417536073e-06;1.0449451542752486;9.999777314200918;0.8335697881267832;0.015562771279797678;0.015561567615882671;0.7177313134480491;-0.013404966616557988;0.7179360456033705
92.761938;1.0445109184421857;0.8331545371286556;0.797647334868207;6.237630045701824e-06;5.953257784696411e-06;1.044944182928639;9.999781709945232;0.8335691465655961;0.015562766731881904;0.015561500802940375;0.7177313905247918;-0.013404967244268042;0.7179353486578424
92.771938;1.044510111963294;0.8331533624953151;0.7976491495232088;6.237072962434139e-06;5.953492034703621e-06;1.0449431865794643;9.999786357478218;0.8335684984198213;0.01556276268638929;0.015561434015117835;0.71773149009339;-0.013404967877781643;0.7179346545345369
92.781938;1.0445093570193493;0.8331522288527268;0.7976510118965112;6.2365271444495065e-06;5.953734207953844e-06;1.0449421737896119;9.999791229927267;0.8335678423169981;0.015562759139427033;0.015561367273030209;0.7177316128850307;-0.013404968516606997;0.7179339621310279
92.791938;1.0445086544047282;0.8331511402533913;0.7976529164482091;6.235994133927934e-06;5.953986763793396e-06;1.044941153051305;9.999796299541073;0.8335671768824883;0.015562756062565217;0.015561300581571371;0.7177317597480944;-0.013404969160168442;0.7179332700234758
92.801938;1.0445080041303945;0.8331501014736667;0.7976548576403665;6.235475270782813e-06;5.954252582906624e-06;1.0449401325975256;9.99980154132335;0.8335665010508637;0.015562753415245415;0.015561233945241464;0.7177319316327887;-0.013404969807857738;0.717932576307824
92.811938;1.0445074055130819;0.8331491179266779;0.7976568293439745;6.234971700281635e-06;5.954534911708967e-06;1.0449391202585048;9.999806940337018;0.833565813956375;0.015562751150410366;0.015561167386074454;0.7177321290424322;-0.013404970459105041;0.717931878855645
92.821938;1.0445068575002194;0.8331481953608918;0.7976588243332512;6.2344844395498855e-06;5.9548369067536535e-06;1.0449381232832018;9.999812490259123;0.8335651144767704;0.015562749221696958;0.015561100950036804;0.7177323516997803;-0.013404971113493157;0.7179311760003888
92.831938;1.0445063588579113;0.8331473397867482;0.7976608350583331;6.2340144830496404e-06;5.955161212211226e-06;1.0449371479014977;9.999818181923548;0.8335644010266139;0.015562747586837377;0.015561034707878306;0.7177325989680109;-0.013404971770891269;0.7179304672272032
92.841938;1.044505907758822;0.8331465571173298;0.7976628544063243;6.233562878739393e-06;5.955509829116947e-06;1.0449361989844073;9.999824000540238;0.8335636713773018;0.0155627462053726;0.015560968751994631;0.7177328704858214;-0.013404972431356403;0.7179297534974656
