time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.851938;1.0445055009197102;0.8331458528108224;0.7976648752302097;6.233130591639672e-06;5.955884059990911e-06;1.0449352802331024;9.999829933947327;0.8335629227154249;0.01556274503069493;0.01556090318309965;0.7177331664990142;-0.0134049730949567;0.7179290369892465
92.861938;1.0445051332148074;0.8331452318121513;0.7976668894540834;6.2327182785094e-06;5.956284486125073e-06;1.0449343948390901;9.999835980918611;0.8335621522756024;0.015562744004049884;0.015560838096887032;0.7177334881361958;-0.013404973761845285;0.7179283202832045
92.871938;1.0445047983626388;0.8331446981699234;0.7976688878350168;6.232326254163313e-06;5.9567110574079445e-06;1.0449335460350992;9.999842153052183;0.8335613575660362;0.01556274306310268;0.015560773579734122;0.7177338376491286;-0.013404974432244636;0.7179276054648992
92.881938;1.044504489784885;0.8331442541969973;0.7976708605697928;6.231954527018544e-06;5.95716325893988e-06;1.0449327366297276;9.999848464273075;0.8335605360472343;0.015562742157052207;0.015560709711373273;0.7177342184260237;-0.013404975106145184;0.7179268937964695
92.891938;1.044504201029802;0.8331439001016238;0.7976727983978231;6.231602657275952e-06;5.957640324960443e-06;1.0449319676939153;9.999854918563614;0.8335596854821883;0.015562741251529708;0.015560646574651045;0.7177346346917421;-0.013404975783027009;0.7179261858296829
92.901938;1.0445039259568039;0.8331436343016021;0.7976746934420869;6.231269698358975e-06;5.958141480125645e-06;1.0449312380465638;9.999861515363163;0.8335588049879552;0.015562740319242246;0.015560584268031877;0.717735091030304;-0.013404976461710912;0.7179254812498735
92.911938;1.0445036584313985;0.8331434535357902;0.7976765392754632;6.2309545432051015e-06;5.958666051734427e-06;1.0449305451073023;9.999868263152198;0.833557895404782;0.015562739325524712;0.015560522912826032;0.7177355920312429;-0.013404977140411377;0.717924778654456
92.921938;1.0445033916132238;0.8331433531784896;0.7976783307096449;6.230656349965026e-06;5.959213326820647e-06;1.0449298860801433;9.999875180755096;0.8335569581607227;0.01556273822359337;0.015560462647308393;0.7177361420311158;-0.013404977817050615;0.717924075784634
92.931938;1.0445031177857746;0.8331433286762208;0.7976800638047157;6.230374479857767e-06;5.959782350829982e-06;1.0449292587382821;9.999882289356158;0.8335559938736197;0.015562736959886043;0.015560403605520284;0.7177367447987304;-0.01340497848956759;0.7179233698883727
92.941938;1.0445028294789371;0.8331433768083926;0.797681736083085;6.230108055070198e-06;5.960371980126487e-06;1.0449286612999096;9.999889608271147;0.8335550022253386;0.015562735473226638;0.015560345897694651;0.7177374029631052;-0.013404979155977576;0.7179226577408804
92.951938;1.0445025207827712;0.8331434953873145;0.797683346841918;6.2298558082980955e-06;5.960981212879934e-06;1.0449280920156931;9.999897157971338;0.8335539826929549;0.015562733687331605;0.01556028960479243;0.7177381174572125;-0.013404979814345207;0.7179219354512365
92.961938;1.0445021869451399;0.8331436820519428;0.7976848971303453;6.22961641199685e-06;5.961609483193531e-06;1.0449275495508306;9.999904965175773;0.8335529352604746;0.015562731514363019;0.015560234781105478;0.7177388876874256;-0.01340498046291772;0.7179211984974034
92.971938;1.0445018231817098;0.8331439333262365;0.7976863891242123;6.229388809877871e-06;5.962256510839864e-06;1.0449270329513596;9.999913065175976;0.8335518606783389;0.015562728872197987;0.01556018146515705;0.7177397121484296;-0.013404981100277191;0.7179204421148956
92.981938;1.0445014251497595;0.8331442445807964;0.7976878251433973;6.229172228029718e-06;5.962921860782169e-06;1.0449265403965151;9.999921499173574;0.8335507600508955;0.015562725702018169;0.015560129697560324;0.7177405888893125;-0.013404981725331753;0.7179196620101727
92.991938;1.0445009905328646;0.8331446107851362;0.7976892070232601;6.228966043933214e-06;5.963604835717372e-06;1.044926068314555;9.999930304907409;0.8335496345208687;0.015562721977944957;0.015560079532701677;0.717741515831565;-0.013404982337342981;0.7179188551995375
93.001938;1.0445005192537553;0.8331450273286493;0.7976905366792878;6.228769715863213e-06;5.964304694769031e-06;1.0449256119298633;9.999939505275261;0.8335484854940193;0.015562717705647081;0.015560031035327283;0.7177424908481002;-0.013404982936002499;0.7179180204444509
93.011938;1.0445000121311026;0.8331454903512411;0.7976918170143223;6.228582703230223e-06;5.965020773067873e-06;1.04492516679277;9.999949101840484;0.8335473146617514;0.015562712910662817;0.015559984263890625;0.7177435117674048;-0.013404983521220031;0.7179171581323435
93.021938;1.044499469718953;0.8331459964080862;0.7976930514835235;6.228404414661356e-06;5.965752438515362e-06;1.0449247301738553;9.999959074027625;0.8335461239243945;0.01556270762855064;0.015559939256633307;0.717744576622461;-0.013404984092712843;0.7179162697354672
93.031938;1.0444988922103078;0.8331465416069085;0.7976942428136866;6.228234308853684e-06;5.966498983151858e-06;1.044924301534516;9.999969384651845;0.8335449156945381;0.015562701909128807;0.01555989603039875;0.717745683715626;-0.013404984649790907;0.7179153569562249
93.041938;1.044498280220504;0.833147121071114;0.7976953923696996;6.228071951926108e-06;5.9672596224659925e-06;1.0449238822635438;9.999979988637184;0.8335436929557708;0.015562695826883065;0.015559854585234128;0.7177468312141326;-0.0134049851913431;0.7179144209554493
93.051938;1.0444976354163384;0.8331477292622808;0.797696500243248;6.227916916472797e-06;5.968033648944948e-06;1.0449234746837814;9.999990835626564;0.8335424590134383;0.015562689477501135;0.01555981491806742;0.7177480169037395;-0.013404985715941021;0.717913461864389
93.061938;1.044496960245396;0.8331483603070641;0.7976975655237913;6.22776873948824e-06;5.96882039780194e-06;1.0449230805346361;10.000001865217758;0.8335412174685447;0.01556268296278483;0.01555977704084613;0.7177492382579361;-0.013404986222215505;0.717912478710197
93.071938;1.044496257396105;0.8331490078832223;0.7976985867239378;6.227626956730342e-06;5.969619012937462e-06;1.044922700429638;10.00001300691688;0.8335399722164398;0.01556267638763827;0.015559740976497302;0.717750492384117;-0.013404986709305748;0.7179114699329381
93.081938;1.0444955292204612;0.8331496652125373;0.7976995621823233;6.227491102034453e-06;5.970428451468828e-06;1.044922334717875;10.000024193790017;0.8335387274224962;0.015562669866967652;0.01555970673891545;0.71775177612619;-0.013404987176846558;0.7179104340404798
93.091938;1.0444947769692126;0.833150325207219;0.797700489973897;6.227360673422443e-06;5.971247767413715e-06;1.0449219844840523;10.00003537769276;0.8335374875831192;0.015562663519352675;0.015559674329041248;0.7177530865463451;-0.013404987624559331;0.7179093701593519
93.101938;1.044494000243672;0.8331509805321049;0.7977013678691905;6.22723493062438e-06;5.97207640382803e-06;1.0449216519925981;10.00004653054476;0.8335362574055978;0.015562657451260046;0.015559643744895876;0.717754421160719;-0.013404988051924308;0.7179082785345836
93.111938;1.0444931970558877;0.8331516235224635;0.7977021941502317;6.227112593637723e-06;5.972914236178781e-06;1.044921340515546;10.000057636772704;0.833535041407203;0.015562651745571887;0.015559614986685054;0.7177557776178219;-0.01340498845813147;0.7179071605380022
93.121938;1.0444923645296629;0.8331522461454413;0.7977029682954216;6.226991884061662e-06;5.973761226628705e-06;1.0449210534936608;10.000068688075725;0.8335338435220412;0.01556264645512658;0.015559588057776545;0.7177571533028558;-0.013404988842334188;0.7179060182803806
93.131938;1.04449149929602;0.8331528404740975;0.7977036901382827;6.226870879506231e-06;5.974616974506724e-06;1.0449207935683584;10.00007968003396;0.833532667034335;0.015562641607200419;0.01555956297051799;0.7177585452234189;-0.01340498920391092;0.717904854392218
93.141938;1.0444905973543925;0.8331533992738548;0.7977043583389611;6.226747714684611e-06;5.975480581563824e-06;1.0449205620713327;10.00009061033858;0.8335315146742543;0.015562637213227063;0.01555953974923672;0.717759950168946;-0.01340498954237654;0.7179036718639193
93.151938;1.0444896547259408;0.8331539161933811;0.7977049701169265;6.226620582049033e-06;5.9763508857735415e-06;1.0449203586443947;10.000101482468539;0.8335303884371619;0.015562633268846167;0.01555951841784115;0.7177613651530601;-0.013404989857165452;0.7179024738631915
93.161938;1.044488668302235;0.8331543860740083;0.7977055224408075;6.226487704222971e-06;5.977226708788456e-06;1.044920181163362;10.000112309390358;0.8335292893147037;0.015562629753084705;0.01555949898720742;0.7177627879083296;-0.013404990147611161;0.7179012637285592
93.171938;1.0444876355315966;0.833154805149611;0.7977060131368681;6.2263472871241514e-06;5.978106811432639e-06;1.0449200267117482;10.000123111955032;0.8335282175006156;0.015562626633855825;0.015559481454466756;0.7177642171211435;-0.013404990413078978;0.7179000447200399
93.181938;1.0444865541014507;0.8331551704746957;0.7977064410578214;6.226197480149513e-06;5.978989810603709e-06;1.0449198928693206;10.000133913340713;0.8335271727731673;0.015562623876274993;0.015559465800324792;0.7177656523930671;-0.013404990652975861;0.71789881941684
93.191938;1.044485422036425;0.8331554791928973;0.7977068057853393;6.22603635937697e-06;5.979874337609843e-06;1.0449197784297213;10.000144731656093;0.8335261546655968;0.015562621454275;0.015559451982944615;0.7177670939504509;-0.013404990866536909;0.7178975895702779
93.201938;1.0444842375167604;0.8331557284709733;0.7977071071437094;6.225861926802199e-06;5.980759134680347e-06;1.0449196837463213;10.00015557635385;0.8335251627527984;0.015562619353776319;0.015559439940003887;0.7177685421495917;-0.013404991052672417;0.7178963565403449
93.211938;1.0444829993571723;0.8331559159709384;0.7977073445661325;6.2256721803703514e-06;5.981642802420191e-06;1.0449196104401357;10.00016645046734;0.8335241969561866;0.015562617563268507;0.015559429596632578;0.7177699969512021;-0.013404991210028083;0.7178951218516981
93.221938;1.0444817078150688;0.8331560401979253;0.7977075167791581;6.225465245333814e-06;5.982523452512259e-06;1.044919560481494;10.000177355566468;0.8335232576416615;0.015562616069933213;0.015559420866431719;0.7177714576633336;-0.013404991337225426;0.7178938878709724
93.231938;1.0444803641564733;0.8331561003606369;0.79770762203633;6.225239376730273e-06;5.983398737290216e-06;1.0449195358380545;10.000188296534596;0.8335223457077386;0.015562614865368519;0.015559413651494677;0.7177729231282255;-0.013404991433220482;0.7178926583804528
93.241938;1.0444789700310744;0.8331560962282281;0.7977076588248312;6.2249928521546805e-06;5.9842662422635464e-06;1.0449195390063633;10.000199279000292;0.8335214623343925;0.015562613948063915;0.015559407857500976;0.7177743919184805;-0.01340499149761631;0.7178914384944844
93.251938;1.0444775278997935;0.8331560283856771;0.7977076267603521;6.22472407541859e-06;5.985123734821417e-06;1.0449195732527126;10.000210297767069;0.8335206081049401;0.015562613320204319;0.015559403408417855;0.7177758623024907;-0.013404991530836461;0.7178902338787359
93.261938;1.0444760409900842;0.8331558982169365;0.7977075267875696;6.224431879204046e-06;5.985969145614071e-06;1.0449196419272235;10.00022132887997;0.8335197824095105;0.015562612986326583;0.015559400238747936;0.717777332292891;-0.013404991533989155;0.7178890499325982
93.271938;1.0444745122061219;0.8331557073693403;0.7977073602760277;6.224115732612379e-06;5.986800490978862e-06;1.0449197476753618;10.000232334234294;0.8335189840140603;0.015562612956388357;0.015559398276303817;0.7177787996256659;-0.013404991508366835;0.7178878916402643
93.281938;1.0444729438733649;0.8331554572511556;0.7977071282175038;6.2237756856313845e-06;5.987615826229745e-06;1.044919892460853;10.000243274891536;0.8335182123333343;0.015562613248509575;0.0155593974407415;0.7177802615338232;-0.013404991455011384;0.7178867637601666
93.291938;1.044471338420643;0.8331551486827559;0.7977068317438548;6.223412208198184e-06;5.988413341282028e-06;1.0449200779415149;10.000254125518751;0.833517468330139;0.015562613892104506;0.015559397654568995;0.7177817145799138;-0.013404991374629869;0.717885670705478
93.301938;1.0444696982876398;0.8331547821296165;0.7977064731507647;6.22302625278233e-06;5.989191542233475e-06;1.0449203052637923;10.000264877414558;0.8335167542616683;0.015562614932965893;0.015559398843036186;0.717783154697972;-0.013404991267691357;0.7178846162958741
93.311938;1.0444680251938794;0.8331543585627453;0.7977060560734499;6.222619394431969e-06;5.989949331952075e-06;1.044920574662207;10.000275526355985;0.8335160724441053;0.015562616429025088;0.015559400924575067;0.7177845775186509;-0.013404991134543328;0.7178836033665082
93.321938;1.0444663204840252;0.833153879810072;0.7977055851160978;6.222193745508783e-06;5.990686049390663e-06;1.044920885743335;10.000286067077056;0.8335154243511458;0.01556261843761295;0.01555940381023912;0.7177859787083594;-0.013404990975537115;0.7178826331883698
93.331938;1.044464586629908;0.833153348206869;0.7977050654517608;6.22175177798699e-06;5.991401562402956e-06;1.044921238172237;10.000296506451239;0.8335148108706327;0.015562621013362138;0.015559407410779333;0.7177873540879028;-0.01340499079113728;0.7178817055142633
93.341938;1.0444628277410892;0.8331527661156282;0.7977045019748323;6.221296213214481e-06;5.992096196091182e-06;1.044921632011889;10.000306874471569;0.8335142329898112;0.015562624211926529;0.01555941164233564;0.7177886998133708;-0.013404990581833394;0.7178808194039367
93.351938;1.0444610482801242;0.8331521354102397;0.7977038982965102;6.2208299582825205e-06;5.9927702558693106e-06;1.0449220676415596;10.000317220123796;0.8335136918672066;0.015562628079014333;0.015559416430132252;0.7177900127881848;-0.013404990347948974;0.7178799736635569
93.361938;1.0444592519593747;0.8331514572389377;0.7977032566482611;6.2203560639873644e-06;5.993423477066761e-06;1.0449225454191777;10.000327600974803;0.8335131882062379;0.015562632635555348;0.015559421714609462;0.7177912910410024;-0.013404990089735981;0.7178791665857736
93.371938;1.0444574421315096;0.8331507321393894;0.7977025787448871;6.21987769405459e-06;5.994054935974381e-06;1.0449230650949934;10.000338071930035;0.8335127217414504;0.015562637883006769;0.015559427458107736;0.717792533681408;-0.013404989807602097;0.7178783961913602
93.381938;1.0444556225645365;0.8331499599429859;0.7977018664287404;6.219398114032893e-06;5.994663336493776e-06;1.0449236254833434;10.000348677227024;0.8335122912468617;0.015562643819030992;0.01555943364052012;0.7177937404702326;-0.013404989502074444;0.7178776610240489
93.391938;1.044453797362814;0.8331491395462682;0.7977011214262048;6.218920656927343e-06;5.995247282582284e-06;1.0449242248163022;10.000359449575463;0.8335118945893127;0.01556265043891993;0.01555944024504942;0.7177949113942458;-0.013404989173606944;0.7178769599796773
93.401938;1.0444519702887474;0.8331482691648499;0.7977003450541443;6.2184485755761045e-06;5.995805382145987e-06;1.0449248611110036;10.000370413002301;0.8335115287560567;0.015562657727985324;0.015559447247642855;0.7177960462162667;-0.013404988822590889;0.717876291301228
93.411938;1.0444501446157737;0.8331473468203116;0.7976995388780155;6.217984822794578e-06;5.99633626680513e-06;1.0449255319645896;10.000381582201397;0.8335111903523226;0.015562665662409299;0.015559454618223206;0.717797144032551;-0.013404988449571728;0.7178756523293258
93.421938;1.0444483240501956;0.833146370482682;0.7976987057041829;6.217531923623435e-06;5.99683868205972e-06;1.044926234092157;10.000392955307358;0.8335108765492323;0.01556267421998354;0.015559462331231495;0.7177982034981668;-0.013404988055323011;0.7178750398522271
93.431938;1.0444465138639931;0.8331453381935412;0.7976978494764276;6.217092005355845e-06;5.997311649204596e-06;1.044926963167209;10.00040450859458;0.8335105856973054;0.015562683389845464;0.01555947036853589;0.7177992236528642;-0.013404987640802184;0.717874450116462
93.441938;1.0444447211886492;0.8331442486171036;0.7976969744226197;6.216666933953846e-06;5.99775464708595e-06;1.044927714116158;10.000416201433579;0.8335103169607395;0.015562693167881184;0.01555947871358199;0.7178002043464701;-0.013404987207220252;0.7178738788930202
93.451938;1.044442954369866;0.8331431017428292;0.7976960847688861;6.216258408797363e-06;5.998167646624418e-06;1.0449284816117366;10.000427986033744;0.8335100697138181;0.015562703547553961;0.015559487357288305;0.7178011461130319;-0.013404986756036213;0.7178733217524216
93.461938;1.0444412215289849;0.8331418992839623;0.7976951847500985;6.215867859319611e-06;5.99855087275888e-06;1.0449292607156997;10.000439812519293;0.833509843815329;0.015562714523880873;0.015559496306965818;0.7178020500911141;-0.013404986288744794;0.7178727739081754
93.471938;1.0444395290051234;0.833140644349273;0.7976942781666005;6.215496327814216e-06;5.99890464222356e-06;1.0449300477242416;10.000451632447158;0.8335096402178217;0.015562726097451279;0.015559505576754264;0.7178029180834481;-0.013404985806763239;0.7178722299490673
93.481938;1.0444378813102235;0.8331393404758499;0.7976933678752024;6.215144557866156e-06;5.999229454339685e-06;1.0449308406388356;10.000463404411882;0.8335094608347067;0.015562738263915991;0.015559515170184788;0.7178037524864828;-0.013404985311588168;0.7178716841903234
93.491938;1.0444362823335913;0.833137990963367;0.7976924557452055;6.214813146742776e-06;5.999526022543129e-06;1.0449316385892686;10.000475092689436;0.8335093077774878;0.015562751002338573;0.015559525074632336;0.7178045559306429;-0.01340498480494263;0.717871131324011
93.501938;1.0444347358711563;0.8331365985786567;0.7976915431514447;6.2145026440951026e-06;5.999795107784475e-06;1.0449324408038712;10.00048665799321;0.8335091826516957;0.015562764274460556;0.015559535267792435;0.7178053309222687;-0.013404984288720136;0.717870566685737
93.511938;1.044433245518109;0.8331351649406158;0.7976906318019434;6.214213542975965e-06;6.000037297759875e-06;1.0449332461667262;10.000498048512577;0.833509086442113;0.015562778027061103;0.01555954572374817;0.7178060798995887;-0.013404983764832753;0.717869986088795
93.521938;1.0444318145212208;0.8331336903008598;0.7976897242452385;6.213946076460342e-06;6.000252977776249e-06;1.0449340535564848;10.000509196201802;0.8335090196594355;0.015562792191607888;0.015559556415293775;0.7178068052312457;-0.013404983235112787;0.7178693856627019
93.531938;1.0444304453244722;0.8331321744439877;0.7976888236547417;6.2136999632966626e-06;6.000442542201161e-06;1.044934862100518;10.000520023264325;0.8335089820865786;0.015562806690487435;0.015559567315445418;0.7178075086430206;-0.013404982701407052;0.7178687620402178
93.541938;1.0444291391315204;0.833130617589751;0.7976879333378187;6.21347426596371e-06;6.000606477720484e-06;1.0449356703029025;10.000530457305558;0.8335089726055878;0.015562821451814823;0.015559578400162834;0.7178081908095421;-0.013404982165792435;0.7178681128401762
93.551938;1.044427895825331;0.8331290202321991;0.7976870564551629;6.213267360186554e-06;6.0007450927185115e-06;1.0449364750303411;10.000540446667703;0.8335089892767227;0.01556283641638291;0.015559589658730421;0.7178088517267734;-0.013404981630606098;0.7178674367950538
93.561938;1.0444267142506547;0.8331273825516716;0.7976861957169126;6.213077156508602e-06;6.000858318785902e-06;1.044937271513994;10.00054996732337;0.8335090289430673;0.015562851532955476;0.015559601101970081;0.7178094913272997;-0.013404981098224198;0.7178667332528084
93.571938;1.0444255925857986;0.8331257046371962;0.7976853529110752;6.212901590101152e-06;6.000945990857297e-06;1.0449380536430144;10.000559017173385;0.8335090867073395;0.015562866755602945;0.015559612752838927;0.7178101097782605;-0.013404980570901025;0.7178660021410643
93.581938;1.0444245282753633;0.8331239875296901;0.7976845288938252;6.212738975592566e-06;6.001008186897969e-06;1.0449388144589242;10.00056760283309;0.8335091563050328;0.015562882045255778;0.015559624630091286;0.7178107073576574;-0.013404980050851808;0.7178652446980931
93.591938;1.0444235178117107;0.8331222341185784;0.7976837242115615;6.2125879872939435e-06;6.001045170922823e-06;1.0449395472448502;10.00057573000038;0.8335092314927333;0.01556289736757263;0.015559636740801307;0.7178112842702299;-0.013404979540315281;0.7178644634455958
93.601938;1.0444225569778163;0.8331204494175974;0.7976829396130222;6.212447440339628e-06;6.001057229573319e-06;1.0449402466327327;10.000583407384314;0.8335093074643803;0.015562912683062678;0.01555964908412177;0.7178118408549794;-0.0134049790412427;0.7178636609106364
93.611938;1.044421641431262;0.8331186399507041;0.7976821760002485;6.212316156660935e-06;6.001044629656425e-06;1.044940909208971;10.000590655636246;0.8335093813506557;0.015562927939713268;0.015559661660481896;0.7178123777060038;-0.013404978554789044;0.717862838786567
93.621938;1.0444207671877388;0.8331168123353069;0.7976814341701588;6.2121931126957656e-06;6.001007506053444e-06;1.0449415332263587;10.000597502496216;0.8335094519997093;0.015562943082882022;0.01555967447864393;0.717812895280128;-0.01340497808114811;0.7178619985995366
93.631938;1.0444199307537758;0.8331149723372238;0.79768071490781;6.212077748233123e-06;6.000945760222529e-06;1.0449421173238336;10.000603971222175;0.833509519652288;0.015562958072363733;0.015559687561156176;0.7178133935397563;-0.013404977619876758;0.7178611426154502
93.641938;1.0444191285275506;0.8331131250314322;0.7976800191902899;6.211970005692932e-06;6.000859211829399e-06;1.0449426596278413;10.000610078397091;0.8335095856446725;0.015562972888949346;0.01555970094813531;0.717813872115873;-0.013404977170432666;0.7178602737751566
93.651938;1.0444183557713378;0.8331112751713644;0.7976793480503789;6.211869980047828e-06;6.000747913493793e-06;1.0449431582835766;10.000615836707068;0.8335096520607204;0.015562987532472814;0.015559714694674136;0.7178143308942455;-0.013404976732439528;0.7178593954022391
93.661938;1.0444176067312805;0.8331094271878989;0.7976787027839846;6.2117776232431995e-06;6.000612374892799e-06;1.0449436122827649;10.000621253819553;0.8335097214489285;0.01556300201371794;0.015559728866950942;0.7178147703466218;-0.01340497630536545;0.7178585115872674
93.671938;1.0444168760679537;0.8331075849444324;0.7976780856894194;6.2116927520556875e-06;6.000453470581233e-06;1.04494402145157;10.000626331825298;0.8335097966463044;0.015563016334914699;0.015559743541073682;0.7178151913746497;-0.013404975888142578;0.7178576276645771
93.681938;1.044416160021348;0.8331057517035532;0.7976775000826911;6.211615152464211e-06;6.000272077294623e-06;1.0449443858073466;10.000631076595651;0.8335098805165333;0.01556303046710965;0.015559758798226388;0.7178155951731544;-0.013404975479406054;0.7178567497921766
93.691938;1.0444154565766106;0.8331039306893563;0.7976769493798479;6.21154465270743e-06;6.000068762126007e-06;1.0449447050831773;10.000635509765933;0.8335099758335507;0.015563044339694914;0.015559774716018987;0.7178159829274517;-0.013404975078024796;0.7178558838733574
93.701938;1.0444147648341033;0.8331021256267326;0.797676436490594;6.211481132621991e-06;5.9998436832344755e-06;1.0449449785974452;10.000639667689168;0.8335100854087651;0.015563057844802627;0.015559791358734155;0.7178163553551816;-0.013404974683200323;0.717855035034773
93.711938;1.0444140841906997;0.8331003406881115;0.797675963738046;6.211424433510905e-06;5.999596708316613e-06;1.0449452049713317;10.00064358948396;0.8335102119027135;0.01556307085512375;0.01555980876664004;0.7178167129092347;-0.013404974294313973;0.7178542079022252
93.721938;1.0444134140726047;0.8330985802259;0.797675532505798;6.211374263152625e-06;5.99932771447645e-06;1.0449453822579506;10.00064730854294;0.8335103575710632;0.015563083248304977;0.015559826954143516;0.7178170563509667;-0.01340497391097154;0.7178534067449356
93.731938;1.0444127545189332;0.8330968487037939;0.7976751429022119;6.211330114662281e-06;5.99903688903196e-06;1.0449455088614246;10.000650848786055;0.8335105242559262;0.01556309492404847;0.01555984592542861;0.7178173868303469;-0.013404973532848603;0.7178526351401817
93.741938;1.0444121069773644;0.8330951508451058;0.7976747942041813;6.211291167030257e-06;5.998724784737396e-06;1.0449455840905457;10.00065421808643;0.833510712982646;0.015563105809280777;0.015559865700602358;0.7178177057827546;-0.013404973159256739;0.717851895520832
93.751938;1.044411474177415;0.8330934915453883;0.7976744856062302;6.211256345138455e-06;5.998392170941524e-06;1.0449456076951622;10.00065740679991;0.8335109236966504;0.015563115856729036;0.01555988633260537;0.7178180148403843;-0.013404972789126416;0.7178511891056397
93.761938;1.0444108595355008;0.8330918754432609;0.7976742165042234;6.211224648161362e-06;5.9980399877769896e-06;1.0449455791091293;10.000660399310817;0.8335111559493705;0.015563125046079773;0.015559907902426458;0.7178183152642427;-0.013404972421421617;0.7178505164548195
93.771938;1.0444102672782498;0.8330903065654802;0.7976739863340963;6.211195559634666e-06;5.997669411706127e-06;1.044945497455846;10.000663187931767;0.8335114095806232;0.01556313338827586;0.015559930501504109;0.7178186071127787;-0.013404972055419725;0.7178498781331811
93.781938;1.0444097025443362;0.8330887879468829;0.7976737941639214;6.2111693211628395e-06;5.997281771369789e-06;1.0449453620657938;10.000665779280821;0.8335116845067706;0.015563140921590609;0.015559954212330864;0.7178188889053071;-0.01340497169072156;0.7178492749854787
93.791938;1.0444091705220695;0.8330873213542382;0.7976736385749935;6.211146949532528e-06;5.99687828611659e-06;1.0449451724287733;10.000668191201521;0.8335119801802616;0.01556314769599243;0.01555997909467036;0.7178191582972231;-0.013404971327163338;0.717848708145881
93.801938;1.0444086753046888;0.8330859075851328;0.7976735181958647;6.2111300214639836e-06;5.996459863749035e-06;1.0449449278379426;10.000670442344642;0.8335122959443853;0.015563153759099621;0.015560005188104839;0.7178194132721987;-0.01340497096476613;0.717848179172743
93.811938;1.0444082191938369;0.8330845470261576;0.7976734322673165;6.211120457419392e-06;5.996027137020238e-06;1.0449446275227279;10.000672545121427;0.8335126322426917;0.015563159159737988;0.015560032526210962;0.7178196527003508;-0.013404970603706313;0.7178476902542892
93.821938;1.0444078027401018;0.833083239876773;0.7976733809322067;6.211120388640767e-06;5.995580689891635e-06;1.0449442711332864;10.000674505743044;0.8335129912745401;0.015563163962390072;0.015560061139681258;0.7178198761575235;-0.01340497024409679;0.71784724386471
93.831938;1.044407425515373;0.8330819859781903;0.797673365059251;6.211131995342476e-06;5.995121339779087e-06;1.044943858699776;10.000676322290412;0.8335133765815981;0.015563168245819032;0.015560091048081967;0.7178200834403529;-0.013404969885677716;0.7178468421722484
93.841938;1.04440708683116;0.8330807845715998;0.7976733854062877;6.211157345287432e-06;5.994650319190436e-06;1.044943389812579;10.000677982772629;0.8335137921552028;0.015563172082037459;0.015560122261763;0.7178202740600567;-0.013404969527855824;0.717846487016266
93.851938;1.044406785935849;0.8330796343687485;0.7976734420760015;6.211198315898747e-06;5.994169183106735e-06;1.0449428636175937;10.00067946998798;0.833514241753475;0.015563175521803963;0.015560154788459122;0.7178204472920905;-0.01340496917003824;0.7178461799749302
93.861938;1.0444065221897811;0.8330785341923346;0.7976735346371344;6.211256658036564e-06;5.993679539061985e-06;1.0449422804091817;10.000680766740732;0.8335147288372902;0.015563178597601732;0.01556018862890687;0.7178206026950102;-0.013404968811814695;0.717845921918132
93.871938;1.0444062952964912;0.8330774837025545;0.7976736619184279;6.211334076593001e-06;5.993182807863801e-06;1.0449416426924316;10.000681854387766;0.8335152568040151;0.015563181334000708;0.015560223774741602;0.7178207403973332;-0.013404968452838777;0.7178457126555674
93.881938;1.0444061051731028;0.833076483332978;0.7976738214143895;6.211432043054594e-06;5.992680052477472e-06;1.0449409545275967;10.000682709444687;0.8335158287723994;0.015563183758189316;0.015560260213780977;0.7178208610820609;-0.013404968092688416;0.7178455513404556
93.891938;1.0444059519222484;0.8330755334776354;0.7976740094547565;6.211551460042616e-06;5.992172029039075e-06;1.044940220641338;10.0006833055349;0.8335164468626818;0.015563185899500079;0.01556029792322898;0.7178209658311171;-0.013404967731036048;0.717845437307973
93.901938;1.0444058362816977;0.8330746335692335;0.7976742223814997;6.211692599563798e-06;5.9916594781057355e-06;1.0449394459552852;10.000683617626382;0.8335171116266775;0.015563187775885312;0.015560336855307907;0.7178210558448507;-0.01340496736788449;0.7178453703889729
93.911938;1.0444057598264536;0.8330737814422609;0.7976744575099972;6.211855460365773e-06;5.991143224566394e-06;1.0449386349975203;10.000683624958466;0.8335178220092708;0.015563189391348639;0.015560376935691478;0.717821132294823;-0.013404967003458002;0.7178453504975353
93.921938;1.0444057245814078;0.8330729731163479;0.7976747130452992;6.212040282950718e-06;5.9906238615773765e-06;1.044937791316783;10.00068331523817;0.8335185757898051;0.015563190750488632;0.015560418070220959;0.7178211966702586;-0.013404966637970606;0.7178453775532372
93.931938;1.0444057323314657;0.8330722032250735;0.7976749873896741;6.212247768248925e-06;5.9901014441198e-06;1.0449369173490224;10.000682684572093;0.8335193701789102;0.015563191863698343;0.015560460148824713;0.7178212513971298;-0.013404966271596675;0.7178454520139976
93.941938;1.0444057840378629;0.8330714660755373;0.7976752785882952;6.2124788330951786e-06;5.989575620400594e-06;1.0449360150777616;10.000681728996641;0.8335202022824714;0.015563192736096933;0.015560503049113298;0.7178212998168081;-0.013404965904565063;0.7178455748549386
93.951938;1.0444058799646723;0.8330707565299128;0.7976755843198781;6.2127343083851935e-06;5.989046052247326e-06;1.0449350868065377;10.000680440218332;0.8335210694315285;0.015563193359976345;0.01556054664203561;0.7178213453688381;-0.013404965537295152;0.7178457465676324
93.961938;1.0444060201667222;0.8330700700710564;0.7976759021091896;6.213014978305615e-06;5.988512826414505e-06;1.0449341348536565;10.000678810997691;0.833521969276291;0.0155631937191972;0.015560590799822395;0.7178213910248016;-0.013404965170478676;0.7178459662087093
93.971938;1.044406204339278;0.8330694023706385;0.797676229404018;6.213321746174599e-06;5.987976692385144e-06;1.0449331606208447;10.000676838829532;0.83352289977649;0.015563193795541747;0.015560635404040752;0.7178214394599656;-0.01340496480492657;0.7178462316102734
93.981938;1.0444064309745384;0.8330687493445766;0.7976765637619317;6.213655564243625e-06;5.987438973513377e-06;1.0449321639377886;10.000674524412059;0.8335238593926264;0.015563193570122393;0.015560680341523076;0.7178214934434295;-0.013404964441377658;0.7178465405815929
93.991938;1.0444066965451664;0.8330681078694488;0.7976769029395918;6.214017085022464e-06;5.986901310683343e-06;1.0449311428374821;10.000671870405986;0.8335248472812063;0.015563193022673606;0.015560725489961364;0.7178215560179597;-0.013404964080476652;0.7178468916892939
94.001938;1.0444069956868631;0.8330674759539383;0.7976772447439163;6.2144062912165755e-06;5.986365583609508e-06;1.044930094068519;10.00066888193958;0.8335258633868217;0.01556319212898866;0.015560770715262953;0.7178216302483508;-0.01340496372268498;0.7178472839095866
94.011938;1.0444073222151533;0.8330668523150658;0.7976775872154221;6.21482248001314e-06;5.9858339887169045e-06;1.0449290142493297;10.000665566617647;0.8335269083195151;0.015563190863572423;0.015560815884890956;0.7178217185514308;-0.01340496336814531;0.7178477159844864
94.021938;1.0444076695033635;0.8330662362446611;0.7976779289009223;6.215264506517756e-06;5.9853090011265315e-06;1.0449279010316121;10.00066193548763;0.8335279828112341;0.015563189212775193;0.015560860884677766;0.7178218220529791;-0.01340496301665604;0.7178481862465709
94.031938;1.0444080303829182;0.8330656272645427;0.7976782686636845;6.215730957314169e-06;5.984793010893969e-06;1.0449267538189932;10.000658006947832;0.833529087244895;0.015563187177622515;0.015560905624243322;0.7178219404671179;-0.013404962667628672;0.7178486929138742
94.041938;1.044408397805544;0.8330650243781376;0.7976786054977961;6.2162203903506584e-06;5.984287845083123e-06;1.044925573747903;10.000653804602265;0.8335302216932587;0.015563184761119541;0.015560950020565262;0.7178220727608965;-0.01340496232020012;0.7178492345556479
94.051938;1.0444087655471246;0.8330644260319691;0.7976789386100909;6.2167316030597096e-06;5.983794774507638e-06;1.0449243631963334;10.00064934701963;0.833531386216884;0.015563181961067455;0.015560993981574085;0.7178222180962344;-0.013404961973493213;0.7178498101842016
94.061938;1.0444091276979874;0.8330638309470564;0.79767926720674;6.217263543440577e-06;5.983315051321803e-06;1.0449231255542264;10.000644645296486;0.8335325808171973;0.01556317877199904;0.01556103740824655;0.7178223760752831;-0.01340496162664605;0.7178504189004982
94.071938;1.0444094776692776;0.8330632388944419;0.7976795896013845;6.2178151216966745e-06;5.982850215532407e-06;1.0449218652798595;10.000639709309809;0.8335338048922016;0.015563175196433377;0.015561080195420476;0.7178225462194844;-0.01340496127881878;0.7178510597127573
94.081938;1.0444098080334254;0.8330626509550424;0.797679902249939;6.218385375513986e-06;5.982401680493258e-06;1.044920587654897;10.000634545957775;0.8335350569687822;0.01556317126036247;0.01556112222833337;0.7178227271931444;-0.013404960929397136;0.7178517316791214
94.091938;1.0444101112197663;0.8330620692880493;0.7976801999063856;6.218973723402742e-06;5.98197018677624e-06;1.044919298253643;10.00062915470192;0.8335363349774921;0.015563167012144321;0.015561163393517381;0.7178229160582854;-0.013404960578194779;0.7178524340419922
94.101938;1.0444103806869462;0.8330614965290527;0.7976804768522241;6.219579895748311e-06;5.981555862965331e-06;1.0449180025008422;10.00062353684429;0.833537636664856;0.015563162508266;0.01556120359879388;0.7178231078966066;-0.01340496022562917;0.7178531662708029
94.111938;1.044410612006741;0.8330609350901725;0.7976807277535014;6.220203589797644e-06;5.981158666247425e-06;1.044916705065798;10.0006177050457;0.8335389599090556;0.015563157804763786;0.015561242783995267;0.7178232960002936;-0.013404959872671941;0.7178539280074919
94.121938;1.044410802710159;0.8330603867178248;0.797680947818931;6.22084423041717e-06;5.980778582921839e-06;1.044915408820937;10.00061167735282;0.8335403024931999;0.015563152957866005;0.015561280913967997;0.7178234726589764;-0.013404959520462086;0.7178547187876023
94.131938;1.0444109511776498;0.8330598526508491;0.7976811332939865;6.2215011101442654e-06;5.980415373329841e-06;1.0449141144552554;10.000605468825313;0.8335416617579678;0.015563148030749976;0.015561317960931593;0.7178236304798692;-0.013404959170072898;0.7178555376535845
94.141938;1.0444110560903463;0.8330593344541801;0.7976812819735698;6.222173677825146e-06;5.980068202948107e-06;1.044912821801855;10.000599087603945;0.833543034971818;0.015563143095898957;0.015561353897361678;0.7178237636483312;-0.01340495882261242;0.7178563830191883
94.151938;1.044411116326999;0.8330588346223512;0.7976813926700433;6.222861539442091e-06;5.979735678145543e-06;1.0449115312671293;10.000592531278969;0.8335444195456935;0.015563138227062616;0.015561388706379225;0.7178238682345411;-0.013404958479306058;0.7178572527233347
94.161938;1.0444111303598003;0.8330583558155628;0.79768146433095;6.223564206631731e-06;5.9794162305871e-06;1.0449102435054904;10.000585789711101;0.8335458127574641;0.015563133497043486;0.015561422387151542;0.7178239415008942;-0.013404958141408553;0.7178581440325397
94.171938;1.0444110955578594;0.8330578996562484;0.7976814959373832;6.224280961716624e-06;5.979108335977629e-06;1.0449089584370266;10.000578854445033;0.8335472119762899;0.0155631289849047;0.015561454943409391;0.7178239813596764;-0.013404957810033003;0.717859053995705
94.181938;1.044411008616287;0.8330574667603549;0.7976814869692047;6.2250108162108315e-06;5.978810390614744e-06;1.0449076751735562;10.000571729170023;0.833548614974413;0.015563124774643713;0.015561486376812173;0.7178239865334436;-0.013404957486064559;0.7178599804820218
94.191938;1.0444108675110304;0.8330570573479774;0.7976814376798909;6.2257523893421096e-06;5.978520540253563e-06;1.0449063925402686;10.000564437020612;0.8335500196898395;0.01556312094169892;0.015561516701808064;0.7178239565189417;-0.013404957170202477;0.7178609231128237
94.201938;1.0444106735685603;0.8330566713343555;0.7976813489815276;6.226503881915912e-06;5.978236590649785e-06;1.044905109567343;10.000557013162387;0.8335514241118641;0.015563117536692466;0.015561545960676378;0.7178238910944593;-0.013404956862892033;0.7178618831034029
94.211938;1.0444104317296885;0.8330563084828655;0.7976812222276528;6.227263294993558e-06;5.977955906933102e-06;1.044903826040168;10.000549483772986;0.8335528268672219;0.015563114572887905;0.015561574210272905;0.7178237901657335;-0.013404956564172205;0.7178628622579802
94.221938;1.0444101490373368;0.8330559689575834;0.797681059153473;6.228028749067691e-06;5.977675446306963e-06;1.0449025428263585;10.000541851683042;0.8335542279946252;0.015563112019344731;0.01556160149383448;0.717823653911861;-0.013404956273766254;0.7178638620314157
94.231938;1.0444098328971;0.8330556533820157;0.7976808620258343;6.228798721589618e-06;5.977392029373041e-06;1.0449012613171877;10.00053409921823;0.8335556288961488;0.015563109803986322;0.01556162782958378;0.717823482813003;-0.013404955991315805;0.7178648828193361
94.241938;1.0444094901026395;0.8330553620876512;0.7976806338377256;6.229572096227724e-06;5.9771025967159025e-06;1.0448999823244147;10.000526204885757;0.8335570314479481;0.015563107831900937;0.015561653220941883;0.7178232775342268;-0.01340495571644919;0.7178659234697173
94.251938;1.0444091270837343;0.8330550947962914;0.797680378575046;6.230348011914776e-06;5.976804146545597e-06;1.0448987056760228;10.00051816283884;0.8335584370717393;0.015563106008494854;0.015561677670102731;0.7178230386286536;-0.013404955448679047;0.7178669814452066
94.261938;1.0444087510835558;0.8330548513547935;0.79768010130973;6.231125797116144e-06;5.9764934933323e-06;1.0448974307396148;10.00050998964379;0.8335598461131675;0.015563104245333156;0.015561701175699811;0.7178227667111408;-0.013404955187283418;0.7178680534012142
94.271938;1.0444083707696268;0.83305463252503;0.797679807488482;6.231905105543226e-06;5.976167303163138e-06;1.0448961568792774;10.000501719534656;0.8335612576145153;0.015563102449147843;0.015561723721422853;0.7178224634226891;-0.013404954931349385;0.7178691355872137
94.281938;1.0444079957452876;0.8330544400230548;0.7976795020970381;6.232685832811107e-06;5.97582243428466e-06;1.044894883711392;10.00049340168123;0.8335626696528107;0.015563100516919478;0.015561745278242344;0.7178221316318483;-0.01340495468001368;0.717870223793526
94.291938;1.044407635618325;0.8330542757168069;0.7976791898063896;6.233467737135592e-06;5.975456172211994e-06;1.044893611594079;10.000485099551573;0.8335640799886092;0.015563098343893078;0.01556176581904547;0.7178217738878627;-0.01340495443263044;0.7178713129312849
94.301938;1.0444072988070556;0.8330541405655928;0.7976788756886296;6.2342501405339735e-06;5.975066150506645e-06;1.044892341836315;10.000476883456319;0.8335654863604548;0.015563095836439106;0.015561785328783705;0.7178213907454374;-0.013404954188696399;0.7178723969502719
94.311938;1.0444069916475804;0.8330540340512083;0.7976785657704059;6.235031799214127e-06;5.974650183666988e-06;1.0448910763869868;10.000468817992566;0.833566886169363;0.015563092921221943;0.015561803804398379;0.7178209807539015;-0.013404953947745534;0.7178734694995932
94.321938;1.0444067185526795;0.8330539541974004;0.7976782672524064;6.235810942038386e-06;5.974206307459527e-06;1.0448898176708417;10.00046095588992;0.8335682761112431;0.01556308954042805;0.015561821250271213;0.7178205417344774;-0.013404953709257927;0.7178745248866849
94.331938;1.0444064827287525;0.8330538982427113;0.7976779882542316;6.23658557081206e-06;5.973732939526015e-06;1.0448885688445018;10.000453342621432;0.8335696523431401;0.015563085636694111;0.015561837673930889;0.7178200719301069;-0.013404953472546752;0.7178755587220528
94.341938;1.0444062865219244;0.8330538635828854;0.7976777371060945;6.2373539277980525e-06;5.973228963422019e-06;1.0448873342628222;10.000446022281276;0.8335710111227664;0.015563081144944394;0.01556185308002722;0.7178195705199062;-0.013404953236979177;0.7178765681028171
94.351938;1.0444061312154687;0.8330538482309991;0.7976775214667949;6.238114816388768e-06;5.972693698133141e-06;1.0448861195742016;10.00043903361697;0.8335723494343087;0.01556307599742256;0.015561867462148379;0.71781903780162;-0.013404953002411018;0.7178775513597732
94.361938;1.0444060166851603;0.8330538509984352;0.7976773474432609;6.2388674459247415e-06;5.972126593089761e-06;1.0448849305201575;10.000432401227876;0.833573665044826;0.015563070134437126;0.01556188080033914;0.7178184749849966;-0.01340495276912653;0.7178785071703433
94.371938;1.0444059413833877;0.8330538713669129;0.7976772188268241;6.2396108933746104e-06;5.971526722369652e-06;1.0448837711386727;10.000426136506727;0.8335749559845034;0.01556306351395164;0.015561893072774367;0.7178178834079666;-0.013404952537346672;0.7178794335004233
94.381938;1.0444059032908015;0.8330539087082994;0.7976771370577466;6.240343688699122e-06;5.970892619550276e-06;1.0448826436252212;10.000420244467627;0.8335762198609556;0.015563056116929049;0.015561904269504923;0.717817263703271;-0.013404952307051816;0.7178803275183215
94.391938;1.0444059017705374;0.833053961794113;0.7976771022265206;6.2410638049177965e-06;5.9702226787090635e-06;1.0448815496627095;10.000414722436597;0.8335774533080035;0.015563047942494879;0.015561914392761682;0.717816615573899;-0.01340495207824995;0.717881186566332
94.401938;1.0444059385420823;0.8330540291568541;0.7976771140631442;6.241768900173707e-06;5.969515758902049e-06;1.0448804909965705;10.000409555800523;0.8335786519837288;0.015563038991091129;0.015561923457502657;0.7178159381122493;-0.013404951851159816;0.7178820089930554
94.411938;1.0444060166153404;0.8330541095487217;0.7976771721445963;6.2424566793923855e-06;5.968771601395078e-06;1.0448794694181591;10.000404719229808;0.8335798110395253;0.015563029249192277;0.015561931497065088;0.7178152302961797;-0.013404951626099872;0.7178827942728346
94.421938;1.0444061388130512;0.833054202119646;0.7976772757928018;6.243125300477683e-06;5.967990893628732e-06;1.0448784873624402;10.000400179836106;0.8335809253546751;0.015563018692351544;0.015561938557048585;0.7178144915855531;-0.013404951403486985;0.7178835427725841
94.431938;1.0444063076411647;0.8330543063253528;0.797677423949038;6.243773468827084e-06;5.9671750633656735e-06;1.0448775482709127;10.00039590109494;0.8335819895830024;0.015563007306139732;0.015561944681040437;0.7178137225040749;-0.013404951184266987;0.7178842553929823
94.441938;1.0444065256753905;0.8330544216953442;0.7976776150999891;6.244400147118466e-06;5.96632601276369e-06;1.04487665544241;10.00039184845413;0.8335829986585735;0.015562995101498054;0.015561949905543668;0.7178129248500215;-0.013404950970339408;0.7178849331425986
94.451938;1.0444067949674307;0.8330545476694176;0.7976778475950291;6.2450043680956e-06;5.965445855620848e-06;1.0448758102394948;10.000387997333632;0.8335839486817811;0.01556298210560869;0.015561954266598262;0.7178121013620427;-0.013404950764368996;0.7178855770143672
94.461938;1.0444071157208086;0.8330546834972292;0.7976781200789665;6.245585260899966e-06;5.964536767310704e-06;1.0448750119999135;10.000384337469859;0.8335848372599681;0.015562968345780397;0.015561957804442061;0.7178112553184915;-0.013404950569153551;0.7178861884029205
94.471938;1.0444074857766428;0.8330548286298941;0.797678431491796;6.246142048554505e-06;5.963601048005788e-06;1.0448742597455234;10.000380864046251;0.8335856627459148;0.01556295384754129;0.015561960557915281;0.7178103908484864;-0.01340495038710264;0.7178867691832082
94.481938;1.0444079016701173;0.8330549837056384;0.7976787808899645;6.246674137323602e-06;5.9626412275680745e-06;1.0448735534240128;10.00037756491211;0.8335864233712211;0.015562938637734045;0.01556196255541368;0.7178095135868203;-0.013404950220123064;0.7178873209203068
94.491938;1.0444083597077485;0.8330551512516109;0.7976791675376351;6.2471812615626075e-06;5.961660028365551e-06;1.0448728938240133;10.000374415852841;0.8335871175002191;0.015562922748278434;0.015561963811343582;0.7178086305536818;-0.013404950069784882;0.717887844304449
94.501938;1.0444088557299107;0.8330553356265804;0.7976795910987435;6.247663447520761e-06;5.960660166940678e-06;1.0448722820402705;10.000371379465095;0.8335877446200981;0.015562906227900455;0.015561964331787357;0.7178077491886842;-0.01340494993747791;0.7178883395320406
94.511938;1.0444093847534208;0.8330555423280038;0.7976800514472838;6.248121006509446e-06;5.959644074426452e-06;1.044871719190096;10.000368401928574;0.8335883059122298;0.015562889149339773;0.015561964121996187;0.7178068763094442;-0.01340494982451064;0.717888806921501
94.521938;1.0444099415089931;0.8330557767515397;0.797680548093175;6.248554632919758e-06;5.958613623724511e-06;1.0448712059235943;10.000365411437466;0.8335888039742467;0.015562871601027404;0.015561963182771248;0.7178060176259583;-0.013404949732040133;0.7178892468847786
94.531938;1.044410521118744;0.8330560429486167;0.7976810798822348;6.248965381388567e-06;5.957570060062398e-06;1.0448707413284444;10.000362326630773;0.8335892422906176;0.015562853673257536;0.015561961501178275;0.7178051777101911;-0.013404949660791794;0.7178896596086551
94.541938;1.0444111186145049;0.8330563433290269;0.7976816451247319;6.2493546542590785e-06;5.956514233255415e-06;1.0448703223107971;10.000359070369703;0.8335896249882724;0.015562835448727205;0.015561959052155754;0.7178043600625987;-0.013404949611033648;0.717890045207659
94.551938;1.0444117277027651;0.8330566791622589;0.7976822416337837;6.24972415558951e-06;5.955446946187098e-06;1.0448699439450737;10.0003555739595;0.8335899568053057;0.015562816998615973;0.015561955805853896;0.7178035674525453;-0.013404949582913;0.7178904041752774
94.561938;1.0444123411531687;0.8330570508412447;0.7976828665202798;6.250075730912383e-06;5.954369056880179e-06;1.0448696002429525;10.000351773170074;0.8335902433910314;0.015562798380898316;0.015561951731756203;0.7178028022840185;-0.013404949576570055;0.7178907375154483
94.571938;1.0444129532122481;0.8330574579393882;0.7976835163828866;6.250411216695486e-06;5.9532813739936445e-06;1.0448692849957424;10.000347608961366;0.8335904915550527;0.01556277964222113;0.015561946810929362;0.7178020662459967;-0.013404949592036796;0.7178910468536688
94.581938;1.044413561371431;0.833057899391871;0.7976841879870801;6.250732362028775e-06;5.952184740009279e-06;1.044868992412482;10.000343033975453;0.8335907086497949;0.015562760828931228;0.015561941056395048;0.7178013597962638;-0.01340494962935454;0.7178913346339892
94.591938;1.0444141655246313;0.8330583736693765;0.7976848785737712;6.251040785957971e-06;5.951080351551056e-06;1.0448687178167606;10.000338011862448;0.8335909017009987;0.015562741996197825;0.015561934514186903;0.7178006822108088;-0.013404949688690956;0.7178916041155069
94.601938;1.044414765795418;0.8330588791253785;0.7976855856262366;6.251337978469984e-06;5.949969992829929e-06;1.0448684582032557;10.000332511464116;0.8335910768477407;0.015562723205033727;0.015561927238993778;0.7178000321943425;-0.013404949770237838;0.7178918591961364
94.611938;1.0444153617076166;0.8330594144039819;0.7976863066805397;6.251625262169746e-06;5.94885599556278e-06;1.0448682113559713;10.00032650979999;0.8335912387110815;0.015562704517300407;0.015561919277138634;0.7177994090354848;-0.013404949874138846;0.7178921040172803
94.621938;1.0444159528197579;0.833059978435524;0.7976870392308041;6.251903580248549e-06;5.9477409200603604e-06;1.0448679742222073;10.000319998370001;0.8335913902989704;0.015562685991538126;0.015561910668361876;0.7177988131114995;-0.013404950000463364;0.7178923424379781
94.631938;1.0444165391282076;0.8330605700899419;0.7976877805119247;6.252173215633724e-06;5.946627220803372e-06;1.044867742639872;10.000312983814734;0.8335915335751538;0.015562667676573152;0.015561901453191378;0.7177982447962066;-0.013404950149095192;0.7178925776875791
