time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.641938;1.0444171211105908;0.8330611878388136;0.7976885271089719;6.252433817934625e-06;5.945517183809578e-06;1.0448675118676458;10.000305489193307;0.8335916695028143;0.015562649608303747;0.015561891682066615;0.7177977034662125;-0.013404950319657842;0.717892812233784
94.651938;1.044417699989385;0.8330618295973756;0.7976892746438105;6.252684940110373e-06;5.944413037233487e-06;1.04486727634942;10.000297557160934;0.8335917975970738;0.015562631812468962;0.015561881414586955;0.7177971878206235;-0.013404950511490635;0.7178930478304364
94.661938;1.0444182779528186;0.8330624932177833;0.7976900178929147;6.252926687731585e-06;5.943317032619879e-06;1.0448670295011206;10.000289244544838;0.8335919161631592;0.015562614311508544;0.015561870703876825;0.717796696257824;-0.013404950723566756;0.7178932857726694
94.671938;1.0444188578879041;0.833063177437452;0.7976907513111502;6.253159880582202e-06;5.942231406774978e-06;1.0448667645500445;10.000280609065623;0.833592023169423;0.015562597128162403;0.015561859578281332;0.7177962265774959;-0.013404950954513278;0.7178935273832511
94.681938;1.044419442487116;0.8330638818766479;0.7976914699798269;6.25338565463536e-06;5.94115828374093e-06;1.0448664752767585;10.000271701192368;0.8335921163207954;0.015562580281443621;0.015561848030294537;0.7177957757822037;-0.013404951202847959;0.7178937743783522
94.691938;1.0444200332178337;0.8330646060527461;0.7976921706185569;6.253604991212205e-06;5.940099695073879e-06;1.0448661557585601;10.000262560646744;0.8335921923436256;0.015562563784192986;0.01556183602546984;0.7177953404759144;-0.013404951467178478;0.7178940284727449
94.701938;1.0444206298658578;0.833065348865524;0.7976928514653735;6.253818484859608e-06;5.9390576794045064e-06;1.0448658002748923;10.000253213058366;0.8335922473042907;0.01556254764544698;0.015561823526589786;0.7177949175531697;-0.013404951746168932;0.7178942906625037
94.711938;1.0444212308957082;0.8330661092816306;0.7976935112034776;6.2540261918506375e-06;5.9380342620788585e-06;1.044865403844692;10.000243672877266;0.8335922779738847;0.015562531868694898;0.015561810511034332;0.7177945045556301;-0.013404952038435796;0.7178945612372395
94.721938;1.0444218345924585;0.8330668873615609;0.7976941488969005;6.254227618594703e-06;5.937031308871257e-06;1.0448649624418471;10.000233949611976;0.833592282120689;0.01556251644620068;0.015561796980293393;0.717794099513455;-0.013404952342596744;0.7178948401482798
94.731938;1.0444224403294669;0.8330676839826274;0.7976947651354066;6.254422031475443e-06;5.936050392489276e-06;1.0448644731608518;10.000224051554206;0.8335922572035049;0.015562501358960595;0.015561782962912548;0.7177937005508893;-0.013404952657474385;0.71789512676425
94.741938;1.044423048963529;0.8330684996228293;0.7976953626088524;6.254608857806891e-06;5.935092763428274e-06;1.0448639347694233;10.000213990454297;0.8335921993141335;0.015562486583698682;0.01556176850130787;0.7177933053394119;-0.013404952982298931;0.7178954195818553
94.751938;1.0444236625828087;0.8330693340465314;0.7976959455396238;6.254787897906899e-06;5.934159397855801e-06;1.0448633474487636;10.00020378207349;0.8335921034704364;0.015562472100529991;0.01556175362998336;0.7177929106501768;-0.013404953316796767;0.7178957169786063
94.761938;1.0444242842876816;0.8330701870058779;0.7976965186963787;6.254959207031761e-06;5.93325104289009e-06;1.0448627114295361;10.000193438572149;0.8335919645018153;0.015562457895424717;0.01556173836168719;0.7177925125492594;-0.013404953661184023;0.7178960184576386
94.771938;1.0444249174544762;0.8330710587675316;0.7976970868685261;6.255122806253442e-06;5.932368249663791e-06;1.044862026182918;10.00018296304702;0.8335917777205839;0.01556244395359249;0.015561722689625797;0.7177921072890556;-0.013404954016123256;0.7178963251085335
94.781938;1.044425564458021;0.8330719497265796;0.7976976549319189;6.255278655548532e-06;5.931511399427113e-06;1.0448612909310713;10.000172349931566;0.833591539208152;0.015562430257491875;0.015561706603668256;0.7177916920889944;-0.01340495438251627;0.7178966390270997
94.791938;1.044426226424959;0.8330728597656002;0.7976982273893095;6.255426891766726e-06;5.9306807126908114e-06;1.0448605051912896;10.000161583344523;0.8335912458987186;0.015562416799996861;0.015561690104010565;0.7177912650286778;-0.01340495476100242;0.717896962285711
94.801938;1.0444269044426135;0.8330737883732;0.7976988075228819;6.255567962333475e-06;5.929876337869308e-06;1.0448596685204194;10.00015063226101;0.8335908955484652;0.015562403590391957;0.01556167320104223;0.7177908245440355;-0.013404955151558456;0.7178972962248239
94.811938;1.044427600605665;0.8330747349095662;0.7976993976372415;6.2557024811194055e-06;5.929098573134487e-06;1.044858780537721;10.000139451350153;0.8335904864684464;0.015562390644715903;0.015561655910406053;0.7177903693965629;-0.013404955553595449;0.7178976414067486
94.821938;1.0444283175253115;0.8330756985336205;0.797699999738517;6.255830864567474e-06;5.928348056735863e-06;1.0448578418585;10.000127988922229;0.8335900176037465;0.015562377978128442;0.015561638248198116;0.7177898988996806;-0.01340495596628368;0.7178979978178578
94.831938;1.0444290569047856;0.8330766783092917;0.7977006152649979;6.255953099246298e-06;5.92762573085728e-06;1.0448568549560946;10.000116195971499;0.8335894893634811;0.01556236560147547;0.015561620227698992;0.7177894126902704;-0.013404956388739946;0.7178983649004825
94.841938;1.0444298190935475;0.8330776732405715;0.7977012446294588;6.256068975532674e-06;5.926932512155695e-06;1.0448558244631465;10.000104035525094;0.8335889040767452;0.015562353518652674;0.01556160186609968;0.7177889101435454;-0.01340495682009896;0.7178987417635863
94.851938;1.0444306037993232;0.8330786821026966;0.7977018873170202;6.256178421233606e-06;5.926268937438403e-06;1.0448547571313933;10.000091486772881;0.8335882651589911;0.015562341733251469;0.015561583197803265;0.7177883902449592;-0.013404957259672057;0.7178991276559146
94.861938;1.0444314100059235;0.8330797034610177;0.7977025420685397;6.256281483661035e-06;5.92563526501986e-06;1.0448536612316472;10.000078539642118;0.8335875758244562;0.015562330263428986;0.015561564281381023;0.7177878520973014;-0.01340495770709738;0.71789952185751
94.871938;1.0444322350725488;0.8330807359030187;0.7977032069352971;6.256378197152599e-06;5.925031935135255e-06;1.0448525456098294;10.000065188853677;0.8335868386063202;0.015562319149518403;0.015561545188863685;0.7177872953298053;-0.013404958162279525;0.7178999229609685
94.881938;1.044433075194373;0.8330817783864909;0.7977038792120983;6.25646860148184e-06;5.924459711923393e-06;1.0448514191925007;10.000051427751197;0.8335860559208736;0.015562308448429946;0.015561525984233503;0.7177867198996722;-0.013404958625264357;0.7179003285911076
94.891938;1.0444339272167944;0.8330828303835648;0.7977045551964254;6.256552764654704e-06;5.923919395611446e-06;1.0448502910956579;10.000037239705527;0.8335852309958722;0.015562298223399666;0.015561506720732981;0.717786125750019;-0.013404959096153843;0.7179007357371044
94.901938;1.0444347897228585;0.8330838918116155;0.7977052300641779;6.256630730203997e-06;5.923411739536501e-06;1.0448491706202194;10.000022599835617;0.8335843679731727;0.015562288541680562;0.01556148745908261;0.7177855128992314;-0.013404959575017571;0.7179011411820008
94.911938;1.0444356626256706;0.8330849631616389;0.7977058981613742;6.256702511136418e-06;5.92293768930094e-06;1.0448480666230382;10.000007487186892;0.8335834707322853;0.01556227948035029;0.015561468271524805;0.7177848815660206;-0.013404960061819836;0.7179015418877772
94.921938;1.0444365460866287;0.8330860454843416;0.7977065532649271;6.256768105307832e-06;5.922498420097411e-06;1.0448469868343853;9.999991890423933;0.833582541840011;0.015562271124450891;0.01556144922344824;0.7177842319325198;-0.013404960556455502;0.7179019351340143
94.931938;1.0444374397417864;0.8330871400356472;0.7977071885197159;6.2568274186185e-06;5.922095067787679e-06;1.0448459377302626;9.999975804251076;0.8335815828100104;0.015562263558342171;0.015561430362672272;0.7177835638925185;-0.013404961058911632;0.7179023185129993
94.941938;1.0444383423647854;0.8330882482424352;0.7977077968850873;6.256880095891021e-06;5.92172846229901e-06;1.044844924927503;9.999959228214395;0.833580594875828;0.01556225687018466;0.015561411726010997;0.7177828769752785;-0.013404961569261409;0.717902690366137
94.951938;1.044439251806691;0.8330893719047598;0.7977083721956784;6.2569253912657156e-06;5.921399070058671e-06;1.044843954025823;9.999942170591318;0.8335795795299484;0.015562251166688896;0.015561393343835914;0.717782170324029;-0.013404962087434264;0.7179030506776632
94.961938;1.044440165622273;0.8330905131712951;0.7977089094984559;6.256962228489402e-06;5.921107170355877e-06;1.0448430312442072;9.99992464873111;0.8335785394197126;0.015562246571467474;0.015561375233595742;0.7177814428646061;-0.013404962613205016;0.7179034016585226
94.971938;1.044441081871637;0.833091674364267;0.7977094042575158;6.256989293124985e-06;5.92085308766083e-06;1.0448421629036746;9.999906682672853;0.833577479499993;0.015562243200273733;0.015561357393198843;0.717780693835038;-0.013404963146476191;0.7179037472692165
94.981938;1.0444419989384415;0.8330928576318176;0.7977098516310663;6.257005015513014e-06;5.920637239274809e-06;1.0448413543278248;9.999888288666993;0.8335764070359698;0.015562241132640021;0.01556133980734652;0.7177799233305567;-0.013404963687407762;0.717904091867012
94.991938;1.0444429149114223;0.8330940650387959;0.7977102467385306;6.2570077491746154e-06;5.9204599919183605e-06;1.0448406096194687;9.999869476259525;0.8335753302236835;0.01556224039275902;0.015561322461523105;0.7177791323473344;-0.013404964236313351;0.7179044389657557
95.001938;1.0444438274443193;0.833095299556511;0.797710585494357;6.256996237878345e-06;5.920321565749361e-06;1.0448399325136115;9.999850251035427;0.8335742568973248;0.015562240946277329;0.01556130535231992;0.7177783224399118;-0.013404964793607078;0.7179047911082463
95.011938;1.0444447334354414;0.8330965654158198;0.7977108649456783;6.256969939958459e-06;5.920222041490379e-06;1.0448393271657734;9.999830624736143;0.833573193894052;0.015562242727790542;0.015561288490155593;0.7177774955550373;-0.013404965359776458;0.7179051507728027
95.021938;1.0444456284012575;0.8330978669957948;0.7977110827592978;6.2569289116041265e-06;5.920161295441661e-06;1.0448387979490117;9.999810620604842;0.8335721465786192;0.015562245689522304;0.015561271889778924;0.7177766540288497;-0.013404965935290485;0.717905520912664
95.031938;1.0444465067430804;0.8330992077784435;0.7977112366477177;6.256873408240052e-06;5.92013892836464e-06;1.0448383486513426;9.99979026449063;0.8335711187427938;0.015562249822091784;0.015561255557436217;0.7177758001767404;-0.013404966520577847;0.7179059046273691
95.041938;1.04444736263134;0.8331005900264095;0.7977113243798911;6.256803633921367e-06;5.920154362336517e-06;1.044837981729658;9.999769576368735;0.8335701129166381;0.015562255130506155;0.015561239495459647;0.7177749356768045;-0.013404967116111586;0.7179063047414441
95.051938;1.044448190017412;0.8331020145451574;0.797711344053237;6.256719770870689e-06;5.920207019072448e-06;1.044837697601601;9.999748574807263;0.8335691306258299;0.015562261611253786;0.015561223724987095;0.717774061345944;-0.01340496772246832;0.7179067235300861
95.061938;1.044448982096496;0.8331034806871475;0.7977112942472271;6.256621937548512e-06;5.920296359304736e-06;1.0448374942323486;9.999727281145281;0.8335681726241059;0.015562269255725243;0.015561208300505414;0.7177731771329301;-0.013404968340307655;0.7179071627132217
95.071938;1.0444497317717558;0.8331049866137764;0.7977111741476864;6.256509997425232e-06;5.920421784590854e-06;1.0448373676390574;9.9997057109983;0.8335672391532407;0.015562278055352511;0.015561193300082684;0.7177722823906434;-0.013404968970391692;0.7179076238942065
95.081938;1.0444504330647344;0.833106529248971;0.7977109835114901;6.2563835312820234e-06;5.920582599951852e-06;1.044837313197852;9.99968386400992;0.8335663301233425;0.015562287991492157;0.015561178810281186;0.7177713767594813;-0.013404969613623847;0.7179081087254492
95.091938;1.0444510820242017;0.8331081044924684;0.7977107222012676;6.2562420585050665e-06;5.920778014726336e-06;1.0448373267603466;9.999661727494722;0.8335654453607254;0.015562299017209949;0.015561164919519704;0.7177704610603177;-0.013404970270873532;0.7179086183154082
95.101938;1.0444516764289546;0.8331097083243029;0.7977103896978208;6.256085238432317e-06;5.9210071038710825e-06;1.044837405028635;9.999639290958799;0.8335645849917335;0.015562311047452019;0.015561151711508544;0.7177695372817959;-0.01340497094265018;0.7179091527205218
95.111938;1.044452214796244;0.833111337747631;0.7977099852239676;6.255912877246561e-06;5.921268738549278e-06;1.0448375456765309;9.99961655472182;0.8335637496025794;0.015562323971755434;0.015561139257066248;0.7177686077371308;-0.013404971628877674;0.7179097112739012
95.121938;1.0444526956279598;0.8331129906235776;0.7977095083073524;6.255725030125548e-06;5.921561413526742e-06;1.044837747518764;9.999593526708598;0.8335629402167135;0.01556233767715141;0.01556112760717641;0.717767674560617;-0.0134049723288343;0.7179102932622677
95.131938;1.044453117406097;0.8331146650493745;0.7977089590816151;6.25552230612644e-06;5.921883114307342e-06;1.0448380103643757;9.999570213887836;0.8335621582980391;0.01556235205793324;0.015561116789187798;0.7177667402171992;-0.013404973041410343;0.7179108980274155
95.141938;1.0444534792651932;0.8331163593972599;0.7977083381290763;6.255305976503842e-06;5.9222314325462536e-06;1.0448383346367445;9.999546614436316;0.8335614053269472;0.015562367016342815;0.01556110680641101;0.7177658083106159;-0.013404973765545489;0.7179115245226066
95.151938;1.0444537816851116;0.8331180729103301;0.7977076462841644;6.255077880775204e-06;5.922603803257152e-06;1.0448387214249746;9.99952271805801;0.8335606822927347;0.015562382467873892;0.015561097638701235;0.7177648836294571;-0.013404974500284942;0.7179121713028649
95.161938;1.0444540261113886;0.8331198059119378;0.7977068847407182;6.254840422413197e-06;5.922997746208463e-06;1.0448391727125441;9.99949851694005;0.8335599899895557;0.015562398346907194;0.015561089248825712;0.7177639711416225;-0.013404975244639811;0.717912836957521
95.171938;1.0444542136221902;0.833121559371238;0.7977060553035565;6.2545965068714225e-06;5.923411030244124e-06;1.0448396908148034;9.999474015365553;0.8335593296961871;0.015562414600511651;0.015561081599337188;0.7177630749544651;-0.013404975997785817;0.7179135200578247
95.181938;1.0444543443023406;0.8331233338586115;0.7977051602802879;6.254349256921616e-06;5.923841600380796e-06;1.044840277380823;9.999449226148396;0.8335587034874287;0.015562431172535923;0.015561074671005875;0.7177621982985953;-0.013404976759269637;0.7179142187964335
95.191938;1.044454418182984;0.8331251284770546;0.7977042020703171;6.254101688352937e-06;5.9242874567112345e-06;1.0448409328344677;9.999424157397838;0.8335581141693763;0.01556244799278212;0.015561068468388993;0.7177613438936586;-0.013404977528843448;0.7179149310367076
95.201938;1.0444544365723443;0.8331269409990465;0.7977031831332092;6.253856540190008e-06;5.924746709184935e-06;1.0448416563041507;9.999398800292921;0.8335575650228486;0.015562464978060363;0.015561063011232416;0.7177605139552627;-0.013404978306133597;0.7179156546984006
95.211938;1.044454402096337;0.8331287689179736;0.797702106233927;6.253616266749254e-06;5.925217704661338e-06;1.044842446050778;9.999373128031673;0.8335570594270745;0.015562482038495284;0.015561058320044811;0.7177597101195995;-0.013404979090405677;0.7179163879824142
95.221938;1.0444543175575611;0.8331306101150189;0.7977009744339653;6.253383047366331e-06;5.925699150629036e-06;1.0448432999690611;9.99934710768697;0.8335566002331496;0.015562499082412988;0.015561054402312757;0.7177589332482812;-0.013404979880611288;0.7179171291307268
95.231938;1.0444541852096016;0.8331324629230028;0.7976997911954441;6.253158726924728e-06;5.926190134898075e-06;1.044844215964546;9.999320712615429;0.8335561888973025;0.015562516022120321;0.015561051246966807;0.7177581834339292;-0.01340498067568969;0.7179178761781507
95.241938;1.0444540072270654;0.8331343259166348;0.7976985609339109;6.252944764427492e-06;5.926690003050249e-06;1.0448451927588331;9.99929392953946;0.8335558250064391;0.015562532773560579;0.015561048831376953;0.7177574606474528;-0.013404981474832831;0.7179186273296029
95.251938;1.0444537866791834;0.8331361974040916;0.7976972890922259;6.252742274105499e-06;5.927198333237564e-06;1.0448462302943125;9.99926676197451;0.8335555063448806;0.015562549243615185;0.015561047135719836;0.717756765282709;-0.013404982277529414;0.717919381422746
95.261938;1.0444535279173301;0.8331380749047728;0.797695981084071;6.252552085126423e-06;5.927714965395706e-06;1.0448473290531197;9.99923922753313;0.8335552290935363;0.015562565324544088;0.015561046154570967;0.71775609824832;-0.013404983083466923;0.7179201377406801
95.271938;1.0444532362583567;0.8331399554481732;0.7976946413866128;6.25237475400649e-06;5.928239791051374e-06;1.0448484896301276;9.999211354227304;0.8335549886146972;0.015562580904625069;0.01556104590014057;0.7177554610556888;-0.013404983892376526;0.7179208957937159
95.281938;1.044452917716758;0.8331418365254427;0.7976932738103462;6.252210746850966e-06;5.928772583844048e-06;1.0448497127066128;9.999183177558344;0.8335547808057894;0.015562595877709095;0.015561046399386696;0.7177548557680941;-0.013404984703864298;0.7179216556332009
95.291938;1.044452579093343;0.8331437165826715;0.7976918821325893;6.252060759726491e-06;5.929313243409653e-06;1.044850998471496;9.999154735008382;0.8335546029958345;0.015562610146483124;0.01556104768383214;0.7177542847264083;-0.013404985517475564;0.7179224180437738
95.301938;1.0444522280970072;0.8331455952616267;0.7976904701541239;6.251925798769921e-06;5.92986203328962e-06;1.0448523463665231;9.999126064825699;0.8335544541145605;0.015562623626378738;0.01556104977640301;0.717753750514663;-0.01340498633296497;0.7179231841432199
95.311938;1.044451873159851;0.8331474739103095;0.7976890413650933;6.251807078361758e-06;5.930419419184807e-06;1.0448537558400235;9.999097208352712;0.8335543342097903;0.015562636244999631;0.015561052689471118;0.7177532560015384;-0.013404987150312084;0.7179239547129126
95.321938;1.0444515230245797;0.833149355301959;0.7976875991874515;6.25170589025138e-06;5.930985843856906e-06;1.044855227124671;9.999068211220397;0.8335542433635479;0.015562647933202495;0.015561056429509123;0.7177528038873447;-0.013404987969484321;0.7179247295495009
95.331938;1.0444511861472958;0.8331512424731273;0.7976861477007489;6.251623385719092e-06;5.931561680785926e-06;1.044856761141131;9.999039129784855;0.8335541805147526;0.015562658613213487;0.015561060993241203;0.7177523959943819;-0.013404988790301534;0.7179255069129999
95.341938;1.0444508696527028;0.8331531382717441;0.797684691586523;6.2515604574990655e-06;5.9321471862991206e-06;1.0448583585371545;9.999010035588874;0.8335541426654121;0.015562668189595924;0.015561066359283901;0.7177520327688637;-0.013404989612332644;0.717926283321741
95.351938;1.0444505780764208;0.833155045503459;0.7976832355421124;6.251517756689653e-06;5.9327424124566745e-06;1.044860018929952;9.998981001545058;0.8335541250227817;0.015562676550554735;0.015561072489942039;0.7177517129945097;-0.013404990434691635;0.7179270539309883
95.361938;1.0444503129881075;0.8331569664758559;0.7976817845803891;6.2514956071982345e-06;5.933347189624711e-06;1.044861741145969;9.998952081507129;0.8335541222087783;0.015562683579136484;0.015561079343389312;0.7177514338082633;-0.013404991255963616;0.7179278133963141
95.371938;1.0444500741196268;0.833158902491592;0.7976803448036823;6.251493800079542e-06;5.933961110425592e-06;1.044863524036054;9.998923304996879;0.8335541294981138;0.01556268916775552;0.01556108688001891;0.7177511912517343;-0.01340499207436268;0.717928556808727
95.381938;1.044449860713925;0.8331608540798896;0.7976789230390293;6.251511455677666e-06;5.934583400002811e-06;1.0448653671243497;9.998894681860731;0.8335541432356546;0.015562693232421949;0.015561095059672462;0.7177509811673076;-0.01340499288787757;0.7179292800401532
95.391938;1.0444496719154563;0.8331628213035441;0.7976775255419641;6.251547200684454e-06;5.9352127817904715e-06;1.0448672703611444;9.99886620556674;0.8335541605958917;0.015562695715822179;0.01556110384149303;0.7177507997778877;-0.013404993694300323;0.7179299792649488
95.401938;1.0444495067198531;0.8331648036088184;0.7976761573236189;6.2515995702222194e-06;5.935847556505959e-06;1.044869233335967;9.998837860031756;0.8335541790494243;0.015562696575757016;0.015561113184420593;0.7177506436270975;-0.013404994491344451;0.7179306506224763
95.411938;1.0444493638386674;0.8331667996439273;0.7976748223294944;6.251667164739787e-06;5.936485847376006e-06;1.0448712549252952;9.998809631589882;0.8335541957601165;0.01556269577901799;0.015561123038846212;0.7177505094518246;-0.013404995276831809;0.7179312907120938
95.421938;1.0444492415373745;0.8331688076152985;0.7976735236579533;6.251748528194517e-06;5.937125798803281e-06;1.0448733330932802;9.998781515263504;0.8335542072935082;0.015562693307723387;0.015561133338190902;0.7177503944021438;-0.01340499604863083;0.7179318968508223
95.431938;1.0444491380221173;0.8331708259831748;0.7976722636777483;6.251842141534451e-06;5.9377657595333226e-06;1.0448754646084315;9.998753512053563;0.8335542099688299;0.015562689158099023;0.015561144006540727;0.7177502962444559;-0.013404996804476599;0.7179324667891143
95.441938;1.0444490521798457;0.8331728534604197;0.7976710441552306;6.251946491356255e-06;5.938404484497327e-06;1.0448776450017974;9.99872562909215;0.8335542007106316;0.015562683329701245;0.015561154971960738;0.7177502135328816;-0.013404997542019736;0.7179329989421092
95.451938;1.0444489835921849;0.8331748883751766;0.7976698663760106;6.252059873113543e-06;5.9390412194185934e-06;1.0448798687382213;9.998697884252765;0.8335541778809054;0.015562675822810587;0.015561166161955837;0.717750145669251;-0.013404998258946527;0.7179334925171393
95.461938;1.0444489316071746;0.833176928582673;0.7976687314999991;6.2521801103425445e-06;5.939675622803202e-06;1.0448821296830166;9.99867030464056;0.8335541412635709;0.015562666641497512;0.015561177488043348;0.7177500922779375;-0.013404998953024536;0.7179339465532295
95.471938;1.0444488946414363;0.8331789717082595;0.7976676409597672;6.252304698623251e-06;5.940307553039082e-06;1.0448844217274056;9.998642920954232;0.8335540912313257;0.01556265579473076;0.015561188846866398;0.7177500526022825;-0.013404999622218552;0.7179343590877203
95.481938;1.0444488706182697;0.8331810151758777;0.7976665964869524;6.252431303600907e-06;5.94093687933289e-06;1.0448867389781218;9.9986157640287;0.8335540283234939;0.015562643299013813;0.015561200138309177;0.7177500257639123;-0.013405000264738148;0.7179347277365999
95.491938;1.044448857620879;0.8331830567188567;0.797665599931516;6.252558090289351e-06;5.941563468092974e-06;1.044889075526637;9.998588862088313;0.8335539532077828;0.015562629175108915;0.015561211272240184;0.7177500109771464;-0.013405000878879575;0.7179350508760522
95.501938;1.0444488538843506;0.8331850952865878;0.7976646530239628;6.2526837572705336e-06;5.942187155919824e-06;1.0448914255217219;9.998562237612566;0.8335538662444847;0.015562613442371184;0.015561222154784598;0.7177500071327041;-0.013405001463090892;0.7179353281159365
95.511938;1.0444488576198658;0.8331871313859801;0.7976637571319506;6.252807451600255e-06;5.942807521578992e-06;1.0448937835886973;9.998535905847794;0.8335537671990704;0.01556259612944997;0.01556123267749289;0.7177500123880717;-0.01340500201647499;0.7179355600370251
95.521938;1.0444488669458343;0.8331891668616678;0.7976629132482429;6.252928628454441e-06;5.943423616999488e-06;1.044896145053147;9.9985098753448;0.833553655517117;0.01556257728860333;0.015561242727298865;0.7177500242778471;-0.013405002539083936;0.7179357477581282
95.531938;1.0444488801106764;0.833191204638133;0.7976621222701531;6.253046958247092e-06;5.944033901082107e-06;1.044898505906018;9.998484147213638;0.8335535308434784;0.015562556992060559;0.01556125220503411;0.7177500402632545;-0.013405003031605441;0.7179358925467072
95.541938;1.0444488959756044;0.8331932483786596;0.7976613853123766;6.2531622554038565e-06;5.944636437750291e-06;1.044900862512363;9.998458714227974;0.8335533937028817;0.015562535323356514;0.015561261030119736;0.7177500581917786;-0.013405003494946308;0.7179359956216451
95.551938;1.0444489138869957;0.8331953017823305;0.7976607035929969;6.253274301121124e-06;5.945229243312883e-06;1.0449032113498222;9.998433564659809;0.8335532460294933;0.015562512378458916;0.015561269134874534;0.7177500763924628;-0.013405003930085167;0.7179360583953726
95.561938;1.0444489328665925;0.833197367787819;0.7976600777656697;6.25338282656612e-06;5.945810624433727e-06;1.0449055492856172;9.998408687959778;0.8335530910815296;0.015562488266523254;0.015561276462465955;0.7177500936310496;-0.01340500433803718;0.7179360826963451
95.571938;1.0444489511849238;0.8331994480854517;0.7976595072137613;6.253487792559189e-06;5.946379327201529e-06;1.0449078735772195;9.998384077536018;0.8335529328426972;0.015562463104414847;0.015561282968177612;0.7177501090500702;-0.013405004719856992;0.7179360701679387
95.581938;1.044448966649758;0.8332015430219628;0.7976589899258092;6.253589589055444e-06;5.946934452976943e-06;1.0449101809483228;9.998359735144769;0.8335527753488183;0.015562437012084493;0.0155612886242904;0.7177501220571062;-0.013405005076654904;0.7179360214546764
95.591938;1.0444489767596623;0.8332036520223753;0.7976585230267232;6.253688958705171e-06;5.9474753938327615e-06;1.0449124669144072;9.99833567776782;0.8335526223759097;0.015562410107914277;0.015561293421308449;0.717750132356349;-0.013405005409522948;0.7179359365825033
95.601938;1.0444489782644446;0.8332057739478042;0.7976581033799525;6.253786711694413e-06;5.948001815929182e-06;1.0449147259567109;9.998311937426651;0.8335524773466463;0.015562382504178343;0.015561297357083705;0.7177501401103292;-0.013405005719466432;0.7179358161468098
95.611938;1.0444489669467372;0.8332079066075749;0.7976577275516565;6.253883450382556e-06;5.948513422521993e-06;1.0449169518579866;9.998288550849894;0.8335523427428493;0.015562354307720138;0.015561300427188143;0.717750145646204;-0.013405006007428982;0.7179356618612848
95.621938;1.0444489384779696;0.8332100464245346;0.797657391508418;6.253979601243139e-06;5.949009613603761e-06;1.0449191376457634;9.998265544637922;0.8335522193355717;0.015562325624370654;0.01556130262499901;0.7177501487408966;-0.013405006274337163;0.7179354763213702
95.631938;1.0444488896989874;0.8332121892956779;0.7976570909662765;6.2540756053059e-06;5.949489386785336e-06;1.0449212753429926;9.998242927172473;0.8335521062508006;0.01556229656133567;0.015561303942329848;0.71775014833499;-0.013405006521144406;0.7179352624228312
95.641938;1.0444488188537073;0.8332143315769989;0.797656822121498;6.254171862393729e-06;5.949951565664107e-06;1.044923356283259;9.998220696890439;0.833552001805718;0.015562267216629398;0.015561304363671384;0.717750143007448;-0.01340500674890202;0.7179350226537905
95.651938;1.0444487242867717;0.8332164700620658;0.7976565822757312;6.254268461957246e-06;5.9503951395028e-06;1.0449253720281024;9.998198857714288;0.8335519044285989;0.015562237661551282;0.015561303865780418;0.7177501315999164;-0.013405006958860401;0.717934758762467
95.661938;1.0444486029250724;0.8332186014410362;0.797656370186443;6.254365099661818e-06;5.9508193795603e-06;1.044927315242971;9.998177427990482;0.8335518129623053;0.01556220794421673;0.015561302438357327;0.7177501132112909;-0.01340500715256001;0.7179344720361996
95.671938;1.044448450382691;0.8332207221893098;0.7976561858733848;6.254461258326264e-06;5.951223824583404e-06;1.0449291800446643;9.998156440596752;0.833551726115799;0.015562178114289987;0.015561300108115232;0.7177500866724196;-0.013405007331887037;0.717934163760265
95.681938;1.0444482621794986;0.8332228287702936;0.7976560301056523;6.25455636181943e-06;5.951608460589939e-06;1.0449309618241402;9.99813593599941;0.8335516418637429;0.015562148236091968;0.015561296934668723;0.7177500502603115;-0.01340500749898983;0.7179338353746232
95.691938;1.0444480339206388;0.8332249175022748;0.7976559036092166;6.254649767294786e-06;5.951973924630051e-06;1.0449326569425166;9.998115956494864;0.8335515573264811;0.015562118376387468;0.01556129298199049;0.7177500021026927;-0.0134050076559873;0.7179334881573987
95.701938;1.0444477604656546;0.8332269847385921;0.7976558061382946;6.254740696857874e-06;5.95232144970336e-06;1.0449342624994429;9.998096545353436;0.8335514691004967;0.015562088587034414;0.015561288300629313;0.7177499408227308;-0.013405007804691582;0.7179331228073584
95.711938;1.0444474360717264;0.8332290277084465;0.7976557361934568;6.25482832446319e-06;5.952652613122926e-06;1.0449357764146734;9.998077742687476;0.8335513738771942;0.015562058900804188;0.01556128293733582;0.7177498654426042;-0.013405007946500968;0.717932739542675
95.721938;1.0444470560036838;0.8332310445127878;0.7976556914679042;6.254911969031268e-06;5.952969069115234e-06;1.0449371976603241;9.998059581096443;0.8335512685474649;0.015562029336340712;0.015561276951064284;0.7177497748564151;-0.01340500808250519;0.7179323386600325
95.731938;1.0444466180768168;0.8332330332698625;0.797655669425564;6.254990958892689e-06;5.953272504469548e-06;1.0449385255916668;9.99804208985491;0.8335511495942242;0.015561999906100018;0.015561270415555448;0.7177496679169123;-0.013405008213718775;0.7179319210487228
95.741938;1.0444461229372148;0.8332349919147604;0.7976556674715815;6.2550642734509315e-06;5.953564827020227e-06;1.044939758438208;9.998025301850207;0.833551013047255;0.01556197063179856;0.01556126340849008;0.7177495437616698;-0.01340500834110382;0.7179314882271574
95.751938;1.0444455734946128;0.8332369182841285;0.7976556827388318;6.255130500463379e-06;5.953848175643022e-06;1.0449408927722241;9.998009255005565;0.8335508553856179;0.015561941559301004;0.015561255997887746;0.7177494017482712;-0.013405008465428832;0.7179310417679029
95.761938;1.0444449743179696;0.8332388096125178;0.7976557122216602;6.2551880538646966e-06;5.954124766826058e-06;1.0449419246611895;9.997993988024554;0.8335506741649776;0.015561912754395772;0.015561248239047143;0.7177492413576705;-0.013405008587262941;0.7179305829407228
95.771938;1.0444443308809503;0.833240661922393;0.7976557532578739;6.255235380189792e-06;5.954396948643262e-06;1.0449428512002192;9.997979535657372;0.8335504681440605;0.015561884285846081;0.01556124017981737;0.7177490624566839;-0.013405008707046506;0.7179301135449776
95.781938;1.0444436484505868;0.8332424699829265;0.7976558036590883;6.255271144866942e-06;5.9546671396088586e-06;1.044943671483677;9.997965928982131;0.8335502374280068;0.015561856217024526;0.015561231861802862;0.7177488657174531;-0.013405008825161073;0.7179296372548428
95.791938;1.0444429313230863;0.8332442278082003;0.7976558615594245;6.255294359877854e-06;5.954937488385096e-06;1.0449443867002624;9.997953196860445;0.8335499833713279;0.0155618286109049;0.015561223318319075;0.7177486524840342;-0.013405008941918909;0.7179291598008407
95.801938;1.0444421829028296;0.8332459290686851;0.7976559254774195;6.255304402657909e-06;5.955209842000128e-06;1.0449449992385798;9.997941364325554;0.8335497083823911;0.015561801534502102;0.015561214581341352;0.7177484239139458;-0.01340500905740572;0.7179286877542015
95.811938;1.0444414059097298;0.8332475669204489;0.7976559946107775;6.25530104378337e-06;5.955486023466793e-06;1.0449455117821729;9.997930454446621;0.833549415758138;0.015561775046330743;0.015561205697567717;0.717748180245627;-0.013405009171459658;0.7179282274684787
95.821938;1.0444406020629533;0.8332491336493348;0.797656068865215;6.255284533408113e-06;5.955767875662375e-06;1.0449459270784873;9.997920492727726;0.8335491090789187;0.015561749171732017;0.01556119673314979;0.7177479207810347;-0.013405009283778765;0.7179277849363381
95.831938;1.0444397716706086;0.8332506209541471;0.7976561484228227;6.2552555247716e-06;5.95605705620156e-06;1.0449462480504688;9.99791150809745;0.8335487915308395;0.015561723892463533;0.01556118775605798;0.717747644483261;-0.013405009393914617;0.7179273656023616
95.841938;1.0444389138694266;0.8332520207716776;0.7976562335050321;6.25521482044897e-06;5.956354891220301e-06;1.044946478040368;9.99790353137354;0.8335484653999127;0.015561699163036853;0.015561178814435238;0.7177473506573999;-0.013405009501357628;0.7179269740468258
95.851938;1.0444380274559497;0.8332533257862241;0.7976563244340517;6.255163275649509e-06;5.956662502931862e-06;1.0449466210634875;9.997896589815095;0.833548131216678;0.015561674934339896;0.015561169931959053;0.717747039023722;-0.013405009605732678;0.7179266143298008
95.861938;1.0444371111683484;0.8332545295308501;0.7976564212282662;6.255101891137396e-06;5.9569810660241155e-06;1.0449466821076938;9.99789070204162;0.8335477872179352;0.015561651166389695;0.015561161119662853;0.7177467094996974;-0.013405009706896828;0.7179262903235375
95.871938;1.0444361629520305;0.8332556263591541;0.7976565229971568;6.255031802773332e-06;5.957311725384746e-06;1.0449466673962304;9.997885878831827;0.8335474299696441;0.01556162783200018;0.015561152391537252;0.7177463623646306;-0.013405009805047642;0.7179260054511101
95.881938;1.0444351795121327;0.8332566111461076;0.7976566279073225;6.254954129470941e-06;5.957655342086848e-06;1.0449465841626464;9.997882126938356;0.8335470553960552;0.015561604910464388;0.015561143773698344;0.717745998393629;-0.013405009900817421;0.7179257624671812
95.891938;1.0444341571899622;0.8332574790150942;0.7976567335081716;6.254869865473019e-06;5.958012619926798e-06;1.0449464400538258;9.997879452396523;0.8335466594968749;0.015561582374854261;0.015561135302185053;0.7177456186106211;-0.013405009995174553;0.7179255633499896
95.901938;1.0444330936265214;0.8332582251607834;0.7976568372206627;6.254779803531607e-06;5.9583844494584865e-06;1.044946242720305;9.997877858904344;0.8335462389441977;0.015561560189888033;0.015561127016463078;0.7177452240169946;-0.013405010089237404;0.7179254091397023
95.911938;1.0444319888795888;0.8332588445105884;0.7976569369331784;6.25468442975561e-06;5.9587719941424695e-06;1.0449459996056387;9.997877344958228;0.8335457916104391;0.015561538321813307;0.015561118963389405;0.7177448154911306;-0.013405010184185589;0.7179253000791317
95.921938;1.0444308452136497;0.8332593318599825;0.7976570312796607;6.254583904184824e-06;5.959176543000101e-06;1.0449457175330752;9.997877908583552;0.8335453165313216;0.015561516747055196;0.015561111204925425;0.7177443939024312;-0.013405010281218844;0.7179252362103631
95.931938;1.044429666216205;0.8332596825368351;0.7976571197824938;6.254478209049983e-06;5.95959949181058e-06;1.0449454022224935;9.997879554795352;0.8335448132337491;0.015561495455657218;0.015561103811085279;0.7177439603175383;-0.013405010381367821;0.7179252181260362
95.941938;1.0444284560125254;0.8332598928326641;0.7976572032094041;6.254367449123151e-06;5.960042354361584e-06;1.0449450581088897;9.997882295756549;0.8335442813299145;0.015561474450037317;0.015561096846010388;0.7177435162340414;-0.013405010485160821;0.71792524716307
95.951938;1.0444272188701613;0.8332599600776263;0.7976572836855274;6.254252077549833e-06;5.960506471832243e-06;1.0449446882359559;9.997886143502445;0.8335437207996298;0.015561453737362297;0.01556109036595011;0.717743063985419;-0.013405010592402209;0.71792532460659
95.961938;1.0444259594042014;0.8332598824318519;0.7976573642882604;6.254132779236378e-06;5.960992748034069e-06;1.0449442943014804;9.997891104239242;0.8335431321947575;0.015561433323779916;0.01556108442502188;0.7177426068355505;-0.013405010702233633;0.7179254506143428
95.971938;1.044424682885742;0.8332596586705012;0.7976574484545174;6.254010192674221e-06;5.96150165696808e-06;1.0449438772929982;9.997897182635974;0.8335425161771945;0.015561413220877214;0.015561079077509;0.7177421485596192;-0.013405010813442492;0.7179256238050217
95.981938;1.044423395183214;0.8332592884627723;0.7976575391952493;6.253884811372873e-06;5.9620331790843476e-06;1.044943438196042;9.99790438995491;0.8335418729945854;0.01556139345845011;0.015561074382000115;0.7177416931848073;-0.013405010924833346;0.7179258416224665
95.991938;1.0444221025267486;0.8332587729549614;0.7976576382312743;6.25375699152076e-06;5.962586719020606e-06;1.04494297780847;9.99791274180785;0.8335412025264499;0.01556137409046234;0.015561070401340348;0.7177412449763244;-0.013405011035475926;0.7179261009838637
96.001938;1.0444208112979296;0.8332581149243463;0.7976577457718078;6.253626863997081e-06;5.9631612455567385e-06;1.0449424958726274;9.99792224638973;0.8335405043414877;0.01556135518469808;0.015561067183006911;0.7177408084716932;-0.01340501114481012;0.7179263985381793
96.011938;1.044419527567098;0.8332573181315979;0.7976578609864077;6.253494324520269e-06;5.963755443567475e-06;1.0449419910225264;9.997932897379517;0.8335397773465012;0.015561336800094505;0.01556106473905579;0.7177403886217091;-0.013405011252694096;0.7179267306602096
96.021938;1.0444182562600195;0.8332563864313469;0.7976579826129176;6.253359187562183e-06;5.964367738831391e-06;1.0449414618813728;9.997944677741165;0.833539019569694;0.01556131897141912;0.015561063049721147;0.7177399906779136;-0.013405011359435877;0.717927093908585
96.031938;1.0444170006806615;0.8332553236614157;0.7976581096077222;6.253221209496649e-06;5.964996278522372e-06;1.044940907467398;9.99795756847619;0.8335382283513418;0.015561301705624982;0.015561062081996651;0.7177396196685633;-0.013405011465701031;0.7179274855117416
96.041938;1.0444157627581714;0.8332541342836035;0.7976582417153845;6.253079953589001e-06;5.965638958211373e-06;1.044940326623068;9.9979715539422;0.8335374008692744;0.015561284976227911;0.015561061803704052;0.7177392799437705;-0.013405011572290057;0.7179279033102088
96.051938;1.044414543508322;0.8332528238130817;0.7976583795405646;6.2529347210559736e-06;5.966293554738759e-06;1.0449397182089604;9.997986619964491;0.8335365349663183;0.015561268722354882;0.01556106218528694;0.717738975058451;-0.013405011679966442;0.7179283455414045
96.061938;1.0444133436192702;0.8332513987628783;0.79765852438571;6.252784584112768e-06;5.9669578994056835e-06;1.0449390816350872;9.998002749586727;0.8335356296213814;0.015561252865948517;0.015561063198640555;0.7177387078367481;-0.013405011789379891;0.7179288102818191
96.071938;1.044412164570129;0.8332498661128861;0.7976586785217197;6.25262849048044e-06;5.96762999078603e-06;1.0449384165506042;9.99801992388561;0.8335346846676924;0.015561237335169375;0.0155610648198757;0.7177384805291266;-0.013405011901112799;0.7179292945466884
96.081938;1.044411009097355;0.8332482323296624;0.7976588454087139;6.252465375805624e-06;5.96830796871236e-06;1.0449377224887988;9.998038127539658;0.8335337005253128;0.015561222080517656;0.015561067027824829;0.7177382950027212;-0.013405012015857148;0.7179297942256596
96.091938;1.0444098797802122;0.8332465029133029;0.797659029148189;6.2522942370138105e-06;5.968990062261019e-06;1.0449369991558357;9.998057354240082;0.8335326781600422;0.015561207079077046;0.015561069800848452;0.7177381527298492;-0.013405012134412957;0.7179303051418806
96.101938;1.0444087775839939;0.8332446829298081;0.7976592339145503;6.2521142885681516e-06;5.969674673563846e-06;1.0449362468166432;9.998077606221281;0.833531618931299;0.01556119232236112;0.015561073124754462;0.7177380547153248;-0.013405012257400208;0.7179308241424724
96.111938;1.044407702065527;0.8332427775709048;0.7976594639418141;6.251925160331941e-06;5.9703604405847646e-06;1.0449354662037758;9.99809888313615;0.8335305247278427;0.015561177798197231;0.015561077002960071;0.7177380017781686;-0.013405012385103367;0.7179313495004682
96.121938;1.044406652455918;0.833240792045409;0.7976597233162254;6.251726920499728e-06;5.9710462677278845e-06;1.0449346582246002;9.998121171048291;0.8335293982717737;0.015561163482274428;0.01556108145181673;0.717737995195884;-0.013405012517503222;0.7179318807542258
96.131938;1.044405628456822;0.8332387310455;0.797660015271392;6.251519936296406e-06;5.971731412239362e-06;1.0449338238104946;9.998144447325247;0.833528243072163;0.015561149340080287;0.015561086484496917;0.7177380373992076;-0.013405012654154658;0.7179324184538872
96.141938;1.044404630327028;0.8332365984811791;0.7976603417552358;6.251304635202738e-06;5.972415361674357e-06;1.0449329640070901;9.998168692390449;0.8335270633300452;0.015561135332370041;0.015561092099666413;0.7177381322182689;-0.013405012794138279;0.7179329639558262
96.151938;1.0444036586480858;0.8332343978023398;0.7976607037214296;6.251081189997087e-06;5.973097590634137e-06;1.0449320805801408;9.998193892599962;0.8335258635952905;0.015561121417827622;0.015561098282883344;0.717738284460952;-0.013405012936388468;0.7179335191203305
96.161938;1.0444027143318184;0.8332321324312779;0.7976611017302319;6.250849408334651e-06;5.97377765735237e-06;1.0449311765537876;9.9982200364652;0.8335246478098217;0.015561107551187671;0.015561105010843138;0.7177384991847388;-0.013405013080092221;0.7179340861252835
96.171938;1.044401798617392;0.8332298057081409;0.7976615364573377;6.250609017047819e-06;5.97445544519475e-06;1.0449302559200921;9.998247110480682;0.833523419085213;0.0155610936843428;0.015561112249945344;0.7177387810965595;-0.013405013224830861;0.7179346673372499
96.181938;1.044400912311445;0.8332274203458954;0.7976620090766419;6.250359986051925e-06;5.9751311321897e-06;1.0449293230776389;9.998275097417329;0.8335221808316757;0.015561079781187847;0.015561119959822674;0.7177391342837994;-0.013405013370484414;0.7179352649855045
96.191938;1.0444000547941756;0.8332249783370135;0.7976625212420154;6.2501025598189125e-06;5.975805082339649e-06;1.0449283823138098;9.998303977015047;0.8335209373486858;0.015561065841903766;0.015561128105606023;0.7177395622632534;-0.013405013517166471;0.7179358810137143
96.201938;1.0443992240974087;0.8332224821106928;0.7976630744998741;6.249837075960763e-06;5.9764778180090735e-06;1.0449274368159194;9.998333724659982;0.8335196932926906;0.01556105190881766;0.015561136657131597;0.7177400681225559;-0.013405013665354348;0.7179365172328108
96.211938;1.044398417866071;0.8332199357770902;0.7976636697880976;6.249563695412609e-06;5.97714992985471e-06;1.0449264876876265;9.998364306699639;0.8335184537378123;0.015561038037816995;0.015561145570075877;0.717740654413684;-0.013405013815955791;0.7179371752624679
96.221938;1.0443976339474037;0.833217344630901;0.797664307318301;6.249282284362649e-06;5.977821947042417e-06;1.0449255340571693;9.998395675294669;0.8335172248112114;0.015561024265730118;0.015561154779943773;0.7177413228419027;-0.013405013970010291;0.7179378561111487
96.231938;1.0443968700028425;0.8332147134937138;0.7976649867026661;6.248992646005606e-06;5.978494154524708e-06;1.0449245740033555;9.998427764286713;0.8335160132164979;0.015561010609467726;0.015561164220986221;0.7177420741115398;-0.013405014128205259;0.7179385599408672
96.241938;1.0443961229565717;0.8332120460761968;0.7976657074491098;6.248694891781269e-06;5.9791663165539634e-06;1.044923605175034;9.998460488704742;0.8335148250191844;0.015560997088775941;0.015561173841073422;0.7177429081176624;-0.013405014290683087;0.7179392864240426
96.251938;1.0443953891848075;0.8332093458176555;0.7976664688863218;6.248389676939651e-06;5.979837593682207e-06;1.0449226252045625;9.998493749481032;0.8335136651847658;0.015560983742110268;0.015561183592984855;0.7177438244642909;-0.013405014457131721;0.7179400351628613
96.261938;1.0443946652905571;0.833206616841243;0.7976672691468946;6.248078097713915e-06;5.980506828592296e-06;1.0449216322174153;9.998527437169866;0.8335125376385121;0.01556097062341191;0.015561193422689447;0.7177448228085517;-0.013405014626808322;0.7179408056694182
96.271938;1.0443939487633824;0.8332038641123021;0.797668104825548;6.247761257518347e-06;5.981173010588734e-06;1.044920624953015;9.998561434495986;0.8335114449526968;0.015560957792718296;0.015561203279514364;0.7177459027742923;-0.013405014798632259;0.717941597274041
96.281938;1.0443932376876133;0.833201093114471;0.797668971517961;6.247439981035262e-06;5.981835762841493e-06;1.0449196026632575;9.998595623594616;0.8335103878818311;0.015560945314192463;0.015561213135126295;0.7177470640743613;-0.013405014971475154;0.7179424092236425
96.291938;1.0443925301428558;0.83319830961484;0.7976698640325345;6.247115002282771e-06;5.982495673873706e-06;1.0449185646497086;9.998629889173962;0.8335093655586847;0.015560933259155894;0.01556122298244886;0.7177483069192135;-0.01340501514430842;0.7179432406473694
96.301938;1.0443918246541402;0.8331955196025479;0.7976707764437998;6.246787180573538e-06;5.983154222087129e-06;1.044917509465871;9.998664111635083;0.8335083764079543;0.015560921704800073;0.015561232814207477;0.717749631997377;-0.013405015316028765;0.717944090245907
96.311938;1.0443911209896586;0.8331927294217534;0.7976717023358157;6.246457389697241e-06;5.983813330913427e-06;1.044916435065777;9.998698164751469;0.8335074189579197;0.015560910723660008;0.015561242603023485;0.7177510399089455;-0.013405015485153288;0.7179449561728792
96.321938;1.0443904202207315;0.8331899459298852;0.7976726349467166;6.246126565253786e-06;5.984474975451534e-06;1.0449153398675943;9.99873192340228;0.8335064917753036;0.015560900374425543;0.01556125230071733;0.7177525306692347;-0.013405015649730755;0.7179458363219885
96.331938;1.0443897242873972;0.8331871760823546;0.7976735675418689;6.245796019607688e-06;5.985141120926881e-06;1.0449142235622124;9.998765270515042;0.8335055928722644;0.015560890709398253;0.015561261853944413;0.7177541039645261;-0.013405015807570827;0.717946728627829
96.341938;1.0443890354179928;0.833184426154114;0.7976744942645695;6.245467425867008e-06;5.985813706784693e-06;1.0449130870679295;9.998798101617584;0.8335047197309119;0.015560881786511431;0.015561271218482638;0.7177557599229842;-0.013405015956499611;0.7179476309904901
96.351938;1.044388355632229;0.8331817015260989;0.7976754107351726;6.245142427384011e-06;5.986494416229109e-06;1.044911931793897;9.998830328129968;0.8335038699323175;0.015560873661055095;0.015561280363182222;0.7177574991344192;-0.013405016094392541;0.7179485409294977
96.361938;1.0443876863528612;0.8331790069412562;0.7976763136240503;6.244822285691248e-06;5.987184432093112e-06;1.0449107594956206;9.998861876008315;0.833503041342885;0.015560866363824373;0.015561289266207574;0.7177593217180238;-0.01340501621908876;0.7179494556817648
96.371938;1.044387028481995;0.8331763465512093;0.7976771998306653;6.2445078054713064e-06;5.9878843510270055e-06;1.0449095730050562;9.998892685475392;0.833502231717665;0.015560859894286029;0.015561297909285128;0.7177612267256543;-0.013405016328490104;0.7179503728233673
96.381938;1.0443863835423275;0.8331737238868706;0.797678066595755;6.244199568304024e-06;5.988594198955272e-06;1.0449083762459324;9.998922715658448;0.8335014384319386;0.015560854237002718;0.015561306273715676;0.7177632122869817;-0.013405016420841518;0.717951290529429
96.391938;1.0443857543468364;0.833171142192312;0.7976789123855517;6.243898159559785e-06;5.98931354222252e-06;1.0449071733040693;9.998951945826109;0.8335006586457674;0.015560849380102664;0.015561314341418223;0.7177652758316306;-0.01340501649488733;0.7179522072367054
96.401938;1.0443851439244887;0.8331686050046248;0.7976797374737283;6.2436040527298854e-06;5.990041593579585e-06;1.0449059679824464;9.998980369571202;0.8334998895511815;0.015560845319367831;0.01556132210038887;0.717767414307835;-0.013405016549880917;0.7179531214342405
96.411938;1.044384554749732;0.8331661163336042;0.7976805438390818;6.2433173931245e-06;5.9907770412929475e-06;1.0449047642148495;9.999007986727936;0.8334991280260031;0.015560842056638205;0.015561329540591582;0.7177696246630318;-0.013405016585588238;0.7179540318887244
96.421938;1.0443839892331068;0.8331636802184619;0.7976813345433889;6.243038080140739e-06;5.991517914973758e-06;1.0449035664135162;9.999034795827608;0.8334983698978001;0.015560839603951456;0.015561336639969926;0.7177719041613585;-0.013405016602220023;0.7179549379330845
