time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.431938;1.0443834497451894;0.8331613003022962;0.7976821127878981;6.2427660619355015e-06;5.9922619968395655e-06;1.044902379276969;9.999060789220742;0.8334976101306695;0.015560837992317219;0.015561343361970867;0.7177742500898343;-0.013405016600290146;0.7179558393569018
96.441938;1.0443829381171077;0.8331589795978362;0.7976828810344071;6.242501537387212e-06;5.993007220958219e-06;1.044901207394815;9.999085954938057;0.8334968437191466;0.015560837269403887;0.01556134966034865;0.7177766594214277;-0.01340501658040287;0.7179567357567966
96.451938;1.0443824556372154;0.8331567201409433;0.7976836408118554;6.242244889833982e-06;5.993751504580011e-06;1.044900054871832;9.999110281561993;0.8334960659436116;0.015560837481012262;0.015561355475272603;0.7177791291151909;-0.01340501654295379;0.7179576261521858
96.461938;1.044382002896756;0.8331545229653472;0.7976843930757065;6.241996404125757e-06;5.994492518980702e-06;1.0448989254219467;9.999133756970778;0.8334952723861789;0.015560838663432587;0.015561360737869623;0.7177816566572738;-0.013405016487971213;0.7179585094276646
96.471938;1.044381579126469;0.8331523887218606;0.797685138086914;6.241756010826181e-06;5.995227731175771e-06;1.0448978232894532;9.99915636429088;0.8334944594787759;0.015560840857147842;0.015561365395071199;0.7177842399303082;-0.013405016415202668;0.7179593849632013
96.481938;1.0443811819638897;0.8331503180954147;0.7976858745864941;6.241523310614091e-06;5.9959545016495505e-06;1.0448967540113518;9.99917808278397;0.8334936252257542;0.01556084411563254;0.015561369429894749;0.7177868763205495;-0.01340501632432704;0.7179602529080721
96.491938;1.0443808080701402;0.8331483114144167;0.7976865997947068;6.241297924789217e-06;5.996670191294358e-06;1.0448957241123906;9.999198891232018;0.8334927696741411;0.01556084849756901;0.015561372858201155;0.7177895620456276;-0.01340501621512248;0.7179611140010919
96.501938;1.0443804538686412;0.8331463681648711;0.7976873111762678;6.241079877447205e-06;5.997372326367003e-06;1.044894740219506;9.999218770924948;0.8334918948466348;0.01556085405381899;0.015561375714047908;0.7177922921259127;-0.013405016087469968;0.7179619692073939
96.511938;1.0443801158128614;0.8331444871137689;0.7976880079618816;6.240869717487373e-06;5.9980587297239615e-06;1.0448938083741512;9.999237709951936;0.8334910042260734;0.015560860817543496;0.015561378041542463;0.7177950605627651;-0.013405015941424497;0.7179628197090694
96.521938;1.0443797902861165;0.8331426669119694;0.7976886905948354;6.240668362694653e-06;5.998727558857072e-06;1.0448929337277575;9.999255706678731;0.8334901024267255;0.01556086880419909;0.015561379895361828;0.7177978609478567;-0.013405015777486729;0.7179636672162479
96.531938;1.0443794730998741;0.8331409064354063;0.7976893596005412;6.240476796592168e-06;5.999377331682626e-06;1.0448921203940031;9.99927276752459;0.8334891950842986;0.015560878018844915;0.01556138133829344;0.7178006873452234;-0.013405015596696228;0.7179645141834615
96.541938;1.04437915908375;0.8331392045108282;0.7976900153801579;6.240295778624328e-06;6.000006926613196e-06;1.0448913712770205;9.999288904389264;0.8334882883660438;0.015560888460059527;0.01556138242924615;0.7178035341919429;-0.013405015400417523;0.7179653638726916
96.551938;1.0443788423366005;0.8331375597837687;0.7976906580870676;6.2401257199411455e-06;6.000615452508204e-06;1.044890687950995;9.999304139678516;0.833487388095463;0.015560900121425787;0.015561383217203273;0.7178063952615357;-0.01340501519017029;0.7179662202622983
96.561938;1.0443785166104316;0.8331359712456583;0.7976912871259133;6.239966789949092e-06;6.001202009001576e-06;1.0448900707797568;9.999318512641166;0.8334864990098276;0.015560912990320032;0.015561383748186424;0.7178092631489268;-0.01340501496758784;0.7179670875419801
96.571938;1.0443781756229316;0.8331344387209894;0.7976919011679843;6.239819033345163e-06;6.001765474695228e-06;1.0448895191403096;9.999332077459039;0.8334856245875009;0.015560927045094103;0.01556138406176853;0.7178121298677862;-0.013405014734234357;0.7179679694527586
96.581938;1.0443778133406476;0.833132962433367;0.7976924988832066;6.239682359527165e-06;6.00230455391167e-06;1.044889031671768;9.999344892003997;0.8334847675223146;0.01556094226001991;0.015561384175319406;0.717814987824352;-0.013405014491281382;0.717968869016918
96.591938;1.0443774239398722;0.8331315423200125;0.7976930792549202;6.23955666936732e-06;6.002818097012629e-06;1.0448886067549175;9.999357003941565;0.8334839305145102;0.01556095860944793;0.015561384081903175;0.7178178301899267;-0.013405014239429566;0.7179697883401738
96.601938;1.0443770017245904;0.8331301782993605;0.7976936409778652;6.239442167525461e-06;6.003305253300524e-06;1.0448882427879411;9.99936844360144;0.8334831167354255;0.015560976068102493;0.015561383764154292;0.7178206505706868;-0.01340501397917685;0.7179707282191424
96.611938;1.044376541122025;0.8331288709985889;0.7976941818625896;6.23933960001872e-06;6.003765280782617e-06;1.0448879378064173;9.999379225576263;0.8334823293101081;0.015560994614872063;0.015561383210888647;0.7178234426474893;-0.013405013711028398;0.7179716881129657
96.621938;1.0443760367819368;0.8331276219376821;0.797694698676811;6.23925029947481e-06;6.004197411611614e-06;1.0448876893057513;9.999389356104766;0.8334815705308899;0.01556101422906001;0.015561382427254158;0.7178262001157262;-0.013405013435435138;0.717972666560954
96.631938;1.0443754838927706;0.8331264331435156;0.7976951873218018;6.2391759803667085e-06;6.004600877514548e-06;1.0448874948310056;9.999398841741046;0.8334808421788923;0.015561034886404956;0.015561381431166352;0.7178289166616307;-0.01340501315263213;0.7179736615393428
96.641938;1.044374877787303;0.8331253065144462;0.7976956434840958;6.239118272077059e-06;6.004974800551557e-06;1.0448873522934898;9.999407691074618;0.8334801464638427;0.015561056566758347;0.015561380240443476;0.7178315860153809;-0.013405012862593275;0.7179746707705426
96.651938;1.0443742133063978;0.8331242431571279;0.7976960633668408;6.239078257582686e-06;6.005317981041555e-06;1.044887259656503;9.999415908543376;0.8334794862543229;0.015561079254789216;0.015561378864453091;0.7178342025358929;-0.013405012565268173;0.7179756920924475
96.661938;1.0443734859117109;0.8331232431149118;0.7976964441678276;6.2390564038956955e-06;6.005628932729665e-06;1.0448872147929171;9.999423488551995;0.8334788644416606;0.015561102931234085;0.015561377304720712;0.7178367619747759;-0.01340501226090753;0.7179767235961829
96.671938;1.0443726935397897;0.8331223057437531;0.7976967842747609;6.239052850210002e-06;6.005906207422696e-06;1.0448872158527365;9.999430412187147;0.8334782831391733;0.01556112756873366;0.015561375557933676;0.7178392615257929;-0.013405011950135956;0.7179777635035358
96.681938;1.044371836859236;0.8331214304589448;0.7976970827984575;6.2390676568634905e-06;6.006148626209263e-06;1.0448872619288538;9.999436643767748;0.8334777434273162;0.015561153130362583;0.015561373624543856;0.7178416991147247;-0.013405011633880304;0.717978809948715
96.691938;1.0443709184937633;0.8331206174863308;0.79769733880555;6.239100892058502e-06;6.0063551783725815e-06;1.0448873531235472;9.999442133034675;0.8334772456292239;0.015561179570679004;0.015561371530644815;0.7178440727407297;-0.01340501131330343;0.7179798608207966
96.701938;1.0443699427114728;0.8331198682258667;0.7976975511769747;6.2391527344437624e-06;6.006524800387264e-06;1.044887489465651;9.999446829792742;0.8334767894620058;0.015561206840980137;0.015561369343381308;0.7178463805913724;-0.013405010989700693;0.7179809139343469
96.711938;1.0443689155907634;0.8331191850716266;0.7976977188762063;6.2392235470585955e-06;6.006656342844221e-06;1.0448876696895966;9.999450699105397;0.8334763736900336;0.015561234891732213;0.015561367155335858;0.7178486217542394;-0.01340501066435546;0.7179819674729506
96.721938;1.0443678451086627;0.8331185707521385;0.7976978409292059;6.239313683082599e-06;6.006748671705854e-06;1.0448878910072985;9.999453725688426;0.8334759957299925;0.01556126366813425;0.015561365054884998;0.7178507968919268;-0.013405010338269997;0.7179830203750445
96.731938;1.0443667408488815;0.83311802727296;0.7976979163338559;6.239423077273825e-06;6.006800722425595e-06;1.0448881496053097;9.999455916119361;0.8334756519046149;0.015561293101807813;0.015561363115869541;0.7178529084264315;-0.013405010011924985;0.7179840722789897
96.741938;1.0443656135151747;0.8331175552227542;0.7976979443237234;6.239550930495332e-06;6.0068115286982755e-06;1.0448884410267474;9.999457298034136;0.833475338152058;0.015561323108047672;0.015561361408697573;0.7178549598608608;-0.01340500968543223;0.7179851229673541
96.751938;1.0443644744562188;0.8331171541927426;0.7976979244317461;6.239695679028777e-06;6.006780261724854e-06;1.0448887606168704;9.9994579113048;0.8334750505037557;0.015561353592669771;0.01556136000752034;0.7178569545502098;-0.013405009359001442;0.7179861720063022
96.761938;1.0443633347357955;0.8331168236817995;0.7976978560328247;6.239855204718909e-06;6.006706322396992e-06;1.0448891039730461;9.999457803743324;0.8334747853387704;0.015561384464158062;0.015561358980533487;0.7178588948349583;-0.013405009033312524;0.7179872188079668
96.771938;1.0443622038190228;0.8331165634775991;0.7976977382753869;6.2400271104137805e-06;6.0065894479774605e-06;1.0448894667399808;9.999457034804994;0.8334745394167598;0.015561415650584004;0.015561358378998016;0.7178607818092516;-0.013405008709519379;0.7179882625384163
96.781938;1.0443610893026536;0.8331163735187235;0.797697570642337;6.240208924631711e-06;6.006429673752787e-06;1.0448898448022104;9.999455675442064;0.8334743092970472;0.015561447111204508;0.01556135823652459;0.7178626154810396;-0.013405008389061203;0.7179893020037733
96.791938;1.0443599982680312;0.8331162535367996;0.7976973534343411;6.240398199477154e-06;6.006227207944805e-06;1.044890235601552;9.99945379874435;0.8334740906181483;0.015561478827395435;0.015561358573267646;0.7178643952851468;-0.013405008073727447;0.7179903358670051
96.801938;1.044358938649724;0.8331162027545974;0.7976970881260772;6.240592544929377e-06;6.0059824629218555e-06;1.044890639147825;9.999451468686297;0.8334738780984148;0.015561510787295566;0.015561359404003182;0.7178661206811229;-0.013405007765829188;0.7179913627888459
96.811938;1.044357919136443;0.8331162201172373;0.7976967777955919;6.240789687406167e-06;6.005696212845341e-06;1.0448910579329276;9.999448736391873;0.8334736660134147;0.015561542983251311;0.015561360746317308;0.7178677911630043;-0.013405007467964834;0.7179923813134099
96.821938;1.0443569480898247;0.8331163048313585;0.7976964270864642;6.2409875016595095e-06;6.005369559871564e-06;1.0448914963242997;9.99944564485734;0.8334734483408909;0.015561575408557456;0.015561362615393972;0.7178694057110062;-0.013405007182585972;0.7179933898043468
96.831938;1.0443560329703583;0.8331164565883624;0.797696041339567;6.241183870609347e-06;6.005003748987264e-06;1.0448919599221194;9.999442235989367;0.8334732188809142;0.015561608050353965;0.015561365009667254;0.7178709625874413;-0.013405006911820942;0.7179943863815272
96.841938;1.0443551806878428;0.8331166753957142;0.7976956256948675;6.241376528974227e-06;6.004600117650017e-06;1.0448924550595637;9.999438553957132;0.833472971993437;0.015561640896958547;0.015561367907277279;0.7178724597834858;-0.013405006657382616;0.7179953686535125
96.851938;1.0443543978765493;0.8331169611021296;0.7976951848860548;6.2415631224831175e-06;6.00416010625351e-06;1.0448929887375822;9.999434644267836;0.833472703258033;0.015561673955021877;0.015561371274377001;0.7178738955441575;-0.013405006420396102;0.7179963335912305
96.861938;1.0443536904011674;0.8331173128550593;0.7976947234089052;6.241741361860255e-06;6.0036851858768355e-06;1.0448935686420011;9.999430548130725;0.8334724092328815;0.015561707255439518;0.01556137507081062;0.7178752684509283;-0.013405006201401466;0.7179972780319338
96.871938;1.044353062410846;0.8331177291183665;0.7976942456472234;6.241909106096855e-06;6.0031767576468586e-06;1.0448942023199337;9.999426296775898;0.8334720861637008;0.015561740839612523;0.015561379247892464;0.717876577162916;-0.01340500600057584;0.7179981996244421
96.881938;1.0443525160429075;0.8331182084269393;0.7976937557759858;6.242064456215628e-06;6.002636047470271e-06;1.0448948958320905;9.999421917651615;0.8334717284915565;0.015561774741756925;0.015561383744427311;0.7178778203626368;-0.013405005817927964;0.7179990973458671
96.891938;1.0443520521791654;0.8331187501007258;0.7976932571942895;6.2422059174545445e-06;6.002064096723655e-06;1.044895652855018;9.9994174448809;0.8334713290512239;0.015561808986026967;0.015561388489135167;0.717878996840192;-0.013405005653340574;0.717999971076772
96.901938;1.0443516710893854;0.8331193540446452;0.797692751715127;6.242332355581893e-06;6.001462001724585e-06;1.0448964746569704;9.99941291686668;0.8334708809798472;0.015561843585865003;0.015561393411391247;0.7178801053083049;-0.013405005506544306;0.7180008209292399
96.911938;1.0443513726587599;0.833120019943628;0.7976922392694811;6.242442655344546e-06;6.000831156929066e-06;1.0448973609282783;9.999408369853459;0.8334703790811766;0.015561878535024401;0.015561398452701434;0.7178811444822764;-0.013405005377162143;0.7180016469400488
96.921938;1.0443511567029684;0.8331207467782389;0.797691718427154;6.242535601954607e-06;6.000173189201134e-06;1.0448983106539842;9.999403839909874;0.8334698195688524;0.015561913809177437;0.015561403567289465;0.7178821138521827;-0.013405005264865311;0.7180024488225986
96.931938;1.0443510228401964;0.8331215327762643;0.7976911872185505;6.242610099416192e-06;5.999489739421282e-06;1.0448993226268353;9.999399367196387;0.8334691992549991;0.015561949381990133;0.0155614087124374;0.7178830144255496;-0.013405005169477534;0.7180032258666146
96.941938;1.0443509699224052;0.8331223757887275;0.7976906436578983;6.242665222407074e-06;5.998782365721625e-06;1.044900396108847;9.999394998986986;0.833468515418336;0.01556198524281281;0.015561413848998095;0.7178838490104836;-0.013405005090860853;0.7180039772699138
96.951938;1.0443509961608197;0.8331232739826119;0.797690085974905;6.242700136035065e-06;5.998052545407854e-06;1.0449015311175591;9.999390794310997;0.8334677664090973;0.015562021406895256;0.015561418958578752;0.7178846223510751;-0.01340500502878453;0.7180047023565189
96.961938;1.0443510998823906;0.8331242256151931;0.7976895130080168;6.242714172208944e-06;5.997301616640869e-06;1.0449027276679328;9.9993868256133;0.8334669520607044;0.015562057906191657;0.0155614240504068;0.7178853410042225;-0.013405004982973347;0.7180054003613467
96.971938;1.0443512795949845;0.8331252274042742;0.7976889245957103;6.2427069855402035e-06;5.996530705579341e-06;1.0449039848718047;9.999383170201211;0.8334660731689985;0.015562094769899374;0.015561429147792469;0.7178860125582234;-0.01340500495314217;0.7180060703690957
96.981938;1.0443515333127156;0.8331262734661874;0.7976883214753587;6.242678680548308e-06;5.9957407751255195e-06;1.0449053006272724;9.999379898893714;0.8334651308409794;0.015562132017349174;0.015561434280232676;0.7178866445932979;-0.013405004938942346;0.7180067117395703
96.991938;1.0443518582140123;0.833127356260054;0.7976877052140179;6.242629740114307e-06;5.994932845848613e-06;1.0449066717453812;9.999377075850955;0.8334641268460747;0.01556216965806476;0.01556143948548797;0.7178872440583647;-0.01340500494002099;0.71800732455418
97.001938;1.0443522509413787;0.833128467831161;0.7976870784312595;6.24256070754644e-06;5.994108255425042e-06;1.0449080948270373;9.999374763153998;0.833463064180365;0.015562207688249277;0.015561444799885162;0.7178878168987942;-0.013405004956247338;0.7180079097230601
97.011938;1.0443527082561628;0.833129599525226;0.7976864445528885;6.242471930619271e-06;5.993268607978336e-06;1.0449095674021922;9.99937301671576;0.8334619468057441;0.015562246091827653;0.015561450245871194;0.7178883678142365;-0.013405004987874473;0.7180084690754187
97.021938;1.0443532275031355;0.8331307413994663;0.7976858070974159;6.242363543256684e-06;5.992415453127516e-06;1.0449110877575152;9.999371879129093;0.8334607792514044;0.015562284847500453;0.015561455834183682;0.717888900464155;-0.013405005035459322;0.7180090055800752
97.031938;1.0443538062603124;0.8331318830582353;0.7976851691067285;6.242235582894414e-06;5.991550222778429e-06;1.0449126540376146;9.999371378216912;0.8334595666049429;0.01556232393109874;0.015561461567583213;0.7178894179839607;-0.013405005099736036;0.7180095231590002
97.041938;1.0443544416086261;0.8331330147972246;0.7976845327454581;6.242088037277639e-06;5.990674547981403e-06;1.0449142639884845;9.999371530024824;0.8334583146050976;0.01556236331019444;0.01556146744326067;0.7178899234841394;-0.013405005181534917;0.7180100259659705
97.051938;1.0443551300023113;0.8331341275817538;0.7976838990197821;6.241920747977312e-06;5.989790536321743e-06;1.044915914757387;9.999372341370231;0.8334570300375533;0.01556240293915947;0.015561473459091726;0.7178904203064012;-0.013405005281591798;0.718010517724224
97.061938;1.0443558676731128;0.8331352127380274;0.7976832680031635;6.241733471697263e-06;5.988900705706299e-06;1.0449176026641216;9.999373807374257;0.8334557210757072;0.015562442758816866;0.015561479610728984;0.7178909119101101;-0.013405005400371019;0.7180110012599932
97.071938;1.0443566506420707;0.8331362620415141;0.7976826395800549;6.241526236267503e-06;5.988007609886256e-06;1.0449193237692773;9.999375908240106;0.8334543966860544;0.01556248269513659;0.015561485880472797;0.7178914016754927;-0.013405005538017096;0.7180114781468138
97.081938;1.044357474307345;0.8331372677702401;0.7976820137415144;6.2412995128725e-06;5.9871135004088265e-06;1.044921074891189;9.999378609894439;0.8334530658213114;0.015562522654886394;0.015561492229431931;0.7178918927511687;-0.013405005694311906;0.7180119490194182
97.091938;1.0443583335382658;0.8331382229254789;0.7976813901738219;6.2410538855093605e-06;5.986220358695139e-06;1.0449228535030086;9.99938186480651;0.833451737442878;0.015562562521217816;0.01556149859256445;0.7178923878467779;-0.013405005868640404;0.718012414397049
97.101938;1.0443592230347865;0.8331391218232906;0.7976807682681728;6.2407898096887574e-06;5.9853301256532394e-06;1.0449246557905272;9.999385615525288;0.8334504207434048;0.015562602157419236;0.01556150488125268;0.7178928893369428;-0.013405006060066333;0.7180128749475247
97.111938;1.0443601376982365;0.8331399606150257;0.7976801475274639;6.240507906009611e-06;5.98444474067815e-06;1.0449264749461786;9.999389804562531;0.8334491244992214;0.015562641425362796;0.015561510991986003;0.7178933995402957;-0.013405006267496572;0.7180133314119392
97.121938;1.0443610737327278;0.8331407373187765;0.7976795274810549;6.240209171221867e-06;5.983566005067407e-06;1.0449283019734084;9.999394383246132;0.8334478556478424;0.015562680203402323;0.015561516805039425;0.7178939205860668;-0.013405006489804026;0.7180137849280164
97.131938;1.0443620295894773;0.8331414512960558;0.7976789073934992;6.239894813776536e-06;5.982695524078534e-06;1.0449301280254613;9.99939931295522;0.8334466183992525;0.015562718388292384;0.015561522179990806;0.7178944543177335;-0.013405006725821086;0.7180142371004892
97.141938;1.0443630053953392;0.8331421025884899;0.7976782862755342;6.2395662133440695e-06;5.981834733734331e-06;1.0449319458633963;9.999404560013156;0.8334454147667419;0.015562755889194433;0.015561526968879084;0.717895002553133;-0.013405006974169773;0.7180146895029991
97.151938;1.0443640015525386;0.8331426916103981;0.7976776631399279;6.239224981838325e-06;5.980984903750545e-06;1.0449337501373839;9.999410088469928;0.8334442459547515;0.015562792622385014;0.0155615310410642;0.7178955671399865;-0.013405007233094604;0.7180151435653398
97.161938;1.0443650174819297;0.8331432191116959;0.7976770369309278;6.2388727393952146e-06;5.980147118012476e-06;1.044935537560753;9.999415857523823;0.8334431136441095;0.015562828505691812;0.015561534300725445;0.7178961497422485;-0.013405007500614784;0.7180156009263098
97.171938;1.0443660503858094;0.8331436860702461;0.7976764060770192;6.238510765639751e-06;5.9793221905928425e-06;1.044937306639816;9.999421824102974;0.8334420204936024;0.015562863454269892;0.015561536689023261;0.7178967515373167;-0.01340500777484613;0.7180160632297792
97.181938;1.0443670945245456;0.8331440934651764;0.7976757686642768;6.238139975652059e-06;5.97851049167653e-06;1.044939056220584;9.999427942604285;0.8334409698018974;0.015562897380536024;0.015561538174656827;0.7178973729164548;-0.013405008054084714;0.7180165311867103
97.191938;1.044368141950567;0.8331444419847595;0.797675123081163;6.23776118770524e-06;5.977711859122574e-06;1.0449407842264526;9.999434164831147;0.8334399649526323;0.015562930194086106;0.015561538743859338;0.7178980137566308;-0.013405008336722538;0.7180170037307241
97.201938;1.0443691837082572;0.8331447318430691;0.7976744682136717;6.237375136919234e-06;5.976925777383634e-06;1.0449424882839573;9.999440448563602;0.8334390088797752;0.015562961800554151;0.015561538396020555;0.7178986742160282;-0.013405008621300306;0.7180174777659429
97.211938;1.0443702102752959;0.8331449629560347;0.7976738034965344;6.236982163378498e-06;5.976151700460543e-06;1.0449441670213837;9.99944676817582;0.8334381036311921;0.015562992113335353;0.015561537146832696;0.7178993549851056;-0.013405008906530886;0.7180179486135668
97.221938;1.0443712120424877;0.8331451353307819;0.7976731289946108;6.236582163821262e-06;5.9753891910423015e-06;1.0449458202286201;9.999453116302185;0.8334372505823404;0.015563021078130174;0.015561535040769547;0.7179000568791787;-0.013405009190951845;0.7180184109185603
97.231938;1.0443721799809558;0.83314524940148;0.7976724450724259;6.236174905980208e-06;5.974637794790643e-06;1.0449474479473435;9.999459500060324;0.8334364511058588;0.015563048681776303;0.015561532158918503;0.7179007806370138;-0.013405009472669718;0.7180188591158416
97.241938;1.0443731057338703;0.8331453062615188;0.797671752129065;6.235760246529343e-06;5.97389695664776e-06;1.044949049070765;9.999465939996623;0.8334357067804552;0.015563074934960687;0.01556152860714565;0.717901527051506;-0.013405009749684655;0.7180192872890866
97.251938;1.044373981521562;0.8331453078324479;0.7976710506471247;6.235338153660662e-06;5.97316611081142e-06;1.044950620857803;9.999472466232339;0.833435019075014;0.015563099851444785;0.015561524498230455;0.7179022970216496;-0.013405010020269836;0.7180196892432624
97.261938;1.0443748002947175;0.8331452571249258;0.7976703408471815;6.23490867066033e-06;5.972444721289443e-06;1.044952160154219;9.999479110908378;0.833434388942314;0.015563123439784254;0.01556151994661475;0.7179030911644628;-0.013405010282943011;0.7180200588351816
97.271938;1.0443755560944488;0.8331451582655798;0.7976696223252475;6.234471793174828e-06;5.9717322920710895e-06;1.044953664796362;9.999485907028747;0.8334338164911228;0.0155631457055481;0.015561515070561485;0.7179039090643976;-0.013405010536290986;0.7180203901808382
97.281938;1.0443762442676165;0.833145015963576;0.797668894367096;6.234027350212211e-06;5.971028408604813e-06;1.044955134232397;9.999492889444928;0.8334333008162546;0.015563166656036085;0.015561509991683797;0.7179047489536176;-0.01340501077903172;0.7180206779061079
97.291938;1.0443768610131412;0.8331448352308342;0.7976681563493128;6.23357508307467e-06;5.970332561782679e-06;1.0449565694580794;9.99950009041753;0.8334328401310558;0.015563186299478548;0.015561504833553817;0.7179056082595182;-0.013405011010297441;0.7180209173099821
97.301938;1.0443774025152759;0.8331446217793851;0.797667408093475;6.233114785872092e-06;5.969643917608674e-06;1.0449579722579807;9.999507536138635;0.8334324324951776;0.015563204640432642;0.015561499717796811;0.7179064844223966;-0.01340501122968002;0.7180211041770144
97.311938;1.0443778645707518;0.8331443823312995;0.7976666504830727;6.232646296873257e-06;5.9689615649483125e-06;1.0449593444636789;9.999515249145842;0.8334320764406508;0.01556322167666573;0.015561494753460086;0.7179073751244884;-0.013405011436875567;0.7180212347580242
97.321938;1.0443782430039072;0.833144124301963;0.7976658857768086;6.2321694599175794e-06;5.9682850768018e-06;1.0449606877265067;9.999523251687323;0.8334317703918013;0.015563237392978593;0.015561490030008706;0.7179082778262249;-0.013405011631442013;0.7180213062007192
97.331938;1.0443785342057916;0.8331438550570415;0.7976651174598155;6.2316842391286305e-06;5.967614667099963e-06;1.0449620033285165;9.999531565307986;0.833431512019459;0.015563251754107254;0.015561485624079862;0.717909189228152;-0.01340501181297089;0.718021316712238
97.341938;1.0443787354085126;0.8331435815780568;0.7976643498452282;6.2311909283245964e-06;5.9669508086032705e-06;1.0449632922222474;9.999540208510666;0.8334312989188438;0.015563264711700803;0.015561481608764662;0.7179101051139228;-0.013405011981332425;0.7180212653118059
97.351938;1.0443788447835585;0.8331433108123522;0.7976635873191911;6.230690180646206e-06;5.966293883275375e-06;1.0449645555918874;9.999549194384839;0.8334311291952421;0.01556327622242057;0.015561478050529322;0.7179110206953594;-0.013405012136756019;0.7180211519067848
97.361938;1.04437886120885;0.8331430495761096;0.7976628338116969;6.230182851888218e-06;5.9656441539336705e-06;1.0449657947787157;9.99955852804008;0.8334310008039254;0.01556328625741021;0.015561474994419074;0.7179119312691973;-0.013405012279716823;0.7180209774391618
97.371938;1.0443787836180405;0.8331428034800231;0.7976620928860223;6.229669873864588e-06;5.965001733551917e-06;1.0449670103360236;9.99956820597148;0.8334309111890192;0.015563294799688931;0.015561472452709543;0.7179128322397226;-0.013405012410571437;0.718020743478322
97.381938;1.044378610758386;0.8331425761898666;0.7976613678252954;6.2291520979621504e-06;5.964366479700776e-06;1.044968201945493;9.99957821656973;0.8334308579763162;0.015563301841446036;0.015561470414240736;0.7179137183076132;-0.01340501252920137;0.7180204517034325
97.391938;1.0443783421799306;0.8331423699763256;0.7976606615481162;6.228630042996183e-06;5.963738071673631e-06;1.0449693692775928;9.999588538763389;0.8334308391573497;0.01556330738329108;0.015561468866537198;0.7179145836032503;-0.013405012635084744;0.7180201035835712
97.401938;1.0443779793078338;0.83314218657115;0.7976599766239628;6.228103731381354e-06;5.9631159912454555e-06;1.0449705118614396;9.999599143123632;0.8334308524375238;0.01556331143010539;0.015561467808726451;0.7179154231806842;-0.01340501272782029;0.7180197000825453
97.411938;1.0443775249455096;0.8331420273414174;0.79765931508983;6.2275728652908224e-06;5.962499199398455e-06;1.0449716281308097;9.999609998878828;0.8334308952903963;0.015563313986515186;0.015561467253212948;0.717916233731566;-0.013405012807609938;0.7180192415860138
97.421938;1.0443769820323754;0.8331418930912323;0.7976586779021765;6.227037267840018e-06;5.961886039169809e-06;1.0449727156156903;9.999621080322209;0.8334309659172799;0.015563315057140908;0.01556146722154101;0.7179170128163969;-0.013405012875280444;0.7180187280955391
97.431938;1.0443763537421409;0.833141783720384;0.7976580645521485;6.226497144033193e-06;5.961274545363264e-06;1.0449737721795063;9.999632370032483;0.8334310637115275;0.015563314648632238;0.015561467733076121;0.7179177578742325;-0.013405012932073978;0.7180181594922718
97.441938;1.0443756447375818;0.8331416976182999;0.7976574733853123;6.225952919646516e-06;5.960662786950775e-06;1.0449747965245564;9.999643860475327;0.8334311884657313;0.015563312762373304;0.015561468796335904;0.7179184658404919;-0.013405012979548407;0.7180175358781333
97.451938;1.0443748617192057;0.8331416314939226;0.7976569023865389;6.225404926376361e-06;5.960049090541543e-06;1.0449757874625827;9.99965555116571;0.8334313392849176;0.015563309384629518;0.015561470416860826;0.7179191335619856;-0.01340501301947922;0.7180168578006837
97.461938;1.0443740128963965;0.8331415815256767;0.7976563495355018;6.224853367860579e-06;5.959432145567772e-06;1.044976743133482;9.999667446058123;0.83343151454839;0.015563304497830768;0.015561472606199526;0.7179197585642538;-0.013405013053665232;0.7180161262027427
97.471938;1.044373106964398;0.8331415451589138;0.7976558126851999;6.224298505507076e-06;5.958811057001332e-06;1.0449776608387458;9.999679555888225;0.8334317125442687;0.015563298102901267;0.015561475368875678;0.7179203393153163;-0.013405013083836312;0.7180153423057337
97.481938;1.0443721518285478;0.8331415219090856;0.7976552897310698;6.223740787362688e-06;5.958185497666434e-06;1.0449785370072313;9.999691898004237;0.8334319318722005;0.015563290225512913;0.015561478680759893;0.7179208747629665;-0.013405013111680781;0.7180145072989338
97.491938;1.0443711540445617;0.8331415127883143;0.7976547790657162;6.2231809795192216e-06;5.957555811945338e-06;1.0449793673557446;9.999704489384852;0.8334321713588355;0.015563280911352756;0.015561482486353351;0.7179213638242942;-0.01340501313871084;0.7180136218242905
97.501938;1.0443701196437964;0.8331415194938161;0.7976542796927564;6.222620219205815e-06;5.956922771609e-06;1.044980147615031;9.99971734047851;0.8334324293219566;0.015563270219371894;0.015561486715846484;0.7179218053322942;-0.013405013165944495;0.7180126858820214
97.511938;1.0443690554410108;0.8331415441405806;0.7976537908576997;6.222059864078026e-06;5.956287119724264e-06;1.0449808742938294;9.999730457166612;0.8334327031621871;0.015563258209132099;0.015561491303267045;0.7179221979037905;-0.013405013193789207;0.7180116990576129
97.521938;1.0443679696153958;0.8331415892216598;0.7976533118516077;6.221501360836266e-06;5.955649279560686e-06;1.0449815447728255;9.999743844206366;0.8334329903831359;0.015563244933551804;0.015561496196318093;0.7179225395720434;-0.013405013222248907;0.7180106606297284
97.531938;1.044366870892476;0.8331416573575208;0.7976528420811223;6.220946203145679e-06;5.955009413333042e-06;1.0449821569503397;9.999757502856799;0.8334332898838139;0.015563230444173331;0.015561501362612282;0.7179228278736735;-0.013405013251123246;0.718009570085581
97.541938;1.0443657668847155;0.8331417511080599;0.7976523807825332;6.220395786286492e-06;5.9543677079827174e-06;1.044982709129794;9.999771428955086;0.8334336016951887;0.01556321479735914;0.015561506792149366;0.7179230603085731;-0.013405013280079196;0.7180084280086579
97.551938;1.0443646627605498;0.8331418731413749;0.7976519268165521;6.219851192911726e-06;5.9537244882351916e-06;1.0449832001140298;9.999785614109062;0.8334339257340911;0.015563198053216877;0.015561512488510709;0.7179232346700132;-0.013405013308681055;0.7180072361977092
97.561938;1.0443635608521107;0.8331420260573089;0.7976514788425787;6.2193131451638065e-06;5.953080108987094e-06;1.0449836290205254;9.999800045383244;0.8334342614648458;0.0155631802660359;0.015561518457524896;0.7179233492951573;-0.013405013336327029;0.7180059968486117
97.571938;1.0443624616788;0.8331422115359528;0.7976510350802648;6.218782123963945e-06;5.9524350459720736e-06;1.0449839946854387;9.999814704407116;0.833434608252987;0.015563161475860465;0.01556152471083584;0.7179234033065213;-0.013405013362177002;0.7180047118476889
97.581938;1.0443613658352535;0.8331424296638925;0.7976505926585324;6.218258414482302e-06;5.951790102731052e-06;1.044984294645931;9.999829567035249;0.8334349653176651;0.01556314171062675;0.015561531274828141;0.7179233965477797;-0.013405013385304365;0.7180033828699858
97.591938;1.0443602749262746;0.8331426791176878;0.7976501473507435;6.217741995773876e-06;5.951146323015407e-06;1.0449845240892628;9.999844601411207;0.83343533147173;0.015563120994136629;0.01556153819085159;0.7179233290058555;-0.013405013405011356;0.7180020120459715
97.601938;1.044359190824878;0.8331429580568038;0.7976496939469829;6.217232526968744e-06;5.95050480523856e-06;1.044984675798802;9.999859765261498;0.833435704950723;0.01556309935585317;0.015561545515618589;0.7179232001804132;-0.013405013420980012;0.7180006024347853
97.611938;1.0443581146242626;0.8331432648188531;0.7976492268085945;6.216729640012825e-06;5.949866718563732e-06;1.0449847415031202;9.999875007985704;0.8334360835737464;0.015563076839225365;0.015561553316006891;0.7179230089746818;-0.013405013433199126;0.7179991579301005
97.621938;1.0443570466054943;0.8331435977913437;0.7976487404333328;6.216233286479769e-06;5.949233445703422e-06;1.0449847133514;9.999890278826777;0.8334364653451347;0.015563053501750574;0.015561561645384279;0.7179227538767303;-0.01340501344194653;0.7179976829418773
97.631938;1.0443559868593575;0.8331439551351331;0.7976482303552623;6.215743750836888e-06;5.948606787405429e-06;1.0449845840018919;9.999905531319012;0.8334368487777837;0.01556302941088431;0.015561570521798379;0.7179224331465939;-0.013405013447877746;0.7179961823012789
97.641938;1.0443549359577318;0.8331443350123029;0.7976476938742375;6.215261366166768e-06;5.9479890393833995e-06;1.0449843460161048;9.999920720984377;0.8334372325132186;0.01556300464448188;0.015561579929030326;0.7179220455202018;-0.013405013451891882;0.7179946614206237
97.651938;1.0443538954139118;0.833144735974689;0.797647129777137;6.214786251840178e-06;5.947382777047194e-06;1.0449839921699198;9.999935806267528;0.8334376146423094;0.015562979289983386;0.015561589831959644;0.7179215913843083;-0.013405013454737364;0.7179931262253495
97.661938;1.0443528674326816;0.8331451573641753;0.7976465376787477;6.214318265414724e-06;5.9467905975500345e-06;1.0449835165426793;9.999950752710285;0.833437992155277;0.015562953435721989;0.015561600189228536;0.7179210730308122;-0.013405013456787069;0.7179915828571266
97.671938;1.0443518542756223;0.833145599663066;0.7976459180213942;6.213857083277729e-06;5.946214993365249e-06;1.044982914923609;9.999965529965747;0.8334383609132244;0.015562927162032496;0.0155616109576792;0.7179204934334661;-0.013405013458091;0.7179900376631749
97.681938;1.044350858049867;0.83314606413707;0.7976452723127048;6.213402253218869e-06;5.945658228310139e-06;1.0449821836745707;9.999980103799805;0.8334387161917219;0.015562900540084933;0.0155616220918803;0.7179198548105019;-0.013405013458411058;0.7179884971994778
97.691938;1.0443498809063598;0.8331465517489852;0.7976446027774237;6.212953348512873e-06;5.945122166718081e-06;1.0449813186816026;9.999994434066764;0.8334390532057226;0.015562873635266107;0.01556163354499096;0.7179191578993231;-0.013405013457283853;0.7179869678869273
97.701938;1.0443489255749085;0.8331470622445349;0.7976439116822875;6.21251030288222e-06;5.944608138673044e-06;1.0449803163055755;10.00000847828602;0.833439367370666;0.015562846509446315;0.015561645276448093;0.7179184018558279;-0.013405013454332017;0.7179854558104345
97.711938;1.044347995787377;0.833147594023696;0.7976432009823422;6.212073631678983e-06;5.94411684411071e-06;1.0449791746765287;10.000022197512429;0.8334396545806896;0.015562819224084019;0.015561657254574417;0.7179175848249416;-0.013405013449530778;0.717983966915321
97.721938;1.0443470957138274;0.8331481447466554;0.7976424723171532;6.2116442778068425e-06;5.943648153816919e-06;1.04497789345437;10.00003556506255;0.8334399112611246;0.015562791843898933;0.015561669443713507;0.7179167050354763;-0.0134050134431256;0.7179825070232676
97.731938;1.0443462291814596;0.8331487121209851;0.7976417269970965;6.211223169221561e-06;5.9432008421450175e-06;1.0449764731895408;10.000048572197663;0.8334401339812388;0.015562764430505742;0.015561681796428663;0.7179157617124488;-0.01340501343543743;0.7179810813276634
97.741938;1.044345399661814;0.8331492943097676;0.7976409660778438;6.210810916141705e-06;5.942772631773805e-06;1.0449749151457708;10.000061226870582;0.8334403193373079;0.015562737027684799;0.015561694264982759;0.7179147552454;-0.013405013426759893;0.7179796939169719
97.751938;1.044344609963493;0.8331498899923485;0.7976401910171222;6.210407926792119e-06;5.942360757922317e-06;1.0449732211473255;10.00007354639641;0.8334404643208023;0.015562709664637362;0.015561706815985147;0.71791368656758;-0.013405013417341453;0.7179783479001475
97.761938;1.0443438612693303;0.8331504982227199;0.7976394043926011;6.210014731548757e-06;5.941962731794353e-06;1.0449713937115939;10.000085548419527;0.8334405665672147;0.015562682386240536;0.015561719437170041;0.7179125563215523;-0.013405013407483365;0.7179770457796323
97.771938;1.0443431532703407;0.8331511178696827;0.7976386095618554;6.209632145051317e-06;5.941576839897483e-06;1.044969436650184;10.000097249703343;0.8334406244525271;0.015562655273703027;0.01556173213821901;0.7179113645090048;-0.013405013397611324;0.7179757894766658
97.781938;1.0443424857090047;0.8331517468789661;0.7976378096276795;6.20926103606757e-06;5.941202268683996e-06;1.0449673551554595;10.000108668606197;0.8334406371857446;0.015562628430901069;0.015561744941604281;0.7179101107332243;-0.013405013388080053;0.7179745802640173
97.791938;1.044341859616643;0.8331523823893828;0.7976370069244781;6.208901972625059e-06;5.940838979089393e-06;1.0449651549935675;10.000119821642553;0.8334406048575971;0.01556260196545743;0.015561757869555624;0.7179087949072045;-0.013405013378932499;0.717973419102328
97.801938;1.0443412773809815;0.8331530217951741;0.79763620346468;6.208555246114878e-06;5.940487323050687e-06;1.0449628419889025;10.000130722861742;0.8334405284085489;0.015562575985970386;0.015561770946618043;0.7179074180281647;-0.013405013370032906;0.717972307103319
97.811938;1.0443407419559911;0.8331536634599364;0.7976354016499987;6.208221164702287e-06;5.940147521232981e-06;1.0449604221028748;10.00014139302388;0.8334404090280011;0.015562550596661043;0.015561784215092935;0.7179059825540655;-0.0134050133613711;0.7179712456191161
97.821938;1.0443402564053232;0.8331543062776513;0.7976346042351077;6.207900199949786e-06;5.9398193993311425e-06;1.0449579009177468;10.000151866584408;0.833440247192281;0.015562525881708282;0.015561797740983157;0.7179044924381487;-0.013405013353103647;0.7179702360471004
97.831938;1.0443398244481532;0.8331549484711606;0.797633813800251;6.207592860422435e-06;5.939502464675316e-06;1.044955282635064;10.000162184599269;0.8334400425123565;0.015562501897429509;0.015561811602259428;0.7179029525718146;-0.013405013345364241;0.717969279367233
97.841938;1.0443394507326165;0.833155587061473;0.7976330325180484;6.207299430217579e-06;5.939195998579372e-06;1.0449525697396673;10.000172377831396;0.8334397944407212;0.015562478682721313;0.015561825866395247;0.7179013677195191;-0.013405013338115541;0.7179683754238017
97.851938;1.04433914038823;0.8331562189887928;0.7976322622046454;6.207019860406602e-06;5.938899088723286e-06;1.0449497636720348;10.000182457973084;0.8334395031425936;0.015562456273105027;0.015561840571340593;0.7178997418707905;-0.013405013331152385;0.7179675224875192
97.861938;1.0443388986484963;0.8331568423657801;0.7976315044203361;6.206753869244449e-06;5.938610790947566e-06;1.0449468664592556;10.000192425763903;0.833439170355755;0.015562434702118324;0.015561855727432933;0.7178980781345465;-0.013405013324164772;0.7179667173972315
97.871938;1.0443387303193101;0.8331574562574444;0.7976307605809039;6.2065011518309735e-06;5.938330297831925e-06;1.0449438824037256;10.000202281785826;0.8334387998538193;0.015562414001101548;0.015561871336743527;0.7178963788226278;-0.013405013316815682;0.7179659563829842
97.881938;1.0443386389334586;0.8331580600663544;0.7976300321011129;6.206261624718332e-06;5.938056969356269e-06;1.0449408184977087;10.000212030167233;0.8334383970112937;0.015562394212753378;0.01556188740763787;0.717894645671021;-0.013405013308843725;0.7179652362493747
97.891938;1.0443386263382584;0.8331586534106159;0.7976293203694231;6.206035562811e-06;5.937790391688898e-06;1.044937683533906;10.00022168052664;0.8334379679288267;0.015562375406047485;0.015561903955102587;0.7178928798046289;-0.013405013300127474;0.7179645549114311
97.901938;1.0443386929006777;0.8331592356631204;0.7976286264174115;6.205823678539198e-06;5.937530385564681e-06;1.0449344867825983;10.000231248282743;0.8334375189398143;0.015562357673152748;0.015561920991358747;0.7178910813547799;-0.013405013290657367;0.7179639112194937
97.911938;1.0443388376427234;0.8331598052581259;0.7976279506851043;6.20562707523677e-06;5.937276897775019e-06;1.0449312376164033;10.000240751088961;0.8334370564233778;0.015562341108290982;0.015561938512500768;0.717889249419481;-0.013405013280431796;0.7179633047346135
97.921938;1.0443390579668723;0.8331603595579252;0.7976272931855354;6.205446942576489e-06;5.937030033915104e-06;1.0449279463349173;10.000250208233737;0.8334365865151775;0.015562325784580744;0.01556195649308632;0.7178873824559804;-0.013405013269341145;0.7179627354263204
97.931938;1.0443393493932267;0.8331608949241809;0.7976266538233697;6.2052843170547135e-06;5.936790127938246e-06;1.0449246243117873;10.000259646882567;0.8334361145713208;0.015562311749766996;0.015561974900165643;0.717885478722068;-0.013405013257145205;0.717962203598734
97.941938;1.0443397061162167;0.8331614064448678;0.7976260327989321;6.20514004370523e-06;5.93655762530642e-06;1.044921282789202;10.000269104514881;0.8334356446557852;0.015562299041506224;0.015561993711491579;0.7178835369177258;-0.013405013243638741;0.7179617104361873
97.951938;1.044340122600467;0.8331618879960746;0.7976254311552863;6.205014803298995e-06;5.936333009408752e-06;1.0449179314555423;10.000278624114125;0.833435179853502;0.015562287698067452;0.015562012913816262;0.7178815568198292;-0.0134050132288351;0.7179612582850179
97.961938;1.0443405949095002;0.8331623333652409;0.797624850751696;6.204909237446823e-06;5.936116916461772e-06;1.044914578013353;10.000288253628948;0.8334347231956856;0.01556227775227289;0.0155620324927982;0.7178795391506594;-0.013405013212909456;0.7179608501033602
97.971938;1.0443411203770905;0.8331627374848454;0.7976242932956265;6.204824085673467e-06;5.935910206645829e-06;1.0449112291046545;10.000298047640952;0.8334342780394707;0.01556226921946105;0.01556205244008134;0.7178774847640995;-0.013405013196050902;0.7179604889435346
97.981938;1.0443416964402084;0.8331630967048188;0.7976237595098309;6.204760248257014e-06;5.935713947680774e-06;1.044907891164375;10.000308060865004;0.8334338479318767;0.015562262090821833;0.015562072770435689;0.7178753940714874;-0.013405013178411005;0.7179601780187058
97.991938;1.0443423205498046;0.8331634083508384;0.7976232492277072;6.204718740034517e-06;5.93552946008572e-06;1.044904570800109;10.000318340967047;0.8334334365217414;0.015562256333989234;0.015562093524180106;0.7178732670162593;-0.013405013160009673;0.7179599207673315
98.001938;1.044342990966516;0.8331636700202941;0.7976227619165276;6.204700436517307e-06;5.935358211291585e-06;1.0449012758406655;10.000328929589585;0.8334330474572686;0.015562251899900691;0.015562114750365851;0.7178711034052401;-0.013405013140589329;0.7179597206952755
98.011938;1.044343706924815;0.8331638789515142;0.7976222971668504;6.204705793104222e-06;5.935201389477844e-06;1.044898016196171;10.000339865920168;0.8334326844282494;0.015562248731686311;0.015562136484580947;0.7178689035348856;-0.013405013119627919;0.7179595813463961
98.021938;1.0443444679040317;0.8331640318783923;0.7976218552873524;6.204734835702639e-06;5.935059517353821e-06;1.0448948035124703;10.000351190087587;0.833432351379323;0.015562246764328217;0.015562158736102259;0.7178666687349037;-0.013405013096634909;0.7179595061251831
98.031938;1.0443452726630316;0.8331641253030108;0.7976214377817354;6.204787376949592e-06;5.934932481509549e-06;1.044891650151435;10.0003629449117;0.8334320523812012;0.015562245919145474;0.015562181486889369;0.7178644015562117;-0.01340501307156736;0.7179594978411545
98.041938;1.0443461189200367;0.8331641558008371;0.7976210468944108;6.204863151356643e-06;5.9348199313459315e-06;1.0448885678327835;10.000375169169324;0.8334317913382346;0.01556224610692666;0.015562204689639474;0.7178621058795621;-0.013405013044999886;0.7179595585275894
98.051938;1.0443470037158407;0.8331641205119387;0.7976206838918165;6.2049617589850945e-06;5.934721724142193e-06;1.0448855665021304;10.000387885980185;0.8334315719619941;0.015562247228753066;0.015562228265317913;0.7178597871052902;-0.01340501301798721;0.7179596896126101
98.061938;1.044347923566542;0.8331640178591314;0.7976203474806355;6.205082628563177e-06;5.934638134214407e-06;1.0448826538750502;10.000401099273974;0.8334313976521469;0.015562249170588592;0.01556225211412376;0.7178574519465316;-0.013405012991743105;0.7179598921285638
98.071938;1.0443488744288978;0.8331638478117503;0.7976200344488406;6.205225141518372e-06;5.934569802399364e-06;1.044879835481375;10.000414802883963;0.8334312712831149;0.015562251811519292;0.015562276134527741;0.7178551072993163;-0.013405012967218114;0.717960166997669
98.081938;1.0443498520928471;0.8331636117675995;0.7976197418989969;6.2053888501970655e-06;5.934517629769632e-06;1.0448771151857557;10.000428991428196;0.8334311956123566;0.015562255037305265;0.015562300236399877;0.717852759020873;-0.013405012944897245;0.7179605154704508
98.091938;1.044350852940466;0.8331633128316326;0.79761946834961;6.2055736096982895e-06;5.934482759425158e-06;1.044874495821765;10.000443662412158;0.8334311740698854;0.01556225873768423;0.015562324345967587;0.7178504120379761;-0.013405012924909858;0.7179609392559743
98.101938;1.0443518742136888;0.8331629561771673;0.7976192130696471;6.2057795356004396e-06;5.9344665557009465e-06;1.0448719794552315;10.000458813354857;0.8334312106161402;0.01556226279878965;0.015562348405745148;0.7178480712800576;-0.01340501290716935;0.717961440078051
98.111938;1.0443529133228535;0.8331625486503337;0.7976189751622913;6.206006936530533e-06;5.9344704024654815e-06;1.0448695673503625;10.00047443797151;0.8334313085639001;0.015562267110271713;0.015562372371486265;0.7178457421284835;-0.013405012891487779;0.7179620193064762
98.121938;1.0443539671066744;0.8331620979261802;0.7976187532216399;6.206256334260508e-06;5.934495412107776e-06;1.0448672601911217;10.000490518148363;0.8334314697925765;0.01556227158123961;0.01556239620584901;0.7178434305117415;-0.01340501287770821;0.7179626777938595
98.131938;1.0443550320378874;0.8331616119220105;0.7976185453259392;6.206528511166378e-06;5.934542332925031e-06;1.0448650589197856;10.000507014531673;0.8334316949614684;0.015562276141284507;0.015562419870972819;0.7178411426574589;-0.013405012865793261;0.7179634155333946
98.141938;1.0443561053288997;0.8331610982103875;0.797618349294093;6.2068243448099785e-06;5.9346116077520934e-06;1.0448629649756265;10.000523865014472;0.8334319841556119;0.015562280723760672;0.015562443330815792;0.7178388838765116;-0.013405012855803936;0.7179642316779313
98.151938;1.0443571855752576;0.8331605631709544;0.797618163286703;6.207144401926664e-06;5.934703349680518e-06;1.044860978905841;10.000540994220167;0.833432337558014;0.015562285252201978;0.015562466565213554;0.7178366574612072;-0.013405012847725314;0.71796512512949
98.161938;1.044358271785912;0.8331600115591861;0.7976179863432922;6.20748873437266e-06;5.934817213676078e-06;1.044859099241783;10.00055832974624;0.8334327556251618;0.015562289634992682;0.015562489573418414;0.7178344652320545;-0.013405012841262592;0.7179660948216017
98.171938;1.0443593623095138;0.8331594467896617;0.7976178181451231;6.2078569787483256e-06;5.9349523431219714e-06;1.044857323453584;10.000575817976713;0.8334332383100169;0.015562293766186177;0.015562512354521869;0.7178323087281252;-0.01340501283580943;0.7179671393760151
98.181938;1.044360455266222;0.8331588713551459;0.7976176581344682;6.2082484833114785e-06;5.935107550689082e-06;1.0448556496470698;10.000593430514662;0.8334337842284137;0.015562297532878158;0.015562534889827975;0.7178301897289496;-0.0134050128305736;0.717968256725133
98.191938;1.0443615494537557;0.8331582872136676;0.7976175050108661;6.208662411648377e-06;5.935281646630665e-06;1.044854077236723;10.000611158945837;0.8334343905159508;0.015562300816682929;0.015562557150479269;0.717828110483529;-0.013405012824652809;0.7179694441509351
98.201938;1.044362644857163;0.8331576961347459;0.7976173571376179;6.209097705149346e-06;5.935473701685799e-06;1.0448526065877963;10.000629001736897;0.8334350526658719;0.015562303493091489;0.015562579112545076;0.7178260736906649;-0.013405012817043477;0.7179706988018295
98.211938;1.044363742887818;0.8331570995513498;0.7976172135380288;6.209552850339059e-06;5.935683008833705e-06;1.0448512382281894;10.000646946027398;0.8334357645219762;0.015562305444086698;0.015562600755538558;0.7178240820592545;-0.013405012806737643;0.7179720184590079
