time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.221938;1.044364845893881;0.8331564981712493;0.7976170745244495;6.2100258113683725e-06;5.935908760946073e-06;1.0448499721854316;10.000664955752928;0.8334365190301974;0.015562306569863654;0.015562622053759453;0.7178221382947191;-0.01340501279285393;0.7179734019469937
98.231938;1.044365955984401;0.8331558920779291;0.7976169414599068;6.210514250806156e-06;5.936149920457352e-06;1.0448488077084297;10.00068297945382;0.8334373086945669;0.015562306781143977;0.015562642979679804;0.7178202458298764;-0.013405012774751986;0.7179748488419848
98.241938;1.0443670742682303;0.8331552811767664;0.7976168163490526;6.211015708613863e-06;5.936405500095683e-06;1.0448477431637841;10.000700968748994;0.8334381253117725;0.015562305979236201;0.015562663518190915;0.7178184092117703;-0.013405012752120919;0.7179763589389803
98.251938;1.0443682011148965;0.8331546654837972;0.79761670141599;6.211527581923728e-06;5.936674831532292e-06;1.0448467762568885;10.000718883907481;0.833438960190332;0.015562304047779866;0.015562683674592613;0.717816633543645;-0.013405012724872023;0.7179779318878782
98.261938;1.0443693366884614;0.8331540451655604;0.7976165983333451;6.212047049126275e-06;5.936957538013228e-06;1.0448459050811714;10.000736682839179;0.8334398051667277;0.015562300871957837;0.015562703463942484;0.7178149238308973;-0.013405012692918961;0.7179795668447633
98.271938;1.04437048119181;0.8331534204708866;0.7976165077288596;6.2125710499012015e-06;5.937253489860022e-06;1.0448451291278766;10.00075431424573;0.83344065296674;0.015562296369535069;0.01556272289419343;0.7178132848383408;-0.013405012656067153;0.7179812621652756
98.281938;1.0443716352293122;0.83315279179215;0.7976164293087094;6.213096253166306e-06;5.937562927681628e-06;1.0448444486850699;10.000771722221485;0.8334414963195118;0.015562290507472088;0.015562741962061035;0.717811720965837;-0.013405012613959193;0.7179830152591569
98.291938;1.0443728002601373;0.8331521597191535;0.7976163620013176;6.213619095020359e-06;5.937886554096497e-06;1.044843863469126;10.000788851929107;0.8334423276013533;0.015562283296066402;0.015562760654082125;0.7178102358657592;-0.013405012565985046;0.717984822484593
98.301938;1.0443739783873713;0.8331515245719293;0.797616304113333;6.214136086930064e-06;5.9382254592161004e-06;1.044843372254019;10.000805655725776;0.8334431397038271;0.015562274770342421;0.015562778944227413;0.717808832115578;-0.013405012511238526;0.7179866791210909
98.311938;1.0443751712252858;0.8331508858210314;0.7976162538794421;6.21464408937374e-06;5.938580926885699e-06;1.0448429731587459;10.000822097660524;0.8334439264652046;0.015562264976625398;0.015562796799695584;0.7178075112041755;-0.013405012448631088;0.7179885797259591
98.321938;1.0443763791197396;0.833150242079474;0.7976162098319636;6.215140176784314e-06;5.938954235055606e-06;1.0448426636197856;10.00083814832052;0.8334446819849594;0.01556225397428171;0.015562814197013074;0.7178062737030418;-0.01340501237703341;0.7179905190050371
98.331938;1.0443776017016135;0.8331495912393665;0.7976161705501039;6.215621398481368e-06;5.9393464896873744e-06;1.0448424403330656;10.000853776059563;0.8334453999802328;0.015562241840683715;0.015562831131152666;0.7178051192028633;-0.013405012295298087;0.7179924925670927
98.341938;1.0443788385976902;0.833148930609828;0.7976161343845007;6.216084817921618e-06;5.939758453540337e-06;1.0448422997587647;10.000868945923008;0.833446073945138;0.01556222866283495;0.015562847606924602;0.7178040460544013;-0.013405012202273532;0.7179944970775936
98.351938;1.0443800893780641;0.8331482575296127;0.7976160993482159;6.216527724380242e-06;5.940190576444219e-06;1.0448422385545295;10.00088362739143;0.8334466977802661;0.015562214525174698;0.015562863626298289;0.7178030513398282;-0.01340501209687784;0.7179965301888894
98.361938;1.0443813534511162;0.8331475701670537;0.7976160631641757;6.216947849237083e-06;5.9406433207147645e-06;1.044842253280457;10.000897805102637;0.833447266526131;0.015562199509003435;0.015562879184961454;0.7178021311317944;-0.013405011978201995;0.7179985905042525
98.371938;1.0443826301688262;0.8331468678713626;0.7976160238990524;6.217343516368791e-06;5.941117348529606e-06;1.0448423398652034;10.000911483274182;0.8334477765745749;0.015562183696241969;0.015562894271728467;0.7178012809679147;-0.01340501184562346;0.7180006774479548
98.381938;1.044383918602167;0.833146150875174;0.797615980639497;6.217713592383176e-06;5.941613340376722e-06;1.0448424933309732;10.000924677593764;0.8334482249448569;0.015562167171873881;0.015562908869557515;0.7178004964989321;-0.013405011698798479;0.7180027908217164
98.391938;1.0443852172349748;0.8331454195998438;0.7976159332965446;6.218057315600278e-06;5.942131779264841e-06;1.0448427078342788;10.000937402268065;0.8334486086883397;0.01556215002672862;0.015562922960945006;0.7177997738978668;-0.01340501153748969;0.7180049303781794
98.401938;1.0443865243800796;0.8331446741237046;0.7976158819947325;6.218374245724372e-06;5.9426729326955245e-06;1.0448429770175642;10.000949661767486;0.8334489254460717;0.015562132353772;0.015562936526446676;0.717799109958801;-0.013405011361502602;0.7180070960212424
98.411938;1.0443878391235377;0.8331439142752018;0.7976158267772914;6.2186642400429795e-06;5.943236900092449e-06;1.0448432946178523;10.000961447569793;0.8334491744381357;0.01556211423911478;0.015562949538552414;0.7177985021087099;-0.013405011170793681;0.7180092881007466
98.421938;1.044389161600203;0.8331431404532118;0.7976157675577623;6.218927243096532e-06;5.9438235637158205e-06;1.0448436550382327;10.000972741909626;0.8334493565850531;0.015562095754182636;0.015562961967954245;0.7177979481601259;-0.013405010965510066;0.7180115070967001
98.431938;1.0443904925167242;0.8331423543777959;0.7976157042594693;6.21916315341464e-06;5.944432413934983e-06;1.0448440536510757;10.000983525453899;0.8334494737859535;0.015562076948480504;0.015562973789485937;0.7177974459962301;-0.01340501074598221;0.7180137532336328
98.441938;1.0443918331820339;0.8331415588057652;0.7976156372701418;6.219372026376894e-06;5.945062452276611e-06;1.0448444870520142;10.00099377916279;0.833449528268116;0.015562057850416613;0.015562984972849254;0.7177969933357983;-0.013405010512682353;0.7180160266608111
98.451938;1.0443931855191888;0.8331407566943165;0.7976155680875452;6.2195541867925e-06;5.945712424825334e-06;1.044844953419852;10.001003480312361;0.8334495221969996;0.015562038484300399;0.015562995479456446;0.7177965874500303;-0.013405010266101958;0.7180183278177158
98.461938;1.0443945505882866;0.833139950440366;0.7976154999596758;6.219709905424306e-06;5.946381239930238e-06;1.0448454523789705;10.001012599362047;0.8334494574217031;0.01556201889576967;0.015563005277411984;0.7177962252922074;-0.013405010006717741;0.7180206574825487
98.471938;1.044395927108102;0.8331391412837301;0.7976154380560645;6.219839078797744e-06;5.947068134279222e-06;1.0448459841293238;10.001021101134436;0.8334493356449986;0.015561999164806196;0.015563014359225661;0.7177959040242409;-0.013405009734936992;0.7180230166207119
98.481938;1.0443973122349983;0.8331383298880691;0.7976153885847744;6.2199413405604326e-06;5.947772454379184e-06;1.044846548911843;10.001028948755827;0.8334491588658276;0.015561979393486537;0.0155630227489906;0.7177956211201745;-0.013405009450871622;0.7180254060876448
98.491938;1.0443987035491527;0.8331375180832791;0.7976153575839963;6.22001639809021e-06;5.948493424318405e-06;1.044847146980632;10.001036107200823;0.8334489295683032;0.015561959689110748;0.015563030497839987;0.7177953741647023;-0.0134050091542991;0.7180278262422841
98.501938;1.044400100028749;0.8331367092729854;0.7976153507647011;6.220064293187e-06;5.949230147833207e-06;1.0448477781467276;10.001042543149662;0.8334486506286863;0.015561940162130763;0.015563037674623607;0.7177951609154853;-0.013405008845011696;0.7180302767493075
98.511938;1.0444015019226303;0.8331359067497052;0.7976153738657042;6.220085515243831e-06;5.949981623994907e-06;1.0448484411972618;10.001048218849549;0.8334483251281453;0.015561920919412758;0.015563044357195176;0.7177949793285634;-0.013405008523056379;0.7180327565302724
98.521938;1.0444029103465144;0.833135112333636;0.7976154322786506;6.220080900531424e-06;5.950746630834536e-06;1.0448491337772234;10.001053086405388;0.8334479562192574;0.015561902046571395;0.01556305062008087;0.7177948276835692;-0.013405008188461093;0.7180352638948243
98.531938;1.0444043269310819;0.8331343265375726;0.7976155305095993;6.220051336179943e-06;5.9515236140453535e-06;1.044849852675189;10.001057091612816;0.8334475471520018;0.015561883606712299;0.01556305651754705;0.7177947050138406;-0.013405007840963714;0.7180377968639315
98.541938;1.0444057537528426;0.8331335495180977;0.7976156721631539;6.2199976673626375e-06;5.952310661577343e-06;1.0448505946668045;10.00106018291341;0.833447101248215;0.015561865654315011;0.015563062075950568;0.7177946107351442;-0.013405007480178477;0.7180403533746275
98.551938;1.0444071933745795;0.8331327821564902;0.797615860083455;6.2199211187329614e-06;5.953105606294275e-06;1.0448513573958051;10.00106231379314;0.8334466217726724;0.01556184824168998;0.015563067299713032;0.7177945434442434;-0.013405007105773723;0.7180429313524337
98.561938;1.044408648874572;0.833132026407955;0.797616096625282;6.219823624078981e-06;5.953906308470591e-06;1.044852139421893;10.00106343881528;0.8334461119375585;0.015561831422748668;0.015563072175299899;0.7177945005432228;-0.013405006717457028;0.7180455285178258
98.571938;1.0444101239918702;0.8331312846519356;0.7976163841104029;6.219707417819269e-06;5.954710925495318e-06;1.0448529397040722;10.001063511082402;0.8334455751110325;0.015561815259938648;0.015563076667835197;0.7177944789847296;-0.013405006314972243;0.718048141911673
98.581938;1.0444116224924236;0.8331305588652749;0.797616725103598;6.219574346729217e-06;5.955517938511845e-06;1.0448537570943943;10.00106248026291;0.8334450152555687;0.015561799827584608;0.015563080723936636;0.7177944758778596;-0.013405005898173804;0.7180507679128532
98.591938;1.0444131469079079;0.8331298503642243;0.7976171226217619;6.219425571294825e-06;5.956326038916104e-06;1.0448545899915127;10.001060290230544;0.833444437504736;0.015561785217025267;0.015563084283328105;0.7177944883241519;-0.013405005467195563;0.7180534029939181
98.601938;1.0444146988329037;0.8331291603315125;0.7976175806152093;6.219261671069039e-06;5.9571340695857384e-06;1.0448554362913087;10.001056883426212;0.8334438484306894;0.015561771540835675;0.015563087281215887;0.7177945131331098;-0.01340500502255844;0.7180560442999011
98.611938;1.0444162805224806;0.8331284906548778;0.7976181039227237;6.219082863185462e-06;5.957941026176555e-06;1.0448562937857435;10.00105221258397;0.8334432554305481;0.015561758920953028;0.015563089638490549;0.7177945469005087;-0.013405004565151916;0.7180586893491671
98.621938;1.04441789522802;0.8331278442072471;0.7976186970721387;6.218889127081772e-06;5.958746096512429e-06;1.0448571610667032;10.001046248736813;0.833442665675468;0.015561747468027588;0.015563091260814803;0.717794586050932;-0.013405004096256714;0.7180613354911751
98.631938;1.0444195463304373;0.8331272240400249;0.7976193631308387;6.21868024410239e-06;5.959548757069668e-06;1.0448580382535329;10.001038977402516;0.833442085671133;0.015561737270616561;0.015563092055968033;0.7177946267371332;-0.01340500361751453;0.7180639801042555
98.641938;1.0444212372931545;0.8331266324458537;0.7976201037725117;6.218455814785994e-06;5.960348842460741e-06;1.0448589264554016;10.001030391548921;0.833441521277176;0.01556172839833071;0.015563091953474096;0.7177946647156389;-0.013405003130762903;0.7180666210681582
98.651938;1.0444229724508176;0.8331260711192602;0.797620920441171;6.218215235276565e-06;5.961146541723327e-06;1.0448598264502833;10.001020490193083;0.8334409778157359;0.01556172091255747;0.015563090909112506;0.7177946951913864;-0.013405002637855948;0.7180692564921262
98.661938;1.0444247568261313;0.8331255416586454;0.7976218155467169;6.217957698541497e-06;5.961942329842231e-06;1.0448607380676243;10.001009277859234;0.8334404602233032;0.015561714872432615;0.015563088899677177;0.7177947129699819;-0.013405002140497174;0.7180718842333148
98.671938;1.04442659483624;0.8331250456203848;0.7976227924351225;6.217682294827999e-06;5.96273675734942e-06;1.0448616607469732;10.00099676642976;0.8334399725906597;0.015561710330003;0.015563085921564404;0.7177947129961867;-0.013405001640191616;0.718074502101584
98.681938;1.0444284900040095;0.8331245843047185;0.797623854449843;6.217388168240787e-06;5.963530231704286e-06;1.0448625945945744;10.000982980620499;0.8334395174118979;0.015561707324599838;0.01556308199367459;0.7177946906744809;-0.013405001138395562;0.7180771083508811
98.691938;1.0444304460221787;0.8331241581276649;0.797625004103979;6.217074563260512e-06;5.964323004817903e-06;1.044863540516429;10.000967954063368;0.833439095796683;0.015561705882992646;0.015563077160151472;0.7177946418283425;-0.013405000636754403;0.7180797017957459
98.701938;1.0444324670565284;0.833123766100653;0.7976262424256683;6.216740674412392e-06;5.9651152736046465e-06;1.0448644989861318;10.000951717644165;0.8334387084302544;0.015561706015906864;0.01556307148817174;0.7177945627618851;-0.013405000137290622;0.7180822813866347
98.711938;1.0444345567953415;0.8331234062729954;0.797627568672011;6.2163856042016415e-06;5.965907273549209e-06;1.0448654692738124;10.000934294600837;0.8334383562441154;0.015561707706092684;0.015563065056727091;0.7177944503996275;-0.013404999642306915;0.7180848457066275
98.721938;1.0444367176109433;0.8331230765471032;0.7976289804784112;6.216008591865421e-06;5.966699344267767e-06;1.0448664501826304;10.000915699910951;0.8334380403380612;0.015561710903960984;0.015563057945335506;0.7177943026735557;-0.013404999153951023;0.718087393079916
98.731938;1.0444389502283926;0.833122774816448;0.7976304739495322;6.215609175750401e-06;5.967491927224993e-06;1.0448674407114704;10.000895941390553;0.8334377615377964;0.01556171553929151;0.015563050234415725;0.7177941194893883;-0.013404998673830503;0.7180899220347869
98.741938;1.0444412536722738;0.8331224985402852;0.7976320437826183;6.215187071746496e-06;5.968285466598534e-06;1.0448684398881625;10.000875028963206;0.8334375202793919;0.015561721527557483;0.015563042011372558;0.7177939033131172;-0.013404998202986176;0.7180924314418047
98.751938;1.044443625542609;0.8331222446804355;0.7976336835118828;6.2147419981371466e-06;5.969080198657642e-06;1.0448694468569495;10.00085298791586;0.8334373165126904;0.01556172876128298;0.01556303337452674;0.7177936584968586;-0.013404997742072631;0.7180949205471111
98.761938;1.0444460622024685;0.8331220102051458;0.7976353858502875;6.21427373124381e-06;5.969875945139396e-06;1.0448704614040791;10.000829867937393;0.8334371494791057;0.015561737108368676;0.015563024429302174;0.7177933900252597;-0.013404997291515416;0.7180973893020778
98.771938;1.0444485588948331;0.8331217923506987;0.7976371436198781;6.213782167954519e-06;5.9706721744746785e-06;1.044871484132012;10.00080574500315;0.8334370179185324;0.015561746426100847;0.015563015272908922;0.7177931024490227;-0.013404996851550083;0.7180998385873841
98.781938;1.0444511104078182;0.8331215885556222;0.7976389508142954;6.213267219164609e-06;5.971468377905312e-06;1.0448725158134249;10.000780714897378;0.8334369202390784;0.015561756575539662;0.015563005988369143;0.7177927990048467;-0.013404996422143635;0.7181022700705275
98.791938;1.0444537117126338;0.8331213966471507;0.7976408024282572;6.212728913371774e-06;5.972264321983424e-06;1.044873556262575;10.000754880419281;0.8334368544078359;0.015561767426455398;0.015562996656955293;0.7177924810225388;-0.013404996002968532;0.7181046860619413
98.801938;1.0444563576227508;0.8331212150746554;0.7976426934924601;6.212167577329517e-06;5.9730598548761e-06;1.0448746039159935;10.000728340317217;0.8334368183092467;0.01556177885931662;0.015562987361697206;0.7177921482348971;-0.013404995593479619;0.7181070895195774
98.811938;1.0444590418276611;0.8331210427570135;0.797644618962785;6.211583627796821e-06;5.9738546577645555e-06;1.0448756567239152;10.000701185554728;0.8334368100422799;0.015561790771636684;0.015562978175294447;0.7177918000226342;-0.013404995193033451;0.7181094839678143
98.821938;1.0444617564289684;0.8331208785447176;0.7976465743210102;6.210977258296967e-06;5.974648328141315e-06;1.04487671288653;10.000673495133798;0.8334368275604268;0.01556180307502157;0.015562969154391051;0.7177914363101915;-0.013404994801060091;0.7181118732067986
98.831938;1.0444644927260653;0.8331207208140498;0.7976485556973774;6.210348401232924e-06;5.975440588590299e-06;1.0448777700692276;10.00064532828488;0.8334368685271817;0.015561815676131475;0.0155629603418801;0.7177910573926007;-0.013404994417168326;0.7181142609530746
98.841938;1.0444672427285122;0.8331205676727427;0.7976505594793429;6.2096969067140535e-06;5.976231335671367e-06;1.0448788245023763;10.000616724918315;0.8334369303997836;0.015561828471836316;0.015562951766997204;0.7177906634256264;-0.013404994041111314;0.7181166505303832
98.851938;1.0444700002169542;0.8331204176535761;0.7976525819918996;6.209022805615412e-06;5.9770204378362375e-06;1.0448798714853575;10.000587717278481;0.8334370102726343;0.015561841369443233;0.015562943449020294;0.7177902542464178;-0.013404993672687252;0.7181190446924528
98.861938;1.0444727607770308;0.8331202704458517;0.7976546193582803;6.208326482515495e-06;5.9778074607239965e-06;1.044880906462033;10.00055834279195;0.8334371050354331;0.015561854295212217;0.015562935399429857;0.7177898295286098;-0.013404993311708033;0.7181214456476586
98.871938;1.0444755206044865;0.8331201267112665;0.7976566673954457;6.207608662810378e-06;5.9785917426305836e-06;1.0448819255734179;10.000528650368588;0.8334372117909676;0.015561867177200634;0.015562927609191975;0.7177893887309478;-0.013404992958168301;0.7181238549946868
98.881938;1.0444782748955803;0.833119987120882;0.7976587215443828;6.206870323755369e-06;5.979372741483635e-06;1.0448829257413499;10.000498698380122;0.8334373277114437;0.015561879930213867;0.015562920035793779;0.7177889305487077;-0.013404992612471186;0.7181262731979923
98.891938;1.0444810176406762;0.8331198522028092;0.797660777209534;6.206112492511503e-06;5.980150141002425e-06;1.044883904539987;10.00046854906861;0.8334374497287864;0.015561892461977535;0.015562912603161123;0.7177884526020157;-0.013404992275477827;0.7181286988887877
98.901938;1.0444837427912974;0.8331197230666412;0.7976628307370975;6.205335926838414e-06;5.980923747364823e-06;1.0448848596759235;10.000438262914518;0.8334375749770291;0.015561904695849924;0.015562905211244475;0.7177879519409658;-0.013404991948335582;0.718131128794965
98.911938;1.0444864450528324;0.8331196017453094;0.797664880310968;6.204541034386626e-06;5.981693358648547e-06;1.0448857879260829;10.0004078908838;0.8334377014077716;0.01556191659119815;0.015562897762310537;0.7177874260458507;-0.013404991632268356;0.718133558618492
98.921938;1.0444891197618442;0.8331194910890376;0.7976669259136266;6.203728015333672e-06;5.982458526678365e-06;1.0448866840179012;10.000377468188594;0.8334378278294323;0.015561928146053606;0.015562890195580456;0.7177868738922497;-0.013404991328619413;0.7181359839608917
98.931938;1.0444917625200318;0.8331193948963872;0.7976689684759719;6.202896870767123e-06;5.983218538052581e-06;1.044887540458765;10.000347013494952;0.83343795399096;0.015561939381311491;0.015562882500097627;0.7177862962751994;-0.013404991038990937;0.7181384003095388
98.941938;1.0444943689394857;0.8331193179759229;0.7976710090353533;6.2020474653146115e-06;5.9839726781095756e-06;1.0448883485417213;10.000316528988712;0.8334380810237332;0.015561950317009339;0.015562874698358934;0.7177856945045226;-0.013404990765128187;0.7181408026024217
98.951938;1.0444969345643278;0.8331192657550228;0.7976730485075062;6.2011797827424826e-06;5.9847202339219866e-06;1.0448890995120184;10.000286002791057;0.8334382114730151;0.01556196095747333;0.015562866821926948;0.7177850687032448;-0.013404990508635254;0.7181431853433283
98.961938;1.044499455104712;0.8331192437797428;0.7976750876651185;6.20029407969609e-06;5.985460338672636e-06;1.0448897850991257;10.000255419496996;0.8334383488464656;0.015561971290987936;0.015562858902198818;0.7177844176197709;-0.01340499027078756;0.7181455431916351
98.971938;1.044501926521211;0.8331192572512665;0.7976771266140822;6.19939102674947e-06;5.986191976852109e-06;1.0448903972769636;10.00022477020183;0.833438497087387;0.015561981298493994;0.015562850975314124;0.7177837394363031;-0.013404990052549064;0.7181478711714517
98.981938;1.044504344487031;0.8331193109963723;0.7976791643532727;6.19847187683479e-06;5.986914016031438e-06;1.0448909275160883;10.000194051535265;0.8334386598109877;0.01556199096529099;0.015562843083625598;0.7177830325265113;-0.01340498985474066;0.7181501641222444
98.991938;1.0445067039124216;0.8331194101480823;0.797681199390332;6.197538272168284e-06;5.987625309511244e-06;1.04489136642276;10.000163261091867;0.8334388395669331;0.015562000284195859;0.015562835270367606;0.7177822961436394;-0.013404989678243967;0.7181524163555307
99.001938;1.0445089993309422;0.8331195604316098;0.7976832306577825;6.196591791457416e-06;5.988324844812823e-06;1.0448917043776726;10.000132397734388;0.8334390374096508;0.01556200924802685;0.01556282757007819;0.7177815309281438;-0.013404989524015252;0.7181546222827034
99.011938;1.0445112259346523;0.8331197671693649;0.7976852572222465;6.195633625464244e-06;5.989011884826627e-06;1.044891932465057;10.00010146485998;0.8334392528337485;0.015562017849472727;0.015562819998621595;0.7177807390523679;-0.013404989392862823;0.7181567772476947
99.021938;1.0445133803195676;0.8331200339595394;0.7976872771090223;6.194664480878059e-06;5.989686282320228e-06;1.044892042758592;10.000070476163332;0.8334394845927225;0.015562026095515545;0.015562812553740948;0.7177799237671493;-0.01340498928536571;0.7181588777450517
99.031938;1.0445154601351672;0.833120362296558;0.7976892869431148;6.1936847601735675e-06;5.9903487461078684e-06;1.0448920285220298;10.000039461704482;0.8334397319893765;0.01556203401796142;0.015562805222068935;0.7177790886154352;-0.013404989202031469;0.7181609212968934
99.041938;1.044517462832966;0.8331207521352411;0.7976912825767015;6.192694868741076e-06;5.9910006817722265e-06;1.0448918851737024;10.000008467143218;0.833439995521649;0.0155620416631003;0.015562797983211966;0.7177782370950728;-0.01340498914340452;0.7181629065054845
99.051938;1.0445193848806618;0.8331212024700297;0.7976932593557521;6.1916954470513535e-06;5.991643683644621e-06;1.044891611263222;9.999977541799979;0.8334402769316551;0.015562049069753283;0.015562790815004808;0.7177773727287369;-0.013404989110012573;0.7181648331986468
99.061938;1.0445212225561795;0.8331217113951634;0.7976952121151465;6.190687562269159e-06;5.992279101088275e-06;1.0448912083425599;9.99994672212927;0.8334405789154699;0.01556205625710743;0.015562783702380217;0.7177764990792871;-0.013404989102231204;0.7181667022747565
99.071938;1.0445229731647316;0.833122276056436;0.7976971358107262;6.189672733871982e-06;5.992908031820461e-06;1.0448906801595712;9.999916028450576;0.8334409043712169;0.01556206322212062;0.015562776645629859;0.7177756196522329;-0.013404989120169422;0.7181685152465566
99.081938;1.0445246348189783;0.8331228925633574;0.7976990262344741;6.18865266184249e-06;5.993531586767934e-06;1.044890032379397;9.999885477687496;0.8334412556986471;0.0155620699362028;0.01556276965800605;0.7177747379159817;-0.013404989163661249;0.7181702738848842
99.091938;1.044526205436104;0.833123555786608;0.7977008801559324;6.187628954123958e-06;5.9941511010414365e-06;1.0448892729551613;9.99985509289076;0.8334416342399172;0.015562076347239742;0.015562762750715635;0.7177738576910311;-0.01340498923247376;0.7181719801609789
99.101938;1.0445276825852294;0.8331242597455808;0.7977026952586344;6.186603033418281e-06;5.994768263867892e-06;1.0448884124470876;9.999824903136536;0.833442039857012;0.015562082394946952;0.015562755924448418;0.7177729834061363;-0.013404989326631462;0.7181736362013217
99.111938;1.0445290639418914;0.8331249984746604;0.7977044702098861;6.185576101022768e-06;5.995385126524821e-06;1.0448874635130225;9.999794943912379;0.8334424714584799;0.015562088032489183;0.015562749178665122;0.7177721195209678;-0.013404989446525064;0.7181752438459587
99.121938;1.044530347532203;0.8331257664086239;0.7977062046884905;6.184549200986671e-06;5.996003814516687e-06;1.0448864393997166;9.999765256284975;0.8334429279201682;0.015562093240938824;0.015562742522316996;0.7177712698188304;-0.013404989592756633;0.7181768041174786
99.131938;1.0445315318380026;0.8331265584543507;0.7977078992812314;6.183523337222807e-06;5.996626023173971e-06;1.0448853526499988;9.999735875613874;0.8334434082107249;0.015562098029265269;0.01556273596594262;0.7177704375935515;-0.013404989765962255;0.7181783173052305
99.141938;1.0445326156252246;0.8331273703720884;0.7977095556663835;6.182499488261207e-06;5.99725275283333e-06;1.0448842145722237;9.999706814779202;0.8334439110905542;0.015562102420259858;0.015562729504526413;0.7177696263696836;-0.013404989966823908;0.7181797833856838
99.151938;1.044533597517413;0.8331281992567853;0.7977111771386785;6.181478609113742e-06;5.99788463444691e-06;1.044883034705711;9.99967805964254;0.833444434979563;0.01556210643361825;0.01556272311608654;0.7177688401479706;-0.013404990196228353;0.7181812021102316
99.161938;1.044534476029617;0.8331290439122587;0.7977127685270156;6.180461682924983e-06;5.998522495241093e-06;1.0448818206343427;9.999649586563029;0.8334449780464844;0.015562110076487551;0.015562716772741979;0.7177680827179276;-0.013404990455182321;0.7181825728242283
99.171938;1.0445352497283904;0.8331299047879688;0.7977143351970135;6.179449822013754e-06;5.999167509053649e-06;1.0448805786411364;9.999621386064995;0.8334455385869011;0.015562113338976415;0.015562710445074257;0.7177673565738356;-0.013404990744434858;0.7181838944097184
99.181938;1.0445359168271005;0.8331307830080341;0.7977158822601274;6.1784445014279595e-06;5.999820920149291e-06;1.0448793142942394;9.999593470010522;0.8334461157787731;0.015562116200068508;0.015562704097265527;0.7177666624142992;-0.013404991064306523;0.7181851657080883
99.191938;1.044536475114332;0.8331316794304897;0.7977174145882263;6.177447656357289e-06;6.0004838391530045e-06;1.0448780324094342;9.999565865627906;0.8334467102472984;0.015562118647190433;0.015562697679759664;0.7177659995188399;-0.013404991414817423;0.7181863860382574
99.201938;1.0445369230388268;0.8331325945717598;0.7977189371270249;6.1764612211522244e-06;6.001157217355716e-06;1.0448767367540184;9.999538612663839;0.8334473232431224;0.015562120688668763;0.015562691128861014;0.717765366392556;-0.01340499179572819;0.7181875548497876
99.211938;1.0445372607442598;0.8331335285887792;0.7977204547206815;6.1754864936177365e-06;6.001841718447937e-06;1.0448754299083634;9.999511762760315;0.8334479550417186;0.015562122348814315;0.0155626843809377;0.7177647611027308;-0.013404992206379739;0.7181886708411306
99.221938;1.0445374897592008;0.8331344809748615;0.7977219714400644;6.174524029849701e-06;6.002537578485506e-06;1.0448741134914727;9.999485374222077;0.8334486045945876;0.015562123658245951;0.015562677391974533;0.7177641812543567;-0.013404992645620324;0.7181897317455063
99.231938;1.0445376121875083;0.833135450476005;0.797723490488473;6.173573995041958e-06;6.0032446429055565e-06;1.0448727882887365;9.99945950818214;0.8334492702506997;0.01556212464368292;0.015562670146793883;0.717763623860192;-0.013404993112102923;0.7181907345944355
99.241938;1.0445376305675884;0.833136435210421;0.7977250146410265;6.172636458116511e-06;6.003962373354449e-06;1.0448714539213173;9.99943422770539;0.8334499501317092;0.015562125319892721;0.01556266265288607;0.7177630856282944;-0.013404993604726072;0.7181916754941888
99.251938;1.044537547961676;0.8331374326924816;0.7977265462700927;6.171711347307292e-06;6.004689863099289e-06;1.0448701089525234;9.999409592832157;0.8334506421137915;0.015562125697386738;0.015562654924167455;0.7177625637028137;-0.01340499412270436;0.7181925493016053
99.261938;1.0445373675876068;0.8331384394459252;0.7977280872363103;6.170798184020685e-06;6.00542607284513e-06;1.0448687517601944;9.999385655461172;0.8334513439367542;0.015562125797414212;0.015562646967756319;0.7177620561506572;-0.013404994665275295;0.7181933499782167
99.271938;1.044537092498305;0.833139450333745;0.7977296391833687;6.169896011712844e-06;6.006170013920687e-06;1.0448673810188502;9.999362458701727;0.8334520536682133;0.015562125650863408;0.015562638781569124;0.7177615618804762;-0.013404995231419692;0.7181940712695253
99.281938;1.04453672575001;0.8331404588321999;0.7977312038564667;6.169003677394949e-06;6.006920696322157e-06;1.0448659954757553;9.999340038347352;0.8334527703680484;0.01556212529009043;0.015562630358280679;0.7177610802833281;-0.013404995819745205;0.7181947071963977
99.291938;1.0445362704506107;0.8331414585913686;0.7977327830503065;6.168120064068818e-06;6.007677050637462e-06;1.0448645939340118;9.999318427342676;0.8334534945239422;0.01556212475151046;0.015562621689317675;0.717760610794079;-0.013404996428487368;0.7181952520688502
99.301938;1.0445357298184685;0.8331424446452163;0.7977343784807922;6.16724401244904e-06;6.0084377731749645e-06;1.0448631758204123;9.99929766016432;0.8334542276336371;0.015562124080662359;0.015562612771201174;0.7177601525735123;-0.013404997055507585;0.7181957001723
99.311938;1.044535107734103;0.8331434133060888;0.7977359914902733;6.16637426724796e-06;6.009201069677284e-06;1.0448617418519013;9.999277774801639;0.8334549710772232;0.015562123333159759;0.015562603620079062;0.7177597044160311;-0.013404997698333669;0.718196046047422
99.321938;1.044534408983554;0.8331443615798925;0.7977376223648794;6.1655096867143625e-06;6.009964681311502e-06;1.0448602941522651;9.999258817787224;0.8334557256542323;0.015562122576279713;0.015562594280131256;0.717759264456596;-0.013404998354365897;0.7181962853278376
99.331938;1.0445336386922854;0.8331452870113711;0.7977392703270715;6.164649480658178e-06;6.010726263633377e-06;1.0448588357331403;9.999240848638104;0.8334564918123651;0.01556212188824165;0.015562584810891032;0.7177588298594937;-0.013404999021035296;0.7181964152253664
99.341938;1.0445328014909088;0.8331461881311828;0.7977409344037937;6.163793263978848e-06;6.01148375991299e-06;1.044857369876589;9.999223934737985;0.8334572694383462;0.0155621213478295;0.015562575275038602;0.7177583973626496;-0.013404999695768208;0.7181964347363844
99.351938;1.0445319012657182;0.8331470650750191;0.7977426135588551;6.162940925813236e-06;6.012235496197706e-06;1.0448558995460946;9.999208140969792;0.8334580576557589;0.015562121017381423;0.015562565737971568;0.7177579643469999;-0.013405000376009892;0.718196344764235
99.361938;1.0445309417466113;0.8331479194647193;0.7977443060815302;6.162092404676729e-06;6.0129799794056375e-06;1.044854426896086;9.999193522476537;0.8334588554252805;0.015562120936654648;0.015562556255107962;0.7177575293363698;-0.01340500105943816;0.7181961477789538
99.371938;1.044529926939197;0.8331487536094911;0.7977460098052177;6.161247597476252e-06;6.0137156997654865e-06;1.0448529534069013;9.999180123661644;0.8334596621416273;0.015562121133096586;0.015562546849943227;0.7177570918436629;-0.013405001744122486;0.7181958471157642
99.381938;1.0445288611762698;0.8331495701245167;0.7977477228976669;6.1604065654860075e-06;6.014441164251021e-06;1.0448514803476054;9.999167985186162;0.8334604774092087;0.015562121626436477;0.015562537507350243;0.7177566521301892;-0.0134050024284297;0.7181954462509468
99.391938;1.044527749437576;0.8331503719088019;0.7977494439616182;6.1595697895254415e-06;6.015155059002435e-06;1.044850008723608;9.999157149783446;0.8334613007516624;0.015562122418580748;0.01556252817727587;0.7177562108648813;-0.013405003110750584;0.7181949483734099
99.401938;1.0445265972067894;0.8331511618118395;0.7977511716098789;6.158738077608873e-06;6.015856365749483e-06;1.044848538841549;9.999147654730562;0.8334621320933785;0.015562123486269116;0.015562518781866166;0.7177557685595931;-0.013405003789290637;0.7181943567340584
99.411938;1.044525409597538;0.8331519421844361;0.7977529040413224;6.15791224503749e-06;6.016544242467134e-06;1.0448470704539585;9.999139516716708;0.8334629725133645;0.015562124781340793;0.015562509229932056;0.7177553253233887;-0.013405004462141058;0.7181936750946857
99.421938;1.044524191298144;0.8331527148010526;0.7977546385980233;6.1570930232122085e-06;6.017217810847238e-06;1.0448456038636456;9.999132720927772;0.8334638242297819;0.015562126235621598;0.015562499424685489;0.7177548812054706;-0.013405005127418879;0.7181929069509807
99.431938;1.0445229475376125;0.8331534814379311;0.7977563714988948;6.1562812431233505e-06;6.017876191158398e-06;1.044844140760871;9.999127217743451;0.833464689738011;0.01556212777814566;0.015562489263844249;0.7177544365402062;-0.013405005783220555;0.7181920541467756
99.441938;1.044521684620548;0.8331542445874698;0.7977580980174763;6.155478017903175e-06;6.018518665992966e-06;1.0448426833047788;9.99912292749094;0.8334655712591081;0.015562129354464709;0.015562478647389116;0.7177539917877246;-0.0134050064276381;0.7181911166869558
99.451938;1.0445204094940534;0.8331550072902258;0.7977598128822957;6.154684745385204e-06;6.019144776412007e-06;1.0448412324136351;9.999119754039715;0.8334664712955108;0.015562130925519382;0.015562467481729616;0.7177535471692018;-0.013405007058922839;0.7181900938633088
99.461938;1.044519128619438;0.8331557722985248;0.7977615104996417;6.15390292102825e-06;6.019754430883958e-06;1.0448397877167486;9.999117599758277;0.8334673934568348;0.015562132447267367;0.01556245567883692;0.7177531025932092;-0.01340500767558156;0.7181889851599378
99.471938;1.0445178468471403;0.8331565415920581;0.79776318487562;6.153133921739156e-06;6.020348031652017e-06;1.0448383493777482;9.999116370635429;0.8334683423487348;0.015562133848377357;0.015562443164751125;0.717752657870454;-0.013405008276375837;0.7181877904654476
99.481938;1.0445165672484942;0.8331573163394617;0.797764829548721;6.15237884498353e-06;6.02092640829853e-06;1.0448369195503757;9.99911597612857;0.8334693226488606;0.015562135022567728;0.015562429883239684;0.7177522129600086;-0.013405008860231783;0.7181865103618128
99.491938;1.0445152919145593;0.8331580969527204;0.797766437847;6.1516382971869275e-06;6.021490556384097e-06;1.0448355018208593;9.99911633118706;0.8334703382583015;0.015562135841579765;0.015562415787410452;0.7177517680129895;-0.013405009426121998;0.7181851464946487
99.501938;1.0445140232613022;0.8331588831385341;0.7977680029914793;6.1509122067799465e-06;6.022041559463545e-06;1.0448340993524894;9.999117354562367;0.8334713920596999;0.015562136175827704;0.015562400834003428;0.7177513234094511;-0.013405009973040774;0.7181837017403315
99.511938;1.0445127654445352;0.8331596740344974;0.7977695179473131;6.150199876781631e-06;6.022580705781064e-06;1.0448327137922693;9.99911896438302;0.8334724859239803;0.015562135907760588;0.01556238498140137;0.7177508797828676;-0.013405010500023923;0.7181821802166475
99.521938;1.0445115245917407;0.8331604688663642;0.7977709759001453;6.1495002662177705e-06;6.023109500833554e-06;1.0448313461313226;9.99912107747402;0.8334736203688334;0.015562134938770551;0.015562368187321323;0.7177504373775013;-0.013405011006073405;0.7181805869780211
99.531938;1.0445103070127235;0.8331612677498345;0.7977723707471184;6.148812306767745e-06;6.023629634438342e-06;1.0448299985010376;9.999123606187998;0.8334747945441051;0.01556213319487555;0.015562350411405976;0.7177499954327026;-0.013405011489984952;0.718178927419318
99.541938;1.0445091173043164;0.8331620714890604;0.7977736965005835;6.148135065550338e-06;6.024142956190761e-06;1.0448286749365505;9.99912645203112;0.8334760072765961;0.015562130627676533;0.015562331628987194;0.7177495529232061;-0.013405011950228463;0.7181772065787276
99.551938;1.044507958426527;0.8331628806323306;0.7977749466910358;6.147467693917214e-06;6.024651373236296e-06;1.0448273807826547;9.999129507908366;0.833477258162722;0.015562127208779867;0.015562311845119409;0.7177491099660452;-0.013405012384979306;0.7181754286748897
99.561938;1.044506832830867;0.8331636951453015;0.7977761147148723;6.146809283586718e-06;6.025156683427592e-06;1.044826121579746;9.999132670078222;0.8334785475883627;0.0155621229253551;0.015562291090117994;0.71774866843108;-0.013405012792272955;0.7181735973264384
99.571938;1.044505742960925;0.8331645149947626;0.7977771945502096;6.146158805373856e-06;6.0256603229692315e-06;1.0448249019609173;9.999135848673342;0.8334798759589644;0.015562117780682413;0.015562269403888091;0.7177482312175295;-0.01340501317023169;0.7181717160441721
99.581938;1.044504691230797;0.8331653406837998;0.7977781813906792;6.14551513027092e-06;6.026163174189585e-06;1.0448237254751003;9.999138969421123;0.8334812427843467;0.015562111798114314;0.015562246831100378;0.7177478007649076;-0.013405013517337996;0.7181697884723078
99.591938;1.0445036801242928;0.8331661733145672;0.7977790721138609;6.144877128397564e-06;6.026665667488471e-06;1.0448225958789916;9.99914197012931;0.8334826458927073;0.015562105024360635;0.015562223434418541;0.7177473784276246;-0.013405013832663749;0.7181678185550171
99.601938;1.0445027120355825;0.8331670145548028;0.7977798655214894;6.144243880988161e-06;6.027167989493069e-06;1.044821518576936;9.999144799971225;0.8334840811350986;0.015562097519442219;0.015562199309881687;0.7177469651784737;-0.013405014115936389;0.718165810339473
99.611938;1.0445017889608321;0.833167866356216;0.7977805622401314;6.143614778523828e-06;6.027670160194932e-06;1.044820500543667;9.999147421541192;0.8334855431288694;0.01556208933753217;0.01556217458555073;0.7177465622294303;-0.013405014367426827;0.718163767372694
99.621938;1.0445009126352003;0.8331687299988403;0.7977811642432472;6.142989538466504e-06;6.028172120502568e-06;1.0448195490161583;9.999149809555705;0.8334870266858252;0.015562080523079048;0.015562149408498717;0.7177461709098514;-0.013405014587672346;0.7181616926769316
99.631938;1.0445000843800074;0.8331696049735088;0.7977816743998051;6.142368380413906e-06;6.0286739491749e-06;1.0448186705544835;9.999151949591743;0.8334885274393936;0.015562071120154897;0.015562123932700293;0.7177457923574283;-0.013405014777191178;0.7181595893880918
99.641938;1.0444993046081201;0.8331704890684081;0.7977820963717852;6.141752013960683e-06;6.029176051002728e-06;1.0448178708236395;9.999153842128436;0.8334900416935809;0.01556206117856895;0.015562098310599886;0.7177454276669037;-0.013405014936467478;0.7181574613693484
99.651938;1.0444985730006189;0.8331713795424306;0.7977824347190544;6.141141346674184e-06;6.029679077747424e-06;1.0448171541302804;9.999155501121852;0.8334915666600152;0.015562050763315578;0.015562072690702826;0.7177450782318668;-0.01340501506610315;0.7181553137113608
99.661938;1.0444978892104422;0.8331722736157406;0.797782695189631;6.140537356020907e-06;6.030183626433684e-06;1.044816522826438;9.999156940920022;0.8334931003772799;0.015562039963387059;0.015562047221119209;0.7177447455958346;-0.013405015166833237;0.7181531528036983
99.671938;1.0444972534148282;0.8331731681773552;0.7977828849131489;6.139941018640423e-06;6.0306900391319615e-06;1.044815977493326;9.999158164715904;0.8334946408530111;0.015562028882246979;0.015562022052323748;0.7177444314392376;-0.013405015239449493;0.71815098577015
99.681938;1.0444966662902955;0.8331740597242393;0.7977830119961358;6.139353075116622e-06;6.031198387217964e-06;1.0448155176887548;9.999159164496266;0.8334961855241448;0.015562017621461121;0.015561997331765077;0.7177441377409309;-0.013405015284798632;0.7181488198622626
99.691938;1.0444961285372338;0.8331749445277477;0.7977830846042047;6.138773900551685e-06;6.031708453421494e-06;1.0448151422767538;9.999159927524198;0.8334977310657466;0.015562006269547188;0.015561973191424577;0.7177438661675727;-0.013405015303818393;0.718146662091761
99.701938;1.0444956407409027;0.833175819215409;0.7977831097374147;6.138203681535107e-06;6.032219748199383e-06;1.0448148490428368;9.999160439840459;0.8334992731716281;0.015561994891056283;0.01556194974089464;0.717743617169027;-0.01340501529754121;0.7181445189361393
99.711938;1.0444952036308497;0.8331766817239763;0.7977830922650581;6.137642788545627e-06;6.032731609824513e-06;1.0448146344652869;9.999160686160522;0.8335008071255469;0.015561983526768495;0.015561927073272079;0.7177433897642108;-0.013405015267166228;0.7181423962123206
99.721938;1.044494818167889;0.833177531301613;0.7977830352231823;6.1370920455658645e-06;6.03324318643016e-06;1.0448144941644646;9.99916065191109;0.833502328921315;0.015561972207979209;0.015561905271575109;0.7177431821909516;-0.01340501521417623;0.7181402993405642
99.731938;1.0444944856728804;0.8331783674983646;0.7977829408322397;6.136552709378152e-06;6.033753391880874e-06;1.044814423606647;9.999160324885748;0.833503835105134;0.015561960967759036;0.015561884403717937;0.7177429924841098;-0.013405015140201627;0.7181382335824609
99.741938;1.0444942079472406;0.833179189764975;0.7977828107970973;6.136026334652916e-06;6.034261004439454e-06;1.0448144189256423;9.999159692675732;0.833505321647703;0.01556194985192972;0.015561864520417067;0.7177428183065768;-0.013405015046676039;0.718136203526693
99.751938;1.044493986314001;0.8331799976869496;0.7977826461793804;6.135514740980691e-06;6.034764630029673e-06;1.0448144774371175;9.999158742041718;0.8335067837831818;0.015561938931637227;0.01556184566652549;0.7177426568311079;-0.013405014934663943;0.7181342123170531
99.761938;1.0444938202602587;0.833180790642222;0.7977824475955629;6.135019999063242e-06;6.035262578588347e-06;1.044814597163335;9.99915746517231;0.833508216830555;0.015561928296421518;0.015561827882132919;0.7177425048171806;-0.013405014804948295;0.7181322617339271
99.771938;1.0444937076945688;0.8331815670045263;0.7977822153672515;6.134544226744349e-06;6.035753056212462e-06;1.04481477597059;9.999155867761685;0.8335096168100979;0.0155619180340683;0.015561811187647911;0.7177423585008871;-0.013405014658309582;0.7181303531350529
99.781938;1.0444936459228482;0.8331823240005208;0.7977819495114076;6.134089338563006e-06;6.036234439102742e-06;1.0448150110125545;9.999153969461135;0.8335109804423865;0.015561908223204772;0.015561795581322167;0.7177422139551374;-0.013405014495874265;0.7181284884202684
99.791938;1.044493631486517;0.8331830583893242;0.7977816501461311;6.13365709178722e-06;6.036705273803531e-06;1.044815298183197;9.999151795826428;0.8335123050402488;0.01556189893615285;0.015561781049348813;0.7177420681391988;-0.013405014319291184;0.7181266704881947
99.801938;1.0444936597657593;0.8331837669352522;0.7977813183071456;6.13324920853217e-06;6.037164162544027e-06;1.0448156319056527;9.999149373500373;0.8335135885770887;0.015561890241289589;0.015561767567528716;0.7177419195907354;-0.013405014130696459;0.7181249032661948
99.811938;1.0444937253602102;0.8331844467256199;0.7977809565301816;6.132867188123295e-06;6.03760965584223e-06;1.0448160056814917;9.999146737826134;0.8335148296371846;0.015561882199595865;0.015561755100705123;0.7177417679677062;-0.013405013932553831;0.7181231912113127
99.821938;1.044493822678614;0.8331850957884664;0.7977805689573966;6.132512045567375e-06;6.038040198956646e-06;1.0448164126845558;9.999143945767116;0.8335160272959754;0.015561874853803769;0.015561743612127272;0.7177416130436646;-0.013405013727389949;0.7181215382616626
99.831938;1.0444939465089114;0.8331857128706273;0.7977801609688592;6.132184325485487e-06;6.038454273467917e-06;1.0448168463023597;9.999141077089465;0.8335171809388373;0.015561868226647386;0.01556173307111026;0.7177414543154028;-0.013405013517636176;0.718119947103504
99.841938;1.0444940928182658;0.833186296583689;0.7977797384273538;6.131884284849506e-06;6.03885067220951e-06;1.0448173008804262;9.999138217537661;0.8335182900781708;0.015561862334854333;0.015561723448230312;0.7177412914077074;-0.013405013305791864;0.7181184191581749
99.851938;1.044494259397861;0.8331868457069161;0.7977793070921636;6.1316118980084174e-06;6.0392287177341374e-06;1.0448177718259162;9.999135436160957;0.8335193546619689;0.015561857201582242;0.015561714709935132;0.7177411245647488;-0.013405013094583145;0.7181169549750818
99.861938;1.0444944456320782;0.8331873602469898;0.7977788724673961;6.131366651306649e-06;6.039588299924387e-06;1.0448182551073584;9.999132775307444;0.8335203753946722;0.015561852855990077;0.015561706815423267;0.7177409546452197;-0.013405012886710076;0.7181155547504726
99.871938;1.044494651483568;0.8331878417612849;0.7977784395514949;6.131147464507321e-06;6.039929654640877e-06;1.0448187468881858;9.999130259242712;0.8335213533025279;0.015561849318353093;0.015561699709267827;0.717740782813288;-0.013405012684415407;0.7181142182913018
99.881938;1.044494876259856;0.833188292994388;0.7977780123165608;6.130952849837322e-06;6.040252952986946e-06;1.0448192431051786;9.999127905354268;0.8335222891376598;0.015561846582194295;0.01556169332788748;0.7177406107253543;-0.013405012489344455;0.7181129445798671
99.891938;1.0444951174126198;0.8331887174325425;0.7977775937760393;6.130781138348127e-06;6.040557947116001e-06;1.0448197391119949;9.999125723510344;0.8335231832717911;0.015561844609036798;0.015561687621893368;0.7177404409198388;-0.013405012302680454;0.7181117318764457
99.901938;1.0444953700411308;0.8331891187376406;0.7977771867710486;6.130630595822222e-06;6.04084401007348e-06;1.0448202299121088;9.99912370939594;0.8335240358014652;0.015561843330539685;0.015561682563366026;0.7177402762512876;-0.01340501212526983;0.7181105780575323
99.911938;1.0444956276505895;0.8331895000720538;0.7977767942151499;6.130499364042826e-06;6.041110601843971e-06;1.0448207111167076;9.999121842499699;0.8335248464559666;0.015561842657113238;0.015561678134418852;0.7177401187511533;-0.01340501195777157;0.7181094806975707
99.921938;1.044495883525466;0.8331898636760509;0.7977764184867541;6.130385432210203e-06;6.041357641305768e-06;1.0448211798167952;9.999120092369015;0.8335256146027974;0.015561842500095782;0.01556167431630229;0.717739969193323;-0.013405011800860617;0.7181084372721344
99.931938;1.0444961318562564;0.8331902106686607;0.7977760611418504;6.130286784258572e-06;6.041585461505891e-06;1.04482163419564;9.999118427857173;0.8335263398408115;0.015561842787375822;0.015561671082040505;0.7177398277563757;-0.01340501165522777;0.7181074457280724
99.941938;1.044496368319521;0.8331905408739237;0.7977757231815078;6.130201551879074e-06;6.041794659728263e-06;1.0448220726578514;9.999116823339149;0.8335270225163349;0.015561843455815159;0.015561668388830085;0.7177396948608169;-0.01340501152132803;0.7181065051572266
99.951938;1.0444965903051353;0.8331908530670938;0.7977754050820767;6.130128042149448e-06;6.041986068805303e-06;1.0448224938823325;9.999115263069877;0.8335276632997243;0.015561844436276756;0.015561666171734143;0.7177395709859017;-0.01340501139911018;0.7181056158335678
99.961938;1.0444967968476604;0.833191145970191;0.7977751067824577;6.130064627688049e-06;6.042160754385293e-06;1.0448228971349214;9.999113744993378;0.8335282625575979;0.015561845644975834;0.01556166434225495;0.7177394560739168;-0.0134050112879053;0.7181047782810024
99.971938;1.044496988086191;0.8331914190579988;0.7977748279899742;6.130009568818406e-06;6.042320072390946e-06;1.0448232818061558;9.999112280548658;0.8335288206637017;0.015561846987563752;0.015561662797731687;0.7177393497015165;-0.013405011186533053;0.718103992240551
99.981938;1.044497164672016;0.833191672377129;0.7977745683073847;6.129961051117586e-06;6.042465685146831e-06;1.04482364676237;9.999110887299661;0.833529338755139;0.015561848375731411;0.015561661445846397;0.7177392515122775;-0.013405011093627312;0.7181032565602107
99.991938;1.0444973275777767;0.8331919064355245;0.7977743270563655;6.129917487356808e-06;6.0425993246768395e-06;1.0448239905178147;9.999109579084754;0.8335298189234038;0.015561849740381443;0.015561660226446141;0.7177391610894043;-0.013405011007997717;0.7181025698798701
100.0;1.0444974780467855;0.833192122553223;0.7977741032208374;6.129877729439779e-06;6.042722525611202e-06;1.0448243119989644;9.999108360989414;0.8335302638591878;0.015561851037164351;0.0155616591085686;0.7177390777174777;-0.013405010928771624;0.7181019308574358
