time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0447241937324159;0.8557759109772622;0.8191558880308426;0.00542274857423465;0.005190634633846548;1.045264969439141;0.9999965456080037;9.999991760454987;0.8335180226169259;0.01556183202858858;0.015561875172834675;0.7977299309704768;-0.014895005700132897;0.7978679277185364;1.0000091194702978
0.0;1.0447234858911068;0.8557870005514495;0.8191670573816638;0.005424068566334004;0.0051919014359436315;1.0452639852933006;0.9999965004649425;9.99999223622643;0.8335179557042776;0.015561832673787466;0.015561875545105302;0.7977289166341271;-0.014895005713689494;0.7978668870666593;1.000009168496796
1e-06;1.044722029041707;0.8558322274205933;0.8192114901278656;0.005430986821609244;0.005198530592246938;1.0452630025492642;0.99999645214727;9.999992746290717;0.8335178839192598;0.015561833372006386;0.015561875938784938;0.7977259011115425;-0.01489500572828288;0.7978638436922775;1.0000092208029876
2e-06;1.0447199013767339;0.855888964784498;0.8192674667571308;0.0054381234533497766;0.005205372124879033;1.0452610213516986;0.999996400741894;9.999993289858034;0.833517807184313;0.015561834129723073;0.015561876349238349;0.7977218842920372;-0.014894005743927496;0.7978597787884147;1.0000092761289983
4e-06;1.044715689494538;0.8560010509074715;0.8193780579107528;0.005453150539231566;0.0052197768386915335;1.0452570417459168;0.9999963463352447;9.999993864720999;0.8335177253823026;0.015561834952418403;0.015561876771953255;0.797713866062614;-0.014894005760606219;0.7978517304623203;1.0000093341826626
8e-06;1.044707316274398;0.8562264083403436;0.8196003382912872;0.005483593715781807;0.005248958954408861;1.0452500636925313;0.99999628898234;9.999994467134007;0.8335176383219672;0.01556183584296527;0.01556187720315516;0.7976978462827643;-0.01489200577830356;0.7978356438375754;1.0000093946828903
1.6e-05;1.0446912830397264;0.8566751850205931;0.8200424954993103;0.005543961296183214;0.005306824628870517;1.0452360871060884;0.9999962287971856;9.99999509186633;0.8335175457642798;0.015561836801191449;0.01556187763931737;0.7976658248068937;-0.014890005797007944;0.7978035581708998;1.0000094573185443
3.2e-05;1.0446593833065791;0.8575666742528899;0.8209209158846331;0.00566300324918057;0.005420939863351977;1.0452081118982532;0.9999961659936516;9.99999573238495;0.8335174474884254;0.01556183782433352;0.01556187807635899;0.7976028015380234;-0.014885005816688265;0.7977404206260112;1.0000095216925733
6.4e-05;1.044597019224974;0.8593229535475785;0.8226512291883918;0.005898085431314264;0.005646310149766423;1.0451521380267679;0.9999961007540117;9.999996381316285;0.833517343346092;0.015561838908568234;0.015561878509259792;0.7974747764599429;-0.014874005837285225;0.7976121816742393;1.00000958729786
0.000128;1.0444733834050977;0.8627262842321165;0.8260070359370946;0.006355483803594054;0.006084902857532824;1.0450421654674085;0.9999960330960275;9.999997031011704;0.8335172332329638;0.015561840050475114;0.01556187893255735;0.797219749636141;-0.014851005858714838;0.797356740856888;1.0000096535464418
0.000256;1.0442367943396325;0.8691213715863682;0.8323183765110266;0.007213677814830942;0.006908123708631987;1.044830194118344;0.9999959629268543;9.999997673326442;0.833517117005281;0.01556184124766484;0.01556187934108702;0.7967137211870728;-0.014800005880884108;0.7968498233009763;1.0000097198153237
0.000384;1.0440124076410344;0.8749973306294168;0.8381255273226482;0.008002470601640365;0.0076651513892492616;1.044629223771622;0.9999958901992367;9.999998299289976;0.8335169944891097;0.015561842499906439;0.015561879729955198;0.7962096912690795;-0.014743005903704228;0.7963447967870215;1.0000097854787087
0.00064;1.0435972812233472;0.8853684975028506;0.8483968538776556;0.009385169237356963;0.008993141442218524;1.044254254132877;0.9999958149527546;9.999998899880001;0.8335168656316427;0.015561843810164448;0.01556188009402623;0.7952126600489107;-0.014612005927062084;0.7953454949234804;1.0000098499670387
0.000896;1.0432254670794754;0.8940710378785521;0.8570412057931514;0.01052730920982297;0.010091167324583619;1.043915284816553;0.9999957372211273;9.999999467049994;0.8335167306133692;0.015561845183366969;0.015561880428024836;0.7942286276443818;-0.014462005950787591;0.7943588619479751;1.0000099128382163
0.001152;1.042892923382328;0.9013246890182608;0.8642698150042781;0.011452692509137266;0.01098171191951022;1.043610315359035;0.9999956569725601;9.999999993964986;0.8335165897702566;0.01556184662387192;0.015561880727224054;0.7932565940651811;-0.014296005974686192;0.7933839621827132;1.000009973747141
0.001408;1.0425953323076733;0.9073267538351601;0.8702733559902268;0.012184805202071774;0.011687051044122338;1.0433343452922357;0.9999955741361672;10.000000474772083;0.8335164434413408;0.015561848134683597;0.01556188098740387;0.7922975592160886;-0.014119005998597884;0.7924218940934467;1.000010032313801
0.001664;1.0423297781675855;0.9122522723731802;0.8752205552210074;0.012746087724298643;0.012228518493406072;1.0430863742648304;0.9999954886748793;10.00000090436407;0.8335162918994455;0.01556184971847493;0.015561881203889606;0.7913515229621138;-0.013933006022399903;0.7914727000650049;1.0000100880473182
0.00192;1.0420921103007896;0.9162514367608464;0.8792577762674328;0.013160256138177612;0.012628747514262949;1.042861402118003;0.9999954006542677;10.000001278266431;0.8335161353598679;0.015561851378131014;0.015561881371110654;0.7904164852120201;-0.013742006045960766;0.7905344561762663;1.0000101403689023
0.002176;1.0418788911970749;0.9194543984921215;0.8825119038647178;0.013444973154961208;0.01290460468550879;1.0426584288486702;0.9999953102001657;10.000001592605708;0.8335159740268333;0.01556185311653952;0.01556188148330163;0.7894954459613089;-0.01354600606911828;0.7896101657109635;1.0000101886598065
0.002432;1.041687780951349;0.9219738094251173;0.8850923600068151;0.013617624608096702;0.01307271370155767;1.0424734545255305;0.999995217385343;10.000001843907569;0.8335158081203284;0.015561854936223406;0.015561881535302205;0.788585405260582;-0.013350006091709103;0.7886969175433937;1.0000102323351387
0.002688;1.0415167499800004;0.9239082111670837;0.8870949521322166;0.013694501675445801;0.013148672011839172;1.042305479211618;0.9999951221926145;10.000002029033615;0.8335156378140646;0.015561856838322638;0.01556188152257945;0.7876873631861857;-0.013153006113595307;0.7877956951930237;1.0000102709554555
0.002944;1.0413620660464964;0.925339573813821;0.8886011790734768;0.01368923581488449;0.013145566993175784;1.0421515029142085;0.9999950245504645;10.000002145875653;0.83351546316968;0.015561858821564488;0.015561881440771528;0.7868023198757601;-0.01295800613464685;0.7869075489971797;1.000010304308585
0.003456;1.0410923527603853;0.9270505911573922;0.8904748121079558;0.013490235448775426;0.012957824629257247;1.0418805256147894;0.999994924370142;10.000002193958629;0.8335152842136985;0.015561860882868213;0.015561881285296694;0.7850652755399388;-0.012579006154703693;0.7851645903257658;1.0000103323796508
0.003968;1.0408712486346094;0.9274991343828425;0.8910948330427408;0.013090633511727918;0.012576663161012792;1.0416505473305921;0.9999948215285709;10.000002173786312;0.8335151010701809;0.015561863018970109;0.015561881051231024;0.783375230395066;-0.012219006173546303;0.7834690823436153;1.0000103552237134
0.00448;1.0406861966976138;0.9270179476702868;0.8907908378020789;0.012545407756127926;0.01205498617401509;1.041452568112224;0.9999947157912603;10.00000208581225;0.8335149139629722;0.015561865227149706;0.015561880733418154;0.7817291845939783;-0.011882006190892665;0.7818180640190275;1.0000103728647403
0.004992;1.0405286594531182;0.9258708206977317;0.8898231806666419;0.01190107806878569;0.011437574557451487;1.0412795880302554;0.999994606795364;10.000001930203723;0.8335147231609564;0.01556186750480415;0.015561880327102698;0.780128138228073;-0.011573006206425599;0.7802125836302687;1.0000103852887827
0.005504;1.040394178946838;0.9242637543418666;0.8883934470180125;0.01119415928314028;0.010759577045468033;1.041127607186964;0.9999944941443174;10.000001707107106;0.8335145290136028;0.0155618698484825;0.015561879829211674;0.7785690913837761;-0.011292006219823398;0.7786496122111657;1.0000103924604369
0.006016;1.0402762977723754;0.9223461680735172;0.8866506912147748;0.010452723067015987;0.010048062374117036;1.040990625676883;0.9999943774685047;10.000001416872138;0.8335143320061087;0.01556187225285852;0.015561879238766804;0.7770520441847167;-0.011042006230779139;0.7771291655873303;1.000010394339937
0.006528;1.040172560947717;0.9202309212510432;0.8847054794898495;0.009694694568164287;0.009320308108731907;1.0408676435257576;0.9999942563903507;10.000001060383303;0.8335141327440425;0.015561874710724715;0.015561878556295799;0.7755759968069298;-0.010822006239019074;0.7756502034570386;1.0000103909694968
0.00704;1.040079641326356;0.9179990485382504;0.8826385662020879;0.008935179528717429;0.008590890216430336;1.0407556606747144;0.9999941305100349;10.000000639643345;0.8335139319314431;0.015561877214830834;0.015561877784192046;0.7741389495021284;-0.01063200624431407;0.7742107036467794;1.0000103825881215
0.007552;1.0399951823763942;0.9157090644113195;0.8805082424687125;0.008185863455204818;0.00787108497804688;1.0406526769713342;0.9999939994605962;10.00000015774781;0.8335137303715703;0.01556187975985257;0.015561876927008157;0.7727419026159302;-0.010471006246483653;0.772811633395597;1.0000103696310059
0.008064;1.0399185460342444;0.9134053749282403;0.8783577850567559;0.0074513296363492845;0.007165324065757125;1.0405566921628582;0.9999938629879314;9.999999617911023;0.8335135289021445;0.015561882342306954;0.015561875990204274;0.771380856566388;-0.010339006245406087;0.7714489776381722;1.0000103525869029
0.008576;1.0398483815863073;0.9111160226677881;0.8762153436928127;0.006737282606429913;0.006479120864254016;1.040468705903467;0.9999937210106693;9.999999022746401;0.8335133282631421;0.015561884959072682;0.015561874979177671;0.770057811777941;-0.010234006241015073;0.7701246971842943;1.0000103318684181
0.009088;1.0397844354682872;0.908861964558036;0.8741013275331828;0.006047198346412823;0.005815836550682947;1.0403867177615167;0.9999935736192761;9.9999983745984;0.8335131290133462;0.015561887606160783;0.01556187389993806;0.7687697685861953;-0.010154006233267312;0.7688357569411673;1.000010307797709
0.0096;1.0397264772125105;0.9066565303350198;0.8720287925064857;0.005384541877290201;0.005178821031563344;1.0403117272917943;0.9999934210214978;9.999997676356077;0.8335129315575571;0.015561890278616179;0.015561872760732301;0.7675167271643996;-0.010099006222116555;0.7675821508833934;1.0000102806330537
0.010112;1.0396725735384718;0.9045086724577271;0.8700080089070523;0.004747225952316436;0.004566090588936614;1.040241734198532;0.9999932635065434;9.99999693180766;0.8335127362254474;0.015561892970886998;0.015561871572897465;0.766297687535787;-0.010068006207518505;0.7663628622323511;1.0000102505689072
0.010624;1.0396233697793746;0.902424071320796;0.868043932645121;0.004138723150363808;0.003980993928245972;1.0401767384721916;0.9999931014569037;9.99999614555076;0.8335125433324053;0.015561895676186283;0.015561870349742279;0.7651116496513355;-0.010057006189434746;0.7651768370912257;1.0000102177070498
0.011136;1.0395794308301303;0.900405801324671;0.8661390845035741;0.003557319162587307;0.003421891996117683;1.0401177403881576;0.9999929353150182;9.999995322825203;0.833512353224766;0.015561898385888702;0.015561869105125045;0.7639576134317859;-0.010067006167816592;0.7640230890953145;1.000010182021746
0.011648;1.0395391413240642;0.8984524746688322;0.8642935083976976;0.003004122642382917;0.002889867551122237;1.040063740380457;0.9999927654854944;9.999994468976276;0.8335121662894827;0.015561901090409787;0.01556186785333663;0.7628345787719958;-0.010096006142597416;0.7629005939234883;1.000010143416636
0.012672;1.0394729236476326;0.8947433159317874;0.8607801356915682;0.001976807190908834;0.001901745350682671;1.0399707389059174;0.9999925922929818;9.99999358869236;0.8335119829113327;0.015561903780316513;0.015561866608872902;0.7606775455794939;-0.010205006113707931;0.760745265158923;1.0000101018880125
0.013594;1.0394276058605574;0.8916195310651455;0.8578122416533227;0.0011416562448721551;0.001098354764408608;1.0399037363875163;0.9999924160074901;9.999992685758219;0.833511803434091;0.015561906446376495;0.015561865385450293;0.7588355137931112;-0.010354006081096994;0.7589054804143438;1.0000100576081141
0.014515;1.0393964187244333;0.8886891282049787;0.85501851192353;0.0003864616676631058;0.0003718162253171109;1.0398527332346446;0.9999922368687143;9.999991763596372;0.8335116281448517;0.015561909078973042;0.015561864195669559;0.7570814833265989;-0.010546006044744724;0.7571543282723804;1.0000100108268146
0.015437;1.0393778550185362;0.8859373791057281;0.852386141362241;-0.000292869286203533;-0.00028177184581013026;1.0398157298701154;0.9999920551234687;9.999990825952077;0.8335114572417048;0.015561911667893405;0.015561863051600061;0.7554114540289105;-0.01077500600466787;0.7554877597657866;1.0000099617527116
0.016358;1.0393729573652786;0.8833528164499173;0.8499033488047674;-0.0009015225211188999;-0.0008673703541215721;1.0397947266766379;0.9999918710955276;9.999989876481187;0.8335112907782785;0.015561914202657989;0.015561861965182867;0.7538214257329777;-0.011034005960923368;0.7539017093719144;1.0000099105586777
0.01728;1.0393805970916554;0.8809242994804247;0.8475604360673675;-0.0014413616904028956;-0.0013867498191208214;1.0397877239068563;0.999991685253366;9.999988917469855;0.8335111286588461;0.015561916673469635;0.01556186094791583;0.7523083983140281;-0.011318005913616784;0.7523931352976795;1.0000098573975689
0.018202;1.039399657554501;0.8786377805297528;0.8453448780572413;-0.0019190087818481824;-0.0018462658929705635;1.0397947216761572;0.9999914982153018;9.999987949881591;0.8335109707263242;0.01556191907265597;0.015561860010511854;0.7508663716822477;-0.011623005862914239;0.7509560062950094;1.0000098023290287
0.019123;1.0394309522994556;0.8764859446074371;0.8432490435965089;-0.0023358894921227304;-0.0022472766074406675;1.0398147199999583;0.9999913106854627;9.999986975050165;0.8335108168315551;0.015561921394737254;0.015561859162821634;0.7494943457521063;-0.011944005809046452;0.7495892696336661;1.0000097453173953
0.020045;1.0394740473548645;0.87445895798411;0.8412638870347399;-0.00269678742897659;-0.0025943761501510793;1.039847718772641;0.999991123413723;9.999985995558266;0.8335106668163142;0.015561923634827925;0.015561858413295318;0.7481873203987107;-0.012278005752296907;0.7482878978970176;1.0000096863536496
0.020966;1.0395275787565474;0.8725480347303788;0.8393821118016063;-0.003005296854613814;-0.0028910208144920283;1.039892717713293;0.9999909372251397;9.999985014324599;0.8335105205289814;0.015561925787681148;0.015561857768319927;0.7469422953789885;-0.012619005692974467;0.747048807731653;1.0000096254968913
0.021888;1.0395908242832517;0.8707445483441113;0.8375960424450769;-0.003263920245730985;-0.003139618840167749;1.0399487163544785;0.9999907530225979;9.999984033456194;0.8335103779162921;0.015561927848406838;0.015561857232061493;0.7457552703009468;-0.01296500563137497;0.7458679741773817;1.0000095628250154
0.02281;1.039664340336494;0.8690424120559455;0.8358994094765755;-0.003476294492403498;-0.0033436684013822436;1.0400157140964845;0.999990571680572;9.999983054092493;0.8335102390334713;0.015561929813662286;0.015561856806225582;0.7446242447186262;-0.01331300556774866;0.7447433504092559;1.0000094984633687
0.023731;1.0397461628787752;0.8674356114642239;0.8342880353836946;-0.003646333242500171;-0.0035069435799093837;1.040092710281884;0.999990393939791;9.999982076802638;0.8335101039328926;0.01556193168165343;0.015561856490181315;0.743547218244189;-0.01366000550228552;0.7436728837603115;1.0000094326044537
0.025574;1.0399324321807972;0.8644775981312343;0.8312939500360672;-0.003870906593883646;-0.003722264916536357;1.0402727042173012;0.9999902204407932;9.999981101804227;0.8335099725955423;0.015561933451505987;0.015561856282442395;0.7415351905535511;-0.014339005435107723;0.7416741111626457;1.000009365411756
0.027418;1.0401472008060701;0.8618360938461757;0.8285825271533414;-0.003958031712188308;-0.0038052582012365562;1.0404826951877166;0.9999900518083323;9.99998012937497;0.8335098449646938;0.015561935123595832;0.01556185618239767;0.7397031613532382;-0.014986005366277593;0.7398553492378257;1.0000092969848249
0.029261;1.0403832116807996;0.859474052832597;0.8261239695126468;-0.003927852554157673;-0.0037753868604012966;1.0407186825634336;0.9999898886724612;9.99997916080467;0.8335097210311315;0.015561936699998924;0.015561856190593581;0.738033130356683;-0.015591005295835512;0.7381982966995455;1.000009227463732
0.031104;1.0406367561127907;0.8573617275591716;0.8238926062217812;-0.0038015776720889596;-0.00365312285071323;1.0409736659154714;0.9999897316666896;9.99997819897677;0.8335096009026319;0.015561938184067202;0.015561856307793264;0.7365090972375596;-0.01614200522383052;0.7366865801502762;1.0000091570954133
0.032947;1.0409025956762175;0.8554681066167007;0.8218627274123532;-0.003595163356058354;-0.003453886473715302;1.0412426449843872;0.9999895814141545;9.999977247639789;0.8335094847560367;0.015561939580024012;0.015561856534610423;0.7351140616220905;-0.01663300515031384;0.7353029351782789;1.0000090861818443
0.03479;1.0411768010469413;0.8537698182306027;0.8200148978079027;-0.003325316723926808;-0.0031938021290390693;1.041520619541614;0.9999894385102722;9.99997630988924;0.833509372733575;0.015561940892949218;0.015561856871919263;0.7338370231516965;-0.017059005075321168;0.7340361166438872;1.000009015034292
0.036634;1.0414535811882648;0.8522412085458736;0.8183289357271207;-0.0030095092669062107;-0.00288971618530257;1.0418045893088885;0.9999893035517923;9.999975387413661;0.8335092649565011;0.015561942128349583;0.015561857320488485;0.7326639815466603;-0.017417004998856195;0.7328719325377705;1.0000089439975457
0.038477;1.0417309566903252;0.8508630704218751;0.8167878389238866;-0.002658770609567341;-0.0025522585848728493;1.042088553983427;0.9999891771385252;9.999974481135807;0.8335091616233959;0.015561943291321304;0.015561857880461931;0.7315849366408326;-0.017708004920884004;0.731800299551222;1.0000088734595092
0.04032;1.042004455145744;0.8496163132826274;0.8153766729718593;-0.0022880037920651065;-0.0021957681890728514;1.0423695132893631;0.9999890597882097;9.999973592162318;0.8335090630348594;0.015561944386284894;0.015561858552028858;0.7305908883681317;-0.01793200484135998;0.7308121307116041;1.0000088038068229
0.042163;1.042270548982937;0.8484837556996755;0.8140815903270966;-0.0019056763145798498;-0.0018283862453158826;1.0426444669838466;0.9999889518451018;9.999972722349888;0.8335089695260387;0.015561945416753651;0.015561859336018025;0.7296718366861619;-0.018091004760254718;0.7298974082109561;1.0000087353744547
0.044006;1.0425285820764125;0.8474534609983265;0.812891536257667;-0.0015224301261974973;-0.0014603219883455112;1.0429104148397954;0.9999888534555671;9.999971874947262;0.8335088814134085;0.015561946383834284;0.015561860232618295;0.7288217815217277;-0.0181890046775367;0.7290501835308311;1.0000086684430376
0.04585;1.0427753635286563;0.8465118166746635;0.8117958352208287;-0.0011447570693334805;-0.0010977962604309982;1.043164356686686;0.9999887646014014;9.999971054945405;0.8335087990073936;0.015561947284681896;0.015561861238852344;0.7280327228048562;-0.018231004593164724;0.7282625532589985;1.0000086032765751
0.047693;1.0430083595894466;0.8456457425147694;0.8107838136662954;-0.0007801219041551543;-0.0007479521341196857;1.0434062924770746;0.9999886851226598;9.99997026842214;0.8335087226293763;0.015561948113243834;0.01556186234763342;0.7273006605307962;-0.018220004507112326;0.7275305788407402;1.0000085401358914
0.049536;1.0432285150117255;0.8448471826958487;0.8098469201387124;-0.00043443384856089675;-0.0004164312139586255;1.0436332223019755;0.9999886147355398;9.999969521309533;0.833508652577133;0.015561948863003864;0.015561863549474076;0.7266185947788398;-0.018163004419383087;0.7268474354679743;1.0000084792636064
0.051379;1.0434329734066077;0.8441079544222185;0.8089794449810884;-0.00011040571707049224;-0.00010580982909914653;1.0438441463770856;0.999988553079822;9.999968818566513;0.8335085890743492;0.015561949529122127;0.015561864834431383;0.7259835256760432;-0.018065004330004047;0.7262102560738702;1.0000084208409854
0.053222;1.0436210937904586;0.8434198158276922;0.8081739072217128;0.00018774263025847992;0.00017989496691265175;1.044040065034769;0.9999884997049218;9.999968164440764;0.8335085322343401;0.015561950108493072;0.015561866192452683;0.7253904533510666;-0.017932004239012075;0.7256142047036893;1.000008364923484
0.055066;1.0437938410421232;0.8427769684882227;0.8074239338291143;0.0004585801322562442;0.0004393386444320523;1.0442179787308241;0.9999884539924555;9.999967563128637;0.8335084820238171;0.015561950599087885;0.015561867612969297;0.724836377941094;-0.01776800414643794;0.7250563979423397;1.0000083114478397
0.056909;1.0439502808262318;0.8421738896780416;0.8067248956162677;0.0006993416866424699;0.0006698976244624956;1.0443798880573294;0.9999884151631488;9.999967018650258;0.8335084382671012;0.015561951000691977;0.015561869085023081;0.7243182996237053;-0.017581004052293448;0.7245340507322872;1.000008260285047
0.058752;1.0440916510703835;0.8416086646638739;0.8060739470792748;0.0009119240767052365;0.0008734113462452928;1.0445247937470703;0.9999883823770536;9.999966534361144;0.8335084007161762;0.015561951316463169;0.015561870597880625;0.7238332186089749;-0.01737300395658437;0.7240442293143191;1.0000082112231097
0.060595;1.0442160709734714;0.8410735496983341;0.8054650751571683;0.0010945982724177212;0.0010482456915343185;1.0446536966464919;0.9999883547874558;9.999966112909927;0.8335083691318853;0.015561951552604399;0.015561872141201749;0.72338013511417;-0.017152003859344466;0.7235861415177227;1.0000081639304337
0.062438;1.0443270345162374;0.8405692015435448;0.8048961708427744;0.0012484878693010833;0.0011954913375012974;1.0447675976523245;0.9999883315212966;9.99996575629854;0.8335083433103964;0.015561951715608407;0.015561873704647977;0.7229550493642771;-0.016921003760644586;0.7231558708809297;1.000008118010147
0.064282;1.0444223207227008;0.8400901643821914;0.8043636858188046;0.0013732770672741645;0.0013148632073068623;1.04486549765227;0.9999883117053388;9.999965465619068;0.8335083230304363;0.01556195180962008;0.015561875277648761;0.7225569616019497;-0.016685003660571466;0.7227525430223803;1.0000080730889391
0.066125;1.0445044750444656;0.8396356260075992;0.803864849253822;0.0014725755706646705;0.0014098267780990972;1.0449503974766676;0.9999882945435024;9.999965240999332;0.8335083079973808;0.015561951836159583;0.01556187684970857;0.722184872086607;-0.016447003559217428;0.7223752318249211;1.0000080288538837
0.069811;1.0446336903720161;0.8387931287756668;0.8029585086001555;0.001600675856039102;0.0015322786730173647;1.0450812978960191;0.9999882793434102;9.999965082216162;0.8335082978421505;0.01556195179569399;0.01556187841123174;0.7215087810960256;-0.01598200345668313;0.7216890051395346;1.0000079850370245
0.073498;1.0447208808084487;0.8380343486177203;0.8021647788264296;0.001647773106669936;0.0015772314779456847;1.0451691996536812;0.999988265511401;9.999964989306127;0.8335082921357443;0.01556195168907926;0.015561879954161702;0.7209186889273649;-0.015545003353079548;0.7210896394624361;1.000007941317681
0.077184;1.0447736745295133;0.8373510100286568;0.8014697637701592;0.001627686670292225;0.0015579258549314379;1.0452211034199923;0.9999882525546231;9.999964962342679;0.8335082904127666;0.015561951518307991;0.015561881471966115;0.7204045958910139;-0.015148003248539781;0.7205673435404287;1.0000078972528887
0.08087;1.0447990600806034;0.8367391530534791;0.8008642333693355;0.0015592975301859083;0.001492431144923688;1.0452440097332638;0.9999882400360651;9.999965000582971;0.8335082922211441;0.015561951286481834;0.015561882959633021;0.7199605023144943;-0.014802003143229756;0.7201162833223694;1.0000078523699198
0.084557;1.0448037332744995;0.8361934233884222;0.8003378802113449;0.001456765495166076;0.0013942892866334164;1.0452469190233982;0.9999882274919788;9.999965102192144;0.8335082971763071;0.015561950996257125;0.015561884413552402;0.7195774085459271;-0.01451200303733698;0.7197274921745704;1.0000078062428108
0.088243;1.044794046930784;0.8357111013498287;0.7998832056630095;0.001334550887382516;0.0012773275183685056;1.045233831646265;0.9999882143727825;9.999965265402006;0.8335083049887035;0.015561950648010988;0.015561885830552987;0.7192503149319037;-0.014276002931051477;0.7193958671738334;1.0000077584548226
0.09193;1.0447760576419116;0.835289929448416;0.7994933979029968;0.0012041674756767982;0.0011525541639770289;1.045212747914215;0.9999882000360301;9.99996549016065;0.8335083154538848;0.015561950240051966;0.015561887207113465;0.7189732217826104;-0.014095002824569094;0.7191153786984632;1.0000077086228043
0.095616;1.0447542204562712;0.8349259580931515;0.7991612631332516;0.001075830084467502;0.0010297387093868187;1.0451876681387493;0.9999881838170955;9.999965778360899;0.8335083283858481;0.015561949770531512;0.015561888540117261;0.7187391293590035;-0.013961002718107922;0.7188788334210091;1.0000076564916147
0.099302;1.0447301833311695;0.834612588229102;0.7988792250749628;0.0009553984204149745;0.0009144872839821085;1.0451605926424823;0.999988165133952;9.99996613252505;0.8335083435192489;0.015561949238854882;0.015561889828175754;0.718543037887708;-0.013870002611895575;0.7186811305115016;1.0000076019343331
0.102989;1.0447077548743922;0.8343474476648741;0.798642103808023;0.0008474759724429624;0.0008112032010044042;1.0451355217421359;0.999988143565212;9.999966554676131;0.833508360505309;0.0155619486461971;0.015561891071580644;0.718379947586179;-0.01381400250613049;0.7185171020381377;1.0000075448762493
0.106675;1.0446882364140122;0.8341250540883545;0.7984436617948711;0.0007552800873055121;0.0007229665096658099;1.0451144557612835;0.9999881188922009;9.99996704604727;0.8335083790179509;0.015561947996263566;0.015561892270696083;0.7182458587205142;-0.013786002400967246;0.7183826071030758;1.0000074852471041
0.110362;1.0446729310448102;0.8339417316324893;0.7982793894940438;0.0006801707028883178;0.0006510797486526056;1.0450963950523682;0.9999880910860779;9.99996760743262;0.8335083988430771;0.015561947295550457;0.015561893424139609;0.7181357716685262;-0.013779002296543745;0.7182725096349268;1.0000074229708302
0.114048;1.0446612357640623;0.8337929801945226;0.7981454445783532;0.0006217782459310196;0.0005951910694488692;1.0450843399353715;0.9999880602560691;9.99996824007346;0.8335084198919169;0.015561946552144634;0.015561894528599128;0.7180456868926398;-0.013788002193001992;0.7181827141254226;1.0000073580096585
0.117734;1.044653502242583;0.8336713917601609;0.7980344707780239;0.0005795580908800067;0.000554780049829597;1.0450752906095595;0.9999880265956169;9.999968945642017;0.8335084421651713;0.0155619457745322;0.01556189558094536;0.717972604853559;-0.013806002090462217;0.7181100873664269;1.00000729043366
0.121421;1.0446500829027041;0.8335753825564957;0.7979446859594698;0.0005499371943247593;0.0005264270002039565;1.0450712471754815;0.9999879903410708;9.999969724633619;0.8335084657193976;0.01556194497125195;0.0155618965799991;0.7179135259571958;-0.013830001989002411;0.718051572956259;1.0000072204205612
0.125107;1.0446490705842923;0.8334983032161125;0.7978711841811633;0.000534208405020085;0.000511370898218881;1.0450702097373632;0.9999879517532048;9.999970575085879;0.83350849064869;0.015561944150558914;0.015561897526119365;0.717865450564199;-0.013855001888684304;0.718004075638555;1.0000071481933568
0.13248;1.0446546450965593;0.8333889785942011;0.7977617876037222;0.0005245637650331961;0.0005021356873334439;1.0450751784564167;0.9999879111037627;9.999971492876325;0.833508517052218;0.015561943320055335;0.015561898420907503;0.7177923790761491;-0.01390000178956909;0.7179319698693464;1.0000070739688367
0.139853;1.044664732331678;0.8333204739830826;0.7976880243281793;0.0005356406108748654;0.0005127338591783752;1.0450861535151266;0.9999878686629868;9.99997247287768;0.8335085450058034;0.01556194248632116;0.015561899267538967;0.7177433120277009;-0.013931001691707969;0.7178835897795524;1.0000069979496173
0.147226;1.0446768755991938;0.8332796999908942;0.7976392413555051;0.0005567093868353328;0.0005328953442829598;1.0450991350630732;0.9999878246749061;9.999973510353373;0.8335085745659472;0.015561941654363053;0.015561900070338811;0.7177092500577691;-0.013947001595151096;0.717849915778031;1.0000069203822208
0.154598;1.0446876650873174;0.8332542625249363;0.7976061783298108;0.0005765245294358404;0.0005518570749618763;1.045111123211809;0.9999877792993374;9.999974602275415;0.8335086057773538;0.015561940828077945;0.015561900834639349;0.717684193769787;-0.013948001499954229;0.7178249480605742;1.0000068416521657
0.161971;1.0446955465393468;0.833235172247868;0.7975814170563793;0.0005913601941093373;0.0005660535963846188;1.0451191180475163;0.9999877326210599;9.999975747946435;0.8335086386458334;0.015561940011859747;0.015561901566965653;0.7176661436200986;-0.013939001406162664;0.7178067841747311;1.0000067623154796
0.169344;1.0447002199884394;0.833219975611548;0.7975628378708344;0.0005997569563238608;0.0005740883349062981;1.0451241195948417;0.9999876847818563;9.999976949043841;0.8335086730985505;0.015561939211308303;0.01556190227466582;0.7176520999152167;-0.013925001313810872;0.7177925222909747;1.0000066830400571
0.176717;1.0447023391641654;0.8332062824629244;0.7975476536842817;0.0006022310015765535;0.0005764551853410375;1.0451261277615171;0.9999876360797862;9.999978209356692;0.8335087089789582;0.015561938432678848;0.015561902965244045;0.7176410628618833;-0.013909001222935202;0.717781221325309;1.0000066045230347
0.18409;1.0447019043450965;0.8331940928061871;0.7975358641006722;0.0005987820831423874;0.0005731539667261171;1.0451261423337357;0.9999875869114305;9.999979533658312;0.8335087460705218;0.015561937682588475;0.01556190364526884;0.7176320325897987;-0.013895001133571056;0.7177719592931294;1.000006527424988
0.19409;1.0446992685434486;0.8331804286976087;0.7975243488950245;0.0005902732142834;0.0005650105415129438;1.0451231630028632;0.9999875376262695;9.999980926266833;0.8335087841063087;0.015561936968614779;0.015561904319876512;0.7176240091577312;-0.013880001045750726;0.7177636783804342;1.0000064523351164
0.20409;1.0446959866128198;0.8331709577403363;0.7975173460287013;0.0005793821194018971;0.0005545871430847063;1.045120189362629;0.9999874884242944;9.999982390485577;0.8335088227513263;0.015561936300169008;0.015561904993543848;0.7176189925896502;-0.013871000959507437;0.717758513512726;1.0000063797599612
0.21409;1.0446923592152637;0.8331645238391284;0.797513519528921;0.0005712981740981444;0.0005468509066484936;1.0451162208990994;0.9999874393593638;9.999983928646706;0.8335088616007413;0.015561935688587929;0.015561905670617961;0.7176169829297211;-0.013866000874880957;0.7177564257340481;1.000006310104174
0.22409;1.0446899938829048;0.8331613022641712;0.7975118104924079;0.0005644335351753792;0.0005402811123022501;1.0451132570457424;0.9999873904283649;9.99998554197843;0.8335089002088047;0.015561935146234898;0.015561906355349556;0.717616980286856;-0.013864000791926494;0.7177563956945712;1.0000062436475166
0.23409;1.0446879374487965;0.8331594248671667;0.7975111590931779;0.0005586785117090158;0.00053477328148438;1.0451112972507166;0.9999873416728162;9.999987230101182;0.833508938089145;0.015561934685329426;0.015561907052011064;0.7176169848503989;-0.013863000710707389;0.717756384989414;1.0000061805223428
0.24409;1.0446858901982714;0.8331590619189363;0.7975119580287015;0.000555835321671424;0.0005320526911792076;1.0451103409756504;0.9999872932235621;9.999988990543036;0.8335089746810811;0.015561934317263354;0.015561907764903895;0.7176179968551308;-0.013861000631281341;0.7177573547526972;1.0000061207129531
0.25409;1.044684806679983;0.8331598060312878;0.7975130895744975;0.0005516458885799615;0.0005280429629374797;1.04510838770003;0.9999872452812893;9.999990818570735;0.833509009370496;0.015561934053243602;0.015561908498479405;0.7176190165369281;-0.013858000553700093;0.7177583052079833;1.0000060641275408
0.26409;1.0446827799656522;0.8331594378331796;0.7975138858332501;0.0005488027203907121;0.0005253223805015393;1.0451074369617812;0.9999871980759819;9.99999270718677;0.8335090415710317;0.015561933905315094;0.015561909257674394;0.7176200441377395;-0.013855000478002137;0.7177592557348637;1.0000060106751847
0.27409;1.0446807643203433;0.8331594155644382;0.7975150147437091;0.0005448524328375677;0.0005215420326351427;1.045105488377229;0.9999871518413772;9.999994647780644;0.833509070756785;0.015561933885486124;0.015561910047966268;0.7176210799028816;-0.013851000404199168;0.7177601870665344;1.0000059602560607
0.28409;1.044679713792272;0.8331601512025597;0.7975161426892023;0.0005406630294361626;0.0005175323140099352;1.0451035416655998;0.9999871068013674;9.999996631699805;0.8335090964301792;0.015561934003869243;0.015561910874805754;0.7176221240041797;-0.013847000332272374;0.7177611184810592;1.0000059127392575
0.29409;1.0446777208815619;0.8331601230776369;0.7975172695120553;0.00053671277037772;0.0005137519742518085;1.0451015966455794;0.9999870631580935;9.999998651321418;0.833509118112;0.015561934268183506;0.015561911742733052;0.7176241764685569;-0.013844000262169169;0.7177630690301752;1.0000058679926447
0.30409;1.0446757393146593;0.8331589848991526;0.7975173357967205;0.0005324137580778468;0.0005096377874120312;1.0451006531519917;0.9999870211024678;10.000000700059156;0.833509135392608;0.015561934684593976;0.01556191265537736;0.7176252371986199;-0.01384000019381077;0.7177640004618251;1.0000058258821327
0.31409;1.0446737688568666;0.8331589509609968;0.7975184612708183;0.0005284635327069175;0.0005058574561969385;1.0450987109789014;0.9999869808641237;10.000002772558203;0.8335091480023982;0.015561935258777497;0.015561913616472979;0.7176263060266973;-0.013837000127126391;0.7177649510926599;1.0000057862260718
0.32409;1.0446721096584095;0.8331591533685244;0.797519585815254;0.0005252741432789347;0.0005028052630712934;1.0450967698856706;0.9999869427465959;10.000004865041923;0.8335091558044959;0.015561935996346034;0.015561914629992547;0.7176273827139558;-0.013834000062075682;0.7177659015080409;1.0000057488002312
0.33409;1.0446701604922446;0.8331591139948179;0.7975207103691992;0.0005213239521011032;0.0004990249431468589;1.0450948296066067;0.999986907105327;10.000006974810502;0.8335091587049679;0.015561936902602918;0.015561915699063289;0.7176284669296528;-0.013830999998627311;0.7177668514856805;1.0000057133997926
0.34409;1.0446691753175608;0.8331598330097619;0.7975218345594718;0.000517134619253509;0.0004950152448841834;1.0450928898754843;0.9999868742999881;10.000009099287519;0.8335091565941682;0.015561937981710176;0.015561916825239773;0.7176305583149765;-0.013826999936735961;0.7177687812563325;1.0000056798813477
0.35409;1.0446672461578288;0.8331597889149222;0.7975229579799121;0.0005131844581622589;0.000491234932250033;1.0450919504518168;0.9999868445940403;10.000011235424399;0.8335091493253084;0.015561939235251301;0.015561918008621127;0.7176316565978343;-0.01382399987634583;0.7177697293579979;1.0000056481557182
0.36409;1.0446653263351757;0.8331597425878177;0.7975240805717424;0.0005092343144665849;0.00048745462372931436;1.0450900111183197;0.9999868180295765;10.000013379402192;0.8335091366940613;0.015561940661976258;0.015561919248576417;0.7176327616117818;-0.013820999817389521;0.7177706759758675;1.000005618149716
0.37409;1.0446634153724337;0.8331596940486508;0.797525202075432;0.0005052841882075559;0.0004836743192750825;1.0450880716530728;0.9999867944736551;10.00001552656686;0.8335091184606996;0.015561942259705287;0.015561920544555826;0.7176338732044026;-0.013817999759782358;0.7177716207751372;1.0000055897403204
0.38409;1.0446618132257919;0.8331598824620098;0.797526321817258;0.0005020948982609782;0.00048062216598990985;1.0450861317907318;0.9999867738369121;10.0000176719872;0.8335090943842498;0.015561944027335291;0.01556192189621808;0.7176349911548651;-0.013813999703439137;0.7177725442402952;1.0000055627075501
0.39409;1.0446608720395587;0.8331605902684994;0.7975274406441284;0.0004979056256840705;0.0004766124831893347;1.045085191203373;0.9999867561877543;10.000019811482014;0.833509064231973;0.015561945965355463;0.015561923303172196;0.7176371151777144;-0.013810999648292677;0.7177744845248551;1.0000055367863279
0.40409;1.0446589837388138;0.8331605350137439;0.797528557679759;0.0004939555470674256;0.0004728321921953288;1.0450832495204183;0.9999867416741328;10.000021942370722;0.8335090278049547;0.015561948075065429;0.015561924765303775;0.7176382449863029;-0.013807999594289595;0.7177754226641199;1.0000055117923448
0.41409;1.044657101022172;0.8331604775782291;0.797529672862989;0.0004900054856564343;0.00046905190523580743;1.0450813063938273;0.9999867304231578;10.000024063456234;0.8335089849596854;0.01556195035781561;0.015561926283580286;0.7176393803566667;-0.013804999541391859;0.7177763584029835;1.0000054876953972
0.42409;1.0446552228916395;0.8331604180171315;0.797530785997737;0.0004860554413464778;0.0004652716221927916;1.0450803615614557;0.9999867224968816;10.00002617428332;0.833508935586407;0.015561952815125795;0.015561927860080607;0.717640521159042;-0.01380199948958927;0.7177772916811408;1.000005464549473
0.43409;1.0446543023611723;0.8331611171653088;0.7975318971320348;0.0004818662151186243;0.0004612619494939901;1.0450784148112064;0.9999867178711301;10.000028274583105;0.8335088795787311;0.01556195544814943;0.015561929496808383;0.7176416673326742;-0.013798999438887504;0.7177782224355734;1.0000054423489635
0.44409;1.0446524312945966;0.8331599462426535;0.7975319463216082;0.0004775674279416327;0.00045714781127941017;1.0450764658833567;0.9999867164337859;10.000030364490314;0.833508816823314;0.015561958256150839;0.015561931194198051;0.7176438188072934;-0.013794999389280697;0.717780131189792;1.0000054209509044
0.45409;1.0446508635228955;0.8331601193134237;0.7975330530216941;0.0004743782474758789;0.0004540956984607988;1.0450755144635424;0.9999867179976691;10.000032444446326;0.833508747202848;0.015561961236429717;0.015561932950026698;0.7176449754207703;-0.013791999340738123;0.7177810567343514;1.0000054000891097
0.46409;1.044649951474361;0.8331604626271161;0.7975338247465429;0.00047129614810293845;0.00045114579850109637;1.045073560250036;0.9999867223072242;10.000034514685474;0.8335086706160908;0.015561964385294808;0.015561934759235221;0.7176461368889543;-0.013788999293203168;0.717781979744559;1.000005379470086
0.47409;1.0446480876683089;0.8331603909546343;0.7975349286280946;0.0004673461764766535;0.00044736553134846617;1.0450716029569853;0.9999867290588899;10.000036575471018;0.8335085870110912;0.01556196769739325;0.01556193661511579;0.717647302847713;-0.013785999246593676;0.7177829004039775;1.0000053588969382
0.48409;1.0446462255743647;0.8331603159781059;0.7975360309848283;0.0004633962215031486;0.0004435852670868802;1.045070642269033;0.9999867379538521;10.000038627325614;0.8335084964048732;0.015561971164756125;0.01556193851114336;0.7176484729234072;-0.013782999200808761;0.717783818966449;1.0000053382611171
0.49409;1.0446453186386755;0.8331609981384223;0.7975371321210621;0.0004592070587707558;0.0004395756056072463;1.0450686778541065;0.9999867487342062;10.000040670704374;0.8335083988753934;0.015561974777615568;0.015561940442079696;0.717649646770596;-0.013779999155750879;0.717784735726577;1.0000053174363712
0.50409;1.0446434588186206;0.8331605666570437;0.7975378983341962;0.0004563642194234929;0.0004368551108855026;1.045066709432051;0.9999867611814941;10.000042706132119;0.8335082945399515;0.015561978525177352;0.015561942404146479;0.7176508240525731;-0.013776999111340288;0.717785650976754;1.0000052963028396
0.51409;1.044641599336914;0.8331604795633677;0.7975389980999162;0.0004524143079291077;0.0004330748537924535;1.045065736809803;0.9999867750924544;10.000044734653304;0.8335081835384769;0.015561982395501306;0.015561944394822015;0.7176530043797592;-0.013773999067497092;0.7177875647894938;1.0000052749039823
0.52409;1.0446409938897872;0.833161387839118;0.7975400979968342;0.00044898599431790465;0.0004297933717478727;1.0450637598600712;0.9999867902239649;10.000046757775957;0.8335080659899566;0.015561986375499656;0.015561946412039972;0.7176541872654042;-0.013770999024124042;0.7177884777673628;1.000005253517111
0.53409;1.0446391334467975;0.833161291124546;0.7975411993025383;0.0004450361119786878;0.00042601312131383305;1.0450627785027133;0.9999868062406108;10.000048776889509;0.8335079419179726;0.015561990451359389;0.015561948453356058;0.7176553721472887;-0.013767998981129027;0.7177893899848239;1.0000052325517157
0.54409;1.0446372719093244;0.8331608404825425;0.7975419686068564;0.0004421933254207172;0.0004232926375290568;1.0450607927049063;0.9999868226992639;10.00005079281245;0.8335078112454186;0.015561994609889681;0.015561950516567218;0.7176565584414939;-0.013764998938456587;0.7177903017409767;1.0000052124036933
0.55409;1.0446363628341864;0.833161494026734;0.7975430744757778;0.00043800422580565366;0.0004192829850437844;1.0450588024911078;0.9999868390549992;10.000052805917548;0.8335076738997658;0.015561998839427094;0.015561952600750311;0.7176577455666033;-0.013761998896085767;0.717791213340718;1.0000051933805247
0.56409;1.0446344985543654;0.8331613809835859;0.7975441835196626;0.00043405438760781847;0.0004155027407456656;1.0450578079468;0.9999868546718707;10.000054816332057;0.8335075299249591;0.015562003128101604;0.015561954705948712;0.7176589329547555;-0.013758998854009729;0.7177921250472747;1.000005175710841
0.57409;1.0446326329045268;0.833160912974868;0.7975449627127883;0.00043121163973200655;0.0004127822622702538;1.04505580913696;0.9999868688498211;10.000056824036212;0.8335073795014548;0.015562007461515667;0.01556195683247188;0.7176601200890547;-0.013755998812218923;0.7177930370372891;1.0000051595965471
0.58409;1.0446317197979225;0.8331615479742968;0.7975460805245258;0.0004270225721843118;0.00040877261197778356;1.045054805971491;0.9999868809111384;10.000058829041581;0.8335072229166961;0.01556201182310576;0.015561958980955344;0.7176613065226845;-0.013752998770679651;0.7177939493754474;1.0000051452157805
0.59409;1.0446301522974608;0.8331613057403325;0.7975468690144994;0.0004249406660564774;0.00040678032566916045;1.045052798226892;0.9999868903343138;10.000060831014443;0.8335070605658306;0.015562016196360938;0.015561961152551054;0.7176624918537826;-0.013749998729321235;0.7177948620269239;1.0000051326612223
0.60409;1.044629237197503;0.8331619266682023;0.7975479971274027;0.00042075161796835533;0.0004027706774243936;1.0450507857787457;0.9999868968436205;10.000062828462807;0.8335068929418858;0.015562020565897321;0.015561963348533816;0.7176646757105882;-0.013746998688052682;0.717796774687931;1.0000051219022046
0.61409;1.044627367602833;0.8331614305299814;0.7975487966291294;0.00041790891787698984;0.0004000502048230551;1.0450497688229743;0.9999869004095733;10.00006481847464;0.8335067205426644;0.015562024916757664;0.015561965569544702;0.7176658577716871;-0.013743998646800829;0.71779768751469;1.000005112811757
0.62409;1.0446264512263765;0.8331620360890682;0.7975499355562243;0.00041371988909243753;0.0003960405561062207;1.0450477479098137;0.9999869012028306;10.00006679695896;0.8335065437569804;0.015562029234321926;0.01556196781506013;0.7176670377902165;-0.013741998605546913;0.7177986191821393;1.0000051052291565
0.63409;1.0446245805612828;0.8331618724236378;0.7975510798332354;0.000409770149375863;0.00039226032196258996;1.045046723860731;0.9999868995546018;10.00006875880984;0.83350636285887;0.015562033506491412;0.015561970083636491;0.7176682155712673;-0.0137389985643301;0.7177995310797676;1.0000050989975762
0.64409;1.0446227093354592;0.8331613510828789;0.7975518957227165;0.00040692748758271884;0.00038953985104721474;1.0450446977018728;0.9999868958861999;10.000070697824865;0.833506178078454;0.015562037725699978;0.015561972374043918;0.7176693909235208;-0.01373599852321987;0.7178004420451527;1.000005093951003
0.65409;1.0446217910719389;0.8331608229976664;0.7975519914054188;0.000402389714759779;0.00038519632636105014;1.0450436705956787;0.9999868905718571;10.000072606712134;0.8335059896308207;0.015562041887252768;0.015561974686197133;0.7176705636706479;-0.013732998482295311;0.7178013518314408;1.0000050899173722
0.66409;1.0446202182448314;0.8331605222050187;0.797552818239498;0.00040030789305314524;0.00038320405749246944;1.0450416437171843;0.999986883835796;10.000074477279597;0.8335057977116228;0.015562045985838916;0.01556197702112287;0.7176717336909961;-0.013729998441630538;0.7178022603491647;1.0000050867723356
0.67409;1.0446192969551524;0.8331607335013751;0.7975536514118586;0.0003972259712813519;0.0003802541683851458;1.045040618151138;0.9999868757527581;10.000076300747;0.8335056024987681;0.01556205001531858;0.015561979380285883;0.7176729008933602;-0.013726998401263141;0.717803167745478;1.0000050844675985
0.68409;1.044617419708966;0.8331605235233661;0.7975548243695977;0.00039327629936393834;0.00037647393692636874;1.0450385948566223;0.9999868663034783;10.000078068567719;0.8335054041568385;0.015562053970973263;0.015561981764760277;0.7176740651639415;-0.01372499836116011;0.7178040934951414;1.0000050830059248
0.69409;1.0446164938270395;0.8331607166693352;0.797555669777617;0.00039019439276099805;0.0003735240454272636;1.0450375746388685;0.9999868554324148;10.000079773319941;0.8335052028443798;0.015562057849425435;0.015561984175601118;0.7176752263683214;-0.013721998321213728;0.7178049998163999;1.000005082436961
0.70409;1.0446146116122978;0.8331604893265045;0.7975568554364946;0.0003862447469422946;0.0003697438139551517;1.0450355581288162;0.99998684308512;10.000081409070903;0.8335049987029117;0.015562061647641732;0.015561986615910435;0.7176763843905937;-0.013718998281279362;0.7178059063464011;1.0000050828830833
0.71409;1.044613680560895;0.8331606662192966;0.7975577140645002;0.0003831628551862402;0.00036679392047512486;1.0450345458479715;0.9999868292343841;10.000082971224977;0.8335047918453341;0.015562065363985786;0.015561989092519117;0.7176775391451018;-0.013715998241229406;0.7178068136108819;1.000005084538274
0.72409;1.0446117930914427;0.8331600752389424;0.797558579546414;0.0003803202830193059;0.0003640734502365716;1.0450325383259258;0.9999868138931797;10.00008445543725;0.8335045823904571;0.015562068999054294;0.01556199161506619;0.7176786905689202;-0.013713998200989069;0.7178077411952483;1.000005087662239
0.73409;1.0446108568851127;0.8331605875909452;0.7975597861440898;0.00037613135819332643;0.0003600637945093352;1.0450315361204439;0.9999867971160028;10.000085856450525;0.8335043705169769;0.015562072555476012;0.01556199419328627;0.717679838644314;-0.013710998160542963;0.7178086512974547;1.0000050925919373
0.74409;1.0446092651385088;0.8331602242574242;0.7975606657009925;0.00037404962511876285;0.0003580715425875479;1.0450305397155015;0.9999867789998592;10.000087168740444;0.8335041564975935;0.015562076038029815;0.015561996835823226;0.7176809834482767;-0.013707998119914732;0.7178095633691276;1.0000050997053156
0.75409;1.044608324840307;0.833160377888817;0.7975615530669506;0.0003709677615447719;0.0003551216478199581;1.0450285494148972;0.9999867596320691;10.000088388054555;0.833503940730998;0.015562079453485957;0.015561999551217355;0.7176821251702237;-0.013705998079137333;0.7178104967471609;1.000005109328099
0.76409;1.0446064293670079;0.8331601158206733;0.7975627816427744;0.0003670181907949851;0.00035134142110342597;1.045027565324299;0.9999867390344861;10.000089511681338;0.8335037237746398;0.015562082809702187;0.015562002348159666;0.7176832640545656;-0.013702998038236667;0.7178114133640359;1.0000051216580916
0.77409;1.0446054867325367;0.8331602629727114;0.7975636838147249;0.0003639363417688335;0.00034839152543920303;1.0450255874250702;0.9999867172317067;10.000090537856275;0.8335035063315426;0.015562086114387747;0.015562005234127407;0.7176844003383416;-0.013699997997234857;0.7178123323609319;1.0000051367496938
