time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.78409;1.044603589775264;0.8331596473222482;0.7975645930400842;0.0003610938344983413;0.00034567105979803374;1.0450246156532754;0.9999866943322694;10.00009146512523;0.8335032891851081;0.015562089374437173;0.015562008214623653;0.7176855342738465;-0.013697997956173847;0.7178132728148233;1.0000051545634312
0.79409;1.044602646402118;0.8331601401234131;0.7975658429970467;0.00035690496237642325;0.0003416614040195441;1.0450226499095363;0.9999866704992773;10.000092291504783;0.8335030731573785;0.015562092596842806;0.015562011293644885;0.7176866661561119;-0.01369499791513925;0.7178141964755431;1.0000051750128274
0.80409;1.0446017031284744;0.833160283845457;0.7975667653269999;0.00035382313326204454;0.00033871150722940686;1.0450216900147407;0.99998664591918;10.000093014124813;0.8335028591123872;0.015562095789762325;0.01556201447394737;0.7176877962830103;-0.013691997874246109;0.7178151222589342;1.0000051979059823
0.81409;1.0445998065044553;0.8331596672523308;0.7975676933440389;0.000350980657261382;0.00033599104326097575;1.0450207356836616;0.9999866207966221;10.000093629847335;0.8335026479280786;0.015562098961851872;0.01556201775682423;0.717688924937185;-0.013689997833599267;0.71781606904395;1.0000052228451675
0.82409;1.0445991650196034;0.8331600520336853;0.7975686265079992;0.0003486596589699494;0.0003337693779153924;1.0450187865569158;0.9999865953156492;10.000094136019156;0.8335024404299894;0.015562102121225586;0.015562021141647276;0.7176900524132662;-0.013686997793279724;0.717816998573199;1.0000052492472975
0.83409;1.0445972706280444;0.8331594384180062;0.7975695648056836;0.00034581720414137015;0.0003310489175235862;1.0450178422495486;0.9999865696374683;10.000094530278787;0.8335022373601136;0.015562105275748403;0.015562024625324843;0.7176911790246231;-0.013683997753365366;0.7178179299310443;1.0000052765068366
0.84409;1.044596331918881;0.8331599365760534;0.7975708415516608;0.00034162837521183655;0.0003270392629671428;1.0450159023833905;0.9999865439486181;10.000094809812149;0.8335020394163279;0.01556210843362967;0.01556202820229205;0.7176923050885725;-0.013681997713955722;0.7178188822501615;1.0000053041464307
0.85409;1.0445944417929567;0.8331593275808307;0.7975717883567007;0.000338785944608884;0.00032431880414309644;1.0450149665562902;0.9999865184715556;10.000094971881662;0.8335018473188543;0.015562111602850554;0.015562031864719956;0.7176934308966519;-0.013678997675174533;0.7178198174508039;1.0000053318227002
0.86409;1.0445935081541327;0.8331594819416602;0.797572738944788;0.00033570416141558645;0.000321368907681755;1.0450140342264875;0.9999864934605805;10.000095015529475;0.8335016617923288;0.01556211479050728;0.015562035602562979;0.717694556684154;-0.013676997637145812;0.7178207736220574;1.0000053592768638
0.87409;1.044592577412785;0.8331596387734268;0.7975736929433699;0.0003326223847171542;0.0003184190105740753;1.0450121046886485;0.9999864692157938;10.000094941942619;0.8335014834664519;0.015562118003595797;0.015562039404294877;0.7176956826468021;-0.013673997599967298;0.7178217125643075;1.0000053863418379
0.88409;1.044590695939192;0.8331590370971359;0.7975746500255816;0.0003297799869541114;0.0003156985530531818;1.0450111772210928;0.9999864460550987;10.0000947528848;0.8335013128545001;0.01556212124998636;0.01556204325817664;0.7176968089791014;-0.013671997563706994;0.7178226722154339;1.000005412947287
0.89409;1.0445897715580568;0.8331580913213811;0.7975745504095941;0.0003263494483712803;0.0003124147671855333;1.045010251202368;0.9999864242637211;10.000094449182468;0.8335011504304658;0.015562124538172498;0.015562047152574358;0.7176979358691831;-0.013668997528418894;0.7178236142169506;1.0000054391061461
0.90409;1.044588197628897;0.8331577329652137;0.7975755129669262;0.00032426789031483416;0.0003104225554774895;1.0450083261117433;0.9999864040581404;10.00009403080343;0.833500996674487;0.01556212787610259;0.015562051074802151;0.7176990634350024;-0.01366699749415353;0.7178245763208427;1.0000054649206336
0.91409;1.0445872812727177;0.833157897548844;0.797576478516091;0.00032118614851939464;0.000307472658390116;1.0450074015245052;0.999986385526629;10.000093498568903;0.8335008520569882;0.015562131269647415;0.01556205500966063;0.717700191658765;-0.013663997460949352;0.7178255200866505;1.0000054905299902
0.92409;1.044586369836201;0.8331580632908758;0.7975774464725774;0.0003181044142076797;0.00030452276087602803;1.0450064771174281;0.9999863686139671;10.000092855540688;0.8335007170190019;0.015562134722038972;0.015562058939308236;0.7177003204023933;-0.013661997428819997;0.7178254834373409;1.0000055159666872
0.93409;1.0445845101773177;0.8331574690820436;0.7975784164773438;0.0003152620763327128;0.00030180230802086104;1.0450045526083436;0.999986353244484;10.000092106109328;0.8335005919692642;0.01556213823502377;0.015562062845299509;0.7177014494708203;-0.013658997397762246;0.7178264276900284;1.0000055410605593
0.94409;1.04458361047412;0.8331576363755935;0.7975793883998051;0.00031218036049788904;0.00029885241080652617;1.0450036276763688;0.9999863394682976;10.000091254068307;0.833500477261483;0.015562141809874416;0.01556206671194678;0.7177025786359633;-0.013656997367780836;0.7178273909670692;1.0000055654630433
0.95409;1.0445827175266493;0.8331578043164802;0.7975803618498242;0.00030909865231833975;0.0002959025136136599;1.045002701933971;0.9999863274515854;10.000090302029308;0.8335003731223142;0.015562145447091728;0.015562070527900231;0.7177037076454897;-0.013653997338894905;0.7178283352336422;1.0000055887057138
0.96409;1.0445808781074333;0.8331572121171512;0.7975813364654576;0.0003062563507669003;0.0002931820640527263;1.0450007749163888;0.9999863173677357;10.000089252132664;0.8335002795708366;0.01556214914572405;0.015562074284639434;0.7177048362746533;-0.013651997311109772;0.7178292986213685;1.0000056102682855
0.97409;1.0445800002965417;0.8331573814335163;0.7975823121919131;0.00030317466150811475;0.00029023216799411197;1.0449998461149774;0.9999863093477219;10.000088106296452;0.8335001963670775;0.015562152903368731;0.015562077975031223;0.7177059643760123;-0.013649997284386933;0.7178302621917088;1.0000056296888218
0.98409;1.0445794312602508;0.8331577908713692;0.7975832885048179;0.0003008537957802971;0.0002880105304747691;1.0449989150606416;0.9999863034811979;10.000086865625734;0.8335001230291569;0.01556215671731425;0.015562081593823376;0.7177070918596742;-0.013646997258635036;0.7178312070072482;1.0000056466748208
0.99409;1.0445776165162288;0.833157200843078;0.7975842656509264;0.00029801153150129885;0.00028529008754076945;1.0449969813643072;0.9999862998445975;10.000085530399216;0.8335000589607062;0.015562160585156163;0.015562085137965398;0.7177082186504153;-0.013644997233721815;0.7178321711566699;1.0000056611737098
1.00409;1.0445767642457626;0.8331573724709572;0.7975852432417238;0.000294929869944633;0.00028234019544658894;1.0449960446898545;0.9999862985451208;10.000084100825207;0.8335000035682963;0.015562164503716771;0.015562088605325656;0.7177093446975618;-0.013641997209515516;0.7178331167034963;1.000005673380154
1.01409;1.0445759206612542;0.833157545103834;0.7975862208382474;0.0002918482168667325;0.00027939030425678065;1.0449951047046906;0.9999862996787962;10.000082577373544;0.833499956261339;0.015562168468626507;0.015562091993568188;0.7177104700223722;-0.01363999718592683;0.7178340818156698;1.0000056836097697
1.02409;1.0445750858052911;0.8331577189574474;0.7975871981059024;0.0002887665724992428;0.00027644041410096476;1.0449941610743294;0.9999863032388573;10.000080960308775;0.8334999164302072;0.015562172475446804;0.015562095300791405;0.7177115947200329;-0.013637997162907383;0.717835047667848;1.0000056920697298
1.03409;1.0445733060700824;0.8331571334006096;0.7975881747286062;0.00028592435929630387;0.00027371997897225896;1.044992213500094;0.9999863091013121;10.000079249295245;0.8334998834526375;0.015562176520613369;0.015562098526927373;0.7177117188810299;-0.013634997140422359;0.7178349955841352;1.000005698758239
1.04409;1.0445724892145403;0.8331573101542519;0.7975891507383359;0.00028284273634506457;0.00027077009197051485;1.0449912617272714;0.9999863170214046;10.000077443834249;0.8334998567039802;0.015562180601952606;0.015562101675047285;0.717712842519483;-0.013632997118439677;0.7178359633297525;1.000005703578018
1.05409;1.0445716815718975;0.8331574884192056;0.7975901260213057;0.00027976112267651376;0.00026782020637600455;1.044990305514574;0.9999863265996464;10.000075544086808;0.8334998356180026;0.015562184718793242;0.015562104752467056;0.7177139656085136;-0.01363099709693505;0.7178369322712291;1.0000057064393657
1.06409;1.0445699293521982;0.8331569073743496;0.7975911005336898;0.00027691895059390797;0.0002650997787205156;1.0449893446116971;0.9999863373557423;10.000073551301826;0.8334998197924316;0.015562188871266128;0.015562107770633772;0.717715088183084;-0.013627997075896325;0.7178378836246735;1.0000057072145985
1.07409;1.0445694404412589;0.8331569792985275;0.7975917403399508;0.0002757051690256991;0.0002639379247620665;1.0449873787409374;0.999986348903489;10.00007146712952;0.8334998090374761;0.015562193059566753;0.015562110743320924;0.7177162103708916;-0.013625997055330399;0.7178388554962769;1.000005705649794
1.08409;1.04456865967991;0.8331571620551977;0.7975927136847053;0.0002726235857723617;0.0002609880462971644;1.0449864075292086;0.9999863610900579;10.00006929220635;0.8334998033335553;0.015562197283722632;0.015562113684231544;0.7177173323187095;-0.013623997035256494;0.717839828894064;1.0000057013577948
1.09409;1.0445678871109436;0.8331573462478828;0.7975936865095726;0.0002695420119506931;0.00025803816977292286;1.0449854304752595;0.9999863740375055;10.000067025836865;0.8334998027742895;0.015562201543228373;0.015562116605515163;0.7177184541368061;-0.01362099701567026;0.71784078473367;1.0000056938934367
1.10409;1.0445661684574161;0.833156771017382;0.7975946588999142;0.0002666998919744892;0.0002553177554779152;1.0449844471010006;0.9999863880173024;10.000064666900165;0.8334998075165628;0.015562205836173366;0.015562119517583534;0.7177185759214488;-0.013618996996512964;0.7178407610502079;1.0000056828267134
1.11409;1.0445654107643265;0.833156609228125;0.7975952973300108;0.0002647253291205248;0.00025342763807037537;1.0449834571728578;0.9999864032102252;10.000062214806357;0.8334998177075851;0.015562210158262401;0.0155621224294412;0.7177196977740198;-0.013616996977680963;0.7178417384771713;1.0000056677998859
1.12409;1.044564659751112;0.8331567976943036;0.797596269765366;0.00026164378555993637;0.00025047776879632985;1.0449814607692596;0.9999864195827637;10.000059669922194;0.8334998334449859;0.01556221450201801;0.015562125348777269;0.717720819766816;-0.01361499695906881;0.7178427172131766;1.0000056485929243
1.13409;1.044563914935752;0.8331569877019517;0.7975972424819968;0.00025856225124779036;0.00024752790199925344;1.0449804581908013;0.9999864369466596;10.000057033084508;0.8334998547838064;0.015562218856656066;0.015562128281642025;0.717721941912086;-0.013611996940607385;0.7178436783293598;1.0000056251296057
1.14409;1.044563175849242;0.8331571793457928;0.7975982155559541;0.000255480726127025;0.0002445780377846917;1.044979449834756;0.9999864550331636;10.000054304842585;0.8334998817222246;0.015562223209200242;0.015562131232740625;0.717723064201944;-0.013609996922263223;0.7178446597989468;1.0000055973995061
1.15409;1.0445614882859016;0.8331562631969667;0.7975988550254727;0.0002537456534658515;0.00024291739391927236;1.0449784360898915;0.9999864734962095;10.000051485181793;0.8334999141773988;0.01556222754580263;0.015562134206838418;0.7177241866761286;-0.013607996904017265;0.7178456427136666;1.0000055653804119
1.16409;1.0445610599191935;0.8331566981231708;0.7975998286219934;0.00025142496430651353;0.00024069582240658622;1.0449774172380828;0.9999864919223446;10.000048573583118;0.8334999519857355;0.015562231853074286;0.015562137209192377;0.7177243094197601;-0.013605996885859905;0.7178456272995051;1.0000055290084093
1.17409;1.0445603354844366;0.8331557888122939;0.7975997430992228;0.0002479946852349583;0.00023741206576360376;1.044976393366954;0.9999865098791834;10.000045569516072;0.8334999949364184;0.015562236120609953;0.01556214024410082;0.7177254325072039;-0.013603996867799414;0.7178466132087412;1.0000054881518015
1.18409;1.044559614877419;0.8331556400501048;0.7976003838351494;0.00024602017838844134;0.0002355219677683931;1.0449743643386704;0.9999865269730337;10.00004247290626;0.833500042846786;0.015562240342648396;0.015562143313657469;0.7177265559362332;-0.013600996849870617;0.7178475816752823;1.000005442567141
1.19409;1.0445588973471638;0.8331558425508104;0.7976013587777165;0.0002429386992565085;0.0002325721196209457;1.044973329850635;0.9999865429120338;10.000039283673859;0.833500095583947;0.015562244516337958;0.015562146417647823;0.7177276795618079;-0.01359899683213337;0.7178485706173958;1.0000053919185095
1.20409;1.0445572283203597;0.8331552868884556;0.7976023337777537;0.00024009670333524158;0.00022985174252144864;1.0449722895670779;0.9999865575727496;10.000036001196412;0.833500152992107;0.015562248638214921;0.015562149553503206;0.717728803094483;-0.013596996814640076;0.7178495610938165;1.000005335893131
1.21409;1.0445565146112639;0.8331551461599805;0.79760297483507;0.00023812222052547105;0.00022796165366323486;1.0449712432395246;0.9999865710411758;10.000032624884122;0.833500214887335;0.015562252701958707;0.015562152715669577;0.7177289261550315;-0.013594996797391717;0.717849553231441;1.0000052742799164
1.22409;1.0445558018218526;0.8331553574167461;0.7976039494328304;0.00023504076955599038;0.00022501181495383703;1.0449701907804936;0.9999865835708043;10.000029155183954;0.8335002811219454;0.015562256699101547;0.015562155895061023;0.7177300482702302;-0.013592996780328178;0.717850546570154;1.0000052069196912
1.23409;1.0445550894245572;0.8331555722119334;0.7976049234423153;0.00023195932688395497;0.0002220619791433554;1.0449691322844112;0.9999865954661995;10.000025594024299;0.8335003515442364;0.015562260621896078;0.015562159079581623;0.7177311688379068;-0.013590996763356318;0.7178515411881264;1.0000051336309574
1.24409;1.0445543768918735;0.8331554421956365;0.7976055628010577;0.0002299848644922981;0.000220171898608815;1.0449680679604922;0.9999866069951743;10.000021944448642;0.8335004258918471;0.0155622644653252;0.015562162255342057;0.7177322871776258;-0.013588996746381815;0.7178525370040819;1.0000050541875365
1.25409;1.0445536636555086;0.8331556654659279;0.7976065351983154;0.00022690343656944027;0.00021722206849138676;1.0449659980374655;0.9999866183950129;10.00001820964312;0.8335005037491805;0.015562268226219908;0.015562165407673877;0.7177334026039148;-0.013586996729313825;0.7178535339776756;1.0000049683208525
1.26409;1.0445532496322503;0.8331557844952052;0.7976071725407634;0.00022568980064334606;0.00021606029317034557;1.0449649227408415;0.9999866299157978;10.000014392269856;0.8335005845842004;0.01556227190106664;0.015562168521790345;0.7177335144515251;-0.01358499671205568;0.7178535323041668;1.0000048757998437
1.27409;1.0445515793753082;0.8331552575757499;0.7976081429919061;0.00022284788095306183;0.0002133399439173634;1.0449638423448786;0.9999866417945596;10.000010494784249;0.8335006678365633;0.015562275485148233;0.015562171582959406;0.7177346221328655;-0.013581996694514367;0.7178545127432239;1.000004776586644
1.28409;1.0445508602588383;0.8331551487497412;0.7976087788162617;0.00022087344402247798;0.00021144987597994635;1.0449627572370603;0.9999866541790969;10.000006520335786;0.8335007529767345;0.015562278972576022;0.015562174576263655;0.7177357252384167;-0.013579996676620196;0.7178555133445724;1.0000046709016113
1.29409;1.0445501377388084;0.8331553952449916;0.797609748019301;0.0002177920464306887;0.00020850005909012626;1.0449616679159643;0.9999866671229022;10.000002473298041;0.8335008395004346;0.01556228235619206;0.015562177486541349;0.717736823593693;-0.013577996658335055;0.7178565151843143;1.000004559146215
1.30409;1.0445494109338065;0.8331552999319753;0.7976103830709055;0.00021581762035997933;0.00020660999633166123;1.0449605748990414;0.9999866806615622;9.99999835874433;0.8335009269255753;0.015562285628541712;0.01556218029861092;0.7177369172196164;-0.013575996639651871;0.7178565184204956;1.0000044417888152
1.31409;1.0445486788316145;0.8331555607591852;0.7976113520398663;0.00021273623580700404;0.00020366018476278763;1.0449594786253564;0.9999866948802291;9.9999941815364;0.8335010147808462;0.015562288783433941;0.015562182997277858;0.7177380062348939;-0.013573996620588166;0.7178575227172826;1.0000043192938204
1.32409;1.044547940374514;0.8331554804973174;0.7976119872821922;0.00021076182057474125;0.00020177012699790215;1.0449583794630513;0.9999867099574347;9.999989946548913;0.8335011025677913;0.015562291816361904;0.015562185567817676;0.7177390907939182;-0.013571996601168798;0.7178585283583763;1.0000041921065137
1.33409;1.0445471946179758;0.8331557570832389;0.7976129567179044;0.00020768044915445738;0.0001988203204209312;1.0449572778074196;0.9999867262208451;9.999985659978098;0.8335011897768324;0.015562294724662336;0.015562187997539357;0.7177401710620848;-0.013569996581411281;0.7178595354804388;1.0000040606602163
1.34409;1.0445464408234728;0.8331556933687473;0.7976135926056004;0.00020570604492066213;0.00019693026729650966;1.044956174103665;0.9999867441573699;9.999981330055624;0.8335012759330153;0.015562297507927873;0.015562190276625733;0.7177402471506461;-0.013567996561330922;0.7178595443996708;1.0000039254003754
1.35409;1.0445456784094114;0.8331559873350135;0.7976145628948554;0.0002026246867678441;0.00019398046545979021;1.0449540687288004;0.999986764327375;9.999976966969015;0.8335013605736057;0.01556230016715116;0.015562192397543445;0.7177413190264768;-0.013565996540944748;0.7178605549061802;1.0000037867923064
1.36409;1.0445442535874898;0.8331554204660754;0.7976151997747954;0.00020165062688240194;0.00019304821100968948;1.0449529619061937;0.9999867872971576;9.999972583064224;0.833501443215656;0.015562302702583899;0.015562194354512166;0.717742386521099;-0.013563996520260524;0.7178615673294395;1.0000036452536312
1.37409;1.0445434723497513;0.8331557332310555;0.7976161718064924;0.00019856928519071027;0.00019009841602428163;1.0449518537263394;0.9999868136720746;9.999968192378532;0.833501523413065;0.015562305111795625;0.015562196143414718;0.7177434494391759;-0.013561996499280537;0.7178625818545183;1.0000035010880268
1.38409;1.0445426809770295;0.833155707053394;0.7976168110797611;0.00019659490492473578;0.00018820837359807683;1.0449507441518868;0.9999868441234063;9.999963808667005;0.8335016008444874;0.01556230738896755;0.015562197761880362;0.7177435076299609;-0.01355999647802475;0.717862598910579;1.0000033545013205
1.39409;1.044541879062697;0.8331556909593449;0.7976174514283304;0.00019462052931911334;0.000186318333229443;1.0449496330133714;0.9999868793371917;9.999959443870718;0.8335016753443626;0.015562309525828731;0.015562199209763828;0.7177445610091912;-0.013557996456547159;0.717863618393502;1.0000032056642085
1.40409;1.0445410661945427;0.8331560338688805;0.797618426496191;0.00019153920609133105;0.00018336854472457228;1.044948520080238;0.9999869199633225;9.999955107892646;0.8335017469021978;0.01556231151303532;0.015562200489742137;0.7177456095864584;-0.013556996434936864;0.7178646595501806;1.000003054817749
1.41409;1.0445402419484844;0.833156038262616;0.7976190681260223;0.00018956484078668713;0.000181478508073885;1.0449474051723926;0.9999869666069884;9.999950808430075;0.8335018156368316;0.015562313340731626;0.015562201607100212;0.7177466534733359;-0.013554996413312797;0.7178656847300814;1.0000029024038666
1.42409;1.0445394059471336;0.8331564017535029;0.797620043851068;0.00018648353009621775;0.00017852872313419996;1.0449462882414005;0.999987019798578;9.999946550816688;0.8335018817109134;0.015562314998946941;0.015562202568478765;0.717746692852803;-0.01355299639181379;0.7178657130648497;1.0000027491111416
1.43409;1.0445385579082598;0.8331564268044085;0.7976206855838698;0.00018450917516641085;0.00017663868959691712;1.0449451693798328;0.9999870799310168;9.999942338384374;0.83350194527199;0.015562316477847732;0.015562203380641548;0.7177477279469818;-0.013550996370566216;0.7178667441939551;1.0000025957981793
1.44409;1.044537697666766;0.8331564621743669;0.7976213269744469;0.0001825348249124621;0.0001747486574731591;1.044944048795043;0.99998714724397;9.999938172887791;0.8335020065237136;0.015562317767416274;0.015562204050384635;0.7177487589944386;-0.013548996349644397;0.717867778241388;1.0000024433962524
1.45409;1.0445368251714657;0.8331565077753967;0.7976219677761627;0.00018056047934622042;0.00017285862677078644;1.0449429268535437;0.9999872218597715;9.999934054772647;0.8335020658202091;0.015562318857466837;0.015562204585588756;0.7177487862018317;-0.013546996329072256;0.7178678153341533;1.0000022928591294
1.46409;1.044535940433038;0.8331569122754954;0.7976229417140057;0.00017747919292072464;0.00016990884806019146;1.044941804138178;0.9999873037912289;9.999929983831159;0.8335021236219837;0.01556231973819053;0.015562204995780681;0.7177498097055185;-0.013544996308862736;0.7178688550790169;1.0000021450874048
1.47409;1.0445353440035081;0.8331572175297066;0.7976235807095655;0.0001762656723151273;0.00016874714862764645;1.0449406813629962;0.9999873929453388;9.999925960545278;0.8335021803832542;0.015562320400823462;0.015562205290956057;0.7177508296081697;-0.01354299628904636;0.717869897559671;1.000002000823649
1.48409;1.0445344349404393;0.8331572931373632;0.7976242189919553;0.00017429134197967063;0.00016685712370935707;1.0449395592183326;0.999987489198718;9.999921987236247;0.8335022365046179;0.015562320838624528;0.0155622054801227;0.7177508460632918;-0.013540996269668933;0.7178699427352627;1.0000018606245757
1.49409;1.0445335140204541;0.8331577273694392;0.7976251903966958;0.00017121007413636413;0.00016390735150136824;1.0449384382873743;0.9999875924389444;9.999918067778001;0.8335022923020673;0.015562321047649643;0.01556220557103677;0.7177518593360604;-0.013539996250785245;0.7178710087730529;1.0000017248855908
1.50409;1.044532581612145;0.8331578225737747;0.797625827191619;0.00016923575436944457;0.0001620173298947886;1.0449373190410822;0.9999877025003456;9.999914206417817;0.8335023479612453;0.015562321026457148;0.015562205570208027;0.717752869786279;-0.013537996232466196;0.7178720576860692;1.0000015938990285
1.51409;1.044531638157794;0.8331568204311897;0.7976254036387475;0.0001669126527540635;0.00015979339285252818;1.0449362019033106;0.9999878191696312;9.999910407426349;0.8335024035618791;0.015562320774809828;0.015562205482320764;0.7177528777757305;-0.013535996214802394;0.7178721079799736;1.0000014679776714
1.52409;1.0445306841997493;0.8331569345097118;0.7976260392974912;0.0001649383427144101;0.0001579033743368049;1.0449350873348442;0.9999879422986437;9.999906675481986;0.8335024591425713;0.015562320292516151;0.015562205310174295;0.7177538835945533;-0.01353399619789545;0.7178731587095968;1.0000013474912695
1.53409;1.0445297204030528;0.8331574061861207;0.7976270083440996;0.00016185709989909074;0.00015495360910709012;1.0449339758443312;0.9999880718246861;9.999903015555764;0.8335025147153913;0.015562319579359253;0.015562205055650105;0.7177548874745978;-0.013531996181833723;0.7178742094325438;1.0000012327650811
1.54409;1.0445287474966904;0.8331575373019426;0.7976276429105165;0.00015988280109095496;0.00015306359430430317;1.044932867933726;0.9999882076643529;9.999899432100108;0.8335025702561398;0.015562318635545124;0.015562204720155778;0.7177548896278937;-0.013530996166666991;0.717874278520866;1.0000011240307727
1.55409;1.0445277661666292;0.8331576759666602;0.797628276864933;0.00015790850752429468;0.00015117358142005966;1.0449317640457287;0.9999883496208452;9.999895928110233;0.8335026257007281;0.015562317462237628;0.015562204304160549;0.7177558902424953;-0.0135289961524193;0.7178753272543364;1.000001021457442
1.56409;1.044526776988104;0.8331578214271643;0.7976289101343491;0.0001559342192733042;0.00014928357050564975;1.0449306645255085;0.9999884973296492;9.999892505436764;0.8335026809602468;0.015562316062206401;0.015562203806809092;0.7177568894602814;-0.013526996139119379;0.7178763739987278;1.0000009251472375
1.57409;1.0445257804088814;0.8331579728911671;0.7976295426053305;0.00015395993634236037;0.00014739356155761584;1.0449305695839206;0.999988650233358;9.999889166529524;0.8335027359621255;0.015562314439495415;0.015562203225694689;0.7177568874051629;-0.013524996126796243;0.7178764182804861;1.0000008350933784
1.58409;1.044524776770473;0.8331581295573595;0.7976301740997523;0.00015198565869770897;0.00014550355449449788;1.044929479314356;0.9999888076614437;9.999885915281231;0.8335027906541052;0.015562312598040447;0.015562202557164954;0.7177578842456;-0.013523996115466466;0.7178774779895319;1.0000007511660762
1.59409;1.0445240669024467;0.8331588789824209;0.7976311381526786;0.0001496652685145274;0.0001432821435082244;1.0449283937842169;0.9999889689809042;9.999882756287398;0.8335028449919903;0.015562310541171786;0.01556220179796933;0.7177588802038526;-0.013521996105149885;0.7178785151379121;1.000000673158632
1.60409;1.044523050093366;0.833159043596365;0.7976317668686407;0.00014769100239671296;0.00014139214101698428;1.0449273131019652;0.9999891336743877;9.999879694088367;0.8335028989751999;0.01556230827273517;0.015562200947086777;0.7177588755275132;-0.013519996095880749;0.7178785483635854;1.0000006008387132
1.61409;1.0445220273018267;0.83315921082539;0.79763239364907;0.00014571674138382046;0.00013950213988529766;1.0449262374112087;0.999989301316263;9.999876732813298;0.8335029526416107;0.015562305798395114;0.01556220000564325;0.7177598704829886;-0.013517996087685839;0.7178795770078942;1.0000005339454883
1.62409;1.0445209990158812;0.8331593795827582;0.7976330180433123;0.00014374248540787037;0.00013761213995748577;1.0449251668714092;0.9999894715265606;9.999873875888857;0.8335030059799448;0.015562303126083183;0.01556219897609115;0.7177608653477368;-0.013516996080558502;0.7178806198217521;1.0000004721642521
1.63409;1.0445199657291302;0.8331595486344917;0.7976336395408222;0.00014176823439523544;0.0001357221410985757;1.0449241016505875;0.9999896439391214;9.99987112587498;0.8335030588863322;0.015562300265802203;0.015562197862667805;0.717760860373979;-0.013514996074467198;0.7178806390894977;1.0000004151206956
1.64409;1.0445189279349933;0.8331597167148921;0.7976342575960487;0.00013979398826169278;0.00013383214319791163;1.0449230418954436;0.9999898181892297;9.999868484676709;0.833503111200388;0.015562297228645253;0.015562196671219608;0.717761855753683;-0.013512996069377456;0.7178816530661913;1.0000003624080156
1.65409;1.0445188398917016;0.8331606435097555;0.7976348717567535;0.00013758015581413972;0.00013171264622336825;1.0449219876769966;0.9999899939235066;9.999865954063635;0.8335031627368678;0.01556229402510026;0.015562195407199594;0.7177628516235794;-0.013511996065247927;0.7178826805857276;1.0000003136162363
1.66409;1.044517794482683;0.8331608064755349;0.7976354816192687;0.00013560591699207343;0.00012982264938823888;1.04492093897175;0.9999901708072838;9.999863535979287;0.8335032133200978;0.015562290663974484;0.015562194074316044;0.7177628480985175;-0.01350999606202443;0.7178826841366379;1.0000002682918985
1.67409;1.04451674582432;0.8331609656333503;0.797636087076495;0.000133631682874675;0.00012793265327181138;1.044919895680216;0.9999903485277309;9.999861232689364;0.8335032628465299;0.01556228715290811;0.015562192675066986;0.7177638452822662;-0.013507996059661914;0.7178836822552243;1.0000002258496856
1.68409;1.0445156942003486;0.8331611202133326;0.7976366880632733;0.00013165745344863723;0.00012604265776973938;1.0449198576182863;0.9999905267594876;9.999859046734574;0.8335033113278495;0.015562283499566133;0.015562191212287238;0.7177638432645518;-0.01350699605814807;0.7178836941732851;1.0000001855498815
1.69409;1.0445146398926353;0.833161269470971;0.7976372844895134;0.0001296832287069307;0.0001241526627731776;1.044918824481908;0.9999907050762816;9.999856980230167;0.8335033589037406;0.015562279712104542;0.015562189690536968;0.7177648421477782;-0.01350499605749319;0.717884681870201;1.000000146579615
1.70409;1.0445135832376369;0.8331614127125165;0.7976378762742774;0.0001277090086595382;0.00012226266819091635;1.0449177958143927;0.9999908829065335;9.999855034088252;0.833503405835001;0.015562275799072626;0.01556218811581773;0.7177658420674913;-0.013502996057690767;0.7178856642213143;1.000000108148838
1.71409;1.0445128251375768;0.8331617888743622;0.7976384633552535;0.00012649560667108952;0.00012110102971785129;1.044916770998534;0.9999910595710159;9.999853207838434;0.8335034524635929;0.015562271769023124;0.01556218649397373;0.7177658431641136;-0.013501996058690662;0.7178856600754586;1.0000000694794495
1.72409;1.0445117648659896;0.8331619181177904;0.7976390461767685;0.0001245213960992351;0.00011921103706892305;1.0449157493156846;0.9999912343689212;9.999851499505002;0.8335034991604358;0.015562267629341053;0.01556218482960835;0.7177668455391399;-0.013499996060412507;0.7178866313627923;1.0000000297262555
1.73409;1.04451070322588;0.8331620395420227;0.797639624962197;0.00012254719026009257;0.00011732104482365962;1.0449147300492627;0.9999914066873736;9.999849905007208;0.8335035462919855;0.015562263385483817;0.015562183125138164;0.7177678492478188;-0.013497996062768;0.7178875970342985;0.999999988012006
1.74409;1.0445096404122447;0.8331621528438667;0.7976402000587558;0.00012057298908466425;0.00011543105306263263;1.0449137125487284;0.9999915760657379;9.9998484181215;0.8335035942046796;0.015562259042019966;0.015562181380160902;0.717767854325087;-0.013496996065656552;0.7178875760810669;0.999999943570365
1.75409;1.044509530314812;0.8331630186836615;0.797640771774194;0.00011835917912173166;0.00011331155565304095;1.0449126962244009;0.9999917421680434;9.999847031909255;0.8335036432165285;0.01556225460363377;0.015562179592801675;0.7177688607856244;-0.013494996068951215;0.7178885305837258;0.9999998958064537
1.76409;1.044508465437111;0.8331631152935302;0.797641340226441;0.00011638498466890753;0.00011142156457724124;1.044912680505574;0.9999919046907967;9.999845740103623;0.8335036935933283;0.01556225007428288;0.015562177761522163;0.7177688685794246;-0.013493996072501974;0.7178884985691203;0.9999998442601443
1.77409;1.0445073995371998;0.8331632032271952;0.7976419056067436;0.0001144107944760844;0.0001095315743106352;1.0449116647949968;0.999992063315942;9.999844537304256;0.8335037455106519;0.015562245456407735;0.015562175885503116;0.7177698775527226;-0.013491996076157706;0.7178894422442619;0.9999997886044313
1.78409;1.0445063326138655;0.8331632820532072;0.7976424681485511;0.00011243660843716402;0.00010764158496431604;1.044910648448996;0.9999922177743341;9.99984341875271;0.8335037990454679;0.015562240752044963;0.015562173963983333;0.7177698874474093;-0.013490996079788856;0.7178893998042007;0.9999997286577135
1.79409;1.0445052647931201;0.8331633512073676;0.7976430281781348;0.00011046242647582342;0.00010575159667656463;1.0449096308145238;0.9999923679021749;9.999842380201633;0.8335038542044708;0.015562235964294449;0.015562171994996809;0.7177708979262837;-0.01348899608329587;0.7178903336308785;0.9999996643212904
1.80409;1.0445041963827564;0.8331634100988103;0.7976435860234468;0.00010848824852299076;0.00010386160960566224;1.044908611279764;0.9999925136086621;9.999841418034102;0.8335039109312983;0.015562231097405076;0.015562169974388378;0.7177719085872397;-0.013486996086607037;0.717891263044607;0.9999995954851857
1.81409;1.0445040815726403;0.8331642190404912;0.7976441419931087;0.00010627444784535748;0.0001017421144006204;1.0449075892683881;0.9999926548248633;9.999840529530042;0.8335039690348668;0.015562226156005079;0.015562167895398075;0.7177719189465156;-0.013485996089671194;0.7178912073283324;0.9999995219726557
1.82409;1.0445030132234545;0.8331642560568208;0.7976446963253621;0.0001043002755206856;9.985212950187697e-05;1.0449075642064163;0.9999927914927046;9.999839712947793;0.8335040280921758;0.015562221144508418;0.015562165748691015;0.7177729284539285;-0.01348399609245695;0.7178921288133686;0.9999994435542298
1.83409;1.0445019454370916;0.8331639329785325;0.7976449155138504;0.00010343301489452639;9.902189131050821e-05;1.0449065355168967;0.999992923592503;9.99983896765884;0.8335040874527141;0.015562216067168731;0.015562163523700498;0.7177729365505314;-0.013482996094964136;0.7178920656059865;0.9999993600063622
1.84409;1.0445011790651921;0.8331641869725976;0.7976454678147895;0.00010221966265832968;9.786027866055514e-05;1.0449055026750975;0.999993051173895;9.9998382942836;0.8335041463643809;0.015562210928843426;0.01556216121074215;0.7177739426531389;-0.013480996097220437;0.7178929798937637;0.9999992711498707
1.85409;1.044500113409258;0.8331641900522259;0.7976460200431575;0.00010024550103182084;9.597029903519048e-05;1.0449044652847583;0.999993174346264;9.99983769438684;0.8335042041420785;0.015562205735721327;0.01556215880235733;0.7177739461071657;-0.013479996099254772;0.7178929096030624;0.9999991769007922
1.86409;1.0444990494019395;0.833164181928103;0.7976465727242331;9.827134330354364e-05;9.408032078369311e-05;1.0449034230730059;0.9999932932254524;9.99983717009777;0.8335042602755776;0.015562200495075168;0.015562156293847702;0.7177749462520865;-0.013477996101076105;0.7178938167777271;0.9999990773275682
1.87409;1.0444989410869272;0.8331649234802122;0.7976471265154951;9.6057550502037e-05;9.196083071589654e-05;1.0449033758321549;0.9999934079043006;9.999836724128853;0.8335043144132811;0.015562195214563805;0.01556215368333704;0.7177759425328439;-0.013476996102670022;0.7178947390901872;0.9999989726037435
1.88409;1.0444978809477263;0.8331648931635653;0.7976476819456769;9.408339807762046e-05;9.00708547576812e-05;1.044902323373631;0.9999935184932566;9.999836359590066;0.8335043663001124;0.015562189901992414;0.015562150971112671;0.7177759345597838;-0.01347499610400819;0.7178946391367278;0.9999988629176462
1.89409;1.044496822601959;0.8331645030709773;0.7976479055659658;9.321615148641935e-05;8.924062482536565e-05;1.0449012654912595;0.9999936251560023;9.999836079044412;0.8335044157700734;0.015562184565111785;0.015562148158659077;0.7177769221359663;-0.013473996105063288;0.7178955541190578;0.9999987484882996
1.90409;1.0444957659396874;0.8331644507831188;0.7976484654982591;9.124200510606514e-05;8.735065187546474e-05;1.0449002019802216;0.9999937280729162;9.999835883497765;0.8335044627654467;0.015562179211702264;0.015562145248536254;0.7177769052152286;-0.01347199610582104;0.7178954469295652;0.9999986296558366
1.91409;1.0444947110090048;0.8331643874441323;0.7976490278902905;8.92678622317976e-05;8.546068055041489e-05;1.0448991326824428;0.9999938273863554;9.999835772142015;0.833504507332336;0.01556217385077584;0.015562142244908267;0.7177778837912624;-0.013470996106294283;0.7178963548728582;0.9999985069296505
1.92409;1.0444946117117313;0.8331650737835263;0.7976495927782615;8.705407394868724e-05;8.334119512077006e-05;1.0448990574661183;0.9999939232258002;9.999835742836526;0.8335045495960476;0.015562168493588706;0.015562139153742417;0.7177778578394929;-0.013469996106535431;0.7178962596489181;0.9999983809433914
1.93409;1.0444935605946883;0.8331649881347979;0.7976501601885884;8.507993579198564e-05;8.145122661821549e-05;1.044897976209073;0.9999940158010421;9.999835792930655;0.8335045897196934;0.015562163152782438;0.015562135982805326;0.7177788273462121;-0.013467996106625527;0.7178971422766307;0.9999982523347939
1.94409;1.0444925114021264;0.8331645425601485;0.7976503963319842;8.421269884410323e-05;8.062100409368604e-05;1.0448968888492467;0.9999941054301733;9.99983592001567;0.8335046278767401;0.015562157840474407;0.015562132741400085;0.717778792334504;-0.01346699610664998;0.7178970408553812;0.9999981216209355
1.95409;1.044491463988159;0.8331633278345139;0.7976499093953308;8.18897763877713e-05;7.839710741955738e-05;1.0448957954141898;0.9999941924618041;9.999836122174395;0.8335046642796966;0.015562152567432482;0.015562129439818084;0.7177797528442754;-0.013464996106690318;0.717897917846021;0.9999979891423906
1.96409;1.0444904181116954;0.8331632090900423;0.7976504849751908;7.991564726424506e-05;7.650714437155396e-05;1.044895696011366;0.9999942771882969;9.99983639750756;0.8335046992170363;0.015562147343525732;0.015562126088633641;0.717779708899791;-0.013463996106817292;0.7178978114609595;0.9999978550706466
1.97409;1.0444903272379291;0.8331638404502288;0.7976510634055127;7.770186257474234e-05;7.438766531459368e-05;1.0448945908393086;0.9999943598379241;9.99983674352503;0.8335047330074192;0.015562142177323624;0.01556212269748469;0.7177806604733478;-0.013462996107069644;0.7178987028130039;0.9999977194308873
1.98409;1.0444892834660047;0.8331633518118189;0.7976513107481142;7.683463233526427e-05;7.355744941548112e-05;1.0448934801959766;0.9999944406314016;9.999837157212196;0.8335047659145953;0.015562137074515541;0.015562119273927498;0.7177806074574393;-0.013460996107448022;0.7178985735533099;0.9999975821418902
1.99409;1.0444885407063644;0.8331634416129992;0.7976518948534813;7.56213221072429e-05;7.239587496143204e-05;1.0448923644269688;0.9999945197972346;9.999837635627792;0.8335047981237454;0.015562132037326558;0.015562115822844723;0.7177815496919971;-0.013459996107927077;0.7178994607933442;0.9999974430681424
2.00409;1.0444874975072218;0.8331632822105998;0.7976524820027849;7.364720298913607e-05;7.050591980128091e-05;1.0448922438263808;0.9999945975081117;9.999838176175802;0.8335048297134717;0.015562127065917562;0.015562112346125362;0.717782487029679;-0.013457996108461276;0.7179003271876688;0.9999973020477706
2.01409;1.044487407876256;0.8331635258538223;0.7976527383316472;7.25403127447433e-05;6.944618898908702e-05;1.0448911186007344;0.9999946738435573;9.999838776117558;0.8335048605792468;0.015562122160964113;0.015562108842964441;0.7177824193860766;-0.01345699610900594;0.717900210440325;0.9999971589037349
2.02409;1.0444863640213193;0.8331633490914495;0.7976533317964293;7.056619694663683e-05;6.75562362210156e-05;1.0448899889641836;0.9999947488376616;9.999839432006056;0.8335048904256044;0.015562117325415025;0.01556210531128994;0.7177833467571635;-0.013455996109562331;0.7179010915215148;0.9999970134559686
2.03409;1.0444853194627657;0.8331631644987628;0.7976539286700075;6.859208457239533e-05;6.566628498789592e-05;1.044889855220781;0.9999948225302533;9.999840139890779;0.8335049188539029;0.015562112563736272;0.015562101749507883;0.7177832692192099;-0.01345399611019972;0.7179009521317378;0.9999968655309172
2.04409;1.0444842739610982;0.8331626238504672;0.7976541953398303;6.772486467879699e-05;6.483607833939538e-05;1.0448887177062385;0.9999948949779995;9.99984089635708;0.8335049454478138;0.015562107880370555;0.015562098156994556;0.7177841869606516;-0.013452996111038418;0.7179018294956525;0.9999967149748108
2.05409;1.0444841810700531;0.8331631861876543;0.7976548002029593;6.5511085254633e-05;6.271660770668948e-05;1.0448875767024115;0.9999949662720541;9.999841699525605;0.8335049697900037;0.015562103280016002;0.015562094533775496;0.7177841003246479;-0.013451996112225556;0.717901705279192;0.999996561659268
2.06409;1.044483133043234;0.8331629818294436;0.7976554099625633;6.353698096184379e-05;6.08266603365237e-05;1.0448864324100515;0.9999950365828745;9.999842548659416;0.8335049914478133;0.01556209876866974;0.015562090881154641;0.7177850097650595;-0.01344999611392032;0.7179025604064206;0.9999964054642206
2.07409;1.044482083395219;0.8331624235554986;0.7976556914446908;6.266976756651854e-05;5.9996457238754305e-05;1.0448862849599396;0.9999951061851423;9.999843442804892;0.8335050099969847;0.015562094353250214;0.0155620872031972;0.7177849157242076;-0.013448996116272432;0.7179024327210963;0.999996246264549
2.08409;1.0444819855362477;0.8331629704433631;0.7976563132410381;6.045599192736667e-05;5.7876988844472965e-05;1.0448851344704142;0.9999951754342321;9.999844380392204;0.8335050250441317;0.015562090040259074;0.015562083507260347;0.7177858185221444;-0.013447996119386327;0.7179033032242461;0.9999960839296277
2.09409;1.0444809314655683;0.8331624038341687;0.7976566080009794;5.958878308087879e-05;5.7046787573794174e-05;1.0448839810851434;0.99999524474733;9.99984536008736;0.8335050362080281;0.015562085835108706;0.015562079803048974;0.7177857183104432;-0.01344599612330579;0.7179031536849955;0.9999959183054683
2.10409;1.044479874444215;0.8331621825705245;0.7976572439209872;5.7614692238704815e-05;5.51568446948666e-05;1.0448838249649446;0.9999953145935168;9.999846381745364;0.8335050431013971;0.015562081741999337;0.015562076101943432;0.7177866151183958;-0.01344499612803527;0.7179040213749226;0.9999957491929871
2.11409;1.0444788139733199;0.8331619583096148;0.7976578871698556;5.564060615934477e-05;5.326690302277175e-05;1.044882666288664;0.9999953854390343;9.999847446698025;0.8335050453237303;0.015562077763219658;0.015562072417507584;0.7177865089467172;-0.013443996133561299;0.7179038880672334;0.9999955763710842
2.12409;1.0444787033460192;0.833162143564198;0.797658203888872;5.453372161310173e-05;5.2207179452696914e-05;1.0448815052269786;0.999995457686628;9.999848557229877;0.8335050424478578;0.015562073898252926;0.015562068766117229;0.717786399806339;-0.01344299613985362;0.7179037537425232;0.9999953996418153
2.13409;1.0444776345650866;0.8331619147644876;0.7976588620231063;5.25596420389466e-05;5.031723938669671e-05;1.0448813419197196;0.9999955316822672;9.999849715677295;0.8335050340132599;0.015562070143640302;0.01556206516678439;0.7177872877045539;-0.013440996146861041;0.7179045996459021;0.9999952188506591
2.14409;1.0444768615250357;0.8331615752288398;0.7976591937876121;5.2453260881254886e-05;5.021543986029678e-05;1.0448801765613076;0.999995607770107;9.999850924136384;0.8335050195506519;0.015562066493505656;0.015562061639586285;0.7177871726714363;-0.013439996154518229;0.7179044636732874;0.999995033925066
2.15409;1.0444767366084624;0.8331621043408861;0.7976598672890415;5.0239499367180166e-05;4.809597564419687e-05;1.0448790095069909;0.9999956863298217;9.999852185317987;0.8335049986321412;0.015562062940651582;0.015562058202700483;0.7177880548256639;-0.013438996162767268;0.7179053268268126;0.9999948449219148
2.16409;1.0444756526693142;0.8331615229585029;0.7976602147117829;4.937231204768365e-05;4.726578127271227e-05;1.0448788412338905;0.9999957677629184;9.999853503349835;0.8335049708848256;0.015562059478089616;0.015562054870366715;0.7177879343734003;-0.013437996171581567;0.7179051895925221;0.9999946519814245
2.17409;1.0444745634217019;0.833161289883794;0.7976609040723259;4.7398249016824375e-05;4.53758457988747e-05;1.0448776722288922;0.9999958524329744;9.999854883062829;0.8335049359506389;0.015562056099934617;0.015562051653616947;0.7177888115231363;-0.013435996180971587;0.7179060331422117;0.9999944552598338
2.18409;1.0444744226477398;0.8331614687834138;0.7976612676348576;4.629137368594689e-05;4.4316124262901666e-05;1.044876502989789;0.9999959406223489;9.999856328633335;0.8335048935032499;0.015562052800832947;0.015562048561457938;0.717788686410841;-0.01343499619096168;0.7179058955696945;0.9999942549679532
2.19409;1.0444733228979302;0.8331612360433472;0.7976619734225006;4.431731833707293e-05;4.242618960831928e-05;1.0448763340676663;0.9999960325371727;9.999857843256947;0.8335048433634669;0.015562049574849506;0.0155620456005934;0.7177895590847486;-0.01343399620156521;0.7179067580922665;0.9999940513977311
2.20409;1.0444722180776334;0.8331606552302534;0.7976623537664601;4.345014524142654e-05;4.159599715107735e-05;1.0448751659754723;0.9999961283132042;9.999859429549549;0.8335047855776576;0.015562046416349352;0.015562042775361726;0.7177894295628959;-0.013432996212787826;0.7179066212372002;0.9999938448269952
2.21409;1.0444720620894439;0.8331611850173136;0.7976630767128159;4.1236398875131976e-05;3.94765332662601e-05;1.044873999061091;0.999996228056587;9.99986108944032;0.8335047203536791;0.015562043323218115;0.015562040088903162;0.7177902979362518;-0.01343099622462777;0.7179074660231627;0.9999936354515723
2.22409;1.0444709475377272;0.8331606064645474;0.7976634744685049;4.03692325719892e-05;3.864634050420202e-05;1.0448738335306107;0.9999963319119191;9.999862823643136;0.8335046479317504;0.015562040298212208;0.015562037544456852;0.7177901643977009;-0.013429996237038434;0.7179073302613956;0.9999934234686304
2.23409;1.0444698283818175;0.8331603781550923;0.7976642150259841;3.83951951867829e-05;3.675640606243509e-05;1.0448726695814048;0.9999964400165456;9.99986463157538;0.8335045685119691;0.015562037346564443;0.01556203514554754;0.7177910291506144;-0.01342899624989269;0.7179081949344707;0.9999932091544209
2.24409;1.0444696585967461;0.8331605633109392;0.7976646306072167;3.7288331099367595e-05;3.5696681673370086e-05;1.0448715075034216;0.9999965524026151;9.9998665116087;0.8335044822358415;0.015562034473781126;0.015562032895076941;0.7177908923113532;-0.013427996263003578;0.7179080604442062;0.9999929927874538
2.25409;1.0444685307714507;0.833160337737587;0.7976653891125194;3.531430133391317e-05;3.3806746196226216e-05;1.0448713477341696;0.999996669026329;9.999868461134762;0.8335043892023114;0.015562031685669955;0.015562030794099678;0.7177907539124465;-0.013426996276175546;0.7179079266797244;0.9999927745604681
2.26409;1.0444673986784805;0.8331597644798462;0.7976658226609703;3.4447149120969056e-05;3.2976551724731986e-05;1.0448701908792875;0.9999967898642442;9.999870476471507;0.8335042895174863;0.015562028988685226;0.015562028840780829;0.7177916139853321;-0.013424996289225695;0.7179087748561896;0.9999925546187105
2.27409;1.0444672160569133;0.8331603017461148;0.7976665991132976;3.223341767858861e-05;3.085708296277504e-05;1.0448690376258793;0.9999969149442002;9.999872552640186;0.833504183326214;0.01556202639003104;0.015562027030415183;0.7177914726223101;-0.013423996301974644;0.7179086428665643;0.9999923331495698
2.28409;1.0444660754052213;0.8331597301131441;0.7976670505409176;3.1366271343872506e-05;3.0026886873175783e-05;1.0448688885762065;0.9999970443035144;9.999874683265658;0.8335040708326755;0.01556202389797306;0.015562025356482694;0.7177923299645692;-0.013422996314241565;0.7179095118598623;0.9999921104438182
2.29409;1.0444649305793043;0.8331591589754503;0.7976675108395307;3.0499127829078882e-05;2.919669003759621e-05;1.0448677441516814;0.9999971779365323;9.999876861260615;0.833503952348576;0.015562021521343842;0.01556202381144179;0.7177921861698667;-0.013421996325857822;0.7179093824263029;0.9999918869145573
2.30409;1.0444647354591161;0.8331596977490725;0.7976683138127526;2.828540267167648e-05;2.7077217581469008e-05;1.044867604622977;0.9999973158231312;9.999879080201428;0.8335038283366075;0.015562019267796703;0.015562022387208017;0.7177930414291358;-0.01342099633669296;0.717910254455742;0.9999916630651213
2.31409;1.0444638832111404;0.8331593667530367;0.7976687912088151;2.8179076989170755e-05;2.6975429369571976e-05;1.0448664701793928;0.9999974580150103;9.999881335248444;0.8335036994097689;0.01556201714240548;0.01556202107551887;0.7177928959880266;-0.013419996346672233;0.7179101285139928;0.9999914394161694
2.32409;1.044463680509979;0.8331599055646098;0.7976696104244295;2.596535524951019e-05;2.48559544821804e-05;1.04486534096074;0.999997604640312;9.999883622894368;0.8335035662852414;0.01556201514776328;0.015562019867488506;0.7177927501003294;-0.013418996355768913;0.7179100046170491;0.9999912164447844
2.33409;1.0444625207236342;0.8331593344735115;0.7976701028435378;2.509822306028098e-05;2.402575371153859e-05;1.044865217070376;0.9999977558546473;9.999885939987633;0.8335034297474022;0.015562013284571862;0.01556201875326728;0.717793603960533;-0.013417996363976436;0.71791088274764;0.9999909945506316
2.34409;1.0444613580398079;0.8331587628692627;0.7976706017136219;2.423109383652073e-05;2.3195551774636738e-05;1.0448640986060451;0.999997911881116;9.999888282956844;0.8335032906448618;0.015562011551541282;0.015562017723277515;0.7177934576771178;-0.013415996371270196;0.7179107447132258;0.9999907740112628
