time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.35409;1.0444611465902591;0.8331593001568499;0.7976714403379976;2.2017378792187998e-05;2.1076071994365394e-05;1.0448639857004682;0.999998073075648;9.9998906475331;0.8335031498605892;0.015562009945283888;0.015562016769596046;0.7177943112866664;-0.013414996377580722;0.7179116277485014;0.9999905549834504
2.36409;1.0444599790971816;0.8331587269204996;0.7976719502505162;2.1150255806328217e-05;2.0245867403595162e-05;1.0448628785362228;0.9999982398846652;9.99989302864182;0.833503008245832;0.01556200846136735;0.015562015885544778;0.7177941648046718;-0.013413996382814913;0.7179115138553145;0.9999903376073911
2.37409;1.044459763292872;0.8331589133514353;0.7976724649059412;2.004341049405908e-05;1.9186124870770373e-05;1.0448617773413773;0.9999984127770756;9.999895420782904;0.8335028665677892;0.015562007095772146;0.015562015064155166;0.7177950182705948;-0.013412996386908458;0.717912403202193;0.9999901221066221
2.38409;1.0444585918855587;0.833158686390627;0.7976733177626737;1.8069428414657715e-05;1.7296177398371822e-05;1.0448616824098904;0.9999985922463979;9.999897818853956;0.8335027255165118;0.015562005845568909;0.015562014296951556;0.7177948717308255;-0.013411996389841079;0.7179122967969263;0.9999899087977587
2.39409;1.0444574190124076;0.8331581090447923;0.7976738404885757;1.7202315100938244e-05;1.6465969363382847e-05;1.0448605940850504;0.9999987787817821;9.999900218541466;0.833502585766768;0.015562004709375696;0.015562013573950546;0.7177947252046606;-0.01341099639160262;0.7179121951627326;0.9999896980475961
2.40409;1.0444571989426952;0.8331582906739785;0.7976743666292465;1.609547497221365e-05;1.5406222267427087e-05;1.0448605126559876;0.9999989727535751;9.999902616369546;0.8335024479964651;0.01556200368804413;0.015562012884982889;0.7177955787150897;-0.013409996392166624;0.7179130987683008;0.9999894902214886
2.41409;1.0444560246846937;0.8331580581757035;0.7976752297549848;1.4121504660130658e-05;1.3516271757000769e-05;1.0448594382963439;0.9999991743398905;9.9999050095641;0.8335023128213541;0.015562002784757497;0.015562012220809074;0.7177954323410537;-0.013408996391492747;0.7179130085225878;0.9999892856577042
2.42409;1.0444558042600531;0.8331582353911876;0.7976757616458326;1.3014667442444594e-05;1.2456521799895109e-05;1.044859371054646;0.9999993835761558;9.999907395741296;0.8335021807371934;0.015562002003858778;0.015562011573060537;0.7177962862156816;-0.013407996389526708;0.717913924557859;0.9999890846777734
2.43409;1.0444546305356612;0.833157649413464;0.797676295925678;1.2147565477215008e-05;1.162630941360936e-05;1.0448583108005791;0.9999996004530101;9.9999097731473;0.8335020521384372;0.01556200134867072;0.015562010934039793;0.7177961405118113;-0.013406996386192097;0.7179138476080344;0.9999888876056683
2.44409;1.0444534575913245;0.8331574097978564;0.7976771662052712;1.017360649157838e-05;9.73635647929552e-06;1.0448572572069728;0.9999998249278246;9.999912140993873;0.83350192737116;0.015562000819478524;0.015562010297196713;0.7177959954776012;-0.013405996381390934;0.7179137777866789;0.999988694787811
2.45409;1.0444532394916453;0.8331575796906737;0.7976777041705128;9.0667737982103e-06;8.676603056289597e-06;1.044857209801899;1.0000000568303868;9.999914498945184;0.8335018067504318;0.015562000413022867;0.015562009658028675;0.7177968514818359;-0.01340499637501524;0.717914715143895;0.9999885065938042
2.46409;1.0444520690396437;0.8331569862027994;0.7976782432418864;8.199680741081652e-06;7.846388890684293e-06;1.0448561680085324;1.0000002958072067;9.999916846307924;0.8335016905463011;0.015562000123561352;0.015562009014580056;0.7177967089692656;-0.013403996366973833;0.7179146602017731;0.99998832333833
2.47409;1.0444518540750047;0.8331571509407253;0.7976787828282773;7.092850662538458e-06;6.786634004839496e-06;1.0448561311529265;1.000000541358727;9.999919181531007;0.8335015789762215;0.015561999943925374;0.015562008367347738;0.7177965683415709;-0.013402996357229384;0.7179146128918112;0.9999881451682577
2.48409;1.044450687302568;0.8331569010653905;0.7976796562511979;5.11890462942787e-06;4.896679708873353e-06;1.0448550984696643;1.0000007928776589;9.999921502189494;0.8335014722014081;0.015561999865731084;0.015562007719389672;0.7177974299094819;-0.013401996345824138;0.7179155730631933;0.9999879720530598
2.49409;1.0444504765066316;0.8331570606393613;0.7976801950911317;4.0120769652685944e-06;3.8369242690706835e-06;1.0448550691484122;1.0000010497030065;9.999923805689997;0.8335013703054529;0.01556199987962116;0.015562007076526442;0.7177972939416472;-0.013400996332878754;0.7179155410182898;0.99998780388418
2.50409;1.044449314510491;0.8331564569630483;0.7976807329025946;3.1449941662322126e-06;3.0067102459419232e-06;1.044854042409339;1.000001311248632;9.999926090181148;0.8335012732763802;0.01556199997594759;0.01556200644639767;0.7177981606903867;-0.013399996318565727;0.7179165163390474;0.999987640564497
2.51409;1.0444494098203094;0.833156851655036;0.7976812694225011;2.7989805084207363e-06;2.6753799024010468e-06;1.044854017528172;1.0000015771324189;9.99992835462469;0.8335011810371248;0.015562000145759638;0.015562005836258216;0.7177980303773609;-0.0133989963030746;0.7179164993053938;0.9999874820277032
2.52409;1.0444482541872397;0.8331565926810981;0.7976821384184798;8.25045865249767e-07;7.854285996014039e-07;1.0448529938018507;1.0000018472084635;9.999930598246555;0.8335010935022286;0.015562000382184615;0.01556200525151879;0.7177979032086742;-0.013397996286585962;0.7179164896297604;0.9999873282125532
2.53409;1.0444480559506375;0.8331567440852903;0.797682671805982;-2.8177871584162324e-07;-2.7432559138354953e-07;1.0448529705311687;1.0000021214769956;9.999932820587475;0.8335010105901388;0.015562000680744734;0.015562004696085258;0.7177987793961427;-0.013396996269262105;0.7179174869423371;0.9999871789949863
2.54409;1.0444469076907223;0.8331561333110888;0.7976832032859127;-1.1488532312019894e-06;-1.1045357410390807e-06;1.0448519470560893;1.0000023999211598;9.999935021823104;0.8335009322240994;0.015562001037089903;0.015562004173119239;0.7177986591240569;-0.01339599625124282;0.7179174913480241;0.9999870341088545
2.55409;1.0444457631955026;0.8331555215149786;0.7976837326237778;-2.0159254159165235e-06;-1.9347444323040286e-06;1.0448519228112223;1.0000026823965684;9.999937202666326;0.833500858378007;0.015562001444614667;0.015562003685340737;0.7177985424943092;-0.01339499623263927;0.717917502403497;0.9999868931624356
2.56409;1.044445576211336;0.8331556699216036;0.7976842596898861;-3.12274745197773e-06;-2.9944959151898133e-06;1.0448508973811599;1.0000029686413867;9.999939364676504;0.833500789087913;0.015562001894683753;0.015562003234692314;0.7177994295446476;-0.013393996213548242;0.7179185196063544;0.9999867557620082
2.57409;1.0444444391380048;0.8331542992778389;0.7976840586713413;-5.44546265015799e-06;-5.218388674047658e-06;1.0448498705911151;1.0000032583342544;9.999941510958218;0.83350072441845;0.015562002377751998;0.015562002821778638;0.7177993203428833;-0.013392996194083448;0.7179185428881041;0.9999866216238924
2.58409;1.0444442594041128;0.8331544477604315;0.7976845811696184;-6.552283229200501e-06;-6.278137693707677e-06;1.0448498426008779;1.0000035511519165;9.99994364614663;0.8335006644716477;0.015562002883759508;0.015562002446240902;0.7178002150340833;-0.01339199617438234;0.7179195714123262;0.9999864905699073
2.59409;1.0444431294147964;0.8331538361451356;0.7976851014436603;-7.419346995656212e-06;-7.108340529263001e-06;1.0448488138326288;1.0000038468494519;9.999945775537784;0.8335006093840384;0.01556200340248793;0.015562002107284213;0.717800113802048;-0.013390996154580012;0.717919605023865;0.9999863624550526
2.60409;1.044442956702077;0.8331539865052826;0.7976856195847067;-8.52616623182506e-06;-8.168086888442398e-06;1.044848784710841;1.0000041453215323;9.999947903823188;0.8335005592316385;0.015562003924187573;0.015562001803687574;0.7178000168377529;-0.013389996134792814;0.7179196430615623;0.9999862371646545
2.61409;1.0444418338141155;0.8331533776471635;0.7976861357199841;-9.393226556180701e-06;-8.998286415198862e-06;1.044847755477034;1.0000044465524398;9.999950033980554;0.8335005139365095;0.01556200444045971;0.015562001534201276;0.7178009243360206;-0.013388996115129356;0.7179206848307089;0.9999861146742717
2.62409;1.0444416684805555;0.8331535316127477;0.7976866499229536;-1.0500044674924914e-05;-1.0058030080061776e-05;1.0448477262506528;1.0000047504599163;9.999952167089836;0.8335004732825712;0.01556200494510202;0.015562001297577564;0.7178008364818194;-0.013387996095692132;0.7179207300822065;0.9999859950910841
2.63409;1.044440553511365;0.8331532760183818;0.7976874961810707;-1.2473950597517002e-05;-1.1947965017049497e-05;1.0448466971916954;1.000005056771543;9.999954303259765;0.8335004369667043;0.015562005434548226;0.015562001092061883;0.7178007534214419;-0.013386996076563316;0.717920778029914;0.9999858786646356
2.64409;1.044440396861817;0.833153435424743;0.7976880066990273;-1.3580767655054622e-05;-1.3007706113126313e-05;1.0448466685491327;1.0000053650420373;9.999956442932271;0.8335004045960649;0.015562005907893198;0.015562000916190566;0.7178016752357038;-0.013385996057806559;0.7179218279427328;0.9999857657339966
2.65409;1.044439291463444;0.8331528376215532;0.7976885157189642;-1.4447820311080335e-05;-1.3837899178279187e-05;1.044846640577645;1.0000056747718997;9.999958587570873;0.8335003756932151;0.015562006366339974;0.01556200077059525;0.7178016019595597;-0.013384996039480302;0.7179218796523584;0.9999856566008238
2.66409;1.0444391453178432;0.8331530048578266;0.7976890236702616;-1.5554636393395803e-05;-1.4897637834802338e-05;1.0448456134553668;1.0000059855229366;9.999960739282203;0.8335003497530848;0.015562006812117538;0.01556200065874424;0.7178015336214248;-0.01338399602164993;0.7179219324937125;0.9999855514661604
2.67409;1.0444380513111575;0.833152416078375;0.7976895310434612;-1.642168595888983e-05;-1.572782791054891e-05;1.0448455873042337;1.0000062969514367;9.999962899877287;0.8335003263077717;0.015562007247379932;0.015562000585956606;0.7178024702183665;-0.013383996004398538;0.7179230044882787;0.999985450561512
2.68409;1.0444379172585911;0.833152593415475;0.7976900382724499;-1.7528501268857994e-05;-1.678756424944382e-05;1.0448445622902836;1.0000066087407935;9.999965070260021;0.8335003049738963;0.015562007673866052;0.015562000557061431;0.7178024116711025;-0.013382995987822487;0.7179230582917644;0.9999853543542873
2.69409;1.0444368357818263;0.8331520157295217;0.7976905457521017;-1.8395547898876994e-05;-1.761775141728716e-05;1.0448445386550893;1.0000069205076672;9.999967250099187;0.8335002854884547;0.01556200809378774;0.01556200057417014;0.7178023578286646;-0.01338199597202451;0.7179231119990263;0.9999852635860795
2.70409;1.0444367144381639;0.8331522050834714;0.7976910538199437;-1.9502362528804083e-05;-1.8677485399040692e-05;1.0448435166325403;1.0000072317877118;9.99996943734554;0.8335002677397351;0.015562008510854443;0.015562000637157873;0.7178033084694972;-0.013380995957124742;0.7179241651432998;0.9999851791428128
2.71409;1.0444356456018522;0.8331516401984814;0.7976915627760384;-2.036940628105569e-05;-1.9507669439372464e-05;1.0448434963546938;1.0000075420901051;9.99997162861879;0.8335002517910095;0.015562008929272548;0.015562000746150068;0.7178032632893537;-0.013379995943255861;0.7179242179227932;0.9999851019352157
2.72409;1.0444355366466151;0.8331518429470045;0.7976920727778773;-2.147622027508787e-05;-2.0567400646854483e-05;1.044842477817863;1.000007850920513;9.99997382097034;0.8335002379181013;0.015562009351229712;0.015562000902201042;0.7178032219494758;-0.01337899593052691;0.7179242701562157;0.9999850328323614
2.73409;1.0444347805076473;0.8331515317029289;0.797692583897934;-2.1582450082389748e-05;-2.0669142571025442e-05;1.0448424609677984;1.0000081577632125;9.999976013274562;0.8335002266336886;0.015562009776198987;0.01556200110637754;0.7178041841708493;-0.01337799591899961;0.7179253217444969;0.9999849726129448
2.74409;1.0444346836076641;0.8331517487370937;0.7976930960958442;-2.268926351806528e-05;-2.1728869961190847e-05;1.0448414458575943;1.0000084620560923;9.999978206326718;0.8335002185799316;0.015562010202279474;0.015562001359359114;0.7178041497981902;-0.013377995908689108;0.7179253917834569;0.9999849219391957
2.75409;1.04443459276469;0.8331519731336707;0.7976936094814662;-2.3796077308510177e-05;-2.2788595367992837e-05;1.0448414327330433;1.000008763195202;9.99998040265083;0.8335002143203861;0.015562010626873138;0.015562001660495602;0.7178041187917191;-0.013376995899572055;0.7179254429946527;0.9999848813503813
2.76409;1.044433554193923;0.8331517929349117;0.7976944582197361;-2.5769957088067508e-05;-2.467850581658739e-05;1.0448404220273233;1.0000090606092606;9.999982606292672;0.8335002142212797;0.015562011046444882;0.015562002006612612;0.7178050911603012;-0.013375995891614943;0.7179264940428095;0.9999848512912521
2.77409;1.0444334753631126;0.8331520321622818;0.797694974699018;-2.6876770719661792e-05;-2.5738226681783926e-05;1.0448404143163972;1.0000093537963786;9.999984821437348;0.8335002184893353;0.01556201145668818;0.015562002392515793;0.7178050669209516;-0.013374995884815227;0.7179265454688748;0.9999848321584492
2.78409;1.044432448663342;0.8331515179113902;0.797695493228542;-2.774380493716025e-05;-2.656839380098211e-05;1.0448404102516438;1.0000096422764486;9.999987049963146;0.8335002272867632;0.015562011853654568;0.01556200281282734;0.71780504610154;-0.013373995879199851;0.717926597225876;0.9999848243000047
2.79409;1.0444323814761052;0.8331517717285509;0.7976960140765508;-2.8850618677763015e-05;-2.762810959590873e-05;1.0448394105001821;1.0000099255996873;9.999989290161528;0.8335002407875032;0.015562012235473306;0.015562003263764812;0.7178050287045139;-0.013372995874772236;0.7179266493214562;0.9999848279523684
2.80409;1.044431366041549;0.8331512719727785;0.7976965373616776;-2.971765087349237e-05;-2.8458270919708906e-05;1.0448394157080918;1.0000102033823417;9.999991537918175;0.8335002591073303;0.015562012603178613;0.015562003743945957;0.7178060146559034;-0.013372995871482014;0.717927720113366;0.9999848431261462
2.81409;1.0444313096667688;0.8331515402756428;0.797697062916597;-3.082446488951701e-05;-2.951798155569704e-05;1.0448384264438237;1.0000104752437198;9.999993789200943;0.8335002822342593;0.015562012960002933;0.015562004254163946;0.7178060037997922;-0.013371995869246074;0.7179277725804875;0.9999848695470535
2.82409;1.0444303047172259;0.8331510550101584;0.7976975903953901;-3.1691495177623696e-05;-3.0348137263657358e-05;1.0448384431211142;1.0000107407509997;9.999996041873047;0.8335003100597849;0.015562013310074639;0.015562004796858485;0.7178059958919353;-0.013370995867964308;0.7179278250856521;0.9999849067713724
2.83409;1.0444302587062375;0.8331513377479733;0.7976981193405016;-3.279830949289128e-05;-3.140784316699123e-05;1.044837465980317;1.0000109994879876;9.999998295870347;0.8335003424272008;0.01556201365779412;0.015562005375978506;0.717806990581791;-0.01336999586751048;0.71792887737171;0.9999849543278909
2.84409;1.0444302178510267;0.8331516275475163;0.79769864932965;-3.3905124453741436e-05;-3.2467547033672225e-05;1.0448374951401225;1.0000112511208914;10.000000552444712;0.8335003791480128;0.015562014008813834;0.015562005997453738;0.7178069874562398;-0.013368995867730047;0.717928929696673;0.9999850117216863
2.85409;1.0444292283044712;0.8331508146269928;0.7976988459909907;-3.366531444794731e-05;-3.223795843265198e-05;1.0448365306347074;1.0000114953624244;10.000002813454426;0.8335004200349408;0.015562014371054337;0.015562006668996166;0.7178069861323854;-0.013368995868457446;0.7179290004091079;0.9999850783953798
2.86409;1.0444291974733992;0.8331511180904687;0.7976993767864327;-3.477212941764658e-05;-3.329765870791478e-05;1.0448365724105217;1.0000117319150674;10.000005080678653;0.8335004649577232;0.01556201475348793;0.015562007398255768;0.7178079863017041;-0.013367995869543077;0.7179300519756714;0.9999851537351433
2.87409;1.0444282177251558;0.8331506675478539;0.7976999074103702;-3.563915595812013e-05;-3.412780368839543e-05;1.0448366203455741;1.000011960466596;10.000007355551274;0.8335005138761479;0.015562015164166618;0.01556200819070295;0.7178079877376239;-0.013366995870867333;0.7179301032393938;0.9999852370871706
2.88409;1.0444281964919142;0.8331509847538529;0.7977004375372654;-3.674597064304866e-05;-3.518750086864752e-05;1.0448356742773302;1.0000121807646063;10.000009639958188;0.8335005668196033;0.015562015609451472;0.015562009048520538;0.7178079903324556;-0.013365995872323875;0.717930153912825;0.999985327795401
2.89409;1.0444272261198626;0.8331505482377489;0.7977009668570837;-3.7612994478700634e-05;-3.6017642308903165e-05;1.0448357339790657;1.0000123927057833;10.000011937074813;0.833500623857015;0.015562016093845856;0.015562009970572015;0.7178079941371864;-0.013365995873795446;0.7179302224759504;0.9999854252869558
2.90409;1.044427213971563;0.833150879746235;0.7977014948820387;-3.8719808489089384e-05;-3.7077336694915015e-05;1.0448347991634657;1.0000125963090953;10.000014251316808;0.8335006850890715;0.015562016620005352;0.015562010952986637;0.7178089993720126;-0.01336499587515176;0.7179312712785978;0.9999855291247548
2.91409;1.0444272061340962;0.8331512185687399;0.7977020210150001;-3.9826622637260816e-05;-3.813702979246382e-05;1.0448348695746;1.0000127916153176;10.000016587760124;0.8335007505878929;0.015562017188756995;0.01556201198964855;0.7178090064092104;-0.01336399587626265;0.7179313188892397;0.999985638957362
2.92409;1.0444262487249116;0.8331508039502092;0.7977025446031055;-4.069364250596976e-05;-3.896716654824109e-05;1.0448349450467036;1.000012978649194;10.000018951454294;0.8335008202676678;0.015562017798656616;0.015562013072397306;0.7178090157275682;-0.013362995877014052;0.7179313646133757;0.9999857544605192
2.93409;1.0444262491197835;0.8331511575009434;0.7977030649688172;-4.1800455972940706e-05;-4.00268570175322e-05;1.044834025461965;1.0000131574584508;10.000021347311138;0.8335008938140062;0.015562018445681659;0.015562014191646314;0.7178100278608681;-0.013362995877315981;0.717932426337199;0.9999858753662724
2.94409;1.0444252995961;0.8331507575536388;0.7977035815317289;-4.2667473217377986e-05;-4.085699055498182e-05;1.0448341106856325;1.0000133281632972;10.000023780632151;0.8335009707719578;0.015562019123950955;0.015562015337662443;0.717810043365034;-0.013361995877083683;0.7179324666892872;0.9999860014927158
2.95409;1.044425307502271;0.8331511256709144;0.7977040937563699;-4.377428670431321e-05;-4.191667844531123e-05;1.0448332004957723;1.0000134909512528;10.00002625692351;0.8335010507048802;0.015562019827236963;0.015562016501244474;0.7178100627859909;-0.013360995876218548;0.7179325037199372;0.9999861326886856
2.96409;1.0444253189555852;0.8331515009128433;0.7977046012483877;-4.488110114942286e-05;-4.297636515712205e-05;1.044833294487091;1.0000136460564009;10.000028780525714;0.833501133264239;0.015562020550258368;0.015562017673767648;0.7178100865847741;-0.013359995874632066;0.7179325371447528;0.9999862687845628
2.97409;1.0444243801030615;0.8331511222327338;0.7977051037104427;-4.574811682653701e-05;-4.380649439763634e-05;1.0448333920334119;1.000013793794683;10.00003135370137;0.8335012181606755;0.015562021288904125;0.015562018847784983;0.7178111150427811;-0.01335999587228012;0.7179335851903735;0.999986409633276
2.98409;1.0444243983206534;0.83315116212554;0.7977052669391519;-4.5748100673173495e-05;-4.380644203484513e-05;1.044832492367294;1.0000139345808545;10.000033977081557;0.8335013051058462;0.015562022039477503;0.015562020017931616;0.7178111482692061;-0.013358995869170717;0.717933610785825;0.9999865551817322
2.99409;1.0444237663845874;0.8331510359223894;0.7977057587713751;-4.5854306282997925e-05;-4.390811662058979e-05;1.0448325947000536;1.0000140688640862;10.000036650340292;0.8335013937545104;0.015562022797659694;0.015562021182058593;0.7178111863139021;-0.013357995865360019;0.7179336321440987;0.9999867054778379
3.00409;1.0444237904049651;0.8331514363136213;0.797706245101042;-4.6961124997162665e-05;-4.496779908462923e-05;1.0448326982973697;1.0000141970265422;10.000039372541382;0.8335014836809155;0.015562023557794999;0.015562022342129014;0.7178112291845152;-0.01335799586092901;0.7179336676573512;0.9999868605970108
3.01409;1.0444238168945432;0.8331518417648129;0.7977067260478304;-4.806794589340894e-05;-4.602748084027531e-05;1.0448318025048122;1.0000143193069309;10.000042142286034;0.8335015744261214;0.015562024312538569;0.015562023503260337;0.7178122767302094;-0.01335699585595286;0.7179346797578203;0.9999870205404612
3.02409;1.0444228918017149;0.8331514910302272;0.7977072018074142;-4.8934964682810274e-05;-4.685760376820654e-05;1.044831906746131;1.0000144358323886;10.000044957651719;0.8335016655745322;0.01556202505242021;0.015562024671708724;0.7178123285925186;-0.013355995850512876;0.7179346872184551;0.9999871851875051
3.03409;1.0444229223823056;0.8331519053160027;0.7977076725958904;-5.004178926435672e-05;-4.79172842728566e-05;1.0448310104885472;1.0000145467305548;10.000047816341933;0.8335017567380699;0.015562025765796208;0.015562025853502385;0.7178123842516768;-0.013354995844725652;0.7179346896970198;0.9999873543840047
3.04409;1.0444220009165759;0.8331515625388556;0.7977081386909088;-5.090880970423105e-05;-4.874740550124091e-05;1.0448311132244132;1.0000146521912594;10.000050716128072;0.8335018474476771;0.015562026439767082;0.015562027053548437;0.7178134430309896;-0.013354995838734517;0.7179357055394264;0.999987528099143
3.05409;1.0444220348190347;0.8331516350870529;0.7977082663104753;-5.090880934020772e-05;-4.874734877790535e-05;1.0448312145387864;1.0000147524943193;10.000053655143573;0.8335019371205183;0.015562027061328004;0.015562028275234062;0.7178135040842029;-0.013353995832687553;0.7179356979404662;0.9999877064612459
3.06409;1.0444220703129408;0.8331520594093729;0.7977087234731336;-5.201564036167482e-05;-4.980702813378186e-05;1.044830314166531;1.00001484806198;10.000056631854385;0.8335020251306733;0.015562027618507945;0.015562029520658865;0.7178135664681043;-0.01335299582674817;0.7179356854943295;0.9999878896188223
3.07409;1.044421153778256;0.833151725635018;0.7977091762110832;-5.288266494943875e-05;-5.063714790254913e-05;1.044830411958023;1.0000149394459512;10.000059645086429;0.8335021108625531;0.015562028101770457;0.015562030790764366;0.717813629257499;-0.013352995821124949;0.7179356870193797;0.9999880775675793
3.08409;1.0444211930588723;0.8331521551095656;0.7977096243628865;-5.398949973022075e-05;-5.169682693446157e-05;1.0448305078102857;1.0000150272084785;10.000062694216814;0.8335021937676417;0.015562028504799803;0.01556203208586617;0.7178146916074862;-0.01335199581607563;0.7179366653457265;0.9999882701271094
3.09409;1.0444212348220843;0.8331525867081513;0.7977100677024269;-5.5096336884295866e-05;-5.275650596077045e-05;1.0448296015702212;1.000015111834805;10.000065779128184;0.8335022734569973;0.015562028824005031;0.015562033407276587;0.7178147527509677;-0.013350995811888583;0.7179366395697208;0.9999884670534354
3.10409;1.0444203257967133;0.8331519104899952;0.7977101719879903;-5.485653746946385e-05;-5.25268887712633e-05;1.0448296929519034;1.0000151937679687;10.000068899864344;0.8335023497202109;0.015562029057484376;0.015562034757971042;0.7178148119933114;-0.01335099580887697;0.7179366282819727;0.9999886681102049
3.11409;1.0444203740927849;0.833152345351524;0.7977106048241845;-5.5963378075398624e-05;-5.35865678915791e-05;1.0448297815457184;1.0000152734547472;10.000072056014982;0.8335024224622424;0.015562029204475384;0.015562036141343636;0.7178148687288651;-0.013349995807374272;0.7179365945510461;0.9999888730967628
3.12409;1.044420426640593;0.8331527814429831;0.7977110320451214;-5.707022083129247e-05;-5.46462472320666e-05;1.0448288668894716;1.0000153513170709;10.000075246381575;0.8335024916672694;0.015562029265525574;0.015562037560221832;0.7178149224254357;-0.013349995807713592;0.7179365759068225;0.9999890819019246
3.13409;1.0444195303951846;0.8331524578070229;0.7977114534965021;-5.793725121015166e-05;-5.547636614422003e-05;1.0448289485650504;1.000015427734429;10.000078469522615;0.8335025573946795;0.015562029242571482;0.01556203901664379;0.7178159726029788;-0.013348995810215699;0.717937535351079;0.9999892945255981
3.14409;1.0444195935386067;0.8331528959827966;0.7977118690195351;-5.904409692135443e-05;-5.65360461494662e-05;1.0448290262774647;1.000015503075794;10.00008172409336;0.8335026197541284;0.01556202913809087;0.01556204051190453;0.7178160188562094;-0.013347995815185918;0.7179374921799418;0.9999895110668232
3.15409;1.044419662938396;0.8331529863572136;0.7977119445801407;-5.904411899287888e-05;-5.6535990662440095e-05;1.044828099860315;1.00001557774137;10.000085008025996;0.8335026788820853;0.015562028953733757;0.015562042047817637;0.7178160608626825;-0.013347995822895581;0.7179374651314191;0.9999897316601728
3.16409;1.0444187855383975;0.8331526658175414;0.7977123480792714;-5.991115174702462e-05;-5.736611049012794e-05;1.0448281692203358;1.0000156521839072;10.000088317481282;0.8335027349425137;0.015562028689597615;0.015562043628386969;0.7178160983595925;-0.01334699583356584;0.7179374173131977;0.9999899563332852
3.17409;1.0444188696711174;0.83315310737112;0.7977127455410138;-6.1018001700149106e-05;-5.8425792309998545e-05;1.044828234266738;1.0000157268605225;10.000091646617426;0.8335027881051338;0.015562028344325705;0.015562045259413947;0.7178171311307373;-0.013345995847369277;0.7179383674422724;0.9999901849148464
3.18409;1.044418962406823;0.8331535503812246;0.7977131369386345;-6.212485314503647e-05;-5.9485474920719935e-05;1.0448272948983448;1.0000158021291865;10.000094988180507;0.8335028385273997;0.015562027915417404;0.015562046945992947;0.717817158993176;-0.013345995864425846;0.7179383347593271;0.9999904170520647
3.19409;1.0444181107886297;0.8331528853256929;0.7977131882153184;-6.18850626066642e-05;-5.9255860460479264e-05;1.044827351086878;1.0000158781827666;10.000098334437222;0.8335028864021305;0.015562027399908938;0.015562048690676913;0.7178171817702796;-0.013344995884789159;0.7179382822254017;0.9999906522787984
3.20409;1.0444182231310217;0.8331533313891628;0.7977135671849589;-6.299191551853655e-05;-6.031554472094312e-05;1.044827402967553;1.0000159550592727;10.000101678179776;0.8335029320025471;0.015562026795320571;0.015562050493965711;0.7178171992922691;-0.01334499590844642;0.7179382473671188;0.999990890071975
3.21409;1.0444183464051247;0.8331537788719576;0.7977139400034836;-6.409876956565225e-05;-6.13752299200419e-05;1.0448264508472347;1.000016032669022;10.000105013330165;0.8335029756764528;0.015562026100286064;0.01556205235540548;0.7178182114481716;-0.013343995935338004;0.7179391932425991;0.9999911298359252
3.22409;1.0444175274550107;0.83315346688712;0.7977143069760446;-6.496580245279211e-05;-6.220535337342501e-05;1.0448264951538258;1.0000161108256755;10.000108334452818;0.8335030178090602;0.015562025315105485;0.015562054273661675;0.7178182182319953;-0.013342995965383535;0.7179391392304119;0.9999913708676128
3.23409;1.0444176743151499;0.8331535682345264;0.7977143345207867;-6.49658352284643e-05;-6.220530457032482e-05;1.0448265363595972;1.0000161893234363;10.000111636006794;0.8335030587449717;0.015562024442095706;0.015562056246290689;0.7178182197433637;-0.013342995998503963;0.7179391042028802;0.9999916123751458
3.24409;1.0444178337126522;0.8331540197256917;0.7977146909806475;-6.607269117131842e-05;-6.326499242405549e-05;1.0448255748914985;1.0000162679909026;10.00011491268162;0.8335030987414578;0.01556202348535494;0.015562058270031749;0.7178182161780418;-0.013341996034631867;0.717939051453294;0.9999918534941774
3.25409;1.0444170523635117;0.833153711793191;0.797715042750853;-6.693972356435156e-05;-6.409511798347809e-05;1.044825611091177;1.0000163466736844;10.00011816036122;0.8335031380065767;0.01556202245087602;0.015562060341570165;0.7178182078147619;-0.013341996073699132;0.7179390186063703;0.9999920932883356
3.26409;1.0444172381677796;0.8331538172269932;0.7977150561255599;-6.69397590374322e-05;-6.409507225592572e-05;1.0448256452555467;1.0000164252195192;10.000121376304536;0.8335031767250244;0.015562021346950958;0.015562062458230967;0.717819194967379;-0.013340996115603155;0.7179399687585757;0.9999923308286693
3.27409;1.0444174374738961;0.8331542726692629;0.7977153993279458;-6.804661647260047e-05;-6.515476353322934e-05;1.044824677706814;1.000016503476324;10.00012455779203;0.8335032150526747;0.015562020183216566;0.015562064617574693;0.7178191779050661;-0.013340996160184554;0.7179399398208313;0.999992565327543
3.28409;1.0444166962859784;0.8331539683288828;0.7977157387292432;-6.891364811856764e-05;-6.598489240143446e-05;1.0448247088560423;1.0000165812746435;10.000127700308187;0.8335032531354742;0.015562018969131687;0.015562066816045841;0.7178191567698919;-0.01333999620724769;0.717939894823305;0.9999927961773569
3.29409;1.0444169216540504;0.8331544256976818;0.7977160746496287;-7.002050625448019e-05;-6.704458664918141e-05;1.0448247392351169;1.0000166584100108;10.000130797423274;0.8335032910951331;0.015562017713601975;0.015562069048385823;0.7178191315417518;-0.013338996256597431;0.7179398527005437;0.9999930228659177
3.30409;1.044417159268854;0.8331545351857537;0.7977160735859995;-7.002054541691118e-05;-6.70445469289061e-05;1.0448247694333799;1.0000167346512374;10.000133842576412;0.8335033289664954;0.015562016425104056;0.015562071308413576;0.7178201020946888;-0.013338996308046925;0.7179408321767142;0.9999932448565305
3.31409;1.0444167553967587;0.8331544735997181;0.797716404070413;-7.012676573377326e-05;-6.714621387709688e-05;1.0448237999529075;1.0000168098191942;10.000136830480221;0.8335033666834716;0.01556201511213283;0.015562073590723256;0.717820068326622;-0.013337996361406543;0.7179407967028354;0.9999934615004314
3.32409;1.0444170159155421;0.8331549343912819;0.797716732595336;-7.123362624923206e-05;-6.820591253786504e-05;1.0448238311056728;1.000016883869522;10.000139756618292;0.8335034041140503;0.015562013784522528;0.015562075892734858;0.7178200302647955;-0.013337996416480515;0.7179407835109829;0.9999936720426471
3.33409;1.0444172870899555;0.8331550480424368;0.797716725918507;-7.123366936677653e-05;-6.820587766549557e-05;1.0448238630296858;1.0000169568398363;10.000142615901092;0.8335034410534745;0.015562012454484268;0.015562078215104047;0.7178199880620381;-0.01333699647306758;0.7179407557190434;0.9999938757167837
3.34409;1.0444175683272952;0.8331555124073924;0.7977170525613287;-7.234053306492513e-05;-6.926557954666617e-05;1.0448228957897037;1.000017028733692;10.000145402157623;0.8335034771840898;0.015562011136076019;0.015562080559886938;0.7178199419202558;-0.013336996530968865;0.7179407507846323;0.9999940718208529
3.35409;1.0444169052293966;0.8331552182182681;0.7977173791116628;-7.320756643389978e-05;-7.009571715201616e-05;1.044822929441842;1.0000170995122848;10.000148108615301;0.8335035121060934;0.015562009843399381;0.015562082928861805;0.717820892001427;-0.01333599659000621;0.7179417316905756;0.9999942597306084
3.36409;1.0444172046612905;0.8331553387196909;0.7977173719959734;-7.320761521959107e-05;-7.009568691034943e-05;1.0448229639794395;1.0000171691823716;10.000150728460595;0.8335035454220391;0.015562008589267366;0.015562085323152272;0.7178208383684342;-0.013335996650032853;0.7179417361982421;0.9999944388864724
3.37409;1.0444175121164412;0.8331558110668372;0.7977176995032281;-7.431448403875699e-05;-7.115539314904403e-05;1.0448219992596124;1.0000172378019996;10.000153254943628;0.8335035767620996;0.015562007385559407;0.015562087743472902;0.7178207810159144;-0.013334996710930483;0.7179417271622073;0.9999946087805874
3.38409;1.0444168728714518;0.8331555258494809;0.7977180280631629;-7.518152080688132e-05;-7.19855343327443e-05;1.0448220350493693;1.0000173053450592;10.000155680979457;0.8335036057897985;0.015562006243524525;0.015562090190168227;0.7178207199280829;-0.013334996772595932;0.7179417418367747;0.9999947689725547
3.39409;1.0444171932437993;0.8331556559139783;0.7977180241073253;-7.518157671566268e-05;-7.198550827249067e-05;1.0448220711424843;1.0000173716220697;10.00015799864336;0.8335036322531691;0.015562005172812475;0.015562092662776791;0.7178206550606844;-0.013333996834922568;0.7179417431327902;0.9999949191186541
3.40409;1.0444175182131965;0.8331561379454023;0.7977183560073843;-7.628845177499531e-05;-7.304521857951933e-05;1.044822107422454;1.0000174363363454;10.00016019942741;0.8335036559874734;0.0155620041809671;0.015562095160100714;0.7178215863180513;-0.013333996897792017;0.7179427680304181;0.9999950589682838
3.41409;1.0444178467168914;0.8331562741403723;0.7977183562040395;-7.628851260507469e-05;-7.304519533811704e-05;1.0448211438786703;1.0000174991476916;10.000162275158845;0.833503676843948;0.0155620032737591;0.015562097680973212;0.7178215135824324;-0.01333299696107683;0.7179427796624407;0.9999951883449817
3.42409;1.044417224198389;0.8331560009842458;0.7977186929255595;-7.715555580432515e-05;-7.387534139731915e-05;1.0448211806063619;1.0000175597267338;10.000164218783253;0.8335036946837288;0.015562002455442989;0.015562100224859815;0.7178214367211233;-0.013332997024640214;0.7179428148347188;0.9999953071217668
3.43409;1.0444175575737311;0.8331564909993978;0.7977190323971365;-7.826243685700088e-05;-7.493505572506774e-05;1.044821217765797;1.0000176178228286;10.000166024972913;0.8335037094637083;0.01556200172912792;0.01556210279196848;0.7178213555882159;-0.013331997088327902;0.7179428361579901;0.9999954151644146
3.44409;1.044417892601749;0.8331566343413898;0.7977190408596271;-7.826250455999286e-05;-7.493503642205846e-05;1.0448212555179046;1.0000176732862505;10.000167690136639;0.8335037212762231;0.015562001096848214;0.015562105382731211;0.7178212700830681;-0.013331997151966663;0.7179428805041048;0.9999955123358018
3.45409;1.0444172751413965;0.833156367610866;0.7977193863679863;-7.91295509855346e-05;-7.576518548290832e-05;1.0448202939486337;1.0000177260246037;10.00016921133854;0.8335037303196007;0.01556200055900098;0.015562107996722929;0.7178211802151112;-0.013330997215391006;0.7179429104816777;0.9999955986341018
3.46409;1.0444176123926616;0.8331565146806686;0.7977194009786647;-7.912962258292573e-05;-7.57651684131413e-05;1.0448203329787826;1.0000177759500046;10.00017058552827;0.8335037369003769;0.015562000113976352;0.015562110631263566;0.7178220861375523;-0.013330997278478668;0.7179439628310909;0.9999956743094607
3.47409;1.0444179503068882;0.8331570122270358;0.7977197525911699;-8.023651020661668e-05;-7.682488713917004e-05;1.0448203723295784;1.0000178229553367;10.00017181035697;0.8335037414461561;0.015561999758713823;0.015562113280290295;0.7178219881602176;-0.013329997341149443;0.7179440005841017;0.9999957398296295
3.48409;1.0444182886273494;0.8331575113981243;0.797720107185488;-8.134339913214882e-05;-7.78846068830099e-05;1.0448204116018505;1.0000178668907838;10.000172885394399;0.8335037444490552;0.015561999490131427;0.015562115934674811;0.7178218867290245;-0.013329997403337268;0.7179440605720285;0.9999957957983661
3.49409;1.044417673327005;0.8331569025659868;0.7977201308108397;-8.11036334902753e-05;-7.765502464546671e-05;1.0448194503915678;1.0000179075584719;10.000173812154996;0.8335037463966788;0.01556199930569812;0.015562118583746924;0.7178217823687337;-0.013328997464976476;0.7179441055326786;0.9999958429278657
3.50409;1.04441801159709;0.8331574049541387;0.7977204913846212;-8.221052293196984e-05;-7.87147464761701e-05;1.0448194883448692;1.0000179447670499;10.000174593266607;0.8335037477768213;0.015561999202025029;0.015562121215846126;0.7178216756302068;-0.013328997526010796;0.7179441724577227;0.9999958820008764
3.51409;1.0444183492803352;0.8331575602177488;0.7977205210134981;-8.221059931981714e-05;-7.871473478681555e-05;1.04481952515892;1.0000179783416538;10.000175232050273;0.8335037491237297;0.01556199917340641;0.015562123817665124;0.7178225670768695;-0.013327997586414531;0.7179452239141814;0.999995913827346
3.52409;1.0444186860201643;0.833158066088528;0.7977208875370723;-8.331748898370158e-05;-7.977445891463466e-05;1.0448195605981334;1.0000180080497985;10.000175732831998;0.8335037510265246;0.015561999212189304;0.015562126374827808;0.717822457258363;-0.013327997646195883;0.7179452972780354;0.9999959392648252
3.53409;1.0444180678139992;0.8331574643058349;0.7977209228877729;-8.307772162589092e-05;-7.954488058220066e-05;1.0448185945329131;1.0000180336344144;10.000176101314814;0.8335037540771092;0.015561999310049673;0.01556212887393802;0.7178223466411817;-0.013326997705371504;0.717945355212245;0.9999959591885677
3.54409;1.0444184019823453;0.8331579741611508;0.7977212946842899;-8.418460920261173e-05;-8.060460676189752e-05;1.0448186269091082;1.0000180549622617;10.000176344125553;0.833503758813647;0.015561999458379347;0.01556213130382349;0.7178222355683509;-0.013326997763959856;0.7179454348820117;0.9999959743628813
3.55409;1.0444187345489417;0.8331584860240818;0.7977216686328005;-8.529149590623205e-05;-8.166433396225798e-05;1.0448186576625262;1.0000180720754734;10.000176467556612;0.8335037657342215;0.015561999648085962;0.015562133655596068;0.7178221242824881;-0.013326997822013537;0.7179455177803746;0.9999959853685497
3.56409;1.0444190653679528;0.8331586509857243;0.7977217103611235;-8.529156926482837e-05;-8.166432757376093e-05;1.044818686696784;1.0000180851324343;10.000176476505041;0.8335037753475991;0.01556199986986041;0.01556213592292763;0.717822012980921;-0.013325997879641213;0.7179455853330032;0.9999959926015228
3.57409;1.0444184406505013;0.83315840565138;0.7977220874007581;-8.615860681299324e-05;-8.24944870902102e-05;1.0448177139458132;1.0000180943387251;10.000176374024425;0.8335037881833962;0.015562000114810463;0.015562138102117448;0.7178229018646126;-0.013325997936979299;0.717946674389152;0.9999959962714822
3.58409;1.0444187679550296;0.833158573860531;0.7977221314184432;-8.6158677217453e-05;-8.249448238670469e-05;1.0448177394405214;1.0000180998830248;10.000176161349188;0.8335038047884809;0.01556200037528932;0.015562140190448572;0.7178227911636669;-0.013324997994135591;0.7179467480474504;0.9999959964508145
3.59409;1.0444190935714286;0.8331590922478658;0.7977225101164427;-8.7265556947439e-05;-8.355421271903993e-05;1.0448177632929236;1.0000181018786376;10.000175838390106;0.8335038257248173;0.015562000645376132;0.01556214218386918;0.7178226811714715;-0.013324998051162351;0.7179468431742508;0.999995993172845
3.60409;1.0444194175651074;0.8331592630694562;0.7977225554468279;-8.726562358831256e-05;-8.355420884450639e-05;1.044817785646699;1.0000181003402662;10.00017540438096;0.8335038515300643;0.015562000920533559;0.015562144075794709;0.717822572284671;-0.013323998108081585;0.7179469225734113;0.9999959864843554
3.61409;1.0444197400085256;0.8331597837149826;0.7977229352853961;-8.837249915176608e-05;-8.461393941607071e-05;1.0448168066822636;1.0000180952176467;10.000174858453441;0.8335038826579574;0.015562001197226848;0.015562145857025185;0.7178224649956619;-0.013323998164917925;0.7179470232387751;0.9999959764530798
3.62409;1.04441910715088;0.8331591955230838;0.7977229817125033;-8.81327123025568e-05;-8.438436493902862e-05;1.0448168266105968;1.0000180864472126;10.000174200368743;0.833503919440057;0.015562001472683768;0.015562147516775156;0.7178223598544605;-0.013323998221700165;0.7179471264457665;0.9999959632218008
3.63409;1.0444194263817093;0.8331597174543625;0.7977233625966466;-8.923958172829495e-05;-8.544409436595395e-05;1.0448168456101559;1.0000180739740465;10.000173431147251;0.833503962101738;0.015562001744100697;0.015562149044472205;0.7178232574724817;-0.013322998278447325;0.7179482132771254;0.9999959470719757
3.64409;1.0444197436421654;0.8331598908766125;0.7977234100517528;-8.923963840459743e-05;-8.544408842832023e-05;1.0448168637865392;1.0000180577475606;10.000172553074824;0.8335040108123012;0.015562002007622464;0.015562150430640319;0.7178231585467306;-0.013322998335157423;0.7179483210060894;0.9999959283805551
3.65409;1.044420058483582;0.8331604132210425;0.7977237920513621;-9.034650227510849e-05;-8.650381565889016e-05;1.0448168811990353;1.0000180377049215;10.000171569100033;0.8335040657023901;0.015562002257878679;0.01556215166612103;0.7178230637858884;-0.013321998391797518;0.7179484122000658;0.9999959075498328
3.66409;1.0444194166087344;0.8331598259784608;0.7977238408015866;-9.010670222543124e-05;-8.627423630610678e-05;1.044815897914143;1.0000180137558612;10.000170481990285;0.8335041268568493;0.015562002488624493;0.015562152740796337;0.7178229737476773;-0.013321998448304246;0.7179485238666568;0.9999958849975304
3.67409;1.044419725026875;0.8331603482781289;0.797724224361626;-9.121355937823009e-05;-8.733396058793179e-05;1.0448159140612716;1.000017985777661;10.000169293937972;0.8335041943205725;0.01556200269403831;0.015562153643204815;0.7178228887461352;-0.013321998504604004;0.717948637322472;0.99999586111726
3.68409;1.0444200295436281;0.8331605216114126;0.7977242750402646;-9.121360484460427e-05;-8.733394908470148e-05;1.0448159299044122;1.0000179536411504;10.000168007049064;0.8335042680967736;0.01556200286901866;0.015562154361509895;0.7178228088855325;-0.013320998560635391;0.7179487338009837;0.9999958362393341
3.69409;1.0444203297682724;0.833161043493666;0.7977246609226741;-9.232045637898988e-05;-8.839367040924e-05;1.044815945852982;1.0000179172992016;10.000166624423322;0.8335043481217571;0.015562003008147656;0.015562154884916456;0.717822734138449;-0.013320998616352152;0.7179488501246984;0.9999958106957645
3.70409;1.0444206253196398;0.8331612163060841;0.7977247142186653;-9.23204961498986e-05;-8.839365606406358e-05;1.0448159623425817;1.0000178768608234;10.000165151131942;0.8335044342467189;0.015562003104731277;0.015562155204118043;0.717823664378226;-0.013319998671708728;0.7179499487120892;0.9999957849024397
3.71409;1.0444199621001153;0.8331609768545121;0.797725103076242;-9.31874874004389e-05;-8.922380322776727e-05;1.044814979730359;1.0000178325592295;10.000163593880718;0.833504526259411;0.015562003151202672;0.015562155311550007;0.717823599363199;-0.013319998726644494;0.7179500667456981;0.9999957593322325
3.72409;1.0444202473688065;0.8331611491791571;0.7977251597988124;-9.318752112744797e-05;-8.922378648871368e-05;1.0448149983038253;1.0000177846727605;10.00016195929262;0.8335046239523284;0.015562003140322012;0.0155621552028495;0.7178235387457046;-0.013319998781078554;0.717950185248459;0.9999957343895303
3.73409;1.0444205271301563;0.8331616699997287;0.7977255527098768;-9.429435944219225e-05;-9.028350296329481e-05;1.0448150183027967;1.00001773348743;10.00016025293859;0.833504727214305;0.015562003065549333;0.015562154877683013;0.7178234821274079;-0.013318998834915448;0.7179502853706106;0.9999957103011274
3.74409;1.0444211016864213;0.8331620813895938;0.7977256144513646;-9.35335755899381e-05;-8.955500559003818e-05;1.0448150399132288;1.0000176793282372;10.000158480056848;0.833504836057207;0.01556200292104302;0.01556215433810102;0.7178234291313237;-0.013318998888053267;0.7179504038551798;0.9999956871133645
3.75409;1.0444213695840692;0.8331622521348094;0.7977256793521259;-9.353359952346107e-05;-8.955498652172575e-05;1.0448150632798168;1.0000176226198674;10.000156646449659;0.8335049505038014;0.015562002702215347;0.015562153586303475;0.7178233794390949;-0.013318998940391043;0.7179505217784486;0.9999956647567508
3.76409;1.0444206772569675;0.8331620097196978;0.79772608197537;-9.440057124430253e-05;-9.038512827763112e-05;1.0448140885636683;1.0000175638874276;10.000154758567;0.8335050704069782;0.015562002405992585;0.01556215262366985;0.7178233327430499;-0.013317998991844757;0.7179506202123167;0.9999956430917614
3.77409;1.0444209318471194;0.8331621778158236;0.7977261548126401;-9.44005885555094e-05;-9.038510877048387e-05;1.044814115992726;1.0000175036673216;10.000152823051982;0.8335051953535345;0.015562002030620373;0.015562151450317228;0.7178242886906528;-0.01331799904236853;0.7179517356678409;0.9999956219192685
3.78409;1.0444211792626872;0.8331626928747364;0.7977265662830058;-9.550740925944746e-05;-9.144482319086357e-05;1.0448141458137226;1.0000174424050343;10.000150846061711;0.8335053247321738;0.015562001575604795;0.015562150064761597;0.7178242469270912;-0.013317999091949743;0.7179518494992865;0.9999956009816395
3.79409;1.0444214192176815;0.8331628569816869;0.7977266488793607;-9.550742005696465e-05;-9.144480417415305e-05;1.0448141781743676;1.0000173804398396;10.000148832826431;0.8335054578970355;0.015562001041239603;0.015562148464821504;0.7178242071845311;-0.013316999140573018;0.7179519425585603;0.999995579983746
3.80409;1.0444216514574751;0.8331633674917939;0.797727070879122;-9.661423434359418e-05;-9.250451950214721e-05;1.0448142130589584;1.0000173180572076;10.000146787870047;0.8335055943092167;0.015562000427612388;0.015562146650162596;0.7178241693124952;-0.013316999188198904;0.7179520515315972;0.9999955586685475
3.81409;1.0444209219898863;0.8331627658880564;0.7977271646059793;-9.637437998965135e-05;-9.227492841841019e-05;1.0448132503173373;1.0000172554852462;10.000144715651555;0.8335057336053273;0.015561999734308636;0.015562144624616596;0.7178241332201685;-0.013316999234781517;0.7179521574399579;0.999995536903073
3.82409;1.0444211380736974;0.8331632714351052;0.7977275980214235;-9.748118710405966e-05;-9.333464526349595e-05;1.0448132896830913;1.0000171928310833;10.000142621152913;0.8335058755730997;0.01556199896144806;0.015562142396497365;0.7178240988005425;-0.013315999280287746;0.7179522412295016;0.9999955146841407
3.83409;1.0444213455906046;0.8331634259004694;0.7977277032532619;-9.748118579881043e-05;-9.333462945698419e-05;1.0448133307509229;1.0000171300762866;10.000140510017843;0.8335060200770552;0.01556199811110321;0.015562139977317492;0.717824065940307;-0.013315999324685841;0.7179523393806043;0.9999954920567778
3.84409;1.0444215440816371;0.8331635783257518;0.7977278143235761;-9.748118175110257e-05;-9.333461484472878e-05;1.0448133730271776;1.0000170671537016;10.000138388150656;0.8335061670395;0.01556199718742545;0.015562137380292275;0.717824034602012;-0.013315999367936307;0.71795243267156;0.9999954690048946
3.85409;1.0444217330480237;0.8331640777491701;0.7977282652713588;-9.858798065243141e-05;-9.43943352584018e-05;1.0448134160436828;1.0000170040327832;10.000136261043009;0.8335063164469488;0.01556199619551571;0.015562134619561215;0.7178250048722032;-0.01331499941001172;0.7179535017653592;0.9999954453752393
3.86409;1.0444209582784063;0.8331634659724576;0.7977283882538222;-9.834811041782288e-05;-9.416474946172889e-05;1.0448134594025926;1.00001694076452;10.000134133253647;0.8335064682822786;0.015561995140724271;0.015562131709758929;0.7178249769269822;-0.013314999450910124;0.7179535836279226;0.9999954208747484
3.87409;1.0444211269768457;0.8331639623993982;0.7977288511775679;-9.94549034086634e-05;-9.522447276510514e-05;1.044812502718271;1.0000168775094633;10.000132008360179;0.8335066224389241;0.015561994028646236;0.015562128665479628;0.7178249509605594;-0.01331499949064456;0.7179536592308318;0.9999953951717303
3.88409;1.0444212852447285;0.8331641087932855;0.7977289860900557;-9.945488978475227e-05;-9.522446413525133e-05;1.0448125455530803;1.0000168145846144;10.000129889002757;0.8335067787361703;0.015561992865203505;0.015562125501178846;0.7178249271602982;-0.013313999529232304;0.7179537098482479;0.9999953680456775
3.89409;1.0444214330767934;0.8331642541387856;0.7977291267433952;-9.945487417371038e-05;-9.522445732015617e-05;1.0448125874226002;1.0000167524354295;10.00012777673044;0.8335069370263687;0.01556199165672803;0.015562122231327417;0.7178249057345428;-0.013313999566697137;0.7179537724735477;0.9999953394595928
3.90409;1.0444215705283788;0.833164747416097;0.7977296067089663;-0.00010056166121229108;-9.628418605632725e-05;1.0448126278715784;1.0000166914917712;10.000125671876129;0.8335070972536442;0.015561990410240908;0.015562118869414044;0.7178248869228203;-0.013313999603077144;0.717953828497703;0.9999953095344841
3.91409;1.044421697683719;0.8331648911460191;0.7977297575507336;-0.00010056164221080401;-9.628418324756337e-05;1.0448126665885433;1.0000166320866228;10.000123573526889;0.8335072594023355;0.015561989133581809;0.015562115425715001;0.7178248709902761;-0.013312999638425634;0.7179538593245943;0.9999952784913311
