time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.92409;1.044420860875349;0.8331646221708143;0.7977302466790551;-0.00010142856182562468;-9.711434151673543e-05;1.0448117034436146;1.0000165744743204;10.000121479967133;0.8335074234325118;0.015561987834222992;0.015562111906263191;0.7178248582266628;-0.013312999672808962;0.7179539020042897;0.9999952466258986
3.93409;1.044420967684231;0.8331647645935427;0.7977304055470249;-0.0001014285402779995;-9.711434304378933e-05;1.0448117384205398;1.0000165187867822;10.00011938958637;0.8335075892641152;0.0155619865183065;0.015562108314431597;0.7178258488873502;-0.013312999706307302;0.71795493780164;0.9999952143449191
3.94409;1.0444210643521519;0.8331649065664741;0.7977305676082344;-0.00010142851777971746;-9.71143468131206e-05;1.0448117715781462;1.0000164649514265;10.000117301375841;0.8335077567760547;0.01556198519203102;0.015562104653505302;0.7178258431114001;-0.013311999739021264;0.7179549485518256;0.9999951821940191
3.95409;1.044421150859567;0.8331653970741429;0.7977310663567542;-0.00010253529783919186;-9.817408636506117e-05;1.0448118030477778;1.0000164127250468;10.000115214899044;0.8335079257971283;0.015561983863020405;0.015562100928134277;0.7178258409633409;-0.013311999771089003;0.7179549713016121;0.9999951507949933
3.96409;1.0444212272472377;0.833165538625444;0.7977312334430436;-0.0001025352739160849;-9.817409470565553e-05;1.0448118329509086;1.0000163618480298;10.00011313029709;0.8335080961279976;0.01556198253978695;0.015562097143763868;0.7178258425439954;-0.013311999802683019;0.7179549877476498;0.9999951207380076
3.97409;1.0444212936845607;0.8331656800663155;0.7977314023953977;-0.00010253524943242118;-9.81741053270051e-05;1.0448118612559913;1.0000163121744818;10.000111048720688;0.8335082675964048;0.015561981231047683;0.015562093304916053;0.7178258479658651;-0.013311999833968656;0.7179549982076896;0.9999950925482096
3.98409;1.0444203966826295;0.8331654094438873;0.7977319067089346;-0.00010340216111448583;-9.900427640985968e-05;1.0448118877025068;1.000016263653047;10.000108973047809;0.833508440075358;0.015561979946688564;0.015562089414387987;0.7178258572363129;-0.013310999865073093;0.7179549844892603;0.999995066738788
3.99409;1.0444204440369655;0.8331655508570295;0.7977320778425991;-0.00010340213565565407;-9.900429140192694e-05;1.0448109118497304;1.0000162162222652;10.00010690772392;0.8335086134715827;0.01556197870005324;0.015562085474128717;0.7178258702478644;-0.013310999896094338;0.7179549839899894;0.9999950438568774
4.00409;1.0444204822551526;0.8331656923746799;0.7977322492240446;-0.00010340210971431471;-9.900430842137765e-05;1.0448109332056768;1.000016169789351;10.000104857290221;0.8335087877298956;0.015561977508519856;0.015562081486366834;0.7178258868415178;-0.013310999927129885;0.7179549784217815;0.9999950244813033
4.01409;1.0444205116362102;0.8331661829355559;0.7977327542867103;-0.00010450888546630294;-0.00010006406075534132;1.0448109513437842;1.0000161242661336;10.000102825140688;0.8335089628469258;0.015561976390825261;0.01556207745371827;0.7178259068016889;-0.013309999958294443;0.7179549494569093;0.9999950091946146
4.02409;1.0444205324832976;0.833166325194836;0.7977329246249188;-0.00010450885837823215;-0.00010006408146955369;1.044810965925162;1.0000160795583655;10.000100813659508;0.8335091388772776;0.01556197536399303;0.015562073379059776;0.7178269298193413;-0.01330999998970463;0.7179559341945542;0.9999949985452559
4.03409;1.0444205450897794;0.8331664683006335;0.7977330937954891;-0.00010450883054378966;-0.00010006410386353334;1.0448109766638496;1.0000160355625258;10.000098825099311;0.833509315907948;0.01556197444170177;0.015562069265830212;0.7178269555136964;-0.013310000021453305;0.7179559145899314;0.999994993000785
4.04409;1.0444205497983576;0.8331669614122035;0.7977335954023483;-0.00010561560403168425;-0.0001011238612339652;1.0448109833452868;1.0000159921827598;10.000096862300417;0.8335094940162225;0.015561973633428738;0.01556206511794318;0.7178269834953369;-0.013310000053607192;0.7179558905795289;0.9999949928930336
4.05409;1.0444195933046336;0.833166346383555;0.7977337611950865;-0.00010537570536169333;-0.00010089431076722116;1.0448109858610122;1.0000159493351677;10.000094928634748;0.8335096732586503;0.015561972944276756;0.0155620609392221;0.7178270134144573;-0.01330900008622628;0.7179558437454504;0.9999949983783304
4.06409;1.044419583692238;0.8331664937337766;0.7977339247423039;-0.00010537567443625837;-0.0001008943375503186;1.0448099841636647;1.0000159069655057;10.000093026983608;0.8335098537049568;0.015561972375061206;0.015562056733073166;0.7178270449878836;-0.013309000119389127;0.7179558113197416;0.9999950094189192
4.07409;1.044419567787331;0.8331669914107458;0.7977344196833258;-0.00010648244344940727;-0.0001019540989407366;1.0448099782378895;1.0000158650409277;10.000091158889106;0.8335100354872843;0.015561971922077705;0.015562052502999945;0.7178270780224654;-0.01330900015319698;0.7179557749135996;0.9999950257794518
4.08409;1.0444195461099846;0.8331671417210285;0.7977345776529347;-0.00010648241019377538;-0.00010195412825063553;1.0448099681836465;1.00001582349474;10.000089324840125;0.8335102188045578;0.015561971577537;0.015562048254059947;0.7178271124162161;-0.013309000187749874;0.7179557346306038;0.9999950470771661
4.09409;1.0444195191238346;0.8331672933552583;0.7977347321347272;-0.0001064823758062133;-0.000101954158731084;1.0448099542821583;1.0000157821690667;10.000087524904128;0.8335104038620169;0.015561971331486133;0.0155620439938448;0.717827148130914;-0.013308000223132471;0.7179556719915624;0.9999950728873245
4.10409;1.0444194873355952;0.8331677949566599;0.7977352166559052;-0.00010758914143241902;-0.00010301392362949983;1.0448099369381467;1.000015740775956;10.000085758933578;0.8335105907712372;0.015561971173952522;0.015562039731745204;0.7178271851739157;-0.01330800025942179;0.7179556240803712;0.999995102862964
4.11409;1.0444194513845164;0.8331679486445143;0.7977353629235219;-0.00010758910489730402;-0.00010301395625438405;1.0448099166011036;1.0000156988929032;10.00008402687904;0.8335107794948213;0.015561971095883313;0.015562035476967473;0.7178272235790623;-0.01330800029668456;0.7179555723028853;0.9999951368359696
4.12409;1.0444184583217873;0.8331673419576532;0.7977355046978074;-0.00010734919624929753;-0.00010278441335078769;1.0448098937549828;1.0000156559647528;10.000082329509222;0.8335109699435514;0.01556197108843515;0.015562031236988263;0.7178272633657544;-0.013308000334964518;0.7179555165465211;0.9999951748061112
4.13409;1.0444184166308124;0.8331678447682901;0.7977359758882357;-0.00010845595775445297;-0.00010384418102034668;1.0448088689038284;1.0000156113051488;10.000080668989176;0.8335111621354502;0.015561971141340128;0.015562027017897039;0.7178283045253075;-0.013307000374291358;0.7179564379989274;0.9999952167770457
4.14409;1.0444183735873116;0.8331679981379105;0.7977361088716692;-0.00010845591834962118;-0.00010384421618078369;1.0448088424910076;1.0000155641687476;10.000079048931347;0.8335113562510591;0.015561971243174775;0.01556202282546092;0.7178283470602588;-0.01330700041469286;0.7179563740335156;0.9999952625920833
4.15409;1.044418330194403;0.8331681504153575;0.7977362380843079;-0.00010845587809271065;-0.00010384425189576262;1.0448088148175814;1.0000155138426234;10.000077473896939;0.8335115526189754;0.015561971383667822;0.015562018665393015;0.7178283910486138;-0.013307000456174166;0.7179563060001417;0.9999953119363083
4.16409;1.0444182872990493;0.8331683012134451;0.7977363640850581;-0.00010845583704403939;-0.00010384428804823364;1.044808786012034;1.000015459640902;10.000075949018393;0.8335117516859576;0.015561971554738863;0.01556201454345952;0.7178284366869544;-0.013307000498688416;0.7179562340663259;0.99999536446525
4.17409;1.0444182455054993;0.8331687990054967;0.7977368214370708;-0.00010956259525134758;-0.00010490405777532009;1.0448087560252324;1.0000154008836206;10.000074480362283;0.8335119539282612;0.01556197175018177;0.015562010465493588;0.7178284842579924;-0.013307000542128527;0.7179561585001029;0.9999954199209812
4.18409;1.0444182052054838;0.833168945968074;0.7977369428111021;-0.00010956255273596636;-0.00010490409458448351;1.04480872466888;1.0000153369586662;10.000073075096129;0.8335121597457433;0.015561971964946103;0.015562006436687226;0.7178285340482443;-0.013306000586339886;0.7179560610969148;0.9999954781932633
4.19409;1.0444181666589516;0.8331690907993011;0.7977370627760196;-0.00010956250948347191;-0.00010490413163585998;1.0448086917390753;1.0000152673675402;10.000071740769114;0.8335123694162911;0.015561972193518007;0.015562002461241555;0.7178285862859191;-0.013306000631150667;0.7179559792627043;0.9999955392936832
4.20409;1.0444171762825876;0.8331684727276368;0.7977371819966056;-0.00010932259211021922;-0.0001046745917394084;1.0448086571377184;1.0000151917067355;10.000070484500831;0.8335125830657137;0.015561972428872337;0.01556199854359348;0.7178286411029102;-0.01330600067639555;0.7179558948040703;0.9999956032431385
4.21409;1.0444171417153638;0.8331689623414414;0.7977376350680706;-0.00011042934610085617;-0.00010573436211821092;1.04480762086738;1.0000151096689984;10.000069312609543;0.8335128006237966;0.015561972663321492;0.015561994690201515;0.7178286985409676;-0.013306000721912455;0.7179558080878621;0.9999956700121965
4.22409;1.0444171092693588;0.833169101427447;0.7977377548097918;-0.00011042930027353715;-0.00010573439929193235;1.0448075829598868;1.0000150210736714;10.000068230454062;0.8335130218328002;0.015561972890462992;0.015561990909906082;0.7178287586256922;-0.013305000767521767;0.7179557009333428;0.9999957395629782
4.23409;1.0444170789642715;0.8331692388920302;0.797737875881947;-0.00011042925346114736;-0.0001057344362415313;1.0448075434451607;1.0000149258813678;10.000067241993234;0.8335132462949346;0.015561973106910905;0.015561987212416447;0.7178288214284687;-0.01330500081301064;0.717955610676175;0.9999958118922975
4.24409;1.0444170507801405;0.833169723545362;0.7977383328155829;-0.00011153600451121506;-0.00010679420593851556;1.044807502335224;1.0000148241722902;10.000066349081848;0.8335134734966856;0.015561973312308065;0.015561983606835405;0.7178298870593203;-0.013305000858149256;0.7179565188399931;0.999995887016389
4.25409;1.0444170246913285;0.8331698577636666;0.7977384580224325;-0.00011153595560609754;-0.00010679424200135642;1.0448074596197927;1.0000147160997255;10.000065551392177;0.8335137028370782;0.015561973507386001;0.015561980102364452;0.7178299556314273;-0.01330500090272348;0.7179564260505251;0.9999959649071345
4.26409;1.0444170006902016;0.8331699902968381;0.7977385856003858;-0.00011153590559463881;-0.0001067942774431666;1.0448074152712403;1.0000146018607896;10.000064847293364;0.8335139336609961;0.015561973692233586;0.015561976710068709;0.7178300272489357;-0.013305000946547057;0.7179563325115911;0.9999960454349064
4.27409;1.0444169787928692;0.8331701210539987;0.7977387155642005;-0.00011153585445553592;-0.00010679431219279274;1.0448073691986475;1.00001448167635;10.000064234637858;0.8335141652615156;0.015561973866988174;0.01556197344283822;0.7178301020459447;-0.013304000989456213;0.7179562201254079;0.9999961283582455
4.28409;1.044416959008231;0.833170249881461;0.7977388479151493;-0.00011153580219323652;-0.00010679434621468322;1.044807321201381;1.0000143557361532;10.000063710660742;0.8335143968925679;0.01556197403365538;0.01556197031367878;0.717830180222209;-0.01330400103129074;0.7179561263717985;0.9999962133325317
4.29409;1.0444159875097472;0.8331699645183481;0.7977393166870019;-0.00011240267104098101;-0.00010762453480048809;1.0448072709690115;1.0000142241640464;10.000063271683414;0.8335146278082621;0.01556197419571394;0.015561967334341807;0.717830261991128;-0.013304001071867204;0.717956033060216;0.9999962998991825
4.30409;1.0444159716653427;0.8331700886550423;0.7977394539388895;-0.0001124026165569022;-0.00010762456732081131;1.0448072180829606;1.0000140870714485;10.00006291291093;0.8335148572895384;0.015561974356198214;0.015561964514772233;0.7178303474698313;-0.013304001110977773;0.7179559404209762;0.9999963874595689
4.31409;1.0444159575844358;0.8331702099200945;0.7977395937099735;-0.00011240256097249915;-0.0001076245990546102;1.0448061620719027;1.0000139445935192;10.00006262802082;0.8335150846477107;0.01556197451738364;0.015561961862823392;0.7178304366009096;-0.01330400114842525;0.7179558485613662;0.9999964752620879
4.32409;1.0444159452924497;0.8331703279251115;0.797739736031547;-0.00011240250433387894;-0.00010762462998868435;1.0448061025336586;1.000013796845221;10.000062409235046;0.8335153092209597;0.015561974681685724;0.015561959383795869;0.7178305291676046;-0.013304001184066154;0.7179557574789399;0.9999965624475334
4.33409;1.0444159350032318;0.8331707909682855;0.7977402149085906;-0.00011350924450553108;-0.0001086843931556467;1.044806039210763;1.0000136439157303;10.000062248098326;0.833515530371487;0.015561974852002973;0.015561957079799543;0.717830624902882;-0.013303001217838816;0.7179556485517066;0.999996648168665
4.34409;1.0444159270108704;0.8331709008351742;0.7977403624288786;-0.00011350918602706653;-0.00010868442252772211;1.044805971989682;1.000013485913135;10.000062136017936;0.8335157474542817;0.015561975031163858;0.015561954949948548;0.7178307235946831;-0.013303001249768387;0.7179555586878503;0.9999967316736385
4.35409;1.044415921558998;0.8331710057178584;0.7977405124814975;-0.0001135091267478096;-0.00010868445116692782;1.044805900859745;1.0000133229834596;10.000062064136284;0.8335159597973042;0.015561975220307698;0.015561952991925698;0.7178308250977488;-0.013303001279949557;0.7179554692166854;0.9999968122699338
4.36409;1.0444159187914464;0.8331711051152355;0.7977406648593008;-0.00011350906670985226;-0.00010868447912389116;1.0448058258794743;1.0000131552989273;10.000062023290388;0.8335161667781751;0.015561975417224766;0.015561951203354839;0.7178309292964877;-0.013303001308519465;0.7179553800449571;0.9999968892591923
4.37409;1.044415918784701;0.8331715474303358;0.7977411532848039;-0.00011461580371047331;-0.00010974423948631683;1.0448057471652625;1.0000129830131104;10.000062004606855;0.8335163679360476;0.015561975616633765;0.015561949582579632;0.7178310361211392;-0.013303001335620842;0.7179552910940629;0.9999969619245653
4.38409;1.044415921610736;0.833171634787513;0.797741309638174;-0.00011461574218921674;-0.00010974426628316922;1.0448056648433974;1.0000128062200186;10.000061999680577;0.8335165629943989;0.015561975812103727;0.015561948129843172;0.7178321455964168;-0.013303001361357505;0.7179562021118527;0.9999970295927574
4.39409;1.044414973604664;0.8331709550294742;0.7977414677848155;-0.00011437580100754721;-0.00010951471418206476;1.0448055790126263;1.000012624977084;10.000061999577184;0.8335167518064018;0.015561975997727106;0.015561946847372114;0.7178322578225144;-0.013302001385780462;0.7179560948436408;0.9999970917654867
4.40409;1.044414982427768;0.8331710296744682;0.7977416275225013;-0.00011437573790416219;-0.00010951474005743331;1.0448054897871484;1.0000124393727956;10.000061994198846;0.8335169343223094;0.015561976168744288;0.015561945737773758;0.7178323729155162;-0.013302001408924987;0.7179560061007687;0.9999971481716715
4.41409;1.0444149945789203;0.8331710977203134;0.7977417886933049;-0.00011437567393057122;-0.00010951476546248163;1.044805397302088;1.0000122495723962;10.000061973251299;0.8335171105797768;0.015561976321637253;0.015561944803262394;0.7178324909824233;-0.013302001430855774;0.717955917286727;0.9999971986195946
4.42409;1.0444150104732879;0.8331715076657968;0.7977422850040711;-0.0001154824056631209;-0.00011057452332362708;1.04480430162972;1.0000120558112335;10.000061927449496;0.8335172806677211;0.01556197645446651;0.015561944046163628;0.7178326121021119;-0.0133020014516717;0.7179558284061546;0.9999972428148656
4.43409;1.0444150306558664;0.8331715615797208;0.7977424481820212;-0.00011548233967809251;-0.00011057454782653137;1.0448042027432283;1.0000118583558122;10.000061848771347;0.8335174446658026;0.015561976567285902;0.015561943468834948;0.7178327362859015;-0.013302001471475507;0.7179557395836118;0.9999972803260633
4.44409;1.0444150557585659;0.833171607972926;0.7977426117856038;-0.00011548227259236039;-0.00011057457195483621;1.0448041005638202;1.0000116574336766;10.00006173048218;0.8335176025604156;0.01556197666240998;0.015561943072723253;0.717832863470551;-0.013302001490351026;0.7179556510510611;0.9999973106642206
4.45409;1.0444150864002422;0.8331716466176176;0.7977427753596813;-0.00011548220440807783;-0.00011057459571667529;1.0448039950026118;1.000011453137306;10.000061567417854;0.8335177542072799;0.015561976744950785;0.015561942857564319;0.7178329935632465;-0.013301001508370167;0.7179555446019361;0.9999973334409479
4.46409;1.0444151229928413;0.8331716772914404;0.7977429384396322;-0.00011548213517383303;-0.00011057461904713757;1.0448038859787792;1.0000112453555314;10.000061356053685;0.8335178993956948;0.0155619768228988;0.015561942821177371;0.7178331264608897;-0.013301001525609077;0.7179554576901094;0.9999973485030104
4.47409;1.0444151656385707;0.8331716997262452;0.7977431005820347;-0.00011548206497868886;-0.00011057464183596376;1.0448037734309645;1.0000110337783326;10.000061093784542;0.833518037909326;0.015561976905621253;0.015561942960297372;0.7178332620199903;-0.013301001542156039;0.7179553722050761;0.9999973558989471
4.48409;1.044415214262135;0.8331720624307198;0.79774359532368;-0.0001165887906149736;-0.00011163439691177382;1.0448036573160355;1.0000108179907954;10.000060777562833;0.8335181695467062;0.015561977001310352;0.015561943272609083;0.7178334000373823;-0.013301001558107541;0.71795528848312;0.999997355803929
4.49409;1.044415268836609;0.8331720675415165;0.7977437542570752;-0.00011658871889277445;-0.00011163441835427061;1.0448035375946674;1.0000105975987652;10.00006040336039;0.8335182941738648;0.015561977115027008;0.015561943758072279;0.7178335402409747;-0.0133010015735445;0.7179552067910309;0.9999973485258349
4.50409;1.0444153295137935;0.8331720636138031;0.7977439107705021;-0.00011658864660278128;-0.00011163443904933576;1.0448034141961366;1.0000103723033016;10.00005996762304;0.8335184117707822;0.015561977248580789;0.01556194441790755;0.7178336823093787;-0.013301001588509543;0.7179551274105215;0.9999973344940032
4.51409;1.0444144428190905;0.8331712896071909;0.7977440642159455;-0.00011634869272308222;-0.0001114048799227792;1.044803287025268;1.0000101419426994;10.000059469337026;0.833518522418245;0.015561977401970128;0.015561945252869275;0.71783382595795;-0.013301001603008466;0.717955050661652;0.9999973141674682
4.52409;1.0444145165420122;0.8331712669494521;0.7977442138150611;-0.00011634861955827088;-0.00011140489904582102;1.0448031560902664;1.0000099065198014;10.000058910176488;0.8335186262763706;0.01556197757486933;0.015561946262374917;0.7178339709751395;-0.013301001617023038;0.7179549768725632;0.9999972879276288
4.53409;1.0444145970975245;0.8331712346950841;0.7977443588937972;-0.00011634854609952985;-0.0001114049174164591;1.044803021637875;1.0000096661725817;10.00005829280532;0.8335187235868542;0.015561977767301682;0.015561947443842913;0.7178341171389649;-0.013300001630538473;0.7179548878052191;0.9999972560760184
4.54409;1.044414985148067;0.8331717814662589;0.7977448328171751;-0.00011669445690581947;-0.00011173617556403354;1.0448028841347412;1.0000094211231307;10.000057619643085;0.833518814662539;0.015561977979951631;0.015561948792426367;0.7178342641729765;-0.013300001643583333;0.71795482069073;0.9999972189387314
4.55409;1.0444150795761071;0.8331717298749712;0.7977449667573249;-0.00011669438319165844;-0.00011173619257978518;1.0448017441017814;1.0000091716596817;10.00005689302602;0.8335188998067543;0.01556197821441267;0.015561950301860384;0.717834411813823;-0.013300001656228543;0.7179547570169226;0.9999971769412417
4.56409;1.0444151808815114;0.8331716685312368;0.7977450941515577;-0.00011669430947889396;-0.00011173620895126775;1.0448016019361033;1.0000089181036467;10.000056115971258;0.8335189791733189;0.015561978473347848;0.015561951965274951;0.7178355598588524;-0.013300001668538522;0.7179556964692263;0.9999971306105051
4.57409;1.0444152888703597;0.8331715973238684;0.7977452144297033;-0.00011669423581671069;-0.00011173622466618378;1.044801457872592;1.0000086607311087;10.000055292732482;0.8335190526882655;0.015561978760651253;0.015561953774959263;0.7178357081550523;-0.013300001680547558;0.7179556391857133;0.9999970805433471
4.58409;1.0444154032710284;0.833171516187033;0.7977453270862619;-0.00011669416224079288;-0.00011173623970591186;1.0448013120607138;1.0000083997196385;10.00005442880577;0.833519120109886;0.015561979081535008;0.015561955722022524;0.7178358565786259;-0.013300001692274835;0.7179555848130146;0.9999970273449253
4.59409;1.0444155237791457;0.8331714251450028;0.79774543171567;-0.0001166940887888637;-0.00011173625405922776;1.0448011646045496;1.0000081351609027;10.000053530440091;0.8335191811875589;0.015561979442697927;0.015561957796643941;0.7178360050114723;-0.013300001703725705;0.7179555332207214;0.9999969715878805
4.60409;1.0444156500068114;0.8331713243098481;0.7977455280445106;-0.00011669401550941544;-0.00011173626771751949;1.0448010155496386;1.0000078670973798;10.000052603972044;0.8335192358158752;0.01556197985262314;0.015561959988129396;0.717836153333429;-0.013300001714884022;0.7179554842962387;0.9999969138503816
4.61409;1.044415781413254;0.8331715627148589;0.7977459498902235;-0.0001178007380300627;-0.00011279601318844843;1.0448008648886817;1.0000075955605863;10.000051655420767;0.8335192840707276;0.015561980321546728;0.015561962284539464;0.7178363014260061;-0.013299001725719097;0.7179554193354442;0.9999968547774383
4.62409;1.0444159173391776;0.8331714431469813;0.797746029276438;-0.00011780066534326482;-0.00011279602538524697;1.0448007125843386;1.0000073206203386;10.00005069030305;0.8335193261499132;0.015561980861228366;0.015561964672881928;0.7178364491907558;-0.013299001736188256;0.7179553750845279;0.9999967950916354
4.63409;1.0444160570813168;0.8331713148914089;0.797746100290953;-0.00011780059313529522;-0.00011279603682006311;1.0448005585787168;1.0000070424335359;10.000049713484314;0.8335193623172062;0.015561981484933768;0.01556196714020685;0.717836596592992;-0.013299001746228487;0.7179553326458761;0.9999967355519348
4.64409;1.0444161999005384;0.8331711784300598;0.797746163214842;-0.00011780052154638064;-0.00011279604751139384;1.0448004028520745;1.0000067612441366;10.000048729399285;0.8335193928452402;0.015561982206863403;0.015561969674141493;0.7178367436645491;-0.013299001755757973;0.7179552917096202;0.9999966768995908
4.65409;1.0444163450608375;0.8331710341849776;0.797746218350481;-0.00011780045069102296;-0.00011279605748179089;1.044800245548667;1.000006477307022;10.000047742274988;0.8335194179563051;0.015561983040649822;0.015561972261995526;0.7178368904636422;-0.01329900176469433;0.7179552521302087;0.9999966198327365
4.66409;1.0444164919420786;0.8331708825364906;0.7977462658744;-0.00011780038063005635;-0.00011279606671700485;1.0448000870290068;1.0000061908389717;10.000046755808203;0.8335194378367985;0.015561983997624386;0.01556197489043288;0.7178370370597871;-0.013299001772975777;0.7179552138998057;0.9999965649620518
4.67409;1.0444156863142688;0.8331699630284305;0.797746305841898;-0.0001175604280474365;-0.00011256649491200394;1.0447999278089009;1.000005902085656;10.000045773306304;0.8335194527265174;0.015561985085300219;0.015561977546858912;0.7178371835493;-0.01329900178057321;0.7179551770673599;0.999996512687309
4.68409;1.0444158353079773;0.8331701463412999;0.7977466720681049;-0.00011866715405200079;-0.00011362623491144185;1.0447997684639736;1.0000056113698341;10.000044798841346;0.8335194629721799;0.015561986307175413;0.015561980220266511;0.7178373300948844;-0.013299001787485725;0.7179551417071576;0.9999964631568977
4.69409;1.0444159848274663;0.8331699741887186;0.7977466965212919;-0.00011866708640658257;-0.00011362624149180869;1.044799609529753;1.0000053189901317;10.000043838034221;0.8335194690051674;0.015561987664480486;0.01556198290084534;0.7178374769796116;-0.013299001793716568;0.7179551079207597;0.999996416449079
4.70409;1.0444161346337792;0.8331697954505298;0.7977467131251698;-0.00011866701953285719;-0.00011362624696485845;1.0447994514462096;1.0000050251117034;10.000042897913223;0.8335194713061601;0.01556198915860816;0.015561985580314332;0.7178376246392824;-0.013299001799257786;0.7179550758171765;0.9999963727329534
4.71409;1.044416284624688;0.8331696102068419;0.7977467219805608;-0.00011866695340494612;-0.000113626251227133;1.0447992945668034;1.000004729805754;10.000041986486679;0.8335194703468256;0.015561990792338543;0.015561988252578172;0.717837773627471;-0.013299001804121711;0.7179550454833876;0.9999963321879182
4.72409;1.0444164348130005;0.833169418482415;0.7977467232508595;-0.00011866688799055029;-0.00011362625420257941;1.0447991391603948;1.000004433108457;10.000041111912068;0.8335194665187174;0.015561992568681461;0.015561990913297071;0.7178379245100125;-0.013298001808381232;0.717954998449085;0.9999962948466135
4.73409;1.0444165852905523;0.8331692202062712;0.7977467170601025;-0.00011866682324436431;-0.00011362625584412265;1.0447979853741185;1.0000041349927355;10.000040281597942;0.8335194601307588;0.015561994489176154;0.015561993559011464;0.7178380777867843;-0.013298001812157307;0.7179549717778511;0.9999962605704967
4.74409;1.0444167361743157;0.8331690152000066;0.7977467034908181;-0.00011866675911057863;-0.00011362625614570885;1.044797833203037;1.000003835406568;10.000039502075381;0.8335194514277712;0.01556199655414193;0.015561996186630442;0.7178382339062818;-0.01329800181557886;0.7179549469506666;0.9999962291808823
4.75409;1.0444168874916906;0.8331688031982959;0.7977466826247879;-0.00011866669554211443;-0.00011362625514388933;1.0447976825058194;1.000003534413676;10.00003877938604;0.8335194405710362;0.015561998763803032;0.015561998793408027;0.717838393303409;-0.013298001818758566;0.717954923975693;0.9999962006471309
4.76409;1.0444170391084315;0.8331685839264822;0.7977466545538977;-0.00011866663251590745;-0.00011362625288965256;1.044797533075863;1.0000032322472876;10.000038119237251;0.8335194276267759;0.01556200111841897;0.01556200137708492;0.7178385563804042;-0.013298001821781764;0.7179549028552468;0.9999961751792765
4.77409;1.0444171907836384;0.8331683571830628;0.7977466193487458;-0.0001186665700281353;-0.00011362624941224959;1.044797384736452;1.0000029292533326;10.000037526742581;0.8335194125893798;0.015562003617495771;0.015562003935509931;0.7178387234345005;-0.013298001824699908;0.7179548835814119;0.9999961531695283
4.78409;1.0444173422543108;0.8331684716808881;0.7977469109876038;-0.00011977330253169339;-0.00011468597713735225;1.0447972373863936;1.0000026259039942;10.000037006431452;0.8335193954380704;0.015562006258724516;0.015562006465709677;0.7178388946081963;-0.01329800182753942;0.717954866180597;0.9999961350556648
4.79409;1.044417493279907;0.8331682298506491;0.7977468614903636;-0.00011977324115885136;-0.00011468597117142688;1.04479709097586;1.0000023228560775;10.000036562478579;0.8335193761961982;0.015562009037644653;0.01556200896342812;0.7178390699449495;-0.013298001830330726;0.7179548507662468;0.9999961212250406
4.80409;1.04441764366473;0.8331679806517692;0.7977468047726723;-0.0001197731803937401;-0.00011468596389768886;1.0447969455036348;1.0000020208681963;10.000036198058895;0.8335193549558948;0.015562011948551717;0.015562011423488023;0.7178392495059617;-0.013298001833132176;0.7179548375353778;0.999996112044103
4.81409;1.0444177932708993;0.8331677244075855;0.7977467407813879;-0.0001197731202956184;-0.00011468595524522825;1.0447968010800657;1.0000017206553073;10.000035914446844;0.8335193318867802;0.01556201498498684;0.015562013840051618;0.7178394334027091;-0.013298001836019788;0.717954826735793;0.9999961079356534
4.82409;1.0444179420133162;0.8331674616133603;0.797746669464247;-0.00011977306092908561;-0.0001146859451313455;1.0447966579367534;1.0000014228599492;10.000035711113913;0.8335193072526208;0.01556201813920697;0.015562016207266553;0.7178396217500279;-0.013298001839051238;0.7179548186636192;0.9999961093537801
4.83409;1.0444180898388022;0.8331671929132228;0.7977465908168182;-0.00011977300235400894;-0.00011468593349282968;1.0447965163374804;1.0000011280993755;10.000035586292565;0.833519281393097;0.015562021402300804;0.015562018521290641;0.717839814664802;-0.013298001842255014;0.7179548136883759;0.9999961166636377
4.84409;1.0444182367240662;0.8331669190543797;0.7977465049274914;-0.00011977294461503001;-0.00011468592031422217;1.0447963765077917;1.0000008369744227;10.000035537641432;0.8335192546492736;0.01556202476513733;0.015562020781618384;0.7178410122790613;-0.013298001845661739;0.7179558120798758;0.9999961300771433
4.85409;1.0444183826768358;0.8331666407807693;0.7977464119472196;-0.00011977288771562001;-0.00011468590563820373;1.0447962386265943;1.000000550020159;10.000035562883008;0.8335192273216115;0.015562028219525606;0.015562022989969788;0.7178412146752801;-0.013298001849329007;0.7179558146482226;0.9999961497024717
4.86409;1.0444185277274645;0.8331663587029132;0.7977463120242541;-0.00011977283161019013;-0.00011468588955177182;1.0447961028396386;1.0000002676488449;10.000035659770079;0.8335191997013791;0.015562031758922583;0.015562025148992109;0.7178414218082902;-0.013298001853333942;0.7179558216863884;0.9999961755874596
4.87409;1.044418671936634;0.8331660732492304;0.7977462052940564;-0.00011977277623067703;-0.00011468587215623962;1.044795969261748;0.9999999901421365;10.00003582619092;0.8335191721004672;0.015562035377594199;0.015562027262429277;0.7178416335045757;-0.01329700185775184;0.717955815117428;0.9999962077180006
4.88409;1.0444188153800857;0.8331657847126239;0.7977460919130157;-0.00011977272151353452;-0.00011468585354943392;1.0447958379487667;0.9999997177114995;10.000036060950048;0.8335191448262876;0.015562039069403746;0.01556202933566453;0.7178418495237451;-0.013297001862640817;0.7179558323398931;0.9999962460706149
4.89409;1.0444189581191219;0.8331654933078132;0.7977459720535778;-0.0001197726674133202;-0.000114685833827865;1.0447957088990376;0.9999994505720986;10.00003636370011;0.8335191181250938;0.015562042827942877;0.01556203137620563;0.7178420696355344;-0.01329700186804753;0.7179558550401287;0.9999962906983911
4.90409;1.044419100199947;0.8331651992091306;0.7977458458676393;-0.00011977261391624143;-0.00011468581310533101;1.0447955821206907;0.9999991889382317;10.000036733668397;0.8335190921795324;0.015562046647164408;0.015562033394091969;0.7178422936533511;-0.013297001874028836;0.7179558832910192;0.9999963417273773
4.91409;1.044419241604418;0.8331649025888976;0.7977457134994103;-0.00011977256103978629;-0.00011468579153507197;1.0447954576748688;0.9999989329500931;10.000037168803548;0.8335190671777021;0.015562050521246868;0.015562035401167181;0.7178425214007825;-0.01329700188066245;0.7179559170868905;0.9999963992597841
4.92409;1.0444184283876154;0.8331641916490773;0.797745909116894;-0.00012063941658711747;-0.00011551592077380305;1.0447953356651496;0.9999986826433853;10.000037665944507;0.8335190433455849;0.015562054443235317;0.015562037409059992;0.7178427526954729;-0.013297001888034444;0.7179559563943835;0.9999964632984651
4.93409;1.0444185677020905;0.8331638906869326;0.7977457648819966;-0.00012063936501388059;-0.00011551589804847983;1.0447952162493848;0.9999984380118592;10.000038221225118;0.8335190209109427;0.015562058403561103;0.015562039426967673;0.7178429873760316;-0.013297001896223492;0.7179560011479325;0.9999965337587903
4.94409;1.0444187053479086;0.8331635879561282;0.7977456149448467;-0.00012063931407912212;-0.00011551587499009875;1.0447950996593043;0.9999981991021966;10.00003883033743;0.833519000050728;0.015562062390392149;0.015562041460379745;0.7178432252936179;-0.013297001905294157;0.7179560511844684;0.999996610502488
4.95409;1.0444188408913286;0.8331632835854238;0.7977454594743729;-0.00012063926372214434;-0.00011551585174888424;1.0447949861367245;0.9999979660662048;10.000039488761582;0.8335189808465906;0.015562066391038737;0.015562043511669873;0.7178434662611166;-0.013297001915283754;0.7179561062224328;0.999996693311333
4.96409;1.044418973911625;0.8331629775438734;0.7977452987237282;-0.00012063921385383848;-0.00011551582847512232;1.0447948758133059;0.9999977391361606;10.00004019207427;0.8335189632947535;0.015562070392789866;0.015562045582051312;0.7178437100077573;-0.013297001926193833;0.7179561659322359;0.9999967818700592
4.97409;1.0444191040059787;0.833162669736758;0.7977451330526591;-0.00012063916439831139;-0.00011551580530947348;1.0447947686925734;0.999997518568142;10.000040935857522;0.8335189473591612;0.015562074383115935;0.015562047673823437;0.7178439561784118;-0.013297001938015158;0.7179562299959572;0.9999968758486145
4.98409;1.0444192308133209;0.8331623601147737;0.7977449628833613;-0.00012063911531973778;-0.00011551578236916209;1.0447946647980226;0.9999973046753127;10.000041715044409;0.8335189329820633;0.015562078348937159;0.015562049792121137;0.7178442043717076;-0.013297001950769214;0.7179562980773452;0.9999969750121459
4.99409;1.0444193540491191;0.8331620487374669;0.7977447886311352;-0.00012063906660949923;-0.00011551575972268956;1.0447945643231262;0.9999970979277157;10.000042524266755;0.8335189200707512;0.015562082275711603;0.015562051944320258;0.7178444541513787;-0.013297001964530396;0.7179563697512561;0.9999970792646152
5.00409;1.0444194735479804;0.833161735780036;0.7977446106207601;-0.00012063901826711133;-0.00011551573737883557;1.044794467666926;0.9999968989382202;10.00004335921893;0.8335189085194356;0.015562086147953675;0.01556205413713804;0.7178447050516241;-0.013297001979421626;0.7179564444906344;0.9999971886368608
5.01409;1.044419589289114;0.8331614215016747;0.7977444290104403;-0.00012063897029186818;-0.00011551571532821632;1.0447943754573548;0.9999967083325455;10.000044217024803;0.833518898230229;0.01556208995035469;0.01556205637462016;0.7178449566049934;-0.013297001995589117;0.717956521729582;0.9999973032387044
5.02409;1.044419701408632;0.8331611062187374;0.7977442437887556;-0.00012063892267960415;-0.00011551569358279982;1.044794288544764;0.9999965266532155;10.00004509562159;0.8335188891190929;0.01556209366813279;0.01556205865798854;0.7178452083044167;-0.013297002013166227;0.7179566009245058;0.9999974231642794
5.03409;1.0444198101364515;0.8331607902803984;0.7977440548461906;-0.00012063887542997513;-0.00011551567216332071;1.044794207817946;0.9999963543214685;10.000045993203758;0.8335188811458903;0.015562097287014322;0.015562060985628495;0.7178454595389357;-0.013297002032248416;0.7179566815592536;0.9999975484384448
5.04409;1.0444199156309493;0.8331604740469667;0.7977438620623544;-0.00012063882854938688;-0.0001155156510806714;1.0447941339820044;0.9999961916346839;10.000046907742194;0.8335188743341269;0.015562100793360885;0.015562063353397363;0.7178457096243731;-0.013297002052891641;0.7179567631361101;0.9999976790901908
5.05409;1.0444200178864949;0.8331601579177093;0.7977436653571708;-0.00012063878203638605;-0.00011551563034706915;1.0447940675268652;0.9999960388256478;10.000047836699695;0.8335188687153755;0.015562104174118739;0.015562065755441383;0.7178459578650999;-0.013297002075121212;0.7179568452054003;0.9999978152421698
5.06409;1.044420116810591;0.8331598423823154;0.7977434647159705;-0.00012063873586179013;-0.00011551560999894573;1.0447940088056114;0.9999958961220848;10.000048777376811;0.8335188642308413;0.01556210741618003;0.015562068183763687;0.7178462035807;-0.013297002098931815;0.7179569274078109;0.999997957112165
5.07409;1.0444202123619446;0.8331595280002432;0.7977432602216934;-0.00012063868996221782;-0.00011551559010288838;1.0447939580874668;0.9999957637308147;10.000049727609788;0.8335188606901047;0.015562110506096665;0.015562070627428521;0.717846446148705;-0.013297002124280756;0.7179570094645689;0.9999981049656179
5.08409;1.0444203046310427;0.8331592153102743;0.7977430520630009;-0.00012063864425074892;-0.00011551557072645612;1.0447939155766712;0.9999956417964936;10.000050685883766;0.8335188578370064;0.01556211343150756;0.015562073073928743;0.7178466850398404;-0.013297002151088165;0.7179570911112101;0.9999982590495037
5.09409;1.0444203938098995;0.8331589047855832;0.7977428405207488;-0.0001206385986311901;-0.00011551555190347237;1.0447938813920439;0.9999955304148603;10.000051650559742;0.8335188554496648;0.015562116182969493;0.015562075511284863;0.7178469197860661;-0.0132970021792336;0.717957172051429;0.999998419542237
5.10409;1.0444204800918553;0.8331585968547995;0.7977426259666992;-0.00012063855300755624;-0.00011551553364432565;1.0447938555610163;0.9999954296571893;10.000052619080362;0.8335188533678834;0.015562118753709822;0.015562077928400609;0.7178471499280554;-0.013297002208551076;0.7179572519787688;0.9999985865728132
5.11409;1.0444205636071393;0.8331582919233441;0.7977424088416472;-0.0001206385072870432;-0.00011551551597399986;1.0447938380638024;0.9999953395065077;10.00005358796129;0.833518851438778;0.015562121138018982;0.015562080314907774;0.7178473750081046;-0.013297002238858316;0.7179573306303697;0.9999987602928337
5.12409;1.0444206444288493;0.8331579903876176;0.7977421896005742;-0.0001206384613915218;-0.00011551549894047377;1.04479382883216;0.9999952597957457;10.000054553351518;0.8335188494500035;0.015562123330522997;0.015562082661537288;0.7178475945859542;-0.013297002270001246;0.7179574078267994;0.999998940929574
5.13409;1.0444207225958102;0.8331576926281574;0.797741968644978;-0.00012063841528954604;-0.00011551548257878189;1.044793827694287;0.9999951902683142;10.000055511666138;0.8335188471300138;0.015562125326378188;0.015562084959678636;0.7178478082410313;-0.013297002301861436;0.7179574834698608;0.9999991287441211
5.14409;1.0444207981230704;0.8331573989922698;0.7977417462876059;-0.00012063836902407557;-0.00011551546687000123;1.0447938343805738;0.9999951306607803;10.000056460062822;0.8335188442173432;0.015562127121616007;0.01556208720030409;0.7178480155878189;-0.013297002334341241;0.7179575575010357;0.9999993239171389
5.15409;1.04442087101087;0.8331571098149368;0.797741522778753;-0.00012063832271276346;-0.00011551545174400457;1.044793848586186;0.9999950807213742;10.000057396339034;0.8335188405278793;0.01556212871342571;0.015562089373785351;0.717848216315806;-0.01329700236735887;0.7179576298681969;0.999999526478202
5.16409;1.0444209412552823;0.8331568254471695;0.7977412983275832;-0.00012063827652126501;-0.00011551543711423876;1.0447938700070085;0.9999950401944151;10.000058318133993;0.8335188359837747;0.015562130100453766;0.015562091470624437;0.7178484102190112;-0.013297002400847394;0.7179577005126548;0.9999997363359205
5.17409;1.0444210088476473;0.8331565462698699;0.7977410730915225;-0.00012063823063359641;-0.00011551542290159434;1.0447938983419294;0.9999950087876411;10.000059222365003;0.8335188306217779;0.015562131283130758;0.015562093482034774;0.7178485971857018;-0.013297002434752769;0.7179577693460473;0.9999999533774379
5.18409;1.0444210737213322;0.8331562727373933;0.7977408471907278;-0.00012063818524487703;-0.00011551540903940511;1.0447939333107557;0.9999949861424549;10.000060105706183;0.8335188245914716;0.015562132263544304;0.01556209539994378;0.7178487771251978;-0.013297002469034704;0.7179578362257099;1.000000177535622
5.19409;1.0444211356634918;0.8331560054178653;0.7977406207694638;-0.00012063814055653368;-0.0001155153954583644;1.0447939746997326;0.9999949718352139;10.000060965388323;0.8335188180831763;0.015562133044908902;0.01556209721639765;0.717848949835774;-0.013297002503660192;0.7179579009471868;1.0000004087188166
5.20409;1.044421194316319;0.8331557449613219;0.7977403940486708;-0.00012063809674901729;-0.00011551538207063042;1.0447940223673862;0.9999949654020719;10.000061798948996;0.8335188111725335;0.015562133631009757;0.015562098922851974;0.7178491149050718;-0.013297002538586906;0.7179579632592232;1.0000006466838034
5.21409;1.0444212492956841;0.8331554920281923;0.7977401673202511;-0.00012063805395429;-0.00011551536878779027;1.0447940761897125;0.9999949663753532;10.000062602999964;0.8335188037498945;0.015562134025868505;0.015562100510533097;0.7178492717580778;-0.013297002573763131;0.7179580229127503;1.0000008910135059
5.22409;1.0444213002964116;0.8331552472276123;0.7977399409162081;-0.00012063801225409401;-0.00011551535554188532;1.0447941360053021;0.9999949743320022;10.000063372475394;0.833518795641269;0.015562134234202584;0.01556210197151774;0.7178494198141435;-0.013297002609152479;0.7179580797060616;1.000001141165297
5.23409;1.0444213470994284;0.8331550110755628;0.797739715181205;-0.00012063797169341718;-0.0001155153422691414;1.0447942015948868;0.9999949889090227;10.00006410106333;0.8335187867613971;0.015562134262421423;0.01556210329930394;0.7178495585890229;-0.01329700264474308;0.717958133476778;1.0000013964987564
5.24409;1.0444213895364207;0.833154783975772;0.7977394904483839;-0.00012063793229977733;-0.00011551532889052768;1.0447942727037882;0.9999950097650193;10.000064781950487;0.8335187771361169;0.015562134119056574;0.015562104489028892;0.7178496876936123;-0.013297002680518899;0.717958184068346;1.0000016562746146
5.25409;1.0444214274808692;0.8331545661998526;0.7977392670247409;-0.00012063789411168525;-0.00011551531532387286;1.0447943490592497;0.9999950365294319;10.00006540817448;0.8335187668551762;0.015562133814440946;0.015562105537917611;0.7178498068042461;-0.013297002716432804;0.7179582313130788;1.00000191961137
5.26409;1.0444214608368725;0.8331543578683759;0.7977390451695914;-0.00012063785719545187;-0.00011551530151421474;1.0447944303314283;0.9999950687792163;10.000065973114042;0.833518756076474;0.015562133360358315;0.015562106446212394;0.7178499156245659;-0.013297002752408684;0.7179582750442521;1.000002185456973
5.27409;1.0444214895032915;0.8331541589664351;0.7977388250576583;-0.00012063782163842366;-0.00011551528745812198;1.0447945161316763;0.9999951060972544;10.00006647121689;0.8335187450596651;0.015562132769737688;0.015562107218151097;0.7178500138527338;-0.013297002788349688;0.7179583151162965;1.0000024526321847
5.28409;1.0444215133554495;0.8331539693923817;0.7977386067348261;-0.0001206377875427764;-0.00011551527319805735;1.044794606114441;0.9999951481639889;10.000066898188559;0.8335187341473642;0.015562132056027415;0.015562107861446541;0.717850101192786;-0.013297002824145676;0.7179583513842903;1.000002719882747
5.29409;1.0444215322779877;0.833153788992373;0.7977383900987695;-0.00012063775502408835;-0.00011551525878671413;1.044794700044775;0.999995194735887;10.000067250685422;0.8335187237232645;0.015562131232576612;0.015562108384645107;0.7178501773819606;-0.01329700285968412;0.717958383677688;1.0000029859343562
5.30409;1.0444215462106199;0.8331536175319179;0.7977381749629329;-0.00012063772420416874;-0.00011551524425924687;1.044794797748763;0.9999952455175594;10.000067526334885;0.8335187141862574;0.015562130312624245;0.015562108794469015;0.7178502422080262;-0.01329700289484934;0.717958411841447;1.000003249589108
5.31409;1.0444215551465412;0.833153454671559;0.7977379611721218;-0.00012063769520635116;-0.00011551522963608923;1.0447948990384772;0.999995300064267;10.00006772437621;0.8335187058895481;0.015562129309558016;0.015562109095236884;0.7178502955368232;-0.013297002929515979;0.717958435810794;1.0000035098227733
5.32409;1.0444215591299364;0.8331533000412586;0.7977377486674169;-0.00012063766815801239;-0.00011551521493372552;1.044795003640117;0.9999953578212541;10.00006784614365;0.8335186990588352;0.015562128236391937;0.015562109289480881;0.7178503373638655;-0.013297002963548528;0.7179584556465132;1.000003765817597
5.33409;1.0444215583088954;0.8331531533323482;0.7977375374736704;-0.0001206376431989929;-0.00011551520016278247;1.0447951111336484;0.9999954182833227;10.000067894535293;0.833518693777131;0.015562127104767695;0.015562109378182285;0.71785036785155;-0.013297002996793551;0.7179584715050287;1.0000040169137023
5.34409;1.0444215530008323;0.8331530142988479;0.7977373276510666;-0.00012063762047746432;-0.00011551518532007907;1.044795220990449;0.9999954810939632;10.000067872754821;0.8335186900485831;0.01556212592457436;0.01556210936116886;0.7178503872796016;-0.013297003029064806;0.7179584835725695;1.000004262548018
5.35409;1.044421543699535;0.8331528827097663;0.7977371192567981;-0.00012063760011704468;-0.00011551517037769277;1.0447953326809227;0.9999955459890817;10.00006778311415;0.8335186878681032;0.015562124704023185;0.015562109238503138;0.7178503959534724;-0.013297003060146497;0.7179584920171433;1.0000045022365214
5.36409;1.0444215309789175;0.833152758313733;0.7977369123384964;-0.00012063758218717057;-0.0001155151552770877;1.0447954457230262;0.9999956127240592;10.000067626632159;0.833518687248116;0.015562123450015687;0.015562109011613699;0.71785039418664;-0.013297003089819294;0.7179584969560833;1.0000047355871118
5.37409;1.044421515330466;0.8331526408094883;0.7977367069416854;-0.00012063756669887727;-0.00011551513994606633;1.0447955596654948;0.999995681082589;10.000067403959244;0.8335186882387969;0.015562122168787103;0.015562108682257627;0.7178503823319013;-0.013297003117877933;0.7179584984375996;1.000004962331222
5.38409;1.044421497082759;0.8331525298543386;0.7977365031234149;-0.00012063755361664105;-0.00011551512433408015;1.044795674083403;0.999995750908571;10.00006711672688;0.8335186909421499;0.015562120865845621;0.015562108250399578;0.7178503607695931;-0.013297003144123236;0.7179584964692557;1.000005182362343
5.39409;1.0444214764778235;0.8331524251373412;0.7977363009916919;-0.00012063754289933123;-0.00011551510844952736;1.0447957885807952;0.9999958221256141;10.000066767450418;0.8335186954594096;0.015562119545158659;0.01556210771432649;0.717850329863477;-0.013297003168347001;0.7179584910439938;1.0000053957590969
5.40409;1.044421453745767;0.8331523264212402;0.7977361007308231;-0.00012063753455950802;-0.00011551509238010826;1.0447959027840235;0.9999958947542887;10.000066357991436;0.833518701782155;0.015562118208718195;0.015562107073099078;0.7178502899280753;-0.01329700319033255;0.7179584821068025;1.000005602767376
5.41409;1.044421429079341;0.8331522335013363;0.7977359025541325;-0.00012063752869023306;-0.00011551507627693451;1.0447960163566044;0.9999959688927076;10.000065888573463;0.8335187097117097;0.015562116856899934;0.015562106328253427;0.717850241198045;-0.013297003209877409;0.717958469517518;1.0000058037494746
5.42409;1.044421402606019;0.8331521461422841;0.7977357066351638;-0.00012063752544820752;-0.00011551506031261982;1.0447961289672134;0.9999960446717812;10.000065358020784;0.8335187188900498;0.015562115489154073;0.015562105482887239;0.7178501838134438;-0.013297003226816413;0.7179584530825209;1.0000059991229584
5.43409;1.0444213743460404;0.8331520640192325;0.7977355130883328;-0.00012063752501619479;-0.00011551504464503524;1.0447962401734798;0.9999961222602871;10.00006476430135;0.8335187289256337;0.01556211410450428;0.015562104539343466;0.7178501178336544;-0.013297003241022367;0.7179584326318155;1.0000061892720784
5.44409;1.0444213441234806;0.8331519866988246;0.7977353219945734;-0.00012063752757008593;-0.00011551502940324581;1.044796349390412;0.9999962018847356;10.000064105108496;0.8335187395014626;0.015562112702205292;0.015562103498209003;0.7178500432365599;-0.013297003252395481;0.7179584080511658;1.0000063744518193
5.45409;1.0444222653266686;0.8331526745247242;0.7977351334051878;-0.00012087741993767501;-0.00011574459565258105;1.0447964559429692;0.9999962837824679;10.00006337830521;0.8335187504166861;0.015562111282567223;0.015562102359058066;0.7178499599279283;-0.013298003260861169;0.7179583977718249;1.0000065547858403
5.46409;1.0444222300067894;0.8331522566853016;0.7977346135175761;-0.00011977063448550571;-0.0001146848491445921;1.0447965590390176;0.9999963681357472;10.000062581957902;0.8335187615865417;0.015562109846755509;0.01556210112167267;0.7178498678214574;-0.0132980032663747;0.7179583646384384;1.000006730392443
5.47409;1.0444221915672798;0.8331521913399795;0.797734430349593;-0.00011977064688709422;-0.00011468483577163609;1.0447966577732135;0.9999964550640927;10.000061714548123;0.8335187730016779;0.015562108395680046;0.015562099787617563;0.7178497669262015;-0.013298003268917878;0.7179583269957656;1.000006901475453
