time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.48409;1.0444221497762167;0.8331521295739911;0.7977342500810333;-0.00011977066279265453;-0.00011468482312804775;1.0447967512370158;0.9999965446540335;10.000060775169507;0.833518784659161;0.015562106929429933;0.015562098361242255;0.7178496573498442;-0.013298003268482092;0.7179582846252083;1.0000070682563726
5.49409;1.0444221045004243;0.8331520713717093;0.7977340728789977;-0.00011977068228115029;-0.00011468481118650373;1.044796838588284;0.9999966369728583;10.000059763032837;0.83351879651378;0.0155621054476477;0.015562096848613677;0.7178495392635869;-0.013298003265053085;0.7179582373787571;1.0000072309088277
5.50409;1.0444220556935189;0.8331520167804872;0.7977338988451793;-0.00011977070540276879;-0.00011468479986226494;1.0447969190820747;0.9999967320442025;10.00005867684175;0.8335188084798504;0.015562103950462714;0.015562095255877385;0.7178494129168737;-0.013298003258613677;0.717958185246718;1.0000073896250081
5.51409;1.0444220034703546;0.8331519659127364;0.7977337279567424;-0.00011977073216378233;-0.00011468478903582268;1.0447969920930207;0.9999968298092461;10.000057514652681;0.8335188204673408;0.0155621024396861;0.01556209358892988;0.7178492786621269;-0.013298003249168437;0.7179581283024672;1.0000075446822605
5.52409;1.0444219481373977;0.8331519189208934;0.7977335600745051;-0.00011977076253438732;-0.00011468477860795673;1.0447970570622358;0.9999969301643148;10.000056274501713;0.833518832411815;0.015562100919179993;0.015562091853482053;0.7178491369257894;-0.013298003236774453;0.7179580666702867;1.0000076964491458
5.53409;1.0444218900715148;0.8331518759006609;0.7977333949737005;-0.00011977079646705274;-0.00011468476852069946;1.0447971134648726;0.9999970330965524;10.000054955610079;0.8335188442732046;0.015562099393581282;0.015562090055078175;0.7178489881737401;-0.013298003221548445;0.717958000562496;1.0000078454002352
5.54409;1.0444218296061842;0.8331518368446535;0.7977332324175888;-0.00011977083389543084;-0.00011468475871856339;1.0447971609075601;0.9999971387847685;10.000053559025213;0.8335188560201102;0.015562097866563507;0.015562088199457593;0.7178488329063892;-0.01329800320364855;0.7179579302630291;1.0000079920753853
5.55409;1.0444217670494136;0.8331518016908306;0.7977330722650168;-0.00011977087472054258;-0.00011468474911309861;1.0447971992335574;0.9999972475638257;10.000052086967328;0.8335188676343804;0.015562096339873514;0.015562086292030855;0.7178486716752904;-0.013298003183249626;0.717957856080444;1.000008136924974
5.56409;1.0444217027498524;0.8331517703425684;0.7977329144956546;-0.00011977091883179053;-0.0001146847395904802;1.0447972285173586;0.9999973598102517;10.00005054162885;0.8335188790870385;0.015562094813282988;0.015562084336274665;0.7178485051448465;-0.013298003160522584;0.7179577783387439;1.0000082801507681
5.57409;1.0444216371173547;0.8331517426403752;0.7977327591418717;-0.00011977096616219284;-0.00011468473002171783;1.044797248976901;0.999997475868439;10.00004892461283;0.833518890244194;0.015562093285446573;0.015562082333563836;0.7178483341356536;-0.013298003135631103;0.7179576973423445;1.0000084216651726
5.58409;1.0444215705899544;0.8331517184017746;0.7977326062288389;-0.00011977101670187491;-0.00011468472026025952;1.0447972608681417;0.9999975960203648;10.000047236845202;0.8335189008235155;0.015562091755050243;0.015562080285290174;0.7178481595407871;-0.01329800310874887;0.7179576133232258;1.0000085611805596
5.59409;1.0444215035886693;0.8331516975450467;0.7977324557653477;-0.00011977107045369701;-0.00011468471016644548;1.044797264397274;0.9999977204163136;10.000045478379219;0.833518910475052;0.01556209022116006;0.015562078194238518;0.7178479821752786;-0.013298003080073421;0.7179575264447976;1.0000086983239482
5.60409;1.0444214365134012;0.8331516801370273;0.7977323077602912;-0.0001197711274053054;-0.00011468469965176533;1.0447972596680921;0.9999978489917966;10.00004364871384;0.8335189188963983;0.015562088682531696;0.01556207606342412;0.7178468026923179;-0.013298003049824486;0.7179564370140261;1.0000088326829912
5.61409;1.0444213697852767;0.8331513174988274;0.7977318282525585;-0.00011866439309395082;-0.0001136249562617791;1.0447972467111877;0.9999979814855675;10.00004174745407;0.8335189258888113;0.015562087136990362;0.015562073894763911;0.7178466215770993;-0.013298003018242058;0.7179563448466221;1.0000089638172147
5.62409;1.0444213038605938;0.8331513073068032;0.7977316851771254;-0.00011866445639623022;-0.00011362494487054308;1.0447972256108915;0.9999981175748965;10.000039773777036;0.8335189313313879;0.015562085581791094;0.015562071689837169;0.7178464391693916;-0.01329900298557995;0.7179562688737858;1.0000090912880035
5.63409;1.0444212391769236;0.8331513007504567;0.7977315445681888;-0.00011866452287586538;-0.00011362493305099702;1.0447971966325762;0.9999982569695851;10.000037725229058;0.8335189351181351;0.01556208401421599;0.015562069451243596;0.7178462557344475;-0.013299002952091743;0.7179561723555534;1.00000921469028
5.64409;1.0444211761294229;0.8331512977075166;0.7977314064312689;-0.00011866459256778309;-0.0001136249207941379;1.0447971602144828;0.9999983993480465;10.000035598022773;0.8335189371249109;0.01556208243150652;0.015562067182282702;0.7178460715509606;-0.013299002918028149;0.717956074108518;1.000009333667526
5.65409;1.0444211151250855;0.8331512979653612;0.797731270742199;-0.00011866466550678592;-0.00011362490808596093;1.0447971168239953;0.9999985442608251;10.000033388542686;0.8335189372347624;0.015562080830500818;0.015562064885711225;0.7178458868947898;-0.013299002883635353;0.7179559743932791;1.000009447905495
5.66409;1.0444210565971823;0.8331513012912444;0.7977311374513945;-0.0001186647417049321;-0.00011362489490940378;1.0447970668113382;0.9999986911373305;10.000031094172849;0.8335189353831324;0.015562079207559193;0.01556206256294534;0.7178457019853146;-0.013299002849136675;0.7179558734876788;1.0000095571117547
5.67409;1.0444210009281558;0.8331513074769678;0.7977310065519327;-0.00011866482117258123;-0.00011362488125293365;1.0447980103598553;0.9999988393443341;10.000028713169836;0.833518931581016;0.015562077558950168;0.015562060214232178;0.7178455170200103;-0.01329900281470506;0.7179557716722843;1.0000096610431306
5.68409;1.0444209483890037;0.833151316332627;0.7977308781499076;-0.00011866490393438546;-0.00011362486711966207;1.0447979475471247;0.9999989882341019;10.000026244288513;0.8335189259335802;0.015562075881853613;0.01556205784037525;0.717845332198117;-0.013299002780440607;0.7179556691510312;1.000009759588911
5.69409;1.0444208991662087;0.8331513276669757;0.7977307524495187;-0.00011866499000801689;-0.00011362485251637861;1.044797878449904;0.9999991371797188;10.000023686938892;0.8335189186600047;0.01556207417519029;0.015562055444387341;0.7178451476825773;-0.013299002746371847;0.7179555660218703;1.0000098527873547
5.70409;1.044420853420802;0.8331513412925848;0.7977306296651534;-0.00011866507938851172;-0.00011362483744525124;1.044797803210173;0.999999285613436;10.000021042075723;0.833518910079004;0.015562072439392723;0.015562053031539212;0.7178449636025915;-0.013299002712476292;0.7179554623285876;1.000009940729326
5.71409;1.0444208113169473;0.8331513570650512;0.7977305099653832;-0.00011866517205721182;-0.00011362482192738077;1.0447977220574645;0.9999994330993782;10.000018312775719;0.8335189005669694;0.015562070675552356;0.015562050609790375;0.7178447801115357;-0.013299002678700671;0.717955358179864;1.000010023439227
5.72409;1.0444207730374948;0.8331513749296029;0.7977303934794664;-0.00011866526799683316;-0.00011362480602968045;1.0447976353072241;0.9999995794033203;10.000015504102779;0.8335188905421675;0.015562068884294044;0.015562048191216614;0.7178445974184177;-0.01329900264499348;0.7179552538450925;1.0000101007838984
5.73409;1.0444207388091329;0.8331510461677893;0.7977299463499289;-0.00011755857275822124;-0.00011256505742846685;1.0447975433346126;0.9999997245041191;10.000012622589828;0.8335188804548007;0.015562067065407699;0.015562045791581856;0.7178444157602774;-0.013299002611343716;0.7179551497213477;1.0000101724549324
5.74409;1.0444207088810478;0.8331510686359556;0.797729836631201;-0.00011755867523848371;-0.00011256504111584199;1.044797446535078;0.9999998685331208;10.000009675272043;0.8335188707384045;0.01556206521892273;0.015562043427445651;0.7178442353604515;-0.013299002577775281;0.7179550462478823;1.0000102380780698
5.75409;1.0444216372064192;0.8331518547238715;0.7977297304706246;-0.0001177986643393861;-0.0001127946050464682;1.0447973452741919;1.0000000116540797;10.000006669039948;0.833518861758434;0.015562063345386144;0.015562041114261247;0.7178440564154104;-0.01329900254430686;0.7179549438547715;1.0000102973428784
5.76409;1.0444216163831335;0.8331518831582583;0.7977296281234377;-0.0001177987734089403;-0.00011279458885206825;1.0447972398203076;1.0000001539661036;10.000003610927987;0.8335188537853524;0.015562061444632791;0.015562038867166027;0.7178438791172617;-0.013300002510941357;0.7179548614581506;1.0000103500174875
5.77409;1.0444216002764308;0.833151914956741;0.7977295297749355;-0.00011779888580044334;-0.00011279457289484717;1.0447971303147794;1.0000002954732106;10.000000508409732;0.8335188470122917;0.015562059515486705;0.015562036701984491;0.717843703681712;-0.013300002477688313;0.7179547623928303;1.0000103959054898
5.78409;1.0444215890291593;0.8331519502022274;0.7977294356085327;-0.00011779900153603615;-0.00011279455727214826;1.0447970168148806;1.000000436065913;9.999997369494064;0.8335188416228605;0.015562057556907498;0.015562034634929544;0.7178435303598428;-0.013300002444578036;0.7179546656231094;1.000010434823825
5.79409;1.0444215827925458;0.8331519889464433;0.7977293456971437;-0.00011779912062329761;-0.00011279454206336501;1.044796899357621;1.0000005755134764;9.99999420324042;0.8335188378112156;0.01556205556898852;0.015562032681742246;0.7178433594452324;-0.013300002411662215;0.7179545716219664;1.0000104665639
5.80409;1.0444215817275622;0.8331520312637317;0.7977292600059314;-0.0001177992430348245;-0.00011279452731708291;1.0447967780555873;1.000000713528528;9.999991019995623;0.8335188357286362;0.015562053553377838;0.015562030856423058;0.7178431912880074;-0.01330000237902599;0.7179544807902601;1.000010490845595
5.81409;1.044421586051094;0.8331520772452791;0.7977291784876371;-0.0001177993687010491;-0.0001127945130605917;1.0447966531835615;1.000000849873864;9.999987830764528;0.8335188354631108;0.015562051513445719;0.015562029169689016;0.7178430263171223;-0.013300002346797114;0.7179543934220265;1.0000105073352523
5.82409;1.0444215959594665;0.8331521269531296;0.7977291011890466;-0.0001177994975162202;-0.0001127944993287708;1.0447965250714468;1.0000009843896405;9.999984646610054;0.8335188370516775;0.01556204945363488;0.015562027627966385;0.7178428650359945;-0.01330000231511576;0.7179543097447013;1.0000105157041688
5.83409;1.0444216114902614;0.8331518315420725;0.7977286943281308;-0.00011669283378446064;-0.00011173475365789389;1.044796393899201;1.0000011169370275;9.999981478754442;0.8335188404799778;0.015562047377663837;0.015562026233515713;0.7178427079779542;-0.013300002284098021;0.717954229950703;1.0000105156564196
5.84409;1.044421632532493;0.8331518884399671;0.7977286261419867;-0.00011669296843557326;-0.00011173474120703451;1.0447962596842828;1.0000012474032034;9.99997833902081;0.8335188456900391;0.01556204528699398;0.015562024985703578;0.7178425556585075;-0.013300002253844926;0.7179541542344695;1.0000105069523255
5.85409;1.044421658931731;0.833151948634157;0.7977285629979357;-0.00011669310569653024;-0.00011173472959603192;1.0447961224091746;1.0000013757870887;9.999975239988133;0.8335188525473642;0.015562043181229066;0.015562023882484986;0.717842408542541;-0.013300002224470992;0.7179540828542552;1.0000104894999176
5.86409;1.0444216905560195;0.8331520119574626;0.7977285051646376;-0.00011669324532849244;-0.00011173471901326769;1.0447959820708748;1.0000015022211945;9.999972194357701;0.8335188607650035;0.015562041059692814;0.015562022920494249;0.7178422670448514;-0.013300002196105522;0.7179540161527511;1.000010463436643
5.87409;1.0444217273046177;0.833152078282299;0.797728452777814;-0.00011669338707116199;-0.00011173470966189362;1.044795838649458;1.0000016268977507;9.999969213574518;0.8335188699277144;0.015562038921976796;0.015562022093784697;0.7178421315536314;-0.013301002168866535;0.7179539730204183;1.0000104290534768
5.88409;1.0444217690801207;0.8331521474690874;0.7977284058261553;-0.00011669353063251268;-0.00011173470170851673;1.0447956921358883;1.0000017499835607;9.999966306713263;0.833518879635801;0.015562036767220877;0.015562021392988451;0.7178420023964648;-0.013301002142831319;0.7179539167373226;1.0000103866492673
5.89409;1.0444218157608478;0.8331522193463854;0.7977283641841609;-0.00011669367568692315;-0.00011173469524445879;1.0447955426353488;1.0000018715579306;9.999963480535405;0.8335188896094197;0.015562034593661763;0.015562020805764087;0.7178418797556732;-0.013301002118026843;0.7179538661308517;1.0000103364808697
5.90409;1.0444218671669236;0.8331522937194443;0.7977283276967728;-0.00011669382187857407;-0.00011173469028816158;1.0447963903878865;1.0000019916262457;9.999960740323239;0.8335188996807604;0.01556203239933078;0.015562020318870698;0.7178417636553535;-0.01330100209444457;0.717953821476158;1.0000102787477778
5.91409;1.0444219230023903;0.8331523703996229;0.7977282962097427;-0.00011669396882758592;-0.00011173468681916049;1.0447962356704217;1.0000021102396437;9.999958090617886;0.8335189097377202;0.01556203018343484;0.015562019921321803;0.7178416540401196;-0.013301002072058869;0.7179537830031698;1.0000102135503637
5.92409;1.0444219828613732;0.8331521004455468;0.7977279355338434;-0.0001155873205961049;-0.00011067495228056214;1.044796078731487;1.0000022275678309;9.999955535531026;0.8335189196718964;0.015562027947047181;0.015562019606064051;0.7178415508330693;-0.013301002050829814;0.7179537508640367;1.000010140903054
5.93409;1.0444220463277782;0.8331521813485072;0.7977279132958011;-0.00011558746793836198;-0.00011067495169023293;1.0447959198011636;1.000002343796966;9.99995307853577;0.8335189293599081;0.015562025692247284;0.01556201936909348;0.717841453904353;-0.013301002030697655;0.7179537250761915;1.000010060773186
5.94409;1.0444221130227551;0.8331522641747123;0.7977278951962536;-0.000115587614975615;-0.00011067495246407392;1.0447957590997332;1.0000024589700078;9.999950722084977;0.8335189386705008;0.01556202342080145;0.015562019207883084;0.7178413630083682;-0.013301002011591772;0.717953705506952;1.0000099730486478
5.95409;1.044422182557775;0.8331523487552744;0.7977278809542322;-0.00011558776140774396;-0.00011067495453035777;1.0447955968591291;1.0000025729486945;9.999948468002584;0.8335189474745563;0.01556202113375721;0.01556201912121457;0.7178402777981913;-0.01330100199345338;0.7179526920778511;1.0000098775454915
5.96409;1.044423208244325;0.8331531957217789;0.7977278703377998;-0.00011582778806412746;-0.0001109045374581734;1.0447954333729408;1.000002685488373;9.999946318761886;0.8335189556889487;0.015562018831253794;0.015562019110532363;0.717840197923633;-0.013301001976240338;0.7179526840772;1.0000097741536251
5.97409;1.0444232820193187;0.8331532832476259;0.7977278632759479;-0.00011582793247514357;-0.00011090454192260875;1.044795268973339;1.000002796277343;9.999944278332705;0.8335189632963269;0.015562016511876303;0.015562019180312059;0.7178401231055312;-0.013302001959904648;0.7179526997354088;1.0000096629519828
5.98409;1.044423357017517;0.8331533718744586;0.7977278596308017;-0.00011582807556087847;-0.00011090454751622829;1.0447951039274581;1.0000029049398598;9.999942351482614;0.8335189702653882;0.015562014172445468;0.015562019335747116;0.7178400531489962;-0.013302001944376602;0.7179527015304532;1.0000095441964052
5.99409;1.0444234326371733;0.833153461273457;0.7977278593175959;-0.000115828217184383;-0.0001109045541557461;1.0447949384355646;1.000003011145282;9.999940542498276;0.8335189764795186;0.01556201180885886;0.01556201958014536;0.7178399879469454;-0.01330200192956881;0.7179527075975067;1.00000941827665
6.00409;1.044423508396938;0.8331535510933161;0.7977278622897861;-0.00011582835723168396;-0.00011090456170411751;1.0447947728028464;1.000003114777826;9.999938854943851;0.8335189817635662;0.015562009417720074;0.015562019914652048;0.7178399274558281;-0.013302001915378251;0.7179527176299813;1.0000092856914529
6.01409;1.0444235839898606;0.8331532921514878;0.7977275345835224;-0.00011472169891411171;-0.00010984483737680165;1.0447946075846033;1.0000032159525634;9.999937292278695;0.8335189859434866;0.015562006997372412;0.015562020339463281;0.7178398716295344;-0.013302001901693932;0.717952731402502;1.0000091470470511
6.02409;1.0444236593025844;0.833153381616582;0.7977275441768493;-0.00011472183542922454;-0.00010984484629585803;1.0447944435146812;1.0000033148740703;9.999935858442878;0.8335189888444303;0.015562004547860168;0.015562020854606397;0.7178398203894791;-0.0133020018884234;0.7179527487530116;1.0000090030512396
6.03409;1.044423734351146;0.8331534702456733;0.7977275571256666;-0.00011472196995937809;-0.0001098448558041809;1.0447942813367312;1.0000034117359353;9.999934557802346;0.833518990226154;0.01556200207127017;0.015562021460001338;0.7178397736372066;-0.013302001875502335;0.7179527695420321;1.0000088544179557
6.04409;1.0444238091453188;0.8331535576226512;0.7977275733658706;-0.00011472210231312742;-0.0001098448659754469;1.0447941217596788;1.0000035066706834;9.99993339426775;0.8335189897615284;0.015561999571783431;0.0155620221553712;0.7178397312476861;-0.013302001862867731;0.7179527936460403;1.0000087017499915
6.05409;1.0444238835762962;0.8331536433507294;0.7977275927158158;-0.00011472223224473998;-0.00010984487695507055;1.044793965506333;1.0000035996552794;9.999932370203037;0.8335189871195113;0.015561997054386597;0.015562022939382112;0.7178396930588263;-0.013302001850432638;0.717952821002006;1.000008545589128
6.06409;1.044423957392025;0.8331537270414746;0.7977276148962786;-0.00011472235949570812;-0.00010984488891218862;1.0447938133076962;1.000003690506239;9.999931485454832;0.8335189820977479;0.015561994524200408;0.015562023808011034;0.7178396588920561;-0.0133020018380818;0.7179528516029707;1.0000083865492926
6.07409;1.0444240302683623;0.8331538083349195;0.7977276395409651;-0.00011472248384910482;-0.00010984490201629526;1.0447936658216792;1.000003779062871;9.999930736872306;0.833518974716243;0.015561991987008021;0.01556202475423352;0.7178396285780319;-0.013303001825674192;0.7179529039382553;1.0000082253210625
6.08409;1.0444241019255678;0.8331535381257559;0.7977273322400871;-0.00011361580847385616;-0.00010878518380376052;1.0447935235640524;1.0000038653321792;9.999930118847871;0.8335189652070778;0.01556198944918642;0.01556202576960937;0.717839601961002;-0.013303001813044913;0.7179529408294509;1.0000080626086514
6.09409;1.0444241721743663;0.8331536137616509;0.7977273605248635;-0.00011361592658295047;-0.00010878519963960259;1.0447943869075462;1.0000039494193529;9.999929624301096;0.8335189539171172;0.015561986917228664;0.015562026845487156;0.7178395789197436;-0.013303001800005479;0.7179529806159184;1.0000078990894812
6.10409;1.0444242408337503;0.833153686200993;0.7977273901988414;-0.00011361604143699199;-0.00010878521694151356;1.044794256117607;1.0000040314106384;9.999929245714819;0.8335189412309509;0.015561984398219214;0.015562027972117986;0.717839559427681;-0.013303001786359498;0.7179530230616527;1.0000077353682546
6.11409;1.0444243076401236;0.8331537551433609;0.7977274211824787;-0.00011361615300901257;-0.00010878523569267363;1.04479413142242;1.0000041113821831;9.999928975949688;0.8335189275552674;0.015561981900374292;0.01556202913782057;0.7178395435676402;-0.013303001771943873;0.7179530679234857;1.0000075719746853
6.12409;1.0444243722778017;0.8331538202015649;0.7977274534070902;-0.00011361626129988842;-0.000108785255855621;1.0447940131039124;1.000004189458552;9.999928807827267;0.8335189133108956;0.01556197943266136;0.015562030330559596;0.7178395314412029;-0.01330300175666558;0.7179531149919037;1.000007409419085
6.13409;1.0444253882586862;0.8331546417535839;0.7977274867571221;-0.00011385624521358441;-0.00010901485640247291;1.0447939015220211;1.0000042657878347;9.999928733498678;0.8335188989040875;0.015561977004407845;0.015562031539939538;0.717839523056071;-0.013303001740504314;0.7179531640806527;1.000007248237987
6.14409;1.0444254479549138;0.833154697738702;0.797727521271217;-0.00011385634700054482;-0.00010901487919909398;1.044793797078644;1.0000043404563803;9.999928745521531;0.8335188846615892;0.015561974624861764;0.015562032757974105;0.7178395182746489;-0.01330300172348042;0.7179532150130319;1.000007089016746
6.15409;1.044425505078714;0.83315474854444;0.7977275569647604;-0.00011385644559043754;-0.00010901490316970033;1.0447937002109022;1.0000044134589732;9.999928838232817;0.8335188707669134;0.01556197230231289;0.015562033979150236;0.7178395168321435;-0.013304001705614117;0.7179532861731026;1.0000069323335774
6.16409;1.0444255595363159;0.8331544449616092;0.7977272599075961;-0.00011274974325226795;-0.0001079551954835038;1.0447936114005736;1.0000044847363967;9.999929007402649;0.8335188572763145;0.015561970044033804;0.015562035199637985;0.7178395184150833;-0.013304001686911881;0.7179533404055827;1.0000067785850513
6.17409;1.0444256111834647;0.8331544841816917;0.7977272979955748;-0.00011274983558275971;-0.00010795522145874023;1.0447935311047203;1.000004554210018;9.999929249093295;0.8335188441862749;0.015561967857393652;0.015562036416220388;0.7178395227226533;-0.01330400166737478;0.7179533961906777;1.0000066278847068
6.18409;1.044425659867034;0.83315451705527;0.7977273371559801;-0.0001127499248196361;-0.00010795524822920154;1.044793459625019;1.0000046217799379;9.999929559112523;0.8335188314876765;0.01556196575070774;0.015562037625686717;0.717839529462208;-0.013304001646990542;0.717953453534065;1.0000064801788948
6.19409;1.044425705458007;0.8331545434011544;0.7977273772614025;-0.00011275001093253537;-0.00010795527562326586;1.0447933970747436;1.0000046873219766;9.999929932921114;0.8335188191981506;0.015561963733144824;0.015562038824693052;0.7178395383473413;-0.013304001625720142;0.7179535125257641;1.00000633542837
6.20409;1.0444254473098398;0.8331543233421277;0.7977274180602801;-0.00011351090495612087;-0.00010868379341517807;1.0447933434744414;1.0000047507361653;9.99993036541538;0.8335188073642271;0.01556196181467892;0.015562040010064119;0.7178395490916839;-0.013304001603519886;0.7179535733401418;1.0000061937153621
6.21409;1.0444254865401958;0.8331543367011229;0.7977274595590367;-0.00011351098457045132;-0.00010868382160303789;1.0447932988064506;1.000004811998315;9.999930850813262;0.8335187960486843;0.0155619600061837;0.015562041178621927;0.7178385613611658;-0.01330400158037378;0.7179526363438248;1.0000060552854984
6.22409;1.0444255225776367;0.833154343625206;0.7977275014610344;-0.00011351106079120958;-0.00010868385004642468;1.044793262955572;1.0000048711663727;9.999931382876339;0.8335187853359562;0.015561958318565668;0.015562042326311634;0.7178385747612126;-0.013304001556288136;0.7179527013188457;1.000005920501899
6.23409;1.044425555407759;0.8331539952993999;0.7977272096432533;-0.00011240433574701434;-0.00010762414565754959;1.0447932356968186;1.00000492839472;9.999931954792306;0.8335187753361389;0.015561956761654092;0.01556204344781819;0.7178385888825553;-0.01330400153126926;0.7179527684376679;1.0000057896887
6.24409;1.0444255849706185;0.833153989311585;0.797727251944108;-0.00011240440490019672;-0.00010762417442492272;1.044793216863887;1.0000049839318237;9.999932558992356;0.8335187661742449;0.015561955343593625;0.015562044536884362;0.7178386033202491;-0.013305001505322604;0.7179528561011873;1.000005662970343
6.25409;1.0444256111380992;0.8331539768736252;0.7977272943555466;-0.00011240447039440179;-0.00010762420327009311;1.0447942065430686;1.0000050380246195;9.999933187878003;0.8335187580030411;0.015561954070083556;0.015562045586912671;0.7178386176322735;-0.013305001478467356;0.71795292702269;1.000005540212064
6.26409;1.044425633721275;0.8331539580373447;0.7977273368804648;-0.0001124045321737513;-0.00010762423215076282;1.0447942050640642;1.0000050908023785;9.9999338345945;0.8335187510448955;0.015561952944054352;0.01556204659132781;0.7178386312963093;-0.013305001450748725;0.7179529995034819;1.000005421031442
6.27409;1.0444256524901392;0.8331539328968927;0.7977273795807631;-0.00011240459020750193;-0.0001076242610305883;1.0447942128191061;1.000005142254982;9.99993449293714;0.8335187456038486;0.015561951966492613;0.015562047543245104;0.7178386437267351;-0.013305001422233783;0.7179530733954439;1.0000053048069848
6.28409;1.044425667121841;0.8331539014705984;0.7977274226277202;-0.000112404644497258;-0.00010762428987328703;1.044794230065005;1.0000051923027877;9.999935157242552;0.8335187420301318;0.01556195113756704;0.015562048435630473;0.7178386543461711;-0.013305001392983901;0.7179531486166073;1.0000051906671632
6.29409;1.0444266308839074;0.8331542755984603;0.7977271323304537;-0.00011153777286079405;-0.0001067941633264765;1.044794256777657;1.0000052408868227;9.999935822637125;0.8335187406975435;0.015561950456919072;0.015562049262544378;0.7178386626426679;-0.013305001363036926;0.7179532250811809;1.0000050775365417
6.30409;1.0444266356426193;0.8331542309752776;0.7977271770542621;-0.0001115378198211703;-0.00010679419193615396;1.0447942926116867;1.0000052879778898;9.999936485316711;0.8335187420182903;0.015561949922897104;0.015562050020110183;0.7178386681748462;-0.013305001332425858;0.7179533027073567;1.000004964283738
6.31409;1.0444266345405735;0.8331541793845421;0.7977272231253344;-0.00011153786325558125;-0.00010679422033127244;1.0447943369759114;1.0000053334810382;9.999937143047507;0.833518746429468;0.01556194953149607;0.015562050706558538;0.717838670556041;-0.013306001301202804;0.7179533999742852;1.0000048498602947
6.32409;1.0444266270275862;0.8331541206972635;0.7977272707798991;-0.00011153790325855939;-0.00010679424847505345;1.044794389153367;1.0000053771960906;9.999937795619283;0.8335187543074603;0.01556194927609269;0.015562051321739401;0.7178386694585166;-0.01330600126943933;0.7179534797059455;1.0000047333303268
6.33409;1.0444266126678785;0.8331540548601963;0.7977273201895693;-0.00011153793991245422;-0.0001067942763623858;1.0447944484111362;1.000005418906937;9.999938444733386;0.8335187658795609;0.015561949148570772;0.015562051867021894;0.71783866465238;-0.013306001237218713;0.7179535601843071;1.0000046138447807
6.34409;1.0444265911800126;0.833153981873224;0.7977273714844358;-0.000111537973286138;-0.00010679430400366573;1.0447945140492787;1.0000054584531544;9.99993909354399;0.8335187811979639;0.015561949140622443;0.015562052345900263;0.717838656027712;-0.013306001204639215;0.7179536410781208;1.0000044906355923
6.35409;1.044426562432163;0.8331539017600161;0.7977274247629661;-0.00011153800342437301;-0.00010679433141907565;1.044794585386097;1.0000054957180244;9.99993974604992;0.8335188001566386;0.0155619492439961;0.0155620527640685;0.7178386435381761;-0.013306001171814142;0.7179537220597229;1.0000043629830622
6.36409;1.044426526426725;0.8331534657798587;0.7977271461486757;-0.00011043123145443271;-0.00010573462550854917;1.0447946617519634;1.0000055305805018;9.999940406226628;0.8335188225544161;0.015561949450625666;0.015562053128489989;0.7178386271053431;-0.013306001138859;0.7179538028096341;1.0000042301447125
6.37409;1.0444264833131562;0.8331533716899638;0.7977272036701418;-0.00011043125515518625;-0.00010573465251166231;1.0447947425212156;1.000005562876179;9.999941077163223;0.833518848193493;0.015561949753057767;0.015562053446079244;0.7178386065783141;-0.013306001105894928;0.7179538829993048;1.000004091351947
6.38409;1.0444264333640478;0.8331532709725895;0.7977272634249281;-0.0001104312756334471;-0.0001057346792695608;1.0447948271753953;1.0000055924100189;9.999941760633243;0.833518876903838;0.015561950144556797;0.015562053722901602;0.7178385817856846;-0.013306001073073196;0.7179539622808457;1.0000039458803
6.39409;1.0444263769051962;0.8331531639523065;0.7977273254213965;-0.00011043129286251453;-0.00010573470572099011;1.0447959153407738;1.0000056189680406;9.999942457357886;0.8335189084883708;0.015561950618992624;0.015562053964445766;0.717838552607947;-0.01330700104057089;0.7179540587976067;1.0000037931428731
6.40409;1.04442631426922;0.8331530509002305;0.7977273896238182;-0.000110431306779345;-0.00010573473180336797;1.0447960067441497;1.0000056422734507;9.999943167685101;0.8335189427143231;0.015561951170262165;0.015562054175437955;0.7178385189825448;-0.013307001008546997;0.7179541350528574;1.0000036328162096
6.41409;1.0444262457368902;0.8331529320193357;0.7977274559365212;-0.00011043131730327166;-0.00010573475747656047;1.0447961011554825;1.0000056619561586;9.999943891559003;0.8335189793321096;0.015561951791217662;0.015562054358415976;0.7178384808720993;-0.013307000977126636;0.7179542091673522;1.0000034648943976
6.42409;1.0444261714803322;0.8331524587000827;0.7977271902500904;-0.00010932452546820784;-0.00010467504961797573;1.0447961983919167;1.0000056775457613;9.999944627775463;0.8335190180446377;0.015561952473629695;0.015562054513245452;0.7178384382472688;-0.013307000946432111;0.7179542807823917;1.0000032895807944
6.43409;1.044427045367749;0.833153089565872;0.7977272603324658;-0.00010956440232332942;-0.00010490465160745807;1.0447962983679369;1.0000056884446809;9.999945374009503;0.8335190584841868;0.01556195320914351;0.015562054638935787;0.7178373910568691;-0.013307000916589217;0.7179533497379276;1.0000031071824098
6.44409;1.0444269600259872;0.8331529544504795;0.7977273321330983;-0.00010956440228809461;-0.0001049046761352925;1.0447964011291755;1.0000056939508333;9.999946127766519;0.8335191002520016;0.015561953989145769;0.015562054735879497;0.7178373391911341;-0.013307000887693396;0.7179534153404751;1.000002918107263
6.45409;1.0444268694674044;0.8331528144687562;0.7977274054020347;-0.00010956439872267048;-0.00010490470028948173;1.0447965068117147;1.0000056933451666;9.999946886902734;0.8335191430017912;0.015561954804263915;0.015562054805967661;0.7178372824827415;-0.013307000859783313;0.7179534773929978;1.0000027228155357
6.46409;1.0444267740653794;0.8331526699606747;0.7977274798612107;-0.00010956439169876064;-0.00010490472397951827;1.0447966155501838;1.000005685946337;9.99994764904452;0.8335191865184817;0.015561955645654438;0.015562054851227348;0.7178372207463097;-0.01330800083283798;0.7179535540905642;1.0000025217242188
6.47409;1.0444266742635209;0.8331525212964164;0.7977275552568691;-0.00010956438132112524;-0.00010490474706283492;1.044796727413475;1.0000056711308645;9.999948410711673;0.8335192307395612;0.01556195650662309;0.015562054873367075;0.7178371538274245;-0.013308000806809418;0.7179536081102331;1.0000023152221382
6.48409;1.044426570478248;0.8331520200827953;0.79772729742268;-0.00010845756771185146;-0.0001038450361680757;1.0447968423689202;1.0000056483778232;9.999949167125402;0.8335192757037418;0.015561957382152637;0.015562054874390066;0.7178370816182674;-0.013308000781674574;0.717953657860272;1.000002103733695
6.49409;1.0444264629986357;0.8331518643543244;0.7977273741211552;-0.00010845755099091;-0.00010384505759712465;1.044796960247221;1.0000056173224445;9.999949912843821;0.8335193214522235;0.015561958267187152;0.015562054857271686;0.717837004042338;-0.013308000757441481;0.7179537033626319;1.0000018877226844
6.50409;1.0444263519402803;0.8331517058106113;0.7977274512321413;-0.00010845753126190904;-0.00010384507803910679;1.044797080773223;1.0000055777566053;9.9999506429047;0.8335193679545628;0.015561959155607583;0.01556205482594272;0.7178369210578092;-0.013308000734105305;0.7179537447762695;1.000001667703555
6.51409;1.044426237325984;0.8331515450701705;0.7977275285976625;-0.00010845750861541535;-0.00010384509742951975;1.0447972036535105;1.0000055295723578;9.999951353446132;0.8335194151123471;0.015561960040497955;0.015562054784331753;0.7178368326655941;-0.013308000711617505;0.7179537823342893;1.0000014442634733
6.52409;1.0444261192308324;0.8331513828645949;0.7977276060216741;-0.0001084574831539137;-0.00010384511570101849;1.0447973286124457;1.0000054727252494;9.999952041105852;0.8335194628024961;0.015561960915164066;0.015562054735531966;0.7178367388950517;-0.01330800068989609;0.7179538162920163;1.0000012180154518
6.53409;1.0444259978139696;0.833151219978752;0.797727683259371;-0.00010845745501028497;-0.00010384513276804673;1.044798455393259;1.0000054072277331;9.999952702412966;0.8335195109067037;0.015561961773627385;0.015562054681341787;0.7178366397971819;-0.0133090006688416;0.7179538654327009;1.0000009895150619
6.54409;1.0444258732191225;0.8331507084112243;0.797727426079711;-0.00010735062434207513;-0.00010278541532336268;1.044798583774857;1.0000053331177774;9.999953334076466;0.8335195593135835;0.015561962610470225;0.015562054621901158;0.7178365354542866;-0.013309000648335272;0.7179538928802106;1.0000007592223015
6.55409;1.0444257455212616;0.8331505465331258;0.7977275021497654;-0.00010735059131311102;-0.00010278542972985906;1.0447987135818526;1.0000052504322614;9.999953933206326;0.8335196078799025;0.015561963420678487;0.015562054556275138;0.7178364259862676;-0.013309000628243278;0.7179539173021826;1.0000005275179442
6.56409;1.0444265685509928;0.8331511470662767;0.7977275771839759;-0.00010759042717482342;-0.00010301501923650715;1.044798844696405;1.0000051592332666;9.999954497133011;0.8335196563854924;0.01556196419940552;0.015562054483450468;0.7178363115535814;-0.013309000608433248;0.717953938797796;1.0000002947186253
6.57409;1.0444264349045984;0.8331509890378288;0.7977276509116105;-0.0001075903897849914;-0.00010301503086530047;1.0447989770796708;1.000005059660004;9.999955023411488;0.8335197045620146;0.015561964942492772;0.015562054402522216;0.717836192362991;-0.013309000588794763;0.717953957479158;1.0000000610644442
6.58409;1.0444262984612571;0.8331508338763385;0.7977277229300549;-0.00010759035026374533;-0.00010301504114924469;1.0447991107640286;1.000004951964077;9.999955509821877;0.8335197521528426;0.015561965647918523;0.015562054312524942;0.7178360686825586;-0.013309000569262415;0.7179539734745148;0.999999826717959
6.59409;1.0444261593362163;0.8331506821444894;0.7977277927782747;-0.00010759030858220068;-0.00010301505011557436;1.0447992458177928;1.000004836512182;9.999955954609261;0.8335197989291413;0.01556196631558156;0.01556205421280003;0.7178359408722919;-0.013309000549818324;0.7179539868951685;0.9999995917842536
6.60409;1.0444260177557467;0.8331501854984488;0.7977275259130818;-0.0001064834635994932;-0.00010195532446106101;1.0447993823344037;1.0000047137689507;9.999956357546772;0.8335198447015781;0.015561966944302915;0.015562054103689158;0.71783580938584;-0.01331000053047557;0.717954016318541;0.9999993563426088
6.61409;1.0444258741259413;0.8331500418887848;0.7977275896275079;-0.00010648341751629049;-0.00010195533082290588;1.044799520452541;1.0000045842639278;9.999956720710397;0.8335198893414978;0.015561967529028768;0.015562053986144337;0.717835674707406;-0.013310000511266061;0.7179540245722427;0.9999991205071227
6.62409;1.0444257289865349;0.8331499028183001;0.7977276493355698;-0.0001064833692108891;-0.00010195533590796535;1.044799660391572;1.0000044485293667;9.99995704770362;0.8335199327831817;0.015561968061476188;0.01556205386021088;0.7178355372990978;-0.013310000492227544;0.7179540299559615;0.9999988845027538
6.63409;1.0444255829939288;0.8331497685746785;0.7977277045077414;-0.0001064833186908465;-0.00010195533974754239;1.04479980249124;1.0000043070681117;9.999957342193321;0.8335199750344956;0.015561968533502016;0.015562053724402445;0.7178343976384978;-0.013310000473392467;0.717953032302114;0.9999986487235664
6.64409;1.0444254369441417;0.8331496394213692;0.7977277547645403;-0.00010648326598033763;-0.00010195534241569627;1.044799947194884;1.0000041603817917;9.999957607187566;0.83352001620889;0.015561968939056278;0.015562053576701087;0.7178342562871223;-0.013310000454791042;0.717953030844795;0.9999984137387187
6.65409;1.0444252917626249;0.8331491667468528;0.797727465925072;-0.0001053764100003746;-0.00010089561074514551;1.0448000949350507;1.0000040089756228;9.999957845179718;0.8335200565038389;0.015561969272772572;0.015562053415991239;0.7178341138677128;-0.013310000436462742;0.717953025300217;0.9999981802057534
6.66409;1.0444251484388536;0.8331490482588383;0.7977275058272534;-0.00010537635299744626;-0.00010089561155065939;1.0448012460047866;1.0000038533335274;9.999958058558194;0.8335200961251398;0.015561969527865779;0.015562053242245025;0.7178339709835214;-0.013310000418465466;0.7179530153131274;0.9999979487429629
6.67409;1.0444250079345903;0.8331489352660688;0.7977275404350989;-0.00010537629386262584;-0.0001008956116933377;1.044801400554314;1.0000036939125256;9.999958249973641;0.8335201352665;0.015561969695862913;0.01556205305461995;0.71783382821565;-0.013311000400873376;0.7179530192834265;0.9999977198622548
6.68409;1.044424871126979;0.8331488279215684;0.7977275696250551;-0.00010537623258560647;-0.00010089561132018817;1.0448015586784944;1.0000035311370286;9.999958422862658;0.8335201741135688;0.015561969768149315;0.015562052849639942;0.7178336861849353;-0.013311000383765077;0.7179530001743879;0.9999974939322932
6.69409;1.0444256925261317;0.8331494872249025;0.7977275932082729;-0.0001056160380578343;-0.00010112518645560881;1.044801720455345;1.0000033653966378;9.999958582002217;0.8335202127890668;0.015561969737937713;0.015562052621840993;0.7178335455810289;-0.013311000367217088;0.7179529766343001;0.9999972711152476
6.70409;1.0444255651885381;0.8331493917582641;0.7977276110951571;-0.0001056159725346543;-0.00010112518546058533;1.0448018859466708;1.0000031970696457;9.999958733372;0.8335202513134128;0.015561969600888452;0.015562052365735343;0.7178334071319069;-0.013311000351303967;0.7179529488131283;0.9999970513544834
6.71409;1.0444254432884894;0.8331489537284235;0.7977272891938072;-0.00010450910274568888;-0.00010006545091180472;1.0448020551873765;1.0000030265561146;9.99995888331261;0.8335202896534665;0.015561969354371956;0.01556205207758169;0.7178332715337572;-0.01331100033608672;0.717952916944955;0.9999968344516095
6.72409;1.0444253271192123;0.8331488709069463;0.797727295451138;-0.00010450903321001026;-0.000100065449697152;1.0448022281507061;1.000002854305829;9.999959037818009;0.8335203278000357;0.01556196899684855;0.015562051756445915;0.7178331393914014;-0.01331100032159439;0.7179528813584797;0.9999966201403966
6.73409;1.0444252168460075;0.833148794697806;0.797727296049167;-0.00010450896177141707;-0.00010006544846653932;1.044802404732521;1.0000026807836115;9.99995920237709;0.8335203658003082;0.015561968527981583;0.015562051404040888;0.7178330111917268;-0.013311000307821615;0.7179528424515682;0.9999964081153895
6.74409;1.044425112453431;0.8331487253912587;0.7977272912168057;-0.00010450888849120533;-0.00010006544729600657;1.04480258473125;1.0000025063542972;9.999959382234714;0.8335204037152946;0.015561967948541956;0.015562051023755272;0.717832887290249;-0.013312000294739702;0.7179528191850872;0.999996198049792
6.75409;1.0444250136824265;0.8331486633526832;0.7977272812602388;-0.0001045088134532864;-0.00010006544628128752;1.0448027678106049;1.0000023312502313;9.999959582748577;0.8335204415008396;0.015561967259373371;0.015562050619032205;0.7178327679288377;-0.013312000282302288;0.7179527748728066;0.9999959896141434
6.76409;1.044424920036017;0.8331482601552723;0.7977269326436278;-0.00010340193456475804;-9.900571210085428e-05;1.0448029535303995;1.0000021557000172;9.999959809317229;0.8335204789383632;0.015561966460850151;0.015562050191894461;0.7178326532840741;-0.013312000270435298;0.7179527284221707;0.9999957824898147
6.77409;1.0444248308499986;0.8331482137026912;0.7977269138639506;-0.00010340185644326855;-9.900571163613726e-05;1.0448031414327759;1.0000019800499373;9.999960066708983;0.833520515733502;0.015561965553858954;0.015562049743600108;0.7178325434787008;-0.013312000259030178;0.7179526802143285;0.9999955763594656
6.78409;1.0444247453301816;0.8331481753922737;0.797726891640137;-0.00010340177706311711;-9.900571152999533e-05;1.0448033310997007;1.0000018047549295;9.999960358270638;0.8335205516740262;0.015561964540895324;0.015562049276345444;0.717832438547118;-0.013312000247958873;0.7179526306689265;0.9999953708701335
6.79409;1.0444246626189035;0.8331481452844887;0.7977268667563442;-0.0001034016966261391;-9.900571184113286e-05;1.0448045221719964;1.0000016302810768;9.999960685747647;0.8335205866870863;0.01556196342588973;0.015562048793130247;0.7178323384481906;-0.013312000237087342;0.7179525802005342;0.9999951656174929
6.80409;1.0444245819453077;0.8331481232638586;0.7977268400515484;-0.00010340161533021177;-9.900571264004727e-05;1.0448047143203811;1.0000014570103326;9.999961049963538;0.83352062075643;0.015561962213197084;0.015562048296263878;0.7178322431714026;-0.013313000226275486;0.717952547713969;0.9999949601778217
6.81409;1.0444254564905946;0.8331488698176834;0.7977268123026126;-0.00010364140001865732;-9.923528929380443e-05;1.0448049071822365;1.0000012852402516;9.999961451477994;0.8335206537782779;0.01556196090697523;0.015562047786864533;0.7178311528396122;-0.013313000215388473;0.717951496601589;0.999994754157218
6.82409;1.044425378348774;0.8331485140238651;0.7977264503175694;-0.0001025345141580672;-9.817555789869813e-05;1.0448051003387007;1.0000011152524022;9.999961890400309;0.8335206854939406;0.015561959511353196;0.015562047265826625;0.7178310676935348;-0.01331300020432655;0.7179514453039384;0.9999945472315251
6.83409;1.0444253010302589;0.8331485137245744;0.7977264226501866;-0.00010253443116927715;-9.817556096596436e-05;1.044805293340644;1.0000009473091576;9.999962366064759;0.8335207155449905;0.015561958031041066;0.015562046734546099;0.7178309879826953;-0.01331300019304893;0.7179513941629196;0.9999943391591812
6.84409;1.0444252243503411;0.8331485195782511;0.7977263959574271;-0.00010253434778720221;-9.817556527462066e-05;1.0448054857790972;1.0000007815809033;9.99996287752706;0.8335207435687294;0.015561956471869143;0.01556204619418396;0.7178309138816673;-0.013313000181567315;0.7179513432820029;0.9999941297850224
6.85409;1.0444251481474744;0.8331485310521795;0.7977263708342719;-0.00010253426409915405;-9.81755711198496e-05;1.0448056774090413;1.000000618130545;9.999963424480685;0.8335207692404513;0.0155619548410595;0.015562045644934658;0.717830845465495;-0.01331300016992189;0.7179512927105497;0.9999939190821285
6.86409;1.0444250722823611;0.8331485475968932;0.7977263477917731;-0.00010253418022178693;-9.817557877440484e-05;1.044805868209607;1.000000456969981;9.999964007432306;0.8335207922431992;0.015561953147042912;0.015562045086416676;0.7178307826954556;-0.01331300015817274;0.717951242449439;0.999993707195679
6.87409;1.0444249966594212;0.8331482198823607;0.7977259931823297;-0.00010142729294909535;-9.711585496829121e-05;1.0448060583104732;1.0000002981071716;9.999964627133888;0.8335208122099913;0.015561951398673885;0.015562044517800817;0.7178307254236267;-0.01331400014639728;0.7179512109859371;0.9999934944167636
6.88409;1.0444249212513261;0.8331482450558485;0.7977259750218095;-0.00010142720907756719;-9.711586690492864e-05;1.0448062479129803;1.0000001415573436;9.999965284190793;0.8335208286948771;0.015561949604681127;0.015562043937497036;0.7178306734465781;-0.013314000134677116;0.7179511611237845;0.9999932811098716
6.89409;1.04442484611918;0.8331482739942482;0.7977259592670451;-0.00010142712540800024;-9.71158812291163e-05;1.0448064372571975;0.9999999873290429;9.999965978843319;0.8335208412118171;0.015561947773247401;0.015562043343931247;0.7178306265811758;-0.013314000123093748;0.7179511112991697;0.9999930676643132
6.90409;1.0444247714170642;0.8331483065034097;0.7977259457565807;-0.00010142704206410218;-9.711589805266199e-05;1.0448066265497737;0.9999998353517171;9.999966711023307;0.83352084933014;0.015561945911062625;0.015562042736829967;0.717830584706239;-0.013314000111735287;0.7179510614914293;0.9999928545066274
6.91409;1.0444246974064642;0.8331483424564511;0.7977259342825478;-0.000101426959144209;-9.711591745190593e-05;1.0448078158812486;0.9999996853678818;9.999967480821887;0.833520852740566;0.015561944023295221;0.015562042117410775;0.7178305477381252;-0.013314000100706916;0.7179510118239092;0.9999926421443042
6.92409;1.0444246245107724;0.8331480328839698;0.7977255906293708;-0.0001003200733957383;-9.605620596285014e-05;1.0448080052137316;0.99999953692098;9.999968288545379;0.8335208512313953;0.015561942114566947;0.015562041487916404;0.7178305155741245;-0.013314000090152088;0.7179509625374633;0.9999924311660074
6.93409;1.0444255070710664;0.833148835908409;0.797725582420271;-0.00010055985490158556;-9.62858051672224e-05;1.044808194414725;0.9999993894491281;9.999969134412575;0.8335208446519969;0.015561940188694846;0.015562040851532266;0.7178304880618729;-0.013315000080261217;0.7179509324479527;0.999992222197802
6.94409;1.0444254381707434;0.8331488807039986;0.7977255754740801;-0.00010055977375180503;-9.62858323944804e-05;1.0448083832621835;0.9999992423226803;9.99997001852924;0.8335208329533286;0.015561938247706537;0.015562040212819017;0.7178304650003322;-0.013315000071243218;0.7179508847020755;0.9999920158412523
6.95409;1.0444253720517753;0.8331489276049031;0.7977255695094816;-0.00010055969336300129;-9.628586213408492e-05;1.0448085714033084;0.9999990948035165;9.999970940878216;0.8335208162328878;0.015561936292197716;0.015562039578064832;0.7178304461347164;-0.013315000063287013;0.7179508380386675;0.9999918126000678
6.96409;1.0444253090131959;0.833148976134051;0.7977255642365949;-0.00010055961380565243;-9.628589426243842e-05;1.0448087583628778;0.9999989460881543;9.999971901114918;0.8335207946682943;0.015561934322844891;0.01556203895483093;0.7178304311317745;-0.013315000056546965;0.7179507926243098;0.9999916128626412
6.97409;1.044425249159781;0.8331490258553073;0.7977255592752824;-0.00010055953515750635;-9.628592860942132e-05;1.0448089436267838;0.9999987954666271;9.999972898348647;0.8335207683980618;0.015561932341986676;0.015562038350751189;0.7178304195581848;-0.013315000051151127;0.717950748615272;0.9999914169543858
6.98409;1.0444251924004733;0.8331487275706546;0.7977252202091054;-9.945265309475222e-05;-9.52262313649849e-05;1.044809126661188;0.9999986424210459;9.999973930813203;0.833520737488812;0.015561930354117714;0.015562037771890323;0.7178304109005199;-0.013315000047215931;0.7179507061869118;0.9999912251847636
6.99409;1.0444251384323764;0.8331487784997644;0.7977252145174049;-9.945257668501064e-05;-9.522626949580263e-05;1.0448093068464728;0.9999984865569133;9.999974995556254;0.8335207019871008;0.015561928364883891;0.01556203722137872;0.7178294046568388;-0.01331600004484377;0.7179496842798013;0.9999910378536172
7.00409;1.0444250867325684;0.8331488294800509;0.797725207863094;-9.945250170312408e-05;-9.522630915313961e-05;1.0448094834815311;0.9999983274973627;9.999976088402489;0.8335206619654437;0.015561926380558356;0.015562036699267026;0.7178294004407232;-0.013316000044093123;0.7179496457046972;0.9999908552441084
7.01409;1.0444250366145147;0.8331488802183763;0.7977251999900201;-9.945242838624012e-05;-9.522635010376797e-05;1.0448096558980564;0.9999981648896853;9.999977204016087;0.8335206175379285;0.015561924408662099;0.015562036203335357;0.7178293979902863;-0.013316000044964098;0.7179496094148534;0.9999906776404497
7.02409;1.044424987339484;0.8331489305922749;0.7977251907323274;-9.945235698648913e-05;-9.522639214687357e-05;1.0448098235529724;0.999997998495815;9.999978336203272;0.8335205688637003;0.01556192245771456;0.015562035730302296;0.7178293971149511;-0.013316000047427673;0.7179495756379958;0.9999905053366331
7.03409;1.0444249382402717;0.8331486318404465;0.7977248459977317;-9.834548332941147e-05;-9.416670151529065e-05;1.044810986019081;0.9999978282442005;9.999979478624294;0.8335205161406267;0.015561920536615119;0.015562035276786542;0.717829397709431;-0.013316000051459805;0.7179495445940689;0.9999903385724008
