time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.04409;1.0444248888034406;0.8331486816390488;0.7977248335896304;-9.834541657756413e-05;-9.416674527539281e-05;1.044811142925638;0.9999976541856654;9.999980625365723;0.8335204595827321;0.01556191865554549;0.01556203483919762;0.7178293998071393;-0.013316000057051214;0.7179495164460757;0.9999901774680833
7.05409;1.0444257924290994;0.8331494920775988;0.7977248193802784;-9.858521364033065e-05;-9.439636366682011e-05;1.0448112938922702;0.9999974764193269;9.999981771056706;0.8335203993832433;0.01556191682693684;0.015562034412935901;0.7178294035602699;-0.013317000064204505;0.7179495098400037;0.9999900220678678
7.06409;1.044425741360091;0.8331495416282578;0.7977248032947666;-9.858515247904436e-05;-9.439640868231574e-05;1.0448114384388105;0.9999972950664436;9.999982910760425;0.8335203356987667;0.01556191506422072;0.015562033991834673;0.717829409180834;-0.013317000072936569;0.7179494877685583;0.9999898724098979
7.07409;1.0444256892724586;0.8331495911631975;0.7977247851993478;-9.858509433426312e-05;-9.439645417357422e-05;1.0448115759224181;0.999997110293996;9.999984039512087;0.8335202686819135;0.015561913379239381;0.015562033568313087;0.7178294168998144;-0.01331700008328193;0.7179494688857723;0.9999897285156525
7.08409;1.0444256363097548;0.8331492918717035;0.7977244310291641;-9.747823374268568e-05;-9.333676632015442e-05;1.0448117056262098;0.9999969223626041;9.999985151650227;0.833520198530475;0.015561911780830839;0.015562033133686877;0.7178294269283261;-0.01331700009527962;0.7179494532934353;0.9999895903768031
7.09409;1.0444255828464435;0.8331493413317873;0.797724408566991;-9.747818188083411e-05;-9.333681236180593e-05;1.0448118269512778;0.9999967316811078;9.999986240739258;0.8335201255180055;0.015561910275265892;0.015562032677762908;0.7178294394341256;-0.013317000108946968;0.7179494410656833;0.9999894579957341
7.10409;1.0444255293782259;0.8331493908116627;0.7977243836090864;-9.747813324487258e-05;-9.333685840314966e-05;1.044811939484421;0.9999965388110715;9.99998730042917;0.8335200500093534;0.015561908867362601;0.015562032188819094;0.7178294545448928;-0.013317000124253315;0.7179494322615879;0.99998933137538
7.11409;1.0444254764212373;0.833149440496677;0.7977243558535678;-9.747808786920748e-05;-9.333690420763383e-05;1.0448120428952106;0.9999963443768264;9.999988325913495;0.833519972462006;0.015561907561499649;0.01556203165524383;0.7178294723426349;-0.013318000141106531;0.7179494455118114;0.9999892104194325
7.12409;1.0444254244624835;0.8331494906757384;0.7977243250348023;-9.747804574900504e-05;-9.333694951206209e-05;1.0448121368475174;0.9999961489873754;9.999989314728678;0.833519893400582;0.015561906362706547;0.015562031067510826;0.7178294928347065;-0.013318000159364556;0.7179494438622256;0.999989094859548
7.13409;1.0444253738657578;0.8331491929421082;0.797723957055198;-9.637120128579278e-05;-9.227726032554916e-05;1.0448122210492918;0.9999959532998431;9.99999026611955;0.8335198133799784;0.015561905277609926;0.01556203041898269;0.7178295159491597;-0.013318000178862498;0.7179494461092236;0.9999889842701071
7.14409;1.0444253247733848;0.8331492453727994;0.7977239198950328;-9.637116552821162e-05;-9.227730371718756e-05;1.0448132953896134;0.9999957581338739;9.99999118020248;0.8335197329763769;0.015561904313946403;0.015562029705836693;0.7178295415673278;-0.013318000199438055;0.7179494526029794;0.9999888781260822
7.15409;1.0444252771393505;0.8331492996808041;0.7977238797796455;-9.637113284533761e-05;-9.2277345661554e-05;1.0448133600139997;0.9999955644504185;9.999992057668091;0.8335196528152381;0.015561903478591738;0.015562028926622248;0.7178295695315852;-0.013318000220947762;0.7179494637192291;0.9999887758739442
7.16409;1.0444261845947698;0.8331501171859136;0.7977238368951743;-9.661096204041925e-05;-9.250695920396476e-05;1.0448134152762534;0.9999953732089164;9.999992899529301;0.8335195735785362;0.015561902776236468;0.0155620280813278;0.7178285996406147;-0.013318000243266804;0.7179484799219206;0.9999886769629718
7.17409;1.044426139462108;0.8331501767568527;0.7977237914494026;-9.661093524277665e-05;-9.25069973933803e-05;1.0448134616887013;0.9999951852576844;9.999993706991479;0.8335194959483225;0.015561902209625375;0.015562027170025201;0.7178286317010117;-0.013319000266276667;0.7179485195480477;0.9999885808152776
7.18409;1.04442609538352;0.8331498908519666;0.7977234095316291;-9.550410457334862e-05;-9.144729954532653e-05;1.044813499942531;0.999995001319699;9.99999448155196;0.8335194205636487;0.015561901779886266;0.015562026191963462;0.7178286655802498;-0.013319000289863183;0.7179485456058614;0.999988486833607
7.19409;1.0444260523673365;0.8331499574267468;0.7977233591177608;-9.550408325667511e-05;-9.14473330596456e-05;1.0448135308770345;0.999994822030103;9.999995224913796;0.833519348039045;0.015561901486314806;0.015562025145943657;0.7178287011860213;-0.013319000313921124;0.7179485764281686;0.9999883944701728
7.20409;1.0444260105139531;0.8331500279079681;0.79772330632051;-9.550406451615064e-05;-9.144736400870995e-05;1.0448135553239744;0.99999464795894;9.999995938469834;0.833519278913657;0.01556190132665676;0.015562024030807102;0.7178287384355132;-0.013319000338337769;0.7179486117331005;0.999988303266011
7.21409;1.0444259698892018;0.833150102396793;0.7977232512693953;-9.550404825698154e-05;-9.144739230721289e-05;1.0448135739673066;0.9999944795986795;9.999996622866723;0.8335192135039164;0.015561901297455567;0.015562022844300239;0.7178287772636884;-0.013319000362969218;0.7179486512272694;0.9999882128718833
7.22409;1.044425930474152;0.833150180940207;0.797723194138612;-9.550403442574584e-05;-9.144741790521054e-05;1.044813587367549;0.9999943173767262;9.999997278236348;0.8335191518477981;0.015561901393669073;0.015562021581964226;0.7178288176271395;-0.013319000387644686;0.7179486946025881;0.9999881231373298
7.23409;1.044425892183564;0.8331499148168809;0.7977228011608528;-9.439721635538506e-05;-9.038770698448254e-05;1.0448135960446894;0.9999941617422523;9.999997904377627;0.8335190937622652;0.015561901609345546;0.01556202023818452;0.7178288594823949;-0.01332000041219318;0.7179487600955683;0.9999880342071199
7.24409;1.044425854898094;0.8331500017969807;0.7977227404481343;-9.439720740512286e-05;-9.038772712860504e-05;1.0448136004572381;0.9999940132408496;9.999998500270097;0.833519038929151;0.015561901939401579;0.015562018807374376;0.7178289027425202;-0.013320000436462434;0.7179488103173136;0.9999879464512569
7.25409;1.044425818530025;0.8331500933410914;0.7977226781966965;-9.439720091637025e-05;-9.038774454906242e-05;1.0448136009472544;0.9999938724440547;9.999999064046104;0.8335189870380048;0.015561902379970733;0.015562017283227364;0.7178289472419731;-0.013320000460313465;0.7179488636028466;0.9999878602518976
7.26409;1.0444257830418606;0.8331501897150432;0.797722614571314;-9.439719685702712e-05;-9.038775924401217e-05;1.044814597739416;0.9999937397719855;9.999999593915371;0.8335189378887063;0.015561902928197174;0.015562015657568993;0.7178289927611867;-0.013320000483600485;0.7179489197705996;0.9999877758746161
7.27409;1.0444267021293192;0.8331510519503527;0.7977225497233229;-9.463705183078368e-05;-9.061734393470144e-05;1.0448145909442514;0.9999936154060917;10.00000008857221;0.8335188913341416;0.015561903583516517;0.0155620139206351;0.717829039100243;-0.013320000506164225;0.7179489785741111;0.9999876934922193
7.28409;1.0444266681272172;0.8331508098106474;0.7977221499102599;-9.353024465494876e-05;-8.955761927740328e-05;1.0448145805461593;0.9999934993929271;10.00000054653863;0.8335188471853979;0.015561904348847794;0.015562012062592178;0.7178290861546813;-0.013320000527843361;0.717949039641682;0.9999876132227165
7.29409;1.0444266345702995;0.8331509218634368;0.7977220831905023;-9.353024749430917e-05;-8.955762583939207e-05;1.044814566466314;0.9999933917920012;10.000000965891378;0.8335188052091271;0.015561905229184231;0.015562010075185144;0.7178291339446691;-0.013321000548490497;0.7179491210334836;0.9999875351208662
7.30409;1.0444266011213548;0.8331510394114023;0.7977220157635209;-9.353025254395349e-05;-8.955762983175586e-05;1.0448145487252716;0.9999932927097923;10.00000134498751;0.8335187651835794;0.015561906228298185;0.015562007952610292;0.7178291825627908;-0.013321000567987273;0.7179491850555876;0.9999874591569182
7.31409;1.0444265673200672;0.8331511624422379;0.7977219478241855;-9.353025978728938e-05;-8.955763137532649e-05;1.0448145275532204;0.9999932022725623;10.000001682873842;0.8335187269368304;0.015561907347018216;0.015562005691561869;0.7178292321002564;-0.013321000586244684;0.7179492496272234;0.9999873852050593
7.32409;1.0444265326439357;0.8331512908295662;0.797721879627821;-9.353026917020255e-05;-8.955763058759756e-05;1.0448145033560174;0.9999931206329331;10.000001978810952;0.8335186903353681;0.015561908584182587;0.015562003290896832;0.7178282826347496;-0.013321000603194424;0.717948314257843;0.9999873130714386
7.33409;1.0444264965561352;0.8331510756302735;0.7977214775438413;-9.242347280853345e-05;-8.849789367327041e-05;1.0448144766157985;0.9999930480003492;10.000002231985638;0.8335186552612117;0.015561909938121543;0.015562000750785855;0.7178283342565146;-0.013321000618790685;0.7179483779234109;0.9999872425482693
7.34409;1.0444264584903986;0.8331512143796248;0.7977214098852563;-9.242348612863347e-05;-8.849788848406116e-05;1.0448144478052008;0.999992984644652;10.00000244173015;0.8335186216371469;0.01556191140723973;0.01556199807178541;0.7178283870805808;-0.013321000633012062;0.7179484401899947;0.9999871734322292
7.35409;1.0444264178638742;0.8331513583263144;0.797721343093022;-9.24235012291436e-05;-8.84978812009478e-05;1.044814417354209;0.9999929308729981;10.000002607633729;0.8335185894863796;0.015561912989936578;0.015561995255279954;0.7178284412565927;-0.013322000645855994;0.7179485191969001;0.9999871054891906
7.36409;1.0444263741605138;0.8331515075874629;0.7977212775946709;-9.242351799447733e-05;-8.849787190512106e-05;1.0448143856927719;0.999992886996772;10.000002729484908;0.8335185589256705;0.015561914684787802;0.01556199230502195;0.7178284969898644;-0.0133220006573319;0.7179485776523585;0.9999870384015271
7.37409;1.044426326991675;0.8331513134647556;0.7977208798762659;-9.131672852444488e-05;-8.743812678915524e-05;1.044815353292541;0.9999928532753907;10.000002807088629;0.833518530069952;0.015561916491192287;0.015561989227765643;0.7178285545513868;-0.013322000667453423;0.7179486341271489;0.9999869717500127
7.38409;1.0444272298244504;0.833152234400269;0.7977208182947451;-9.155660156649383e-05;-8.76676857269077e-05;1.0448153205989605;0.9999928298775277;10.000002840016846;0.8335185029753721;0.015561918409267612;0.015561986032119633;0.7178286142626279;-0.013322000676232347;0.7179486887533781;0.9999869050706738
7.39409;1.0444271748814482;0.8331523999629734;0.7977207593701009;-9.155662251665745e-05;-8.766767083309113e-05;1.0448152879084815;0.9999928168941296;10.000002827635438;0.8335184776634987;0.015561920438925299;0.01556198272696254;0.7178286764468251;-0.013322000683691427;0.7179487416925008;0.9999868379654583
7.40409;1.04442711571406;0.8331525709406165;0.7977207034585816;-9.155664454324158e-05;-8.766765417439217e-05;1.0448152553487746;0.9999928143606487;10.000002769379723;0.8335184541449768;0.015561922579744234;0.015561979321322143;0.7178287413423106;-0.013322000689896705;0.7179487930909141;0.999986770196349
7.41409;1.044427052190976;0.8331527473105007;0.797720650867069;-9.155666748817023e-05;-8.766763581450039e-05;1.0448152230202798;0.9999928222626521;10.000002665241386;0.8335184324111076;0.01556192483180991;0.0155619758252592;0.7178288090292352;-0.013323000694960875;0.7179488616248048;0.9999867017005524
7.42409;1.0444269842341993;0.8331525802825559;0.79772026786356;-9.044988231764608e-05;-8.660788186896652e-05;1.044815191165072;0.9999928404913477;10.000002516102693;0.8335184124150103;0.015561927196476576;0.015561972249879765;0.7178288794270965;-0.013323000699000675;0.717948910250458;0.9999866325107346
7.43409;1.0444269117735083;0.8331527675136957;0.7977202225179265;-9.0449906675728e-05;-8.660786043799088e-05;1.0448151601844025;0.9999928687488883;10.0000023228642;0.8335183940639294;0.015561929676645986;0.015561968606586835;0.7178289523450448;-0.013323000702105361;0.7179489575191084;0.9999865626576987
7.44409;1.044426834727166;0.8331529602685849;0.797720180892656;-9.04499315294654e-05;-8.660783767612811e-05;1.0448151305426796;0.9999929065385823;10.000002084735177;0.8335183772062126;0.015561932276152676;0.01556196490679823;0.7178290275518482;-0.01332300070434924;0.7179490033570297;0.9999864921223015
7.45409;1.044426753039676;0.8331531584787288;0.7977201429122013;-9.044995670138788e-05;-8.660781373129513e-05;1.0448151027092756;0.999992953283009;10.000001798751287;0.833518361601862;0.015561934998071505;0.015561961162412754;0.7178291048431158;-0.013323000705811343;0.7179490476268665;0.9999864208144734
7.46409;1.0444266667396984;0.833153361814585;0.7977201084370156;-9.044998199729937e-05;-8.660778875464442e-05;1.0448150771435405;0.9999930083989118;10.000001461183642;0.8335183469452633;0.015561937842365425;0.01556195738649049;0.7178291840764068;-0.01332300070657343;0.7179490901133199;0.9999863486000793
7.47409;1.0444265759319549;0.8331532209374698;0.7977197433060382;-8.934319836132402e-05;-8.554802891198874e-05;1.0448150542335668;0.9999930712507175;10.00000106895512;0.8335183329493758;0.015561940804027053;0.015561953593087024;0.7178292651855261;-0.013324000706720584;0.7179491490717562;0.9999862753847214
7.48409;1.0444264807571102;0.8331534328700549;0.7977197151811298;-8.934322344901434e-05;-8.554800232022407e-05;1.0448160342166122;0.9999931411101147;10.000000619704094;0.8335183193759422;0.01556194387365348;0.015561949795751264;0.7178293481623508;-0.01332400070635945;0.7179491870169448;0.999986201156143
7.49409;1.0444273351231796;0.8331544091209868;0.7977196897359554;-8.958309938319864e-05;-8.57775465293956e-05;1.0448160172153471;0.9999932172049447;10.000000111497561;0.8335183060056007;0.015561947039912627;0.015561946006026305;0.71782843297117;-0.013324000705634782;0.7179482222662817;0.9999861259470673
7.50409;1.0444272316268755;0.8331546276505035;0.7977196666032195;-8.958312383644011e-05;-8.577751881759467e-05;1.0448160033404197;0.9999932987839311;9.999999543374068;0.8335182926714083;0.015561950291407334;0.015561942233820073;0.7178285194820274;-0.013324000704732565;0.7179482540287752;0.9999860497774596
7.51409;1.0444271241325653;0.8331548489326297;0.797719645277294;-8.95831478012225e-05;-8.577749068195008e-05;1.044815992669541;0.9999933851571724;9.999998915992816;0.8335182793057797;0.015561953617903834;0.015561938488826399;0.7178286075181781;-0.013324000703865182;0.7179482820293442;0.9999859726371526
7.52409;1.0444270128085467;0.833154723905446;0.7977192913197741;-8.847636116115214e-05;-8.47177280921029e-05;1.0448159851575478;0.9999934757753365;9.999998230798116;0.8335182658663138;0.015561957011394551;0.015561934780199514;0.7178286969340303;-0.013324000703232863;0.7179483058970754;0.9999858945447494
7.53409;1.044426897912611;0.8331549499432055;0.7977192722688362;-8.847638382674942e-05;-8.471769920531166e-05;1.0448159806803998;0.999993570263415;9.99999748830149;0.8335182522176501;0.015561960465948651;0.015561931113816457;0.7178287875898601;-0.013325000702978105;0.7179483439548695;0.9999858156225437
7.54409;1.0444267797182243;0.8331551779939137;0.797719253870429;-8.847640575060508e-05;-8.471766987517087e-05;1.0448159791814762;0.9999936683021075;9.999996687640708;0.8335182380855685;0.01556196397629544;0.015561927489644726;0.717828879248103;-0.01332500070317349;0.7179483589934393;0.9999857360768906
7.55409;1.04442665843457;0.833155407736706;0.7977192359118915;-8.847642692533677e-05;-8.471764001231132e-05;1.0448159807197848;0.9999937695446133;9.999995827404115;0.8335182230926308;0.015561967536618208;0.015561923902517098;0.7178289715301691;-0.013325000703857125;0.7179483696016569;0.9999856561027979
7.56409;1.0444265342075811;0.8331556388212513;0.7977192182792726;-8.847644737290658e-05;-8.471760954221539e-05;1.0448159854215033;0.9999938736912722;9.999994906317463;0.8335182068416094;0.015561971140426798;0.015561920345736845;0.7178290639589552;-0.013325000705073907;0.717948375873664;0.9999855758334216
7.57409;1.0444264071886236;0.8331555221041292;0.7977188670097591;-8.7369657137679e-05;-8.365784435429934e-05;1.0448159935235015;0.9999939805398309;9.999993923695856;0.8335181889742805;0.015561974781346032;0.015561916813500233;0.7178291559847777;-0.013325000706873914;0.7179483778932332;0.9999854953430687
7.58409;1.0444262775799287;0.833155754809456;0.7977188501060478;-8.736967628059898e-05;-8.365781263845363e-05;1.0448160054569293;0.9999940899399483;9.999992880011904;0.8335181692108466;0.015561978454832115;0.015561913301285592;0.7178292469773767;-0.013325000709278173;0.7179483756581868;0.9999854146533611
7.59409;1.0444261456067658;0.8331559876994296;0.797718833715728;-8.736969487062692e-05;-8.36577803769207e-05;1.0448170217670123;0.99999420178009;9.999991777073284;0.8335181474014705;0.015561982159342893;0.015561909805896217;0.7178293362593465;-0.013326000712267767;0.7179483876143553;0.99998533379199
7.60409;1.0444269652772764;0.8331569810950865;0.7977188179772109;-8.760956187594358e-05;-8.38873184527416e-05;1.0448170429686763;0.9999943160136107;9.999990617181334;0.8335181235307165;0.015561985894945996;0.01556190632514411;0.717829423195743;-0.01332600071581122;0.7179483764886556;0.9999852528826239
7.61409;1.0444268294243948;0.8331572128412663;0.7977188032087092;-8.760957961429876e-05;-8.38872853503765e-05;1.0448170695049068;0.9999944326206948;9.999989401956242;0.8335180976795111;0.015561989660746636;0.015561902857575636;0.7178295072703216;-0.013326000719883536;0.717948360784104;0.9999851721389172
7.62409;1.0444266922725138;0.8331570943694798;0.7977184557928034;-8.650278596014402e-05;-8.28275177791276e-05;1.0448171017559078;0.9999945515473668;9.999988131982475;0.833518069999337;0.015561993453632518;0.015561899402816022;0.7178295880883468;-0.013326000724443432;0.7179483406020003;0.9999850917850763
7.63409;1.044426554254208;0.8331573226883866;0.7977184439861121;-8.650280321149122e-05;-8.282748419124917e-05;1.0448171400480941;0.9999946727309147;9.999986807212602;0.8335180406754991;0.015561997268358958;0.015561895961138827;0.7178296653316998;-0.01332600072940526;0.7179483161230515;0.9999850120334252
7.64409;1.0444264156777416;0.833157548448545;0.7977184340026778;-8.650282030492615e-05;-8.282745050280329e-05;1.0448171846332377;0.9999947961664509;9.99998542785478;0.8335180098882858;0.015562001097944941;0.015561892532623632;0.7178297387358217;-0.013327000734665372;0.7179483060710486;0.9999849331295164
7.65409;1.0444262767665082;0.8331577711295696;0.7977184259188304;-8.65028372590371e-05;-8.282741678573682e-05;1.0448172356357208;0.9999949219261165;9.999983995441356;0.8335179778348444;0.015562004934549982;0.015561889118261351;0.7178288080985614;-0.01332700074016509;0.7179472736600163;0.9999848553939612
7.66409;1.0444261377562631;0.8331576414161219;0.7977180858366094;-8.539604294822536e-05;-8.176764891391505e-05;1.0448172930665367;0.9999950501421432;9.999982513400429;0.8335179447679099;0.015562008771035371;0.015561885722047744;0.7178288732764485;-0.013327000745910162;0.7179472373266581;0.9999847792043514
7.67409;1.0444259989971931;0.8331578563838571;0.7977180817619413;-8.539605954560925e-05;-8.176761529942444e-05;1.0448173569271848;0.9999951809836859;9.999980987017786;0.8335179109582646;0.015562012601918543;0.015561882350560358;0.7178289341702915;-0.013327000751921617;0.7179471975060462;0.999984704900216
7.68409;1.0444258610076145;0.8331580666904111;0.7977180798390687;-8.539607586608362e-05;-8.176758183267089e-05;1.044817427301522;0.9999953146085633;9.999979422848046;0.8335178766347441;0.015562016423222429;0.015561879010591919;0.7178289907397483;-0.013327000758170214;0.7179471544982424;0.999984632706883
7.69409;1.0444254238773616;0.833158031926658;0.797718080146371;-8.615690294188236e-05;-8.24960232073562e-05;1.0448175043656662;0.9999954511022324;9.999977827869126;0.8335178420161272;0.01556202023238771;0.015561875708439664;0.7178290430382908;-0.013327000764547956;0.717947108651873;0.9999845627831974
7.70409;1.0444252894740558;0.8331582312769804;0.7977180830289899;-8.615691848385757e-05;-8.249599021505675e-05;1.0448185883340102;0.9999955905032637;9.999976209325693;0.833517807399607;0.015562024028568475;0.015561872450909557;0.7178290912088999;-0.013328000770889172;0.7179470788975317;0.99998449532471
7.71409;1.0444261117419578;0.8331588365225733;0.7977177546259534;-8.528996800761755e-05;-8.166579254691415e-05;1.0448186793673604;0.9999957329188958;9.999974575212498;0.8335177731766409;0.015562027812743294;0.015561869246476078;0.7178291354326577;-0.013328000777017039;0.7179470284558417;0.9999844305798928
7.72409;1.044425983840187;0.8331590233261885;0.797717763112453;-8.528998263026675e-05;-8.166576025934257e-05;1.0448187775158568;0.9999958785840498;9.999972934140134;0.833517739752634;0.015562031587259086;0.01556186610592293;0.7178291758983655;-0.013328000782781405;0.717946976237654;0.9999843687702644
7.73409;1.0444258601196448;0.8331592033731232;0.7977177747928079;-8.52899968553096e-05;-8.166572846947342e-05;1.044818882761865;0.9999960278220836;9.999971294527247;0.8335177074764656;0.01556203535473645;0.015561863041154462;0.7178292127762365;-0.01332800078806997;0.7179469226123751;0.9999843100118118
7.74409;1.0444257411607096;0.8331593763234361;0.7977177900795486;-8.52900107814174e-05;-8.166569731113777e-05;1.044818995058471;0.9999961809707799;9.999969664173785;0.8335176766222155;0.015562039117245808;0.01556186006283945;0.7178292461604632;-0.013328000792795716;0.7179468679234525;0.9999842543241958
7.75409;1.0444256276080388;0.8331595419069819;0.7977178094261043;-8.529002452510801e-05;-8.166566694469673e-05;1.0448191143014918;0.9999963382991095;9.999968050488466;0.8335176473634908;0.015562042875803851;0.01556185717936536;0.7178292760570384;-0.013328000796880882;0.7179468124214121;0.9999842017391755
7.76409;1.0444255201180372;0.8331593511782236;0.7977174992854128;-8.418322597408048e-05;-8.060590297356638e-05;1.0448192402755347;0.999996499983838;9.999966460963039;0.8335176197585544;0.015562046629450828;0.015561854396893645;0.7178293024337673;-0.013329000800243669;0.7179467747879755;0.9999841523636385
7.77409;1.0444254192071218;0.8331595016673115;0.7977175279543388;-8.41832396587118e-05;-8.060587475666903e-05;1.044819372584174;0.9999966661587957;9.999964903440164;0.8335175937772149;0.015562050375181576;0.015561851719222114;0.7178293252776057;-0.013329000802782145;0.7179467178898675;0.9999841062756909
7.78409;1.0444253251615023;0.833159644498589;0.7977175618108225;-8.418325343218041e-05;-8.06058479280457e-05;1.044819510672843;0.9999968369000647;9.999963386059758;0.8335175693084949;0.015562054108731524;0.0155618491483093;0.7178293446276032;-0.013329000804387604;0.7179466602481133;0.9999840634063489
7.79409;1.0444252381109014;0.8331597795361113;0.7977176011423495;-8.4183267383523e-05;-8.060582271601477e-05;1.0448196539673738;0.9999970121412983;9.999961916802803;0.8335175461381096;0.015562057824619691;0.015561846685527382;0.7178293605795798;-0.013329000804995432;0.7179466018431993;0.9999840235826394
7.80409;1.0444251581592099;0.8331599065868599;0.7977176461880015;-8.418328160079837e-05;-8.060579936539142e-05;1.0448198019116317;0.9999971916771749;9.999960502736904;0.8335175239518127;0.015562061515992327;0.01556184433248173;0.7178293733079137;-0.013329000804603761;0.7179465426852234;0.9999839866417367
7.81409;1.044426039219075;0.8331604374033262;0.7977173631791182;-8.331632725167122e-05;-7.977561242508318e-05;1.0448209538599733;0.9999973752565299;9.999959149725887;0.8335175023724954;0.015562065174651614;0.015561842091510665;0.717828383090021;-0.013329000803235243;0.7179454829960524;0.9999839524716015
7.82409;1.044425974016996;0.8331605476603873;0.7977174202534413;-8.331634214359796e-05;-7.977559351788365e-05;1.0448211090051023;0.9999975626223832;9.999957862645054;0.8335174810122402;0.015562068791472696;0.015561839965539271;0.717828390256107;-0.013330000800902558;0.7179454410710505;0.9999839209921256
7.83409;1.044425916698608;0.833160649137198;0.7977174834947467;-8.331635741300956e-05;-7.977557715314998e-05;1.044821266399676;0.999997753487466;9.999956645615757;0.8335174595093643;0.015562072357967435;0.015561837957470962;0.7178283950791912;-0.013330000797602739;0.7179453799861594;0.9999838921384838
7.84409;1.0444258677606204;0.8331607417577297;0.7977175528817786;-8.331637309006903e-05;-7.977556351255553e-05;1.0448214250327845;0.9999979475244093;9.999955502197011;0.8335174375134401;0.015562075867806096;0.015561836070495083;0.7178283977107203;-0.013330000793328876;0.7179453182823365;0.9999838658556396
7.85409;1.0444258277406078;0.8331608256118614;0.7977176283542453;-8.331638920424323e-05;-7.977555273523599e-05;1.044821583946929;0.9999981443434464;9.999954435350993;0.8335174146716201;0.015562079316993958;0.015561834308188117;0.7178283982374849;-0.013330000788107867;0.7179452559209931;0.9999838420649577
7.86409;1.0444257971400683;0.833160552060604;0.7977173758516066;-8.220959243263073e-05;-7.871581022123767e-05;1.0448217423384751;0.9999983434291481;9.999953447142918;0.8335173906593469;0.01556208270354124;0.015561832673079142;0.717828396770909;-0.013330000782034368;0.717945192900024;0.9999838205799548
7.87409;1.0444257763513793;0.8331606188272772;0.797717463116667;-8.22096094227103e-05;-7.871580533901487e-05;1.0448218995606293;0.9999985441346502;9.999952538376277;0.8335173651976934;0.015562086027432347;0.015561831165516042;0.7178283934374734;-0.013330000775257648;0.7179451292299585;0.9999838010693478
7.88409;1.044425765607191;0.833160677226323;0.7977175559188334;-8.22096268084209e-05;-7.87158033981145e-05;1.0448220550740663;0.9999987457736066;9.99995170850024;0.8335173380388661;0.01556208928979336;0.015561829784584095;0.7178283883444114;-0.013331000767946941;0.7179450834347623;0.9999837831466384
7.89409;1.044425765001526;0.8331618342513281;0.7977187136862317;-8.186084678615176e-05;-7.838184280679157e-05;1.0448222084671084;0.9999989476860814;9.999950956113532;0.8335173089304116;0.01556209249086549;0.015561828529760399;0.7178283815893619;-0.013331000760277777;0.7179450182639174;0.9999837664785703
7.90409;1.044425774589879;0.8331615277775082;0.7977184827333251;-8.075405155343342e-05;-7.732211193109933e-05;1.0448223595265598;0.9999991492018449;9.999950279498055;0.8335172775723447;0.015562095628657544;0.015561827401424292;0.7178283732435735;-0.01333100075243815;0.7179449521071032;0.9999837508273977
7.91409;1.0444257944917235;0.8331615626131745;0.7977185905688859;-8.075406995473022e-05;-7.732211847880023e-05;1.0448225082386742;0.9999993496004087;9.999949676462373;0.8335172436287218;0.01556209869951419;0.015561826400660545;0.7178283633417706;-0.013331000744626937;0.7179448847117266;0.9999837360560286
7.92409;1.0444267786808892;0.8331623511805136;0.7977187031353845;-8.099392970510697e-05;-7.755169622791696e-05;1.044823654675938;0.9999995481770516;9.999949143827454;0.833517206807384;0.015562101699432578;0.015561825529147266;0.7178283519028243;-0.013331000737032073;0.7179448157416742;0.9999837220735353
7.93409;1.044426819848299;0.8331623721603927;0.7977188204448867;-8.09939485193277e-05;-7.755170786197105e-05;1.0448237988498361;0.9999997443427763;9.999948677397207;0.8335171669524588;0.015562104624309462;0.015561824789051866;0.7178283389133812;-0.013332000729812582;0.7179447633589012;0.9999837087396374
7.94409;1.0444268717944254;0.8331623865318256;0.7977189424914304;-8.099396745354645e-05;-7.75517217565006e-05;1.0448239406672792;0.9999999376101579;9.999948272844694;0.8335171240601362;0.01556210746940669;0.015561824182606961;0.717828324333814;-0.013332000723110398;0.7179446899792695;0.9999836958493203
7.95409;1.044426934269563;0.8331620456259198;0.7977187353755675;-7.988717203173198e-05;-7.649200293101798e-05;1.0448240800251307;1.0000001275110428;9.999947926627573;0.8335170781748998;0.015562110229374544;0.01556182371108758;0.7178283081693079;-0.013332000717073755;0.7179446137347697;0.9999836832018544
7.96409;1.0444270067496895;0.8331620472758258;0.7977188671167156;-7.988719115527267e-05;-7.649202073988608e-05;1.0448242169166004;1.000000313581061;9.999947635872303;0.8335170293122002;0.015562112899126533;0.015561823373943141;0.7178282905095829;-0.013332000711854372;0.7179445342408918;0.9999836706509725
7.97409;1.0444270885433247;0.8331620430564227;0.7977190039036607;-7.988721042045061e-05;-7.649204026370284e-05;1.0448243514132611;1.0000004953378294;9.999947397962659;0.8335169775274278;0.015562115475074396;0.01556182316919261;0.7178272715120708;-0.01333200070759033;0.7179434513604174;0.9999836581122962
7.98409;1.0444271789084003;0.8331620333860543;0.7977191459251668;-7.988722985742991e-05;-7.649206140055333e-05;1.0448244835692357;1.0000006721818224;9.999947210632282;0.8335169229895872;0.015562117955324266;0.015561823094711153;0.7178272513775031;-0.013332000704412294;0.7179433645310054;0.9999836455367674
7.99409;1.044427277103532;0.8331620186726214;0.7977192933186512;-7.988724946785397e-05;-7.649208409441115e-05;1.0448246134288293;1.0000008433651961;9.999947071970729;0.8335168659209012;0.015562120338701926;0.015561823148915648;0.717827230334695;-0.013333000702461125;0.7179432923932532;0.9999836328378603
8.00409;1.0444273823925665;0.8331616505449687;0.7977191121361927;-7.87804547789862e-05;-7.543237357041589e-05;1.0448247411340965;1.0000010080564867;9.999946980233693;0.8335168065011388;0.015562122625066127;0.015561823330813858;0.7178272086209078;-0.013333000701880666;0.7179431978161893;0.99998361984878
8.01409;1.0444274940426264;0.8331616270692106;0.79771927021416;-7.878047462287728e-05;-7.543239941269895e-05;1.0448248669829656;1.000001165374033;9.99994693409183;0.83351674486812;0.015562124817087063;0.015561823639992787;0.7178271864331502;-0.013333000702793698;0.717943099420534;0.9999836063789412
8.02409;1.0444276113143598;0.8331615999309796;0.7977194334801626;-7.878049447860047e-05;-7.543242690093937e-05;1.0448249914123402;1.0000013144142252;9.99994693294248;0.8335166811587438;0.015562126920292383;0.015561824075700961;0.7178271638810438;-0.013333000705294265;0.7179429972207638;0.9999835922616649
8.03409;1.0444286871849728;0.8331623303694946;0.7977196018210767;-7.902035316067257e-05;-7.56620240396378e-05;1.044826114907756;1.0000014543431177;9.999946976606946;0.8335166154762591;0.01556212894093319;0.015561824635862273;0.7178271409998516;-0.013333000709458163;0.7179428912014078;0.9999835773217811
8.04409;1.0444288132245856;0.8331622970713484;0.797719775215827;-7.902037284428123e-05;-7.56620549465279e-05;1.0448262378707398;1.000001584488366;9.999947064899416;0.8335165478019994;0.01556213088449658;0.015561825317840863;0.7178271178028679;-0.013333000715351886;0.7179427813683267;0.9999835613441246
8.05409;1.044428942143879;0.8331619122674703;0.7977196196372298;-7.791357685346209e-05;-7.460235278412406e-05;1.0448263605482895;1.0000017043284377;9.999947197493062;0.8335164779835442;0.01556213275548935;0.01556182611922761;0.7178270943076608;-0.013334000723024621;0.7179426863414832;0.9999835440753657
8.06409;1.0444290728682355;0.8331618737406213;0.7977198029453513;-7.791359632489875e-05;-7.460238735110677e-05;1.0448264830387037;1.0000018133919684;9.999947373679268;0.8335164058501265;0.015562134557454357;0.015561827036768009;0.7178270705181449;-0.013334000732484332;0.7179425690567017;0.9999835252362886
8.07409;1.044429204467538;0.8331618328815527;0.797719991015519;-7.791361575360973e-05;-7.460242380768047e-05;1.0448266053259219;1.0000019112482295;9.99994759209721;0.833516331331663;0.01556213629350337;0.01556182806506732;0.7178270463908866;-0.013334000743688658;0.7179424481820667;0.999983504530762
8.08409;1.0444293362620545;0.8331617899150301;0.7977201835191302;-7.79136352025985e-05;-7.460246212566735e-05;1.0448267273130203;1.0000019976486365;9.999947850978204;0.8335162544824759;0.015562137966713989;0.01556182919672066;0.7178270218318161;-0.013334000756556023;0.7179423238406123;0.9999834816823686
8.09409;1.0444294678003707;0.8331613963543023;0.7977200460508466;-7.680683918973465e-05;-7.354276734288493e-05;1.0448268488418726;1.0000020726073493;9.999948148546661;0.8335161754261162;0.015562139579678955;0.015561830423383898;0.7178269967417916;-0.013334000770964942;0.7179421962211678;0.99998345655151
8.10409;1.0444295987456877;0.8331613501979975;0.797720246070653;-7.680685890701521e-05;-7.354280904437753e-05;1.0448269696976742;1.0000021363065634;9.999948482769009;0.833516094274875;0.015562141134559258;0.01556183173702126;0.7178269710516031;-0.013334000786750863;0.7179420656095163;0.9999834292596699
8.11409;1.0444297288250501;0.8331613031196752;0.7977204491701895;-7.680687886113454e-05;-7.354285219219212e-05;1.0448270895835456;1.0000021889891055;9.999948850758702;0.8335160110844774;0.015562142633086484;0.015561833131587642;0.7178269447102897;-0.013335000803731751;0.7179419509495477;0.9999834001954965
8.12409;1.0444298578373066;0.8331612556325676;0.7977206549148831;-7.680689907632294e-05;-7.354289662866977e-05;1.0448272080864822;1.0000022309656125;9.999949248554097;0.8335159258558354;0.01556214407575597;0.015561834604660018;0.7178269176841975;-0.013335000821749177;0.7179418155201386;0.9999833699180357
8.13409;1.0444299855995482;0.8331612082294311;0.7977208628921203;-7.680691956577366e-05;-7.354294220966127e-05;1.0448273247152213;1.0000022626249434;9.999949671112141;0.8335158385672694;0.015562145462440077;0.01556183615709119;0.7178258899705154;-0.013335000840682698;0.7179406785130876;0.9999833390693839
8.14409;1.0444310656561275;0.8331615733326521;0.797720738730336;-7.593996038171496e-05;-7.271282117681569e-05;1.0448284389835192;1.0000022843425156;9.99995011230683;0.833515749232389;0.015562146793971743;0.015561837791069278;0.7178258615456284;-0.013335000860420795;0.71794054000806;0.9999833083191911
8.15409;1.0444311902830143;0.8331615272525744;0.7977209500401766;-7.59399816242459e-05;-7.271286859752952e-05;1.04482855044016;1.000002296402613;9.999950565121553;0.8335156579680303;0.01556214807257889;0.015561839509002947;0.7178258322806541;-0.013335000880824361;0.7179404005589896;0.9999832783004474
8.16409;1.0444313131255614;0.8331614823106294;0.7977211625526182;-7.594000338878367e-05;-7.271291669599201e-05;1.0448286587033748;1.000002299060632;9.99995102200462;0.8335155650387358;0.015562149301846417;0.015561841312939943;0.7178258019681328;-0.013336000901724177;0.7179402790780867;0.9999832495581353
8.17409;1.0444314341308671;0.8331614387624061;0.7977213760285328;-7.59400257199519e-05;-7.271296528917298e-05;1.0448287635185591;1.0000022926624867;9.999951475123094;0.8335154708286008;0.01556215048617727;0.015561843203162864;0.7178257704515811;-0.013336000922943242;0.7179401386858068;0.9999832225172995
8.18409;1.0444315532169528;0.8331613968214093;0.7977215902112506;-7.59400486241108e-05;-7.27130141767643e-05;1.0448288647307478;1.0000022776852766;9.99995191674338;0.8335153757659552;0.015562151629609037;0.015561845176811012;0.7178257377053215;-0.013336000944309947;0.7179399981508179;0.9999831974796616
8.19409;1.0444316702026073;0.8331610079212965;0.7977214708437638;-7.48332554314052e-05;-7.165332817627076e-05;1.0448289622345868;1.0000022547069363;9.999952340125935;0.8335152802792298;0.015562152735187788;0.01556184722806219;0.7178257038102863;-0.013336000965653074;0.7179398576391909;0.9999831747020681
8.20409;1.0444317847974518;0.8331609699219463;0.797721685526199;-7.483327946677903e-05;-7.16533769740777e-05;1.044829055975672;1.0000022243541096;9.999952740291958;0.8335151847660931;0.01556215380465805;0.015561849349988777;0.7178256688854837;-0.013336000986791054;0.7179397173207589;0.9999831545131164
8.21409;1.0444318966200439;0.8331609342952543;0.7977218999336487;-7.48333040479513e-05;-7.165342535862033e-05;1.0448291459262533;1.0000021872206033;9.999953114107463;0.833515089577267;0.015562154838385077;0.015561851536038531;0.7178256330569209;-0.013336001007532754;0.717939577367902;0.9999831373798543
8.22409;1.0444320052639393;0.8331609012608383;0.7977221136481403;-7.483332915997524e-05;-7.165347309764668e-05;1.044829232065546;1.0000021437862296;9.999953460019285;0.8335149950510747;0.015562155835723592;0.015561853780519164;0.7178255964755579;-0.013337001027692474;0.7179394565240712;0.9999831239177805
8.23409;1.0444321103961702;0.833160870884606;0.797722326228443;-7.483335479062061e-05;-7.165351999507671e-05;1.0448293144047005;1.0000020944223331;9.999953777509235;0.8335149015181021;0.01556215679498445;0.01556185607983812;0.7178255593277881;-0.013337001047095487;0.717939317791408;0.999983114851451
8.24409;1.044433165522548;0.8331612550436467;0.7977222032904303;-7.396639758200505e-05;-7.08233975993059e-05;1.0448293930011683;1.0000020394751883;9.9999540665346;0.8335148092588255;0.015562157713498623;0.015561858433790444;0.7178255218598993;-0.013337001065567339;0.7179391799034761;0.9999831109526651
8.25409;1.0444332628679878;0.8331612294274185;0.7977224125041981;-7.396642414700863e-05;-7.0823442478885e-05;1.044830467982101;1.0000019792942958;9.999954327298578;0.8335147184990165;0.015562158588635201;0.015561860845189571;0.7178254844338385;-0.013337001082930408;0.7179390430383328;0.9999831129886944
8.26409;1.0444333559153176;0.8331612057066495;0.7977226196888411;-7.396645107155758e-05;-7.08234862780301e-05;1.0448305395560475;1.000001914205152;9.999954560112617;0.8335146294213102;0.015562159418725727;0.015561863318095314;0.717825447514359;-0.013337001099021558;0.7179389073633063;0.999983121647591
8.27409;1.044433444316398;0.8331611835553944;0.7977228246097529;-7.396647827562387e-05;-7.082352897753903e-05;1.0448306079607008;1.0000018445632675;9.99995476556203;0.8335145421333507;0.015562160202561343;0.01556186585561861;0.717825411556846;-0.013337001113712468;0.717938773030498;0.9999831374565072
8.28409;1.0444335275549843;0.8331611627459462;0.7977230268998458;-7.396650570469463e-05;-7.082357058953296e-05;1.0448306734140806;1.0000017708379143;9.999954944908156;0.8335144566258249;0.015562160938584127;0.0155618684588178;0.7178253768850461;-0.013338001126901922;0.7179386588376481;0.9999831607660291
8.29409;1.044433604928503;0.8331607943846727;0.7977228920762479;-7.285971554064483e-05;-6.976387609690196e-05;1.0448307361191729;1.0000016935568212;9.999955100265243;0.8335143727994968;0.015562161625890492;0.015561871127103576;0.717824343645447;-0.013338001138495724;0.7179375281660668;0.9999831917959388
8.30409;1.0444336756803707;0.8331607760538372;0.7977230873899656;-7.285974328453909e-05;-6.976391567321239e-05;1.0448307962986954;1.0000016131662228;9.999955234889233;0.8335142905547305;0.015562162265985242;0.015561873858938532;0.7178243118708624;-0.013338001148412285;0.7179373997431221;0.9999832307013526
8.31409;1.0444337391876193;0.8331607589417812;0.7977232780755645;-7.285977107993607e-05;-6.976395430768541e-05;1.0448308541703524;1.0000015299744862;9.99995535327326;0.8335142098423877;0.015562162862850242;0.01556187665221607;0.717824281572619;-0.013338001156597709;0.7179372743312165;0.9999832776336742
8.32409;1.0444337950532265;0.8331607430146377;0.7977234632182116;-7.285979883843674e-05;-6.976399203349695e-05;1.0448309098411148;1.0000014441497194;9.999955460586317;0.8335141306712968;0.01556216342095341;0.015561879503875718;0.717824252774401;-0.013338001163027193;0.7179371525666729;0.9999833327466631
8.33409;1.0444338430615818;0.8331607282437186;0.7977236418920123;-7.285982648599741e-05;-6.976402887058021e-05;1.0448309632823978;1.0000013556843423;9.999955562596083;0.8335140531260898;0.01556216394260276;0.015561882408795143;0.717824225484961;-0.01333800116770928;0.7179370350316788;0.9999833961198492
8.34409;1.0444338831088995;0.8331603658089338;0.7977234793372818;-7.175303619069038e-05;-6.8704329784526e-05;1.0448310143935282;1.0000012643881562;9.999955666150742;0.8335139773288374;0.015562164426994476;0.015561885359462692;0.7178241996352782;-0.013339001170688702;0.7179369407393399;0.9999834676532406
8.35409;1.0444348689384617;0.8331611141021408;0.7977236428428781;-7.19928945742259e-05;-6.893393095903818e-05;1.0448310629967028;1.000001169930976;9.99995577870356;0.8335139033416421;0.01556216487178041;0.015561888346874324;0.7178241750616351;-0.013339001172024906;0.7179368328176634;0.9999835470260888
8.36409;1.0444348930883975;0.8331611027045109;0.7977237980434683;-7.199292159542782e-05;-6.893396528297699e-05;1.0448321087751775;1.0000010718551673;9.99995590710124;0.8335138311521681;0.01556216527497709;0.015561891361579415;0.7178241515612228;-0.013339001171758177;0.7179367300321898;0.999983633769053
8.37409;1.0444349094742515;0.833161092472649;0.7977239445813131;-7.199294832342152e-05;-6.893399880110325e-05;1.0448321512615448;1.0000009696145302;9.99995605673428;0.8335137607528547;0.015562165635520103;0.015561894394508873;0.7178241289308264;-0.01333900116989005;0.7179366324889571;0.9999837274144578
8.38409;1.0444349183777017;0.8331607347225582;0.7977237481470776;-7.08861558240234e-05;-6.787429639991014e-05;1.0448321898881625;1.0000008627462589;9.999956231309303;0.8335136921840856;0.015562165953168254;0.015561897437855162;0.7178241069694554;-0.013339001166386517;0.7179365402179148;0.9999838276164598
8.39409;1.044434920216923;0.8331607272143056;0.7977238761869453;-7.088618183892227e-05;-6.787432846958327e-05;1.0448322240221217;1.000000751066124;9.999956433505284;0.8335136255087787;0.015562166228308028;0.015561900485411295;0.7178240855185442;-0.013339001161191284;0.7179364531926885;0.9999839341724747
8.40409;1.044434915470635;0.8331607213023472;0.7977239941548995;-7.088620746745473e-05;-6.787435993485886e-05;1.0448322529650516;1.000000634718785;9.999956666005906;0.8335135607932099;0.015562166461480722;0.015561903531657453;0.717824064531143;-0.01334000115423604;0.7179363898898548;0.9999840470466036
8.41409;1.0444349045649817;0.8331607170916014;0.7977241014429252;-7.088623271537925e-05;-6.787439085741864e-05;1.0448322759635915;1.0000005140723698;9.999956931988656;0.833513498105862;0.015562166653275172;0.015561906570916358;0.717824044068897;-0.013340001145455855;0.7179363129296485;0.9999841664286906
8.42409;1.0444348878258578;0.8331607146584176;0.7977241974697973;-7.088625757277017e-05;-6.787442128010575e-05;1.0448322922372577;1.000000389552721;9.999957235464102;0.8335134374949856;0.015562166805247005;0.015561909598076002;0.717824024247654;-0.013340001134811609;0.7179362405936148;0.9999842926593638
8.43409;1.044434865477872;0.8331603653050403;0.7977239477541774;-6.977946310230028e-05;-6.681471607367402e-05;1.0448323010557936;1.0000002615108645;9.999957581669257;0.8335133789679605;0.015562166920936132;0.015561912610139539;0.717824005220181;-0.013340001122304077;0.7179361725844242;0.9999844260524196
8.44409;1.0444348376491681;0.8331603667698805;0.797724019799791;-6.977948701709893e-05;-6.681474557022634e-05;1.0448323018574934;1.0000001301359247;9.999957976752126;0.8335133224772517;0.015562167005348616;0.01556191560688979;0.717823987126197;-0.013340001107978682;0.7179361086288136;0.9999845668181736
8.45409;1.0444348044204679;0.8331603704044352;0.7977240793523636;-6.977951038431986e-05;-6.681477463555428e-05;1.0448322942891712;0.9999999954164063;9.999958426755871;0.8335132679063955;0.015562167063075184;0.015561918589990177;0.7178229699811187;-0.013340001091922456;0.717935048644584;0.9999847150866917
8.46409;1.0444357196578449;0.8331611371516919;0.7977241262015613;-7.001936207968432e-05;-6.704436871098861e-05;1.0448322781442845;0.9999998572016344;9.999958936835533;0.8335132151268577;0.01556216709723642;0.01556192156138609;0.7178229536325079;-0.013341001074247264;0.7179350106933765;0.9999848709231638
8.47409;1.0444356759998328;0.8331611454859427;0.7977241602375985;-7.00193843272951e-05;-6.704439696710482e-05;1.044833253298622;0.9999997153485657;9.999959511400817;0.8335131640882534;0.01556216710987122;0.01556192452186451;0.7178229377940097;-0.013341001055078693;0.7179349577740934;0.9999850342953633
8.48409;1.0444356274243354;0.8331608074726716;0.7977238473063365;-6.891258600944128e-05;-6.598468958606608e-05;1.044833219686726;0.9999995698399404;9.999960154806796;0.8335131148159053;0.015562167102711391;0.015561927470753857;0.7178229220642891;-0.013341001034566858;0.7179349086260062;0.9999852050182816
8.49409;1.0444355741659355;0.8331608207474374;0.7977238551142631;-6.891260710527219e-05;-6.598471707988422e-05;1.0448331772946502;0.9999994207915737;9.999960871653165;0.833513067376892;0.015562167078117915;0.015561930407234732;0.7178229059624697;-0.013341001012894694;0.7179348635311713;0.9999853827442875
8.50409;1.044435516423928;0.833160836579978;0.7977238494883119;-6.891262759071402e-05;-6.598474420434792e-05;1.0448331261879809;0.9999992683921132;9.99996166649803;0.833513021861638;0.015562167038994124;0.015561933331302093;0.7178228890339706;-0.013341000990261536;0.7179348228572885;0.9999855670554233
8.51409;1.0444354543674734;0.8331608550145481;0.7977238302771126;-6.891264743604903e-05;-6.598477098676133e-05;1.0448330665824512;0.9999991128462496;9.999962543440772;0.8335129783037697;0.015562166987362396;0.01556193624359952;0.7178228709407539;-0.013341000966842235;0.7179347870161769;0.9999857576105171
8.52409;1.0444353882152662;0.8331608760157078;0.7977237974719525;-6.891266659708589e-05;-6.598479749490063e-05;1.0448329988350884;0.9999989543366014;9.99996350580028;0.8335129366408164;0.015562166923963342;0.015561939145620122;0.7178228514560576;-0.01334200094274642;0.7179347749853139;0.9999859541792345
8.53409;1.0444353183096813;0.8331605506925308;0.7977234172964043;-6.780586502742078e-05;-6.492508858793688e-05;1.0448329233094327;0.9999987930317591;9.999964555816813;0.8335128967859468;0.015562166848985261;0.015561942039965988;0.7178228304141622;-0.013342000918020975;0.7179347498964196;0.9999861564774623
8.54409;1.0444352451433958;0.8331605765143616;0.7977233580419077;-6.780588270011606e-05;-6.492511490629144e-05;1.0448328402699936;0.9999986291361138;9.999965694324159;0.8335128586451509;0.015562166762078613;0.015561944929918348;0.7178228076803594;-0.013342000892685264;0.7179347304754071;0.9999863639872733
8.55409;1.0444351692915839;0.833160604506671;0.7977232862721442;-6.780589961036589e-05;-6.492514132509523e-05;1.044832749891357;0.9999984629256277;9.999966920668111;0.833512822041903;0.015562166661562423;0.015561947819241905;0.7178227831642876;-0.01334200086674775;0.7179347167186315;0.9999865759606679
8.56409;1.0444350912542222;0.8331606344315299;0.7977232026078637;-6.780591575105067e-05;-6.492516792817675e-05;1.044832652313404;0.9999982947742689;9.999968233156274;0.8335127866704998;0.015562166544419106;0.015561950712669107;0.7178227568630171;-0.013342000840211041;0.7179347085331241;0.9999867915250592
8.57409;1.044435965107524;0.833161426800582;0.7977231076947662;-6.80457577625913e-05;-6.515475956616788e-05;1.044832547683119;0.9999981251966765;9.99996962932154;0.8335127521198064;0.015562166408000675;0.015561953616147118;0.717822728859228;-0.013342000813088938;0.7179347057879825;0.9999870097801631
8.58409;1.0444358834452097;0.8331611108127085;0.7977226682908403;-6.69389511829474e-05;-6.40950513051395e-05;1.0448324361892016;0.9999979548836198;9.999971105397854;0.8335127179349568;0.015562166251280377;0.015561956536052059;0.7178226992674654;-0.013343000785403594;0.7179347269002452;0.9999872299051225
8.59409;1.0444358000095681;0.8331611444338274;0.7977225529993335;-6.693896493434555e-05;-6.409507871905108e-05;1.044833318103106;0.9999977846943501;9.999972655954222;0.8335126836639432;0.015562166074385498;0.015561959478699162;0.7178226682272991;-0.013343000757160845;0.7179347344602494;0.9999874512307826
8.60409;1.0444357147225318;0.8331611784270573;0.7977224285794204;-6.693897799752892e-05;-6.409510655929282e-05;1.0448331937995352;0.9999976156081947;9.999974274257625;0.8335126488740228;0.015562165878430971;0.015561962451049943;0.7178226359408649;-0.01334300072835169;0.7179347467427871;0.9999876732407537
