time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.61409;1.0444356274481086;0.8331612124028955;0.7977222957518728;-6.693899048844527e-05;-6.40951349239891e-05;1.0448330637616494;0.9999974486498794;9.999975952815682;0.8335126131544119;0.015562165665594969;0.015561965460183862;0.7178216026644848;-0.01334300069897125;0.7179337636191471;0.999987895504109
8.62409;1.0444355380302328;0.833161246008876;0.7977221552949879;-6.693900250440684e-05;-6.409516387263938e-05;1.0448329285790874;0.9999972847763415;9.999977683941639;0.8335125761003269;0.015562165438339586;0.015561968511020806;0.7178215686639007;-0.013343000669019122;0.7179337845033666;0.999988117546707
8.63409;1.044435446463172;0.8331609301205133;0.7977216741298893;-6.583219300806868e-05;-6.303545808132206e-05;1.0448327888653612;0.9999971247664758;9.99997946041055;0.8335125373117941;0.015562165199068697;0.015561971605163092;0.7178215342234024;-0.013343000638506264;0.7179338093703922;0.9999883388215721
8.64409;1.0444353529783876;0.8331609620550825;0.7977215210771594;-6.583220429500267e-05;-6.303548826270354e-05;1.0448326451425074;0.9999969691773135;9.999981275882876;0.8335124964463477;0.015562164950266322;0.015561974741466674;0.71782149972146;-0.01334400060748569;0.7179338566301988;0.9999885588422746
8.65409;1.0444352579480924;0.8331609927616253;0.7977213629718026;-6.583221533985e-05;-6.303551908617489e-05;1.0448324978710366;0.9999968183528976;9.999983124643357;0.8335124532832912;0.015562164694242174;0.015561977916873693;0.717821465670505;-0.013344000576053524;0.71793388897643;0.9999887772642325
8.66409;1.044435161766465;0.8331610219550902;0.7977212004695682;-6.583222624931879e-05;-6.303555057188296e-05;1.044832347569223;0.9999966724504455;9.999985000963445;0.8335124077266639;0.015562164433561773;0.015561981126895495;0.7178214326664754;-0.013344000544304156;0.7179339249380554;0.9999889938305677
8.67409;1.0444350648200151;0.8331610493439323;0.7977210341636835;-6.58322371594891e-05;-6.303558274288885e-05;1.044832194819639;0.9999965314877923;9.999986899030507;0.8335123597289061;0.015562164171926726;0.01556198436591208;0.7178214013071358;-0.013344000512303087;0.7179339645732651;0.9999892082950566
8.68409;1.0444359213044194;0.8331614867151975;0.797720530664771;-6.4965250441042e-05;-6.220544436197212e-05;1.0448320401691915;0.9999963954240884;9.999988813252468;0.8335123091992781;0.015562163913633147;0.015561987627646398;0.7178213721232122;-0.013344000480104985;0.717934008058298;0.9999894203655252
8.69409;1.0444358242330603;0.833161509854299;0.7977203584710871;-6.496526177082566e-05;-6.220547788766351e-05;1.0448318840560824;0.9999962642358502;9.999990738104009;0.8335122559632935;0.015562163662294256;0.01556199090590501;0.7178213455171731;-0.013344000447783793;0.7179340556300902;0.9999896296804429
8.70409;1.044435727969333;0.8331615305232618;0.7977201840521198;-6.496527344257732e-05;-6.220551199992903e-05;1.0448327268300786;0.9999961379660399;9.999992668026405;0.8335121997970416;0.015562163420641609;0.015561994195663354;0.7178213217332801;-0.013345000415451268;0.7179341260658529;0.9999898358195496
8.71409;1.0444356330772355;0.8331615483192226;0.7977200077683522;-6.496528548909397e-05;-6.220554660341514e-05;1.044832568822503;0.9999960167490908;9.999994597808334;0.8335121405485849;0.015562163191259604;0.015561997494029764;0.7178213008824929;-0.013345000383266862;0.7179341822399455;0.9999900383327777
8.72409;1.0444355400128942;0.8331615626852984;0.7977198299316223;-6.496529792419912e-05;-6.220558161106183e-05;1.0448324103694937;0.9999959007676349;9.999996522531893;0.8335120782525605;0.01556216297684444;0.015562000799602651;0.717821282992023;-0.013345000351438702;0.7179342426532759;0.9999902368176575
8.73409;1.0444354491077685;0.8331612241929911;0.797719316859321;-6.385848853273655e-05;-6.114588152095275e-05;1.0448322517751556;0.999995790173172;9.999998437190337;0.8335120130972288;0.015562162779428729;0.015562004110875428;0.7178212680484856;-0.013345000320201581;0.7179343071589784;0.9999904310049944
8.74409;1.0444353605972485;0.8331612298282521;0.7977191366903993;-6.385850177037155e-05;-6.11459172021856e-05;1.0448320932639814;0.9999956850709014;10.000000336843941;0.8335119453040378;0.015562162600141078;0.015562007426213952;0.7178212560538886;-0.013345000289785594;0.7179343755862116;0.9999906207473837
8.75409;1.0444352747082863;0.8331612302689468;0.7977189555924588;-6.385851544629998e-05;-6.114595322441704e-05;1.0448319349440045;0.9999955855455035;10.000002216776108;0.8335118750695067;0.015562162440269723;0.015562010744513419;0.717821247106156;-0.01334500026039695;0.7179344477551861;0.9999908059467438
8.76409;1.044435191760442;0.8331612251424091;0.7977187735883283;-6.385852963852155e-05;-6.114598962590493e-05;1.0448317768299544;0.99999549167769;10.000004072104636;0.8335118025577063;0.015562162302061616;0.015562014064266298;0.7178212414188998;-0.013346000232200558;0.7179345421276796;0.9999909865331266
8.77409;1.0444351121565103;0.8331612142320781;0.7977185906661477;-6.385854448594183e-05;-6.114602645898659e-05;1.0448316189562363;0.9999954036094937;10.000005897525257;0.8335117278806309;0.01556216218817573;0.01556201738233563;0.7178212392378505;-0.013346000205315126;0.7179346215034397;0.999991162457205
8.78409;1.0444350362891603;0.8331608485930821;0.7977180729219489;-6.275173793354178e-05;-6.0086328332500985e-05;1.044831461461008;0.999995321637561;10.000007687676343;0.8335116511118332;0.0155621621003759;0.01556202069378357;0.717820240758929;-0.01334600017983968;0.7179337046781027;0.9999913336132032
8.79409;1.0444349645148654;0.833160825699882;0.7977178884198683;-6.275175456653444e-05;-6.0086366171105624e-05;1.0448313045651858;0.999995246184079;10.000009437398928;0.8335115723445943;0.015562162039034265;0.01556202399128693;0.7178202460943794;-0.013346000155878432;0.7179337913344089;0.9999914997735545
8.80409;1.0444358509328353;0.8331615575172775;0.7977177033562282;-6.29915933580896e-05;-6.031596802199832e-05;1.044831148573459;0.9999951776454621;10.000011141456;0.8335114917126912;0.015562162003768336;0.015562027264045092;0.7178202552581637;-0.013346000133530786;0.7179338816604988;0.9999916606462338
8.81409;1.0444357883179016;0.8331615224955835;0.7977175179070112;-6.299161210361757e-05;-6.031600686057413e-05;1.044830993896275;0.9999951163152615;10.000012794620739;0.8335114093773037;0.015562161993832231;0.015562030498735073;0.7178202681906917;-0.013346000112866064;0.717933975638912;0.9999918159967988
8.82409;1.044435730676306;0.8331614816817162;0.7977173321714186;-6.299163186841974e-05;-6.0316046102537406e-05;1.0448318409582569;0.9999950624467889;10.000014392214347;0.8335113255261778;0.015562162007739879;0.015562033682636624;0.7178202848074126;-0.01334700009391504;0.7179340917533431;0.9999919657079934
8.83409;1.0444356782091653;0.8331610866697167;0.7977168123075085;-6.188482923386692e-05;-5.925635011629322e-05;1.044831690137306;0.9999950162924695;10.000015929946677;0.8335112403493073;0.015562162042848666;0.015562036805770552;0.7178203050254435;-0.013347000076677214;0.7179341926153269;0.9999921097587707
8.84409;1.0444356310601668;0.8331610355075327;0.7977166263214046;-6.188485076810345e-05;-5.925638991492772e-05;1.0448315418703435;0.9999949780391864;10.000017403199204;0.8335111539683744;0.015562162095276099;0.015562039860965857;0.7178203287751089;-0.013347000061125804;0.7179342965440376;0.999992248172905
8.85409;1.044435589224876;0.833160979791585;0.797716440240318;-6.188487304197729e-05;-5.925642993664636e-05;1.044831396734965;0.999994947762172;10.000018807295753;0.8335110663862121;0.015562162159764198;0.01556204284363748;0.7178203560187225;-0.013347000047211963;0.7179344032290211;0.9999923809575093
8.86409;1.0444355524595323;0.8331609198508227;0.7977162539097274;-6.188489597122205e-05;-5.925647018223624e-05;1.0448312553914174;0.9999949254821194;10.000020138942991;0.8335109775335134;0.015562162229816415;0.015562045752525516;0.7178203867576713;-0.013347000034876155;0.7179345123101966;0.9999925080702099
8.87409;1.0444355203237665;0.8331608560485372;0.7977160670587504;-6.188491948477888e-05;-5.92565106463044e-05;1.0448311184799928;0.9999949112477269;10.000021397112189;0.8335108873399161;0.015562162298104565;0.015562048590466704;0.717820420984272;-0.013347000024056928;0.7179346233884905;0.999992629454766
8.88409;1.04443549231342;0.8331604400396174;0.797715545359351;-6.077812018281182e-05;-5.8196815777580656e-05;1.0448309865276142;0.999994905134251;10.0000225825949;0.8335107957105343;0.015562162356016339;0.0155620513628693;0.7178204586125255;-0.01334800001468856;0.7179347546416481;0.9999927451055756
8.89409;1.044435467945498;0.8331603698957488;0.7977153562722683;-6.077814464535036e-05;-5.8196856640436825e-05;1.0448308598690006;0.9999949071642444;10.000023696876962;0.8335107025061048;0.015562162393368587;0.015562054074227448;0.7178204994522996;-0.013348000006693488;0.7179348684571514;0.9999928550726352
8.90409;1.044435446752989;0.8331602972788313;0.7977151653572788;-6.077816940807567e-05;-5.819689765431028e-05;1.0448307386375935;0.9999949172829893;10.000024741158756;0.83351060761873;0.015562162399818268;0.015562056725945263;0.7178205432057856;-0.013347999999981113;0.7179349829857598;0.9999929593665801
8.91409;1.0444363819785147;0.8331609834778599;0.7977149721580682;-6.101801318418657e-05;-5.842650162662778e-05;1.0448306228222217;0.9999949354590482;10.000025716112566;0.8335105110247064;0.015562162366810782;0.015562059316937434;0.7178205894907577;-0.013347999994455191;0.7179350978278138;0.9999930578752849
8.92409;1.0444363654719555;0.8331609073319709;0.7977147763153621;-6.101803798969505e-05;-5.842654269599362e-05;1.0448305123170063;0.9999949617827207;10.000026621735527;0.8335104127729557;0.015562162288332276;0.015562061845811177;0.717820637928654;-0.013347999990018834;0.7179352127005632;0.9999931503985383
8.93409;1.044436350268994;0.833160481229854;0.7977142435191905;-5.9911238057171336e-05;-5.736684797949024e-05;1.044831407001376;0.9999949964203959;10.000027457004002;0.8335103129840303;0.015562162160097235;0.0155620643125222;0.7178206882165955;-0.013347999986571915;0.7179353274731431;0.9999932367154423
8.94409;1.044436335561988;0.8331604030411016;0.7977140414669049;-5.991126209746949e-05;-5.7366888621435054e-05;1.0448313068540909;0.9999950394925816;10.000028220289723;0.8335102118659728;0.015562161978760765;0.015562066718524923;0.7178207400998058;-0.013348999984006106;0.7179354606972348;0.9999933166219024
8.95409;1.0444363204779523;0.8331603242286947;0.7977138360986579;-5.9911285537670964e-05;-5.7366928886985944e-05;1.0448312119764687;0.9999950910184011;10.000028910081088;0.8335101097223978;0.015562161741958206;0.0155620690661821;0.7178197933180823;-0.013348999982206636;0.717934575321195;0.999993389950867
8.96409;1.0444363041396298;0.8331602451566157;0.7977136273541847;-5.9911308272495804e-05;-5.7366968712205164e-05;1.0448311225223184;0.9999951508616229;10.000029524906381;0.8335100069364298;0.015562161447721051;0.015562071357661236;0.7178198476034477;-0.013348999981068728;0.7179346895279419;0.9999934565319877
8.97409;1.0444362857675034;0.8331601662956906;0.7977134151667761;-5.99113301880492e-05;-5.736700804150925e-05;1.0448310386317126;0.9999952186212948;10.00003006317804;0.8335099039219864;0.015562161093466451;0.015562073593408693;0.7178199027003725;-0.013348999980521609;0.7179348033779601;0.9999935161393115
8.98409;1.0444362647257188;0.8331597393264111;0.7977128655236257;-5.8804526706738325e-05;-5.6307311170001226e-05;1.0448309603897195;0.9999952936687511;10.000030523772251;0.8335098010675587;0.015562160676100287;0.015562075771503422;0.7178199583865076;-0.013348999980531798;0.7179349166589706;0.9999935685121663
8.99409;1.044436240437156;0.8331596622719948;0.7977126463209437;-5.88045465774837e-05;-5.63073492921383e-05;1.044830887815282;0.999995375370739;10.000030906684469;0.8335096987134926;0.015562160193080017;0.015562077888030358;0.7178200144956643;-0.013348999981064867;0.7179350290528885;0.9999936133795735
9.00409;1.0444362122591582;0.8331595867113485;0.7977124236319179;-5.880456523866957e-05;-5.630738669717195e-05;1.0448308208934174;0.9999954632567689;10.000031213178243;0.8335095971546868;0.015562159642903691;0.015562079937111532;0.7178200709170534;-0.01334899998204263;0.7179351402019718;0.9999936504469666
9.01409;1.044435878901007;0.8331592731409062;0.7977121975334293;-5.9565394843276845e-05;-5.703588391953244e-05;1.0448307596070259;0.9999955570337551;10.000031445722609;0.833509496620052;0.015562159024121103;0.015562081910666613;0.7178201275710707;-0.013349999983347979;0.7179352683987803;0.999993679434335
9.02409;1.044436794496718;0.8331599622189187;0.7977119683493774;-5.9805227581686034e-05;-5.726548140005404e-05;1.0448307039190363;0.9999956564716427;10.000031607915519;0.8335093972562087;0.015562158334052478;0.015562083798749987;0.7178201844127448;-0.013349999984854186;0.7179353762608123;0.999993700166934
9.03409;1.0444367502452594;0.8331595438120605;0.7977114023968922;-5.8698416758561864e-05;-5.620578029972953e-05;1.044830653719095;0.9999957612404293;10.000031704093969;0.8335092991495474;0.015562157569177545;0.0155620855904481;0.7178202414560285;-0.013349999986432777;0.717935482240544;0.9999937125912595
9.04409;1.0444366993102094;0.8331594763848252;0.7977111679077963;-5.869843011645531e-05;-5.620581431089941e-05;1.044830608768514;0.9999958708756436;10.00003173865509;0.8335092023315319;0.015562156727014931;0.01556208727533167;0.7178202987613282;-0.013349999987954112;0.7179355861537507;0.9999937166801857
9.05409;1.0444366413117736;0.8331594112005996;0.7977109313341686;-5.8698442070311854e-05;-5.620584738828743e-05;1.04483156864;0.9999959848406251;10.00003171580036;0.8335091067550134;0.015562155807030345;0.01556208884472148;0.7178203563936837;-0.013349999989298788;0.7179356877648426;0.9999937123552362
9.06409;1.044436576177564;0.8331593482740236;0.7977106931510775;-5.869845259990695e-05;-5.6205879592675336e-05;1.0448315326606596;0.9999961025674369;10.00003164011423;0.8335090122725415;0.015562154810081046;0.015562090291744856;0.717820414371124;-0.013349999990359478;0.7179357868380226;0.9999936995385833
9.07409;1.0444365041343033;0.8331592875400814;0.7977104538589854;-5.869846169741518e-05;-5.620591103772905e-05;1.0448314999205293;0.9999962235198444;10.000031517275804;0.8335089186212886;0.015562153738052429;0.015562091611240818;0.7178204726445231;-0.013350999991036337;0.7179359017366232;0.9999936782816413
9.08409;1.044436425567037;0.8331592289266979;0.7977102139496779;-5.869846937387683e-05;-5.620594185190374e-05;1.044831469386818;0.9999963472511706;10.000031354030876;0.8335088254447091;0.015562152593193424;0.01556209280083405;0.71782053117978;-0.01335099999124369;0.7179359950347249;0.9999936488302483
9.09409;1.0444363408380168;0.8331588236539533;0.7977096399241078;-5.759165009189651e-05;-5.514623609970739e-05;1.0448314400808083;0.9999964733985361;10.00003115734499;0.8335087323683045;0.015562151376638734;0.015562093862279946;0.7178205900644546;-0.01335099999090874;0.7179360851295746;0.9999936115974349
9.10409;1.0444362501768367;0.833158769437144;0.7977094001458118;-5.7591654977705025e-05;-5.5146265921660916e-05;1.044831411198805;0.9999966016433056;10.000030933208347;0.8335086390892147;0.015562150088024869;0.015562094801218496;0.7178206494962797;-0.013350999989952502;0.7179361718754625;0.9999935671331104
9.11409;1.0444361536889608;0.8331587176659455;0.7977091611260776;-5.759165850057697e-05;-5.514629533906935e-05;1.0448313820887163;0.9999967316685044;10.00003068606326;0.8335085454293919;0.015562148727248362;0.015562095624729192;0.7178207096596739;-0.013350999988277538;0.7179362551336692;0.9999935161216258
9.12409;1.0444360514593827;0.8331586685451597;0.7977089233070704;-5.759166069782241e-05;-5.514632442321635e-05;1.044831352155107;0.9999968631532414;10.00003041902826;0.8335084513442159;0.01556214729637362;0.015562096338797658;0.7178197706114294;-0.013350999985786295;0.7179353348931589;0.999993459359335
9.13409;1.0444359436420148;0.8331586222776174;0.7977086870291645;-5.7591661600180244e-05;-5.514635324504162e-05;1.0448313208048088;0.99999699577107;10.000030134187144;0.8335083569207304;0.01556214579881103;0.015562096947915473;0.7178198322740521;-0.013351999982416872;0.717935429183239;0.9999933976834702
9.14409;1.0444367842332545;0.833158991087519;0.7977081185304811;-5.672464899886024e-05;-5.431620678728081e-05;1.0448312874569927;0.9999971291516009;10.000029833162978;0.8335082623763624;0.015562144237114968;0.01556209745561391;0.7178198945048035;-0.013351999978151423;0.7179355008040662;0.999993331875654
9.15409;1.0444366659655309;0.8331589511158384;0.7977078858785588;-5.6724647345412566e-05;-5.4316235239311564e-05;1.0448312515914784;0.9999972628995221;10.00002951752775;0.8335081680479188;0.015562142613316248;0.015562097864911981;0.7178199571572119;-0.013351999973000744;0.7179355682930165;0.9999932626229792
9.16409;1.0444365427722277;0.8331589144174208;0.7977076552178364;-5.672464443805012e-05;-5.431626352896613e-05;1.0448312127524924;0.9999973966785277;10.000029187766373;0.8335080743685297;0.015562140930932198;0.015562098179708548;0.7178200201168015;-0.01335199996699627;0.7179356316955915;0.9999931905590577
9.17409;1.0444364146818612;0.8331588808594046;0.7977074267410179;-5.672464032612204e-05;-5.4316291622075446e-05;1.0448321704826187;0.9999975302286379;10.000028842124104;0.8335079818154394;0.015562139195115404;0.015562098406457;0.717820083288073;-0.013351999960177248;0.7179356910754614;0.9999931162937306
9.18409;1.0444362816440527;0.833158850164517;0.79770720074554;-5.672463509735362e-05;-5.4316319460291594e-05;1.0448321242642182;0.9999976633158889;10.000028477636459;0.8335078908165479;0.01556213741115776;0.015562098554854594;0.7178201465316824;-0.013351999952572071;0.7179357464368703;0.9999930404095744
9.19409;1.044436143606383;0.8331584731368225;0.7977066436406184;-5.5617802210248316e-05;-5.325661084954056e-05;1.0448320735026986;0.9999977957447678;10.000028092320761;0.8335078016354889;0.015562135583683039;0.015562098637590583;0.717820209641596;-0.013351999944198997;0.7179357976958448;0.9999929634954333
9.20409;1.0444360005672322;0.833158446846399;0.7977064237337832;-5.561779513836628e-05;-5.3256638003774946e-05;1.0448320175317294;0.9999979274299069;10.000027685889863;0.8335077143031362;0.01556213371708034;0.0155620986690882;0.7178202723737374;-0.013352999935088983;0.7179358632819853;0.9999928862474483
9.21409;1.0444358526427915;0.8331584218641436;0.7977062075015887;-5.5617787330201035e-05;-5.325666472833842e-05;1.0448319556628967;0.9999980583831246;10.000027258825869;0.8335076286550329;0.015562131816288568;0.01556209866361822;0.7178203344481178;-0.013352999925302885;0.7179359057548401;0.9999928095332984
9.22409;1.0444357000669788;0.8331583975100152;0.7977059954235023;-5.5617778848092905e-05;-5.3256690945029984e-05;1.0448318873491003;0.9999981885916601;10.000026811475863;0.8335075444249749;0.015562129886998718;0.015562098634061217;0.7178203955578063;-0.01335299991491915;0.7179359434282087;0.9999927343167333
9.23409;1.0444355430359398;0.8331583731167619;0.7977057879989151;-5.561776970280851e-05;-5.3256716558720074e-05;1.0448318123826628;0.9999983178855959;10.000026343992067;0.8335074613050181;0.015562127935350617;0.015562098591585381;0.7178204554355845;-0.013352999904017561;0.7179359760494262;0.9999926615502044
9.24409;1.0444353815487588;0.8331579992393262;0.7977052518065535;-5.4510933208781164e-05;-5.2197005312702076e-05;1.0448317309103117;0.9999984458660425;10.000025856809879;0.8335073789581514;0.015562125967929127;0.0155620985457241;0.7178205139281982;-0.01335299989267805;0.7179360034579654;0.9999925920772761
9.25409;1.0444352154515986;0.8331579728291615;0.7977050553479816;-5.451092267794553e-05;-5.219702931639236e-05;1.0448316432675084;0.999998571927795;10.000025351109137;0.8335072970071195;0.01556212399212267;0.0155620985049088;0.7178205710284113;-0.013352999880975491;0.7179360256097378;0.9999925264724663
9.26409;1.0444359983523945;0.8331587052924154;0.7977048652291512;-5.475072254091375e-05;-5.242661260888821e-05;1.044831549861291;0.9999986953786262;10.000024828929584;0.8335072150235207;0.015562122016227415;0.01556209847651446;0.717820626842739;-0.013353999868979359;0.7179360611822712;0.9999924649529425
9.27409;1.0444358226773574;0.8331586744825706;0.79770468197556;-5.475071055937298e-05;-5.242663432222723e-05;1.0448314511637553;0.9999988156032815;10.000024293111561;0.8335071325496601;0.015562120048637457;0.015562098465833254;0.7178206815238678;-0.013353999856765934;0.7179360731727036;0.9999924074716462
9.28409;1.0444356423114507;0.8331586408393004;0.7977045059534924;-5.475069782073815e-05;-5.2426654667871017e-05;1.044831347683731;0.999998932170306;10.000023747688763;0.8335070491241101;0.015562118096757524;0.015562098475776713;0.7178207352295134;-0.01335399984441677;0.717936080479537;0.9999923538907847
9.29409;1.0444354575471353;0.8331586041804283;0.7977043374328211;-5.4750684310247244e-05;-5.242667352914498e-05;1.0448322398907657;0.9999990448467041;10.000023198530359;0.833506964280524;0.015562116167169519;0.015562098507525858;0.7178197880831751;-0.013353999831999785;0.7179350836024981;0.9999923041284866
9.30409;1.044435268797701;0.8331582156824427;0.7977038426402318;-5.364384226425036e-05;-5.136695458043689e-05;1.044832128156113;0.9999991535497028;10.000022653108381;0.8335068775770221;0.015562114266454244;0.015562098560728306;0.7178198401144931;-0.013353999819553646;0.7179350824354043;0.9999922582328472
9.31409;1.0444350765962631;0.8331581729910755;0.7977036896107262;-5.3643827277843934e-05;-5.136697022260921e-05;1.0448320127621298;0.9999992582221954;10.000022119756233;0.8335067886694927;0.01556211240141918;0.01556209863369907;0.7178198912534332;-0.013353999807075056;0.7179350772758243;0.9999922164138128
9.32409;1.044434881649638;0.8331581273918003;0.7977035444790467;-5.364381161585952e-05;-5.136698421407513e-05;1.0448318940382588;0.9999993587079563;10.00002160756085;0.8335066973918028;0.015562110578982656;0.015562098723860423;0.7178199413841049;-0.013353999794504669;0.7179350682184786;0.9999921790677164
9.33409;1.0444346848539676;0.8331580789494967;0.7977034073196079;-5.36437952994913e-05;-5.136699658120904e-05;1.0448317725266927;0.9999994547711629;10.000021126304782;0.8335066038271018;0.015562108805942158;0.015562098827647973;0.7178199903895618;-0.013354999781740184;0.7179350739871628;0.9999921467508618
9.34409;1.0444344872227493;0.8331580276701664;0.7977032781606535;-5.3643778307246595e-05;-5.136700736309713e-05;1.0448316489817404;0.9999995462075317;10.000020685645362;0.8335065083132357;0.015562107088959613;0.015562098940522663;0.7178200381869853;-0.01335499976868126;0.7179350574955183;0.99999212008607
9.35409;1.044434289795534;0.8331576246968622;0.797702822983086;-5.2536932788170875e-05;-5.030728034426081e-05;1.0448315242673356;0.9999996328831026;10.000020293974202;0.8335064113430857;0.015562105434885027;0.015562099057861566;0.7178200847641331;-0.013354999755249109;0.7179350374431942;0.9999920996783875
9.36409;1.044434093581438;0.8331575674663851;0.7977027095177863;-5.253691418706919e-05;-5.030728794918792e-05;1.0448313993141916;0.9999997147055358;10.000019957575963;0.8335063134254808;0.0155621038505669;0.015562099175882227;0.7178201301838448;-0.01335499974137401;0.7179350139901512;0.9999920861187452
9.37409;1.0444338995164482;0.8331575068846288;0.7977026035467527;-5.253689460588122e-05;-5.030729387563255e-05;1.0448312750410764;0.9999997916382992;10.000019680185165;0.8335062150185968;0.015562102342219664;0.015562099291853062;0.7178201745456311;-0.013354999727001361;0.7179349874165781;0.9999920800130538
9.38409;1.0444346621785399;0.8331582033566578;0.7977025048010572;-5.277668282755941e-05;-5.053685778606898e-05;1.0448311522198945;0.9999998637394281;10.000019463089544;0.8335061165856322;0.015562100915742743;0.015562099403977655;0.7178202179342461;-0.013354999712103915;0.7179349580818758;0.9999920819397925
9.39409;1.0444344747030239;0.8331581348261302;0.7977024130819168;-5.277666099140705e-05;-5.053686014361226e-05;1.0448310314575626;0.9999999311599929;10.000019305691326;0.8335060186709271;0.015562099577919455;0.01556209951150392;0.7178202603627623;-0.013355999696673185;0.7179349449490016;0.9999920923888928
9.40409;1.0444342913634432;0.8331580617421858;0.7977023281184846;-5.277663791717742e-05;-5.053686064318752e-05;1.044830913247869;0.9999999941246592;10.000019205574446;0.8335059218676392;0.015562098336391918;0.015562099615254602;0.717820301721779;-0.013355999680709623;0.717934911147421;0.9999921117035208
9.41409;1.0444341125449956;0.8331576350745139;0.7977019155982789;-5.166978465052246e-05;-4.947712293266789e-05;1.0448307979685956;1.0000000528843331;10.00001915856624;0.8335058267250973;0.015562097198735435;0.015562099718193917;0.7178203418019616;-0.013355999664226076;0.7179348756315008;0.9999921399837923
9.42409;1.044433938533333;0.8331575522598577;0.7977018429523342;-5.166975891754566e-05;-4.947711967244541e-05;1.0448316858955935;1.000000107658169;10.000019160299255;0.8335057337214112;0.01556209617343893;0.015562099825532456;0.7178203803889178;-0.013355999647257265;0.7179348388105854;0.9999921770385901
9.43409;1.044433769581173;0.8331574643722682;0.7977017756935129;-5.1669731811373215e-05;-4.947711457480045e-05;1.044831577269609;1.0000001586548792;10.000019208161952;0.8335056433285094;0.015562095271434385;0.015562099944652933;0.7178204173281798;-0.013355999629850077;0.7179348011406868;0.9999922224739424
9.44409;1.044433606021297;0.8331573714024357;0.7977017133676265;-5.166970335783873e-05;-4.947710766721209e-05;1.0448314723162828;1.0000002061373572;10.000019301847665;0.8335055561114095;0.015562094505024793;0.015562100084897832;0.7178204525072357;-0.013355999612033044;0.7179347631271372;0.9999922758586318
9.45409;1.0444334483102145;0.8331572735263872;0.79770165566162;-5.166967362609235e-05;-4.9477098930610856e-05;1.0448313712302952;1.0000002504603;10.000019442641817;0.833505472782211;0.015562093885810655;0.01556210025619819;0.7178204857991503;-0.013355999593811823;0.7179347253409372;0.9999923368318483
9.46409;1.0444332969037289;0.8331568222092384;0.7977012684257344;-5.056281382478807e-05;-4.841735196358783e-05;1.0448312742051187;1.0000002920995519;10.000019632159502;0.8335053941583147;0.015562093423777274;0.015562100466927124;0.7178205170379635;-0.013356999575195224;0.7179347069663259;0.9999924050955389
9.47409;1.0444331520947951;0.8331567152845123;0.7977012194555683;-5.056278183642295e-05;-4.8417339295173765e-05;1.0448311814593625;1.000000331632804;10.000019871391348;0.8335053210845144;0.015562093127023016;0.015562100723556621;0.7178205460525806;-0.013356999556205916;0.7179346712975984;0.9999924803806639
9.48409;1.0444330139931968;0.8331566041678643;0.7977011747548873;-5.05627488877961e-05;-4.8417324452767036e-05;1.0448310932351037;1.0000003696406148;10.000020160492017;0.8335052544498845;0.015562093001737557;0.015562101031940227;0.7178195727341176;-0.013356999536864261;0.7179336375178289;0.9999925624612563
9.49409;1.0444328826323739;0.833156489067999;0.7977011343600388;-5.0562715126246565e-05;-4.841730728990361e-05;1.044831009797648;1.00000040661234;10.00002049888803;0.8335051952666275;0.015562093052629941;0.015562101396922073;0.7178195970901304;-0.013356999517160134;0.7179336056181991;0.9999926511705464
9.50409;1.0444327581030224;0.8331563702021703;0.797701098300007;-5.056268072552639e-05;-4.841728768534761e-05;1.044830931402007;1.0000004429272509;10.000020885738586;0.8335051446481531;0.015562093283420035;0.015562101820354512;0.7178196192361717;-0.013356999497046483;0.7179335760565938;0.999992746365276
9.51409;1.0444335943331398;0.8331570085981151;0.7977010664843436;-5.080245253053953e-05;-4.864682469543383e-05;1.044830858242102;1.000000478897627;10.000021320543182;0.8335051036784159;0.015562093696697386;0.015562102300772368;0.7178196393047461;-0.013356999476476665;0.717933549070704;0.9999928478712202
9.52409;1.0444334838704583;0.8331565340175053;0.7977007047708216;-4.969558738817198e-05;-4.7587063615477825e-05;1.0448307904429217;1.000000514785391;10.000021803196313;0.8335050732869033;0.015562094293188444;0.015562102835222915;0.7178196573290604;-0.013356999455437378;0.7179335248378041;0.9999929554789441
9.53409;1.0444333803037003;0.833156405002765;0.7977006807318513;-4.969555215788058e-05;-4.758703639922866e-05;1.0448307280937152;1.0000005507477565;10.000022333988825;0.8335050541985858;0.015562095070590068;0.015562103420882389;0.7178196732066524;-0.01335799943393774;0.7179335220369262;0.9999930689874861
9.54409;1.0444332832380683;0.8331562728747081;0.7977006600669092;-4.969551705831041e-05;-4.758700660071278e-05;1.044831671284681;1.0000005868048174;10.000022913716789;0.8335050469601678;0.015562096022577968;0.01556210405566919;0.7178196867521156;-0.01335799941198291;0.7179335033990999;0.9999931882471953
9.55409;1.0444331922012398;0.8331561378098727;0.7977006425088485;-4.9695482340766406e-05;-4.758697418608857e-05;1.0448316201162486;1.0000006228702556;10.000023542818093;0.8335050519690009;0.015562097139450918;0.015562104738618498;0.717819697757712;-0.013357999389571022;0.7179334874026523;0.9999933131616874
9.56409;1.0444331067672932;0.8331560001299542;0.7977006278647414;-4.96954482678313e-05;-4.758693909990087e-05;1.0448315746891834;1.0000006587814654;10.000024219943239;0.8335050694276468;0.015562098410025718;0.015562105469438021;0.7178197060601316;-0.013357999366717242;0.7179334739694091;0.9999934436389043
9.57409;1.0444330265771173;0.8331555115100628;0.7977002820079595;-4.858858507794345e-05;-4.652716482661799e-05;1.0448315351067992;1.0000006943325241;10.000024941772692;0.83350509929209;0.015562099822698225;0.015562106246655825;0.7178197115931463;-0.013357999343475677;0.7179334630930125;0.99999357952303
9.58409;1.0444329512900752;0.8331553700899272;0.7977002727149668;-4.858855295484689e-05;-4.6527124078737157e-05;1.044831501489927;1.000000729327149;10.000025704171568;0.8335051413398257;0.01556210136535227;0.01556210706620443;0.7178197143239676;-0.013357999319941909;0.7179334547664891;0.9999937205504169
9.59409;1.0444328805315772;0.8331552276295783;0.7977002659818946;-4.858852200305832e-05;-4.6527080285586356e-05;1.0448314739658344;1.0000007636120278;10.000026502914684;0.8335051952791505;0.015562103025146748;0.015562107922734245;0.7178197141609681;-0.01335799929625331;0.7179334489363555;0.9999938663457884
9.60409;1.0444328138552588;0.8331550847270679;0.7977002618492778;-4.8588492246834944e-05;-4.652703330549421e-05;1.0448314526284257;1.0000007970960945;10.000027333401233;0.8335052607367747;0.015562104788427032;0.015562108812360882;0.717819710976223;-0.013358999272592011;0.717933464115353;0.999994016406714
9.61409;1.0444327507680942;0.8331549420745622;0.7977002603918211;-4.858846365056996e-05;-4.652698302613357e-05;1.0448314375123586;1.0000008297855678;10.000028190460045;0.8335053371834953;0.015562106641051161;0.015562109733293267;0.7178197046528666;-0.013358999249157961;0.7179334629719009;0.9999941700581245
9.62409;1.0444326908182764;0.8331548003977725;0.7977002616475563;-4.858843613929387e-05;-4.65269293833744e-05;1.0448314285712745;1.0000008618254583;10.00002906870759;0.8335054239460377;0.015562108569046947;0.01556211068443803;0.7178196951133591;-0.013358999226106874;0.7179334639528636;0.9999943264577879
9.63409;1.0444335873991422;0.8331550723807662;0.7976999315958875;-4.772138294940914e-05;-4.569669436505492e-05;1.044831425657381;1.0000008935321663;10.000029962848817;0.833505520296577;0.01556211055837117;0.01556211166477573;0.7178196823875762;-0.013358999203512118;0.7179334668204825;0.9999944846841833
9.64409;1.0444335326436385;0.8331549345956327;0.7976999380531191;-4.772135730887457e-05;-4.569663400738825e-05;1.044831428528514;1.0000009253873987;10.000030867715163;0.833505625513767;0.015562112593890998;0.01556211267362551;0.7178196666349254;-0.013358999181379515;0.71793347127647;0.999994643823312
9.65409;1.0444334799528936;0.8331547995849478;0.7976999469241514;-4.772133244345565e-05;-4.5696570357961704e-05;1.0448314368847553;1.0000009579655982;10.000031778313026;0.8335057388677807;0.01556211465904717;0.015562113710876953;0.7178196480627979;-0.013358999159681143;0.7179334770236215;0.9999948029905541
9.66409;1.0444334289958723;0.8331546677260109;0.7976999581001466;-4.772130823980729e-05;-4.569650346943323e-05;1.0448314504413299;1.0000009918473562;10.000032689809615;0.8335058595793503;0.015562116736438996;0.015562114777445422;0.7178186268408728;-0.013359999138388009;0.717932502591243;0.9999949613408555
9.67409;1.0444333795550147;0.8331545392084594;0.7976999714596128;-4.772128457599895e-05;-4.569643340854837e-05;1.0448324689805493;1.0000010275823918;10.000033597717897;0.8335059868094066;0.015562118808816573;0.015562115875258357;0.7178186030790511;-0.01335999911748627;0.7179325102063641;0.999995118109058
9.68409;1.0444333315111125;0.8331544141262475;0.7976999868504625;-4.77212613351553e-05;-4.569636027050314e-05;1.04483249231733;1.0000010656926102;10.000034498636216;0.8335061196618394;0.015562120860142888;0.015562117006303422;0.7178185768206063;-0.013359999096960978;0.7179325184386119;0.999995272634552
9.69409;1.0444332847188929;0.8331539438484137;0.7976996701732513;-4.661440730813323e-05;-4.463654764443972e-05;1.0448325202365751;1.0000011066719852;10.000035390602838;0.833506257178845;0.015562122876060775;0.015562118171473918;0.7178185480152586;-0.01335999907677221;0.7179325270603784;0.9999954243271326
9.70409;1.0444332389070334;0.8331538262963583;0.7976996892968456;-4.66143846364518e-05;-4.4636468657142924e-05;1.0448325524803352;1.0000011509409081;10.000036272262994;0.833506398381336;0.01556212484360761;0.015562119369110063;0.7178185165195696;-0.013359999056849316;0.7179325358749724;0.9999955725662092
9.71409;1.0444331937343343;0.8331537131259773;0.7976997103885645;-4.661436215117539e-05;-4.463638685966328e-05;1.0448325887679772;1.0000011987752493;10.000037141830749;0.8335065423437271;0.01556212675094328;0.015562120593846065;0.7178184821305211;-0.013359999037099196;0.7179325447499734;0.999995716597768
9.72409;1.0444331489297762;0.8331536048456739;0.7976997336901108;-4.661433983630776e-05;-4.4636302305702495e-05;1.0448326287932042;1.0000012502781617;10.000037997078925;0.8335066882150396;0.015562128587535357;0.015562121837005003;0.7178184446198027;-0.013359999017430553;0.7179325535818761;0.9999958555525348
9.73409;1.0444331043411292;0.8331535019801997;0.797699759458178;-4.661431771853203e-05;-4.463621503750338e-05;1.0448326722194958;1.0000013054067103;10.000038836271937;0.833506835184165;0.015562130344948175;0.015562123087875947;0.7178184037708801;-0.013360998997787577;0.7179325808613213;0.9999959885950284
9.74409;1.0444330598739269;0.8331530562300803;0.7976994539809545;-4.550746473285268e-05;-4.3576388573044066e-05;1.0448327187237556;1.0000013640107115;10.000039658848824;0.8335069824385531;0.015562132017484097;0.01556212433500553;0.717818359384923;-0.013360998978155951;0.7179325892312347;0.9999961150813959
9.75409;1.044433015434291;0.8331529656114368;0.7976994854667862;-4.550744315230606e-05;-4.357629597294458e-05;1.0448327679849918;1.0000014258598138;10.00004046515534;0.8335071291723553;0.015562133601009035;0.015562125567439815;0.717818311249441;-0.013360998958542078;0.7179325971534422;0.9999962346245022
9.76409;1.0444339246781198;0.8331536424815256;0.7976995203200645;-4.574722302326375e-05;-4.380575852852007e-05;1.0448328195645202;1.0000014906657309;10.000041256077806;0.8335072746527783;0.015562135090763578;0.015562126775826735;0.7178182591562814;-0.013360998938970935;0.7179326044910805;0.9999963470206723
9.77409;1.0444338799440098;0.8331535654698092;0.7976995589124043;-4.574720214550678e-05;-4.3805660605803585e-05;1.0448328729293455;1.000001558115848;10.000042033060494;0.833507418257063;0.015562136480804543;0.01556212795287671;0.7178182029810859;-0.01336099891950731;0.7179326111524119;0.9999964520997017
9.78409;1.0444338348474511;0.8331534954930938;0.7976996014580129;-4.574718162631962e-05;-4.380555999950969e-05;1.0448329277035162;1.0000016279227648;10.000042797879082;0.8335075594791341;0.01556213776486088;0.015562129092860772;0.717818142736109;-0.013360998900262794;0.7179326170888145;0.9999965496390056
9.79409;1.044433789283967;0.8331534324832081;0.797699648084956;-4.574716146055835e-05;-4.380545671387124e-05;1.0448329838156634;1.0000016998490084;10.000043552058122;0.8335076979579711;0.01556213893662615;0.015562130190894306;0.7178180785734394;-0.013360998881367568;0.7179326222342531;0.9999966393882844
9.80409;1.0444337431811317;0.8331530274854049;0.7976993649196034;-4.4640309431517335e-05;-4.274561415156351e-05;1.0448330413805718;1.0000017737213533;10.000044296344258;0.8335078334739559;0.015562139989610358;0.015562131242672061;0.7178180107799513;-0.013360998862931394;0.7179326264341632;0.9999967211586277
9.81409;1.0444336964450365;0.8331529779424998;0.7976994199380523;-4.4640289989352775e-05;-4.274550556858455e-05;1.0448341005161832;1.0000018494932998;10.000045030702541;0.8335079659240079;0.015562140917614691;0.015562132244784739;0.7178179397624411;-0.013361998845031127;0.7179326480381217;0.9999967949003957
9.82409;1.044433648985952;0.8331529349264951;0.7976994792576038;-4.464027090387438e-05;-4.274539440252134e-05;1.0448341612510308;1.0000019272688594;10.00004575479444;0.8335080953265698;0.015562141715941261;0.015562133194854154;0.7178178659920055;-0.013361998827723;0.7179326495086373;0.9999968607162993
9.83409;1.044433600790406;0.8331528982315513;0.7976995429465268;-4.4640252145967584e-05;-4.274528074985542e-05;1.0448342234915704;1.0000020072154228;10.000046468348025;0.8335082217825588;0.015562142382391593;0.01556213409058832;0.717817789928658;-0.013361998811052607;0.7179326491671315;0.9999969188313645
9.84409;1.0444335519395753;0.833152867508098;0.7976996110039197;-4.464023365965109e-05;-4.274516477068361e-05;1.044834287016426;1.0000020894938821;10.00004717135235;0.8335083453853027;0.01556214291652021;0.015562134928819934;0.7178177119635447;-0.013361998795056004;0.717932646798881;0.9999969695551297
9.85409;1.044433502618163;0.8331528423300162;0.7976996833098804;-4.464021535775735e-05;-4.274504668216341e-05;1.0448343514896155;1.0000021742903105;10.000047864404475;0.8335084661952918;0.015562143317736534;0.015562135705476805;0.7178176323533314;-0.013361998779764966;0.7179326422740833;0.9999970132625184
9.86409;1.0444334531514066;0.8331524734653096;0.7976994256976363;-4.353336490979739e-05;-4.16851901100287e-05;1.0448344164577978;1.0000022618396613;10.000048549015206;0.8335085843063649;0.015562143584732494;0.015562136415825155;0.7178165511338481;-0.013361998765205324;0.7179316357251184;0.9999970504009086
9.87409;1.044433403972419;0.8331524580437153;0.7976995058715157;-4.353334665512048e-05;-4.168506851778638e-05;1.044834481380489;1.0000023523821198;10.000049227157767;0.833508699911238;0.015562143716860518;0.015562137054646466;0.7178164680675588;-0.01336199875137666;0.7179316268454782;0.9999970814835089
9.88409;1.0444333554959175;0.8331524467603771;0.7976995897815821;-4.353332828138153e-05;-4.168494552025489e-05;1.0448345457321018;1.000002446150973;10.000049900219818;0.833508813280434;0.015562143716059504;0.015562137616420394;0.7178163826599225;-0.01336299873824913;0.7179316345040468;0.999997107074047
9.89409;1.0444342617861042;0.8331531998578964;0.7976996774403236;-4.377310859982452e-05;-4.191437854236513e-05;1.0448346090743161;1.0000025434238002;10.000050568113318;0.8335089246587685;0.015562143587502575;0.015562138095578158;0.7178162942417381;-0.013362998725798127;0.7179316215651423;0.9999971277925263
9.90409;1.044434215531879;0.833153195048474;0.7976997689138673;-4.3773089780759916e-05;-4.1914253401994475e-05;1.0448346710465226;1.0000026445501646;10.000051228565894;0.8335090341748959;0.01556214333840395;0.01556213848705353;0.7178162021063467;-0.013362998714024474;0.7179316067288445;0.999997144285672
9.91409;1.0444341706934677;0.8331531924151485;0.7976998641562001;-4.3773070707179494e-05;-4.191412746593973e-05;1.0448347313190565;1.0000027498708073;10.00005187695997;0.8335091418491359;0.015562142976370008;0.015562138786568947;0.7178161056278488;-0.01336299870291721;0.7179315900965234;0.9999971571558607
9.92409;1.0444341274098539;0.8331528424531074;0.7976996290647871;-4.2666218086841197e-05;-4.085426416070405e-05;1.0448347895349288;1.000002859559989;10.000052507303693;0.833509247644979;0.01556214250827658;0.015562138989652257;0.717816004274626;-0.013362998692411265;0.7179315717862756;0.9999971669385203
9.93409;1.0444340856641647;0.8331528421408131;0.7976997313167217;-4.266619866167155e-05;-4.085413705101874e-05;1.0448348452647753;1.0000029735584959;10.000053113781103;0.8335093514573492;0.015562141939814042;0.015562139090096282;0.7178158975586343;-0.013362998682396463;0.7179315519134291;0.9999971741385832
9.94409;1.0444340453362058;0.8331528421839477;0.7976998366945505;-4.2666179194280976e-05;-4.085400959695506e-05;1.0448358980196524;1.0000030916407032;10.000053691791903;0.8335094530850644;0.015562141276123348;0.015562139079457431;0.717815785029832;-0.013362998672746726;0.7179315305885969;0.9999971792671944
9.95409;1.0444340063774447;0.8331528421834412;0.7976999449248162;-4.266615979028264e-05;-4.0853881978603774e-05;1.0448359473198086;1.0000032135045236;10.000054237864132;0.8335095522898225;0.015562140522904774;0.015562138947622392;0.7178156663375617;-0.013363998663331798;0.7179315265729409;0.9999971828542701
9.96409;1.0444339688954252;0.8331528418240991;0.7977000557219376;-4.266614054628669e-05;-4.085375436594477e-05;1.0448359927661248;1.0000033388148917;10.000054749186285;0.8335096488837619;0.015562139686464216;0.01556213868384926;0.717815541278323;-0.01336399865401603;0.7179315028679975;0.9999971854341742
9.97409;1.0444339331248278;0.8331528408787571;0.7977001687837125;-4.266612152544819e-05;-4.085362691110762e-05;1.044836034066926;1.0000034671802471;10.00005522371074;0.8335097427173331;0.015562138772855331;0.015562138278075455;0.7178154097731124;-0.013363998644656544;0.7179314784218507;0.9999971875049912
9.98409;1.0444338993759146;0.8331524903925723;0.7976999498350025;-4.1559269414802275e-05;-3.979376304409581e-05;1.0448360710222888;1.0000035981201723;10.000055660035624;0.8335098335969853;0.015562137787242917;0.01556213772193414;0.7178152718133478;-0.013363998635117745;0.7179314536855079;0.9999971895071564
9.99409;1.0444338679769365;0.8331524878502338;0.7977000664819844;-4.1559250880006466e-05;-3.979363633106174e-05;1.0448361035116867;1.0000037310985412;10.000056056685862;0.8335099212978584;0.015562136733257907;0.015562137008845393;0.7178151274395822;-0.013363998625290363;0.7179314291853749;0.9999971918055797
10.00409;1.0444338392127717;0.8331524844158148;0.7977001845114486;-4.155923261231702e-05;-3.979351022387935e-05;1.0448361314880266;1.0000038655896737;10.000056412018541;0.8335100056366583;0.015562135612567484;0.015562136134009861;0.7178149767583636;-0.013363998615082542;0.7179314054221394;0.9999971946004135
10.01409;1.044433813301354;0.8331524801604424;0.7977003036988981;-4.155921468542666e-05;-3.979338489069261e-05;1.0448361549708183;1.0000040011176983;10.000056725172584;0.8335100863994701;0.015562134425994132;0.015562135095885863;0.7178148199415033;-0.013363998604404988;0.7179313828029459;0.9999971979025338
10.02409;1.0444337904337697;0.8331524752901532;0.797700423846811;-4.155919718697351e-05;-3.9793260481617135e-05;1.0448361740698202;1.0000041372396349;10.000056996848443;0.8335101632065677;0.01556213317557158;0.015562133897673866;0.7178146571810735;-0.013364998593178613;0.7179313802231813;0.9999972016808824
10.03409;1.0444347245474068;0.8331532309281763;0.7977005447899348;-4.179897683152672e-05;-4.002269370356505e-05;1.0448361890237248;1.0000042734733914;10.000057228910189;0.8335102355273976;0.015562131865337784;0.015562132546284305;0.7178144886503098;-0.013364998581353312;0.7179313605361868;0.9999972059700349
10.04409;1.04443470817835;0.8331528770002451;0.7977003324927378;-4.0692125826360645e-05;-3.896283468972564e-05;1.0448362001823235;1.0000044092504385;10.000057423613939;0.8335103027947475;0.015562130500115587;0.015562131050167063;0.717814314495309;-0.013364998568931922;0.7179313422383986;0.999997210810558
10.05409;1.044434694955965;0.8331528722515273;0.7977004548076033;-4.069210965895521e-05;-3.8962713763337575e-05;1.0448362079141909;1.0000045439718381;10.000057583076385;0.8335103645282549;0.01556212908395103;0.015562129418152559;0.7178141348292112;-0.013364998555980568;0.7179313251371316;0.9999972161610168
10.06409;1.0444346845827983;0.8331528682223048;0.7977005778225624;-4.0692093781060496e-05;-3.8962594267221137e-05;1.044836212532445;1.0000046771150262;10.000057708423316;0.8335104204619442;0.01556212761994538;0.01556212765919373;0.7178129497555267;-0.013364998542606827;0.7179303092519127;0.9999972218901744
10.07409;1.0444346766521777;0.8331528652706116;0.7977007016846915;-4.069207807034324e-05;-3.896247637707664e-05;1.0448362143165566;1.000004808283978;10.000057799323722;0.8335104705759165;0.01556212611080393;0.01556212578257218;0.7178127594454637;-0.013364998528932382;0.7179302941340383;0.9999972278126417
10.08409;1.0444346706413206;0.8331528638106261;0.7977008266011472;-4.069206240985428e-05;-3.896236030163333e-05;1.0448372135757829;1.0000049372110762;10.000057854731617;0.8335105149931905;0.015562124558902615;0.015562123797940603;0.7178125641717089;-0.013364998515081434;0.7179302798736487;0.999997233739599
10.09409;1.0444346659279267;0.833152864339645;0.7977009527712584;-4.0692046708107315e-05;-3.896224627618658e-05;1.0448372106772472;1.0000050637708613;10.000057873742586;0.8335105538872247;0.015562122965922113;0.01556212171464718;0.7178123642275139;-0.013364998501176152;0.717930266346129;0.9999972395459317
10.10409;1.0444346618528704;0.8331525185929084;0.7977007464300899;-3.958519646506916e-05;-3.7902397737037455e-05;1.0448372060425346;1.0000051879509921;10.00005785573286;0.833510587465075;0.015562121332729151;0.015562119541015756;0.7178121598249873;-0.013365998487333785;0.7179302719260535;0.9999972451693461
10.11409;1.0444346577286958;0.833152524614539;0.7977008757194665;-3.958518054495457e-05;-3.790228853765686e-05;1.0448372001343604;1.0000053097628476;10.000057800233876;0.8335106159353093;0.015562119659984877;0.015562117284543665;0.717811951057881;-0.013365998473656403;0.7179302589982529;0.9999972505241799
10.12409;1.0444346528386195;0.8331525339202196;0.7977010069571911;-3.95851644813492e-05;-3.7902182105892124e-05;1.0448371934701357;1.0000054292108158;10.000057707087556;0.8335106394551167;0.015562117948667931;0.015562114952809968;0.7178117378956275;-0.013365998460212742;0.7179302457355355;0.9999972554533803
10.13409;1.0444346465393624;0.8331525467337273;0.7977011403775646;-3.9585148237696845e-05;-3.790207865041121e-05;1.0448371866707795;1.0000055463258049;10.000057577034664;0.8335106581472748;0.015562116199668734;0.015562112553973722;0.7178115201997746;-0.013365998447034132;0.7179302317802553;0.9999972597484607
10.14409;1.0444346383628704;0.8331525632610063;0.797701276111813;-3.958513177948853e-05;-3.790197833421281e-05;1.0448371804633048;1.000005661147734;10.000057411985361;0.8335106721551934;0.015562114413419844;0.015562110096495366;0.7178112978057578;-0.013365998434130427;0.7179302169614022;0.9999972631867708
10.15409;1.0444346279774746;0.833152583727256;0.7977014142179213;-3.958511509692292e-05;-3.790188128442568e-05;1.0448371755974446;1.0000057736424377;10.000057214299336;0.833510681614616;0.015562112590570776;0.015562107588608997;0.7178110706305533;-0.013365998421505768;0.7179302012534864;0.9999972655780716
10.16409;1.0444346150955999;0.8331526084132533;0.7977015547612766;-3.958509821647528e-05;-3.7901787621024324e-05;1.044837172734938;1.0000058836309793;10.000056985820748;0.8335106865724903;0.015562110732742973;0.015562105038148612;0.7178108387220287;-0.013365998409154535;0.7179301846521776;0.9999972667813246
