time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.17409;1.044435553224332;0.8331530497450103;0.7977013638539234;-3.871804008745106e-05;-3.707151654244579e-05;1.0448371723857102;1.000005990802546;10.000056727199981;0.8335106869785361;0.015562108842587765;0.015562102452757243;0.7178106022443632;-0.013365998397055717;0.7179301671001395;0.9999972666859346
10.18409;1.0444355346768655;0.8331530842565666;0.7977015094201603;-3.871802301554317e-05;-3.707143004433855e-05;1.0448371749060523;1.0000060947883047;10.000056437614358;0.833510682737695;0.01556210692431926;0.015562099839553882;0.7178103614340731;-0.013366998385192425;0.71793016712789;0.9999972652132987
10.19409;1.0444355131783287;0.8331531245452649;0.7977016573283059;-3.8718005996659465e-05;-3.7071347357502867e-05;1.0448371805346406;1.0000061951764614;10.00005611571252;0.8335106737459685;0.015562104985028717;0.015562097204156897;0.717810116560949;-0.013366998373567434;0.7179301474415433;0.9999972622936296
10.20409;1.0444354887146676;0.8331531710370953;0.7977018072768788;-3.871798915830329e-05;-3.707126866527042e-05;1.0448371894591095;1.0000062914803676;10.000055761131504;0.8335106598913125;0.015562103035094853;0.015562094550281104;0.7178098679115619;-0.01336699836219455;0.7179301266660814;0.9999972577748295
10.21409;1.0444354611854303;0.8331532239715271;0.7977019588782931;-3.871797261761459e-05;-3.707119415637265e-05;1.0448372018620378;1.0000063831767672;10.0000553749743;0.833510641021275;0.015562101086668065;0.01556209188024709;0.7178096157766543;-0.013366998351087326;0.7179301048913064;0.9999972513687612
10.22409;1.0444354304315666;0.8331532834487667;0.7977021116658803;-3.8717956457482336e-05;-3.707112398759249e-05;1.0448372178703254;1.0000064697720998;10.0000549594406;0.8335106168990862;0.015562099151441465;0.015562089195129079;0.7178093604564488;-0.013366998340253853;0.7179300823175305;0.9999972426922186
10.23409;1.0444353963425994;0.8331530006619617;0.7977019311505569;-3.761110518789735e-05;-3.601132136173262e-05;1.0448382374810972;1.0000065508158635;10.000054516926811;0.8335105871837939;0.015562097239625938;0.015562086493822578;0.7178091023001042;-0.013366998329696804;0.7179300592724203;0.9999972313399009
10.24409;1.0444353589003086;0.833153073110181;0.797702084665776;-3.761108998496041e-05;-3.601126016374468e-05;1.0448382605986213;1.0000066258690687;10.000054048782816;0.8335105514770816;0.01556209535983493;0.01556208377252694;0.717808841740146;-0.013366998319409356;0.7179300361697858;0.9999972169527219
10.25409;1.0444353181198822;0.8331531518625277;0.7977022376402442;-3.7611075344065184e-05;-3.601120359116936e-05;1.0448382871317654;1.0000066944585464;10.000053554969947;0.8335105094543783;0.015562093518230314;0.015562081025408429;0.7178085792896498;-0.013367998309360125;0.7179300320509068;0.9999971992500568
10.26409;1.044435273998149;0.8331532367985199;0.7977023894104032;-3.761106129821686e-05;-3.60111517752638e-05;1.0448383170658895;1.000006756065212;10.00005303474364;0.8335104609796025;0.015562091717698626;0.0155620782452982;0.7178083154769395;-0.013367998299489888;0.7179300100680356;0.9999971780119268
10.27409;1.0444352265519523;0.8331533278159536;0.7977025393057368;-3.761104787840768e-05;-3.6011104850494536e-05;1.0448383505113774;1.0000068101696333;10.000052487214864;0.8335104060944025;0.015562089958875504;0.0155620754245308;0.7178070507392186;-0.013367998289738446;0.7179289893867018;0.9999971530525703
10.28409;1.0444351758709582;0.8331534247463795;0.7977026867144102;-3.761103512237411e-05;-3.601106291975149e-05;1.0448383876950829;1.0000068563363456;10.000051911258488;0.8335103449477803;0.015562088241828545;0.01556207255624306;0.7178067853937552;-0.013367998280076055;0.717928970033051;0.9999971242022836
10.29409;1.0444351221135508;0.8331531784688969;0.7977024971482511;-3.650418752833973e-05;-3.495128912853368e-05;1.0448384288859156;1.0000068942734048;10.00005130495462;0.833510277778813;0.015562086566456213;0.01556206963472117;0.7178065197145929;-0.013367998270504586;0.7179289525673899;0.9999970913077328
10.30409;1.0444350654330077;0.8331532861089535;0.7977026380316481;-3.650417628563244e-05;-3.495125728001589e-05;1.0448384743150003;1.0000069238152358;10.000050665163489;0.8335102049101755;0.015562084932409794;0.015562066654025621;0.7178062539822874;-0.0133679982610368;0.717928937381282;0.9999970542337149
10.31409;1.044435959655813;0.8331541591833148;0.797702774969617;-3.674395704884509e-05;-3.518078571360872e-05;1.0448385241723224;1.0000069448813118;10.000049987822178;0.8335101266893593;0.015562083339463635;0.01556206360637682;0.7178059884571983;-0.013367998251675858;0.7179289248237928;0.9999970128463024
10.32409;1.0444358972450205;0.8331542756280123;0.7977029076606356;-3.674394771951888e-05;-3.518076386751514e-05;1.0448385786965333;1.0000069574633366;10.000049268890239;0.8335100434367037;0.015562081787391097;0.015562060482213032;0.71780572337291;-0.013367998242394529;0.7179289151937647;0.9999969670345612
10.33409;1.0444358319658393;0.8331543958573137;0.797703035898232;-3.674393955561363e-05;-3.518074698208402e-05;1.0448386382464088;1.0000069616094374;10.000048505106317;0.8335099554289375;0.015562080275183776;0.015562057271523936;0.717805458988896;-0.01336899823312271;0.7179289273932419;0.9999969167307479
10.34409;1.044435763862239;0.8331545194735605;0.7977031595585224;-3.674393270563778e-05;-3.518073503181235e-05;1.0448387032579214;1.0000069574040278;10.000047693831506;0.8335098628540061;0.015562078800620145;0.015562053964783402;0.7178051956203142;-0.013368998223760583;0.7179289244244754;0.9999968618335471
10.35409;1.0444356929662093;0.833154646082757;0.7977032785575937;-3.674392732811975e-05;-3.518072797332951e-05;1.044838774120147;1.0000069449897706;10.000046832363793;0.8335097657589655;0.015562077360406308;0.015562050553703587;0.7178049336214049;-0.01336899821420584;0.7179289250569647;0.9999968021355334
10.36409;1.044435619210505;0.8331544265103948;0.7977030589307849;-3.563708696105496e-05;-3.4120988730642565e-05;1.04483885110733;1.0000069246081316;10.000045917862144;0.8335096641110349;0.015562075951031385;0.015562047032542832;0.7178046733958734;-0.013368998204373362;0.7179289293231931;0.999996737374112
10.37409;1.044435542383484;0.8331545580036098;0.7977031686595057;-3.563708518226739e-05;-3.4120991174421176e-05;1.0448389344241245;1.0000068965984557;10.00004494819221;0.8335095579285613;0.015562074569988187;0.01556204339871336;0.7178044154189638;-0.013368998194206562;0.7179289371857956;0.9999966673139432
10.38409;1.0444354621657976;0.833154691500176;0.79770327385167;-3.563708555946983e-05;-3.412099811320211e-05;1.0448400242382818;1.0000068613380126;10.00004392272012;0.8335094473202701;0.01556207321578061;0.015562039651574457;0.7178041602207512;-0.013368998183684666;0.7179289486182144;0.9999965917495591
10.39409;1.0444353781987656;0.8331548268895499;0.7977033744491063;-3.563708827607524e-05;-3.41210093077072e-05;1.0448401206495581;1.0000068191415183;10.000042842301262;0.8335093324395806;0.015562071886967954;0.015562035790502811;0.7178039083588229;-0.013368998172819231;0.7179289636212141;0.9999965104731492
10.40409;1.0444352901481053;0.8331549642413402;0.7977034703081748;-3.5637093469564755e-05;-3.4121024527168715e-05;1.0448402236736116;1.0000067701911732;10.000041708270313;0.8335092134547359;0.015562070581753858;0.015562031814045266;0.7178036603946976;-0.013368998161634286;0.7179289821511343;0.9999964232690214
10.41409;1.0444351977464064;0.8331551037297036;0.797703561322456;-3.56371012638436e-05;-3.412104357956346e-05;1.04484033322594;1.0000067145596283;10.00004052092441;0.8335090905478605;0.015562069298291648;0.015562027720379177;0.7178034168756963;-0.013369998150133039;0.7179290226674051;0.9999963299191085
10.42409;1.0444351007538153;0.8331552455046601;0.7977036474723384;-3.563711175875822e-05;-3.41210663065016e-05;1.0448404490635494;1.0000066522943645;10.00003927897664;0.8335089639092855;0.01556206803613946;0.015562023507866491;0.7178031783201565;-0.013369998138271744;0.7179290476348896;0.9999962301976375
10.43409;1.0444349988822592;0.8331550407934957;0.7977033948872075;-3.453028831473913e-05;-3.306135557985737e-05;1.04484057077374;1.000006583450721;10.000037980149965;0.8335088337438586;0.015562066797933724;0.015562019175225253;0.7178029451837029;-0.013369998125968001;0.717929075296448;0.9999961238646345
10.44409;1.0444348918306625;0.8331551870555712;0.7977034717135574;-3.45303042041286e-05;-3.3061385296815057e-05;1.0448406978944036;1.0000065080084342;10.00003662145999;0.8335087003213325;0.015562065588269093;0.015562014722012343;0.7178027178473749;-0.013369998113132161;0.7179291052242075;0.9999960106602881
10.45409;1.044434779387202;0.8331553352462087;0.7977035443953803;-3.453032263374036e-05;-3.306141837043552e-05;1.0448408300662182;1.000006425804889;10.000035198886176;0.8335085640230452;0.015562064410649596;0.015562010149668987;0.717802496662378;-0.01336999809968432;0.7179291369891981;0.9999958903084692
10.46409;1.0444356152277374;0.8331562458943065;0.7977036134186521;-3.477013232372907e-05;-3.3291009344054464e-05;1.0448409670700838;1.00000633659444;10.000033707469028;0.8335084253061432;0.015562063266138739;0.015562005462127512;0.7178022819966479;-0.013369998085546175;0.7179291702263093;0.9999957625873956
10.47409;1.0444354918942385;0.8331563970810778;0.7977036793353803;-3.477015529184025e-05;-3.329104875844238e-05;1.0448411087700642;1.0000062400984828;10.000032142394144;0.8335082846145859;0.015562062153887047;0.015562000665146073;0.7178020742681902;-0.013369998070626513;0.7179292046920865;0.9999956273935124
10.48409;1.0444353634144778;0.8331565492775568;0.7977037426807942;-3.47701801852305e-05;-3.329109109929169e-05;1.0448412550300967;1.0000061359745358;10.000030500210926;0.8335081423222034;0.015562061071953804;0.01556199576512682;0.7178008739764604;-0.013369998054823487;0.7179282404598665;0.99999548467172
10.49409;1.0444352301820852;0.8331563532968501;0.7977034700402345;-3.366336897413987e-05;-3.223139909667617e-05;1.0448414055859756;1.00000602382455;10.000028778795922;0.8335079986976935;0.015562060017638896;0.015561990768413953;0.7178006816822972;-0.013370998038044994;0.7179282958033754;0.9999953343376699
10.50409;1.0444350925997687;0.8331565063294236;0.7977035297717571;-3.366339699742371e-05;-3.223144674924479e-05;1.0448415599138086;1.0000059032857243;10.0000269764647;0.8335078538822353;0.015562058987148212;0.015561985681160576;0.7178004979436476;-0.013370998020224486;0.7179283336578499;0.9999951762946806
10.51409;1.0444349509890947;0.833156659186729;0.7977035881716188;-3.366342629815462e-05;-3.223149674848169e-05;1.0448417172164852;1.0000057741280073;10.00002509188592;0.8335077079101963;0.015562057975399194;0.015561980509233905;0.717800323277828;-0.013370998001323575;0.7179283726278417;0.9999950104511561
10.52409;1.0444348055524522;0.8331568114908628;0.7977036453121639;-3.366345671042051e-05;-3.223154886452879e-05;1.044841876562061;1.0000056362923444;10.000023124545764;0.8335075607339684;0.015562056976728432;0.0155619752578748;0.7178001581687575;-0.013370997981334216;0.7179284126953186;0.9999948367339417
10.53409;1.0444346564652196;0.8331569628627353;0.7977037012256928;-3.366348808354793e-05;-3.223160285247856e-05;1.0448430370962791;1.000005489835478;10.000021074313269;0.8335074122366355;0.015562055986166782;0.015561969932499054;0.7178000031002402;-0.01337099796027692;0.7179284538554741;0.9999946551559231
10.54409;1.044434504035583;0.8331571129263948;0.7977037559908317;-3.366352028263034e-05;-3.223165844231997e-05;1.0448431981956927;1.0000053348227802;10.000018940638748;0.833507262282883;0.015562054999979855;0.015561964540805195;0.7177998585785343;-0.013370997938189029;0.7179284960767742;0.9999944658874428
10.55409;1.0444343487387286;0.8331572613545275;0.7977038097247553;-3.3663553167795525e-05;-3.223171534453848e-05;1.0448433594155198;1.0000051712938807;10.000016722925858;0.8335071107905929;0.015562054014991828;0.015561959093330148;0.7177997250916623;-0.013370997915119457;0.7179285393148378;0.9999942692451889
10.56409;1.044434191102849;0.8331570591041785;0.7977035285719184;-3.2556748813312367e-05;-3.117203618263361e-05;1.0448435202751518;1.000004999314184;10.000014421586647;0.8335069577291825;0.015562053027795564;0.015561953601568352;0.7177996030183864;-0.013370997891130386;0.717928583576348;0.9999940656310337
10.57409;1.0444337310257474;0.8331569637918604;0.7977035804341199;-3.331759486804513e-05;-3.190054047268223e-05;1.0448436801618117;1.0000048190307098;10.000012038322765;0.8335068030668762;0.015562052034688785;0.01556194807626093;0.7177994926000311;-0.013370997866296282;0.7179286289099084;0.9999938554988831
10.58409;1.0444335699769378;0.8331571059779445;0.7977036313790401;-3.331762903377038e-05;-3.190059969626726e-05;1.0448438384500538;1.0000046307105908;10.000009575791694;0.8335066468006436;0.015562051031999195;0.01556194252791457;0.7177993940229613;-0.013371997840712153;0.7179286939721923;0.9999936393178693
10.59409;1.0444334077132658;0.8331572455318327;0.797703681360405;-3.331766352415916e-05;-3.190065919704376e-05;1.0448439945991819;1.0000044347227757;10.000007037471585;0.8335064890406436;0.015562050015945149;0.01556193696824352;0.7177993074657822;-0.013371997814505996;0.7179287414992367;0.9999934175639105
10.60409;1.0444332445948838;0.8331573819522521;0.7977037304287239;-3.331769837246048e-05;-3.190071876217544e-05;1.0448441480939197;1.0000042314931437;10.000004427649568;0.8335063300322917;0.015562048982219932;0.015561931410080481;0.717799233040204;-0.01337199778783346;0.7179287900367889;0.999993190805776
10.61409;1.0444330810370084;0.833157514669422;0.797703778694365;-3.3317733609515806e-05;-3.1900778224267366e-05;1.0448442984030837;1.000004021529536;10.000001751534024;0.8335061701280125;0.015562047926509984;0.01556192586642859;0.7177991707850292;-0.013371997760864429;0.717928839429601;0.9999929597319687
10.62409;1.0444338711938428;0.8331584039816202;0.797703826267486;-3.355755591627667e-05;-3.213039088139441e-05;1.0448444450836405;1.0000038054523683;9.999999015790053;0.8335060097387355;0.015562046846050196;0.015561920350149286;0.7177991207561395;-0.01337199773378079;0.7179288895083802;0.9999927250425047
10.63409;1.0444337078603678;0.8331581790616135;0.7977035392959339;-3.245075308961505e-05;-3.107071218549881e-05;1.0448445878753383;1.0000035839601116;9.999996228895636;0.8335058492823864;0.015562045740522003;0.015561914873524988;0.7177990830649782;-0.013371997706784029;0.7179289401960329;0.9999924873818837
10.64409;1.0444335450958748;0.8331582979650586;0.7977035857538967;-3.2450789605434174e-05;-3.107077038637218e-05;1.044844726655997;1.0000033577873975;9.999993400541426;0.8335056891657039;0.015562044611275298;0.015561909447768502;0.7177990578321586;-0.013371997680104632;0.7179289915246158;0.999992247355016
10.65409;1.044433383192213;0.8331584115236244;0.7977036318486233;-3.245082658465571e-05;-3.107082780615132e-05;1.0448448613298587;1.0000031276865002;9.999990540448394;0.8335055297654343;0.01556204346025893;0.015561904083223912;0.717799045127863;-0.01337199765399137;0.7179290435506113;0.9999920055384286
10.66409;1.044433222426713;0.8331585193272177;0.7977036778494663;-3.245086398492369e-05;-3.107088427740828e-05;1.0448449917379286;1.0000028943813997;9.99998765752119;0.8335053713729978;0.015562042290079126;0.015561898789299694;0.7177990449292007;-0.013372997628672476;0.7179291149205621;0.9999917625236663
10.67409;1.044433063060586;0.8331586210251207;0.7977037240808722;-3.245090171818574e-05;-3.107093963295749e-05;1.0448451176559728;1.0000026584547161;9.999984759760075;0.8335052141405335;0.015562041104551982;0.015561893573865792;0.717799057111481;-0.013372997604324881;0.7179291683802442;0.9999915189659834
10.68409;1.0444329053247363;0.8331587164221773;0.797703770821911;-3.245093967442077e-05;-3.1070993709958393e-05;1.044845238863634;1.0000024202864866;9.999981854896125;0.8335050580716373;0.015562039908505968;0.015561888443233512;0.7177990814722918;-0.01337299758106876;0.7179292225716787;0.9999912755282098
10.69409;1.0444327494152625;0.8331588054797522;0.7977038182198982;-3.24509777546438e-05;-3.107104638351613e-05;1.044846355171067;1.0000021801579473;9.999978951236852;0.8335049030797265;0.015562038707339779;0.015561883402646887;0.7177991177400544;-0.013372997558975584;0.7179292775321422;0.9999910327846504
10.70409;1.0444325955705809;0.8331585394667337;0.7977035323541043;-3.134417701383739e-05;-3.0011360095958322e-05;1.0448464664046417;1.0000019384061407;9.999976057700406;0.8335047490951568;0.015562037507416892;0.015561878456584587;0.7177991655309486;-0.013372997538081945;0.7179293332788437;0.9999907911840166
10.71409;1.0444324441685309;0.833158616091395;0.7977035811512669;-3.134421523515054e-05;-3.0011409831731643e-05;1.0448465724240183;1.000001695488249;9.999973183239637;0.8335045961328824;0.015562036316476981;0.015561873609126723;0.7177982243091799;-0.013372997518404763;0.7179283899359852;0.9999905510717706
10.72409;1.0444322956694578;0.8331586866727637;0.7977036307439054;-3.1344253600230784e-05;-3.0011458108188588e-05;1.0448466731605135;1.0000014519321099;9.999970336625813;0.8335044442763563;0.015562035142644698;0.015561868864417844;0.7177982934334659;-0.013372997499967683;0.7179284470327357;0.9999903127532386
10.73409;1.044432150424456;0.8331587512988502;0.7977036812331619;-3.1344292212097e-05;-3.0011504919508627e-05;1.044846768625392;1.0000012082611776;9.999967526382315;0.8335042936631364;0.015562033992437474;0.01556186422681102;0.7177983722306865;-0.013372997482819922;0.7179285045894436;0.9999900765203358
10.74409;1.0444320085886367;0.8331588100995521;0.7977037326038351;-3.1344331141401805e-05;-3.0011550221860456e-05;1.044846858862366;1.000000964982413;9.999964760861973;0.8335041445189164;0.015562032869999961;0.015561859700661186;0.7177984599894299;-0.013372997467013014;0.7179285624922687;0.9999898426316077
10.75409;1.0444318702022646;0.8331588633295222;0.7977037846624232;-3.134437037264164e-05;-3.0011593937831098e-05;1.044846943906872;1.0000007225963246;9.999962048456675;0.8335039971402348;0.015562031778515383;0.015561855289903266;0.7177985559379971;-0.013373997452569618;0.7179286393351859;0.9999896113538693
10.76409;1.0444317352665453;0.8331589113417636;0.7977038371066999;-3.13444097970684e-05;-3.0011635964275943e-05;1.0448470238070846;1.0000004816147787;9.999959397268816;0.8335038517968244;0.015562030721918401;0.01556185099767639;0.7177986592995804;-0.013373997439486704;0.7179286978996383;0.9999893830442692
10.77409;1.0444316037739994;0.8331586057072057;0.7977035556626229;-3.0237610359738536e-05;-2.8951938672184527e-05;1.044847098628725;1.0000002425832568;9.99995681452682;0.8335037086879238;0.015562029705039053;0.01556184682602092;0.7177987693645549;-0.013373997427750672;0.7179287568671483;0.9999891581430268
10.78409;1.0444324295160794;0.8331594051973616;0.797703607905101;-3.0477432998423747e-05;-2.9181529620219738e-05;1.0448471684283218;1.0000000060583365;9.999954306401383;0.8335035680101389;0.01556202873246731;0.0155618427757981;0.7177988855096421;-0.013373997417339198;0.7179288162506934;0.9999889370700238
10.79409;1.0444323049978121;0.8331594397789986;0.7977036595575553;-3.047747202330931e-05;-2.9181565658033188e-05;1.044847233325834;0.9999997725914972;9.999951878329101;0.8335034300307541;0.015562027808425256;0.015561838846987341;0.7177990071776323;-0.013373997408219113;0.7179288760072208;0.9999887201458878
10.80409;1.044432183915094;0.8331594706301427;0.7977037102551895;-3.04775106922675e-05;-2.9181599381331894e-05;1.0448472936351116;0.9999995427292446;9.99994953543632;0.8335032950663075;0.015562026937908983;0.015561835038600534;0.717799133862955;-0.013373997400347545;0.7179289360401703;0.9999885076043126
10.81409;1.0444320661121504;0.8331594980943982;0.7977037596369809;-3.0477548968475668e-05;-2.9181630704997364e-05;1.044847349844541;0.999999316961554;9.99994728255163;0.833503163388448;0.015562026126280784;0.015561831348560609;0.7177992651440623;-0.013373997393667857;0.7179289961933217;0.9999882996614015
10.82409;1.0444319514734586;0.8331595225719072;0.7977038073579709;-3.047758681869033e-05;-2.918165956784731e-05;1.0448474024320238;0.9999990956680168;9.99994512398756;0.8335030351545979;0.01556202537776815;0.01556182777472368;0.7177994007345037;-0.013373997388103725;0.7179290562614796;0.9999880965861746
10.83409;1.044431839954449;0.8331595445613034;0.7977038531504118;-3.0477624187078238e-05;-2.918168590759503e-05;1.0448474516881987;0.9999988790941106;9.999943063293498;0.8335029104089413;0.0155620246950997;0.015561824315928192;0.7177995404765074;-0.013373997383568476;0.717929116000103;0.9999878987184381
10.84409;1.0444317314873837;0.8331595646224867;0.797703896876717;-3.047766098677341e-05;-2.918170966119514e-05;1.0448474976772355;0.9999986673253469;9.999941103033917;0.8335027891294188;0.015562024079620703;0.01556182097165528;0.7177996842745299;-0.013374997379987576;0.717929193748701;0.999987706456363
10.85409;1.0444316259604125;0.8331592345196462;0.7977036045837874;-2.9370857114193126e-05;-2.8121993170556345e-05;1.0448475403159139;0.9999984602796561;9.999939244908035;0.8335026712778214;0.015562023531698417;0.015561817741640937;0.7177998320241081;-0.013374997377317448;0.7179292519389595;0.9999875202580469
10.86409;1.044431523370785;0.8331592523382608;0.7977036442986849;-2.937089247160971e-05;-2.8122011543596373e-05;1.0448485794738585;0.9999982577087496;9.999937490197274;0.8335025568058637;0.01556202305152929;0.015561814626440311;0.717799983553133;-0.013374997375553765;0.7179293089065345;0.9999873405990203
10.87409;1.044431423945443;0.8331592696551936;0.797703682270814;-2.9370926973960683e-05;-2.8122027111804788e-05;1.0448486150142617;0.9999980592109047;9.999935840259505;0.8335024456270519;0.015562022638963186;0.01556181162694434;0.7178001385753208;-0.013374997374731431;0.7179293643880768;0.9999871678811578
10.88409;1.044431328033191;0.8331592867117233;0.7977037186951469;-2.9370960550695172e-05;-2.81220398112951e-05;1.04484864675313;0.9999978642854689;9.999934296846199;0.8335023375966316;0.01556202229244515;0.015561808742611422;0.7178002966851434;-0.013374997374920292;0.7179294181628207;0.9999870024122572
10.89409;1.0444312359660863;0.8331593036339247;0.7977037536884576;-2.9370993169126704e-05;-2.8122049607842153e-05;1.0448486744109413;0.9999976724197324;9.999932861876669;0.8335022324840899;0.015562022008854908;0.015561805970986985;0.7178004574008403;-0.013374997376205074;0.71792947005785;0.9999868444650809
10.90409;1.0444311480808608;0.8331593204285607;0.7977037872999253;-2.9371024857906424e-05;-2.8122056515137415e-05;1.0448486976209042;0.9999974831970289;9.99993153643809;0.833502129961671;0.01556202178514359;0.015561803308136536;0.7178006202103435;-0.013374997378640688;0.7179295199700715;0.9999866942610052
10.91409;1.0444310647317656;0.8331593369924718;0.7977038195598285;-2.9371055699003356e-05;-2.8122060591030494e-05;1.0448487159811068;0.999997296364469;9.999930319719876;0.8335020296777094;0.01556202162048107;0.015561800748631822;0.7178007846065695;-0.013374997382216584;0.7179295679226582;0.999986551862025
10.92409;1.0444309862083276;0.8331590043917797;0.7977035165152503;-2.8264245817817127e-05;-2.7062324341838143e-05;1.0448487291425994;0.9999971118000262;9.999929208958175;0.8335019313513647;0.015562021516897458;0.015561798286306975;0.7178009501367821;-0.013374997386862961;0.717929614055473;0.9999864171592963
10.93409;1.0444309126898659;0.8331590201359266;0.7977035460093084;-2.8264275396580875e-05;-2.7062323105153878e-05;1.0448487369053752;0.999996929428511;9.99992820032781;0.8335018347886994;0.01556202147823255;0.015561795915278828;0.7178011164275854;-0.013375997392489304;0.7179296771491874;0.9999862899791898
10.94409;1.0444317980148878;0.8331597962296272;0.7977035739837764;-2.8504085777202673e-05;-2.729187161924091e-05;1.0448487392510952;0.9999967491987601;9.999927289817196;0.8335017398506687;0.015562021508042088;0.01556179362949324;0.7178012831455407;-0.013375997399028472;0.7179297200243377;0.9999861701476165
10.95409;1.0444317346255074;0.8331598110809288;0.7977036003346804;-2.850411496685866e-05;-2.729186585044779e-05;1.044848736293619;0.9999965711591485;9.999926473763212;0.8335016464308007;0.015562021607240368;0.01556179142237748;0.7178014499731091;-0.013375997406457642;0.7179297613506483;0.9999860575258208
10.96409;1.044431676157753;0.8331598255983145;0.7977036248813849;-2.8504144261235373e-05;-2.7291858114708038e-05;1.0448487282379169;0.9999963955076865;9.999925749331625;0.833501554440683;0.015562021773268755;0.015561789288443848;0.717800616637735;-0.013375997414789922;0.7179288013612838;0.9999859521116389
10.97409;1.0444316223918355;0.8331598399810931;0.797703647365474;-2.8504173792997263e-05;-2.7291848561237315e-05;1.0448487154169552;0.9999962225339951;9.99992511442795;0.8335014637720067;0.015562022001765636;0.015561787224870526;0.7178007828932486;-0.01337599742405801;0.7179288397973724;0.9999858541243721
10.98409;1.0444315730294988;0.8331598545369768;0.7977036674340329;-2.8504203660114306e-05;-2.729183730764518e-05;1.0448486983087382;0.9999960525552148;9.999924566576285;0.8335013742395438;0.015562022288955998;0.015561785230628095;0.7178009484563226;-0.013375997434302107;0.7179288769241161;0.9999857639760518
10.99409;1.044431527759708;0.8331598696042998;0.7977036846621567;-2.850423394317895e-05;-2.729182446125701e-05;1.0448486774813586;0.9999958859033491;9.99992410176178;0.8335012855442372;0.01556202263213316;0.015561783304615131;0.717801113013037;-0.013375997445565143;0.7179289128295073;0.9999856821706278
11.00409;1.0444314863316018;0.8331595366448106;0.7977033646251377;-2.7397423592192805e-05;-2.623207243243957e-05;1.0448486535868162;0.9999957228902806;9.999923714407657;0.8335011972678671;0.01556202302824569;0.015561781445197855;0.7178012762910657;-0.013375997457896105;0.7179289475983451;0.9999856092023358
11.01409;1.0444314485644843;0.8331595534143992;0.7977033747103933;-2.7397454858150235e-05;-2.623205666400033e-05;1.0448486273882727;0.9999955637484362;9.999923398467688;0.833501108922907;0.015562023472764483;0.015561779650792687;0.7178014381161301;-0.01337599747134779;0.7179289813367016;0.9999855455135661
11.02409;1.044431414312399;0.8331595712716483;0.7977033804505718;-2.739748662471963e-05;-2.6232039498797197e-05;1.0448485996911432;0.9999954086119047;9.999923148646308;0.8335010200342029;0.015562023960273395;0.015561777921259358;0.7178015984011341;-0.013376997485965226;0.7179290328534328;0.9999854915188059
11.03409;1.0444313834420507;0.8331595904175053;0.7977033814124013;-2.7397518863446232e-05;-2.623202093926505e-05;1.0448495712366292;0.9999952574872366;9.999922960768036;0.8335009301659346;0.015562024486109402;0.015561776260146775;0.7178017570614229;-0.01337699750178863;0.7179290651157584;0.9999854476043568
11.04409;1.0444313558578568;0.8331596110617763;0.7977033772622135;-2.7397551529941145e-05;-2.6232000942031374e-05;1.044849542662526;0.9999951101691475;9.999922831612206;0.8335008389313807;0.015562025047259141;0.015561774675208823;0.7178019139412394;-0.013376997518860564;0.7179290969383927;0.9999854140422815
11.05409;1.0444313316033222;0.8331596333051727;0.7977033677221625;-2.7397584566016414e-05;-2.6231979397481437e-05;1.0448495145085817;0.9999949662602129;9.999922759365854;0.8335007460268116;0.015562025642446745;0.015561773176079277;0.7178020688197906;-0.013376997537198902;0.7179291283769779;0.9999853908812949
11.06409;1.0444313109396897;0.8331596570612316;0.7977033525494646;-2.7397617906519875e-05;-2.6231956144644576e-05;1.0448494872448193;0.9999948253503302;9.999922744468336;0.8335006512224322;0.01556202627242558;0.015561771772226627;0.7178022214488455;-0.013376997556769313;0.7179291593702011;0.9999853779212142
11.07409;1.044431294167207;0.8331593333263976;0.7977029976059217;-2.62908103837513e-05;-2.5172193320072013e-05;1.0448494613123855;0.9999946871271342;9.999922789473228;0.8335005543385333;0.015562026939579934;0.015561770473103923;0.7178023715613061;-0.01337699757751061;0.7179291897832007;0.9999853747926271
11.08409;1.0444312813331789;0.8331593595080699;0.7977029706951884;-2.6290844195838947e-05;-2.5172166125664307e-05;1.044849437132618;0.999994551317931;9.999922897929341;0.8335004552419394;0.01556202764616109;0.015561769288583022;0.7178025188603798;-0.013376997599367772;0.7179292194240847;0.9999853810757746
11.09409;1.0444312722738198;0.8331593867398432;0.7977029378604172;-2.6290878252946924e-05;-2.5172136681537937e-05;1.044849415072262;0.9999944176243344;9.999923073770066;0.8335003538213367;0.015562028392944969;0.015561768228320083;0.7178026630188357;-0.013376997622277342;0.7179292480544536;0.999985396372582
11.10409;1.0444312669098796;0.8331594150441652;0.7977028991765532;-2.6290912607005168e-05;-2.517210476270181e-05;1.0448493954041727;0.9999942857569067;9.999923321337407;0.8335002499897074;0.015562029179249388;0.01556176730150934;0.7178028036685536;-0.0133769976461513;0.717929275428841;0.9999854203037257
11.11409;1.0444322191151107;0.8331602052639309;0.7977028547452272;-2.653072621340407e-05;-2.5401621652518128e-05;1.0448493783478328;0.999994155485013;9.999923644698999;0.8335001437542076;0.015562030003201183;0.01556176651768719;0.7178029404001925;-0.013376997670906238;0.7179293013434288;0.9999854524972782
11.12409;1.0444322215547892;0.8331602357350236;0.7977028046654087;-2.6530761378727242e-05;-2.540158413328103e-05;1.0448493641772119;0.9999940266203204;9.999924046679979;0.8335000352716477;0.01556203086165796;0.015561765887249463;0.7178030728100607;-0.013377997696505328;0.7179293443023435;0.9999854926033688
11.13409;1.0444322281741347;0.833160267167295;0.7977027489780202;-2.653079709345938e-05;-2.5401543599262845e-05;1.0448493532088063;0.9999938989747645;9.999924528862454;0.8334999248053745;0.015562031750239411;0.015561765421188383;0.7178032005202911;-0.013377997722970087;0.7179293669824871;0.9999855402717115
11.14409;1.0444322390816052;0.8331602995077422;0.7977026877469603;-2.653083346059157e-05;-2.5401500016130764e-05;1.044849345645328;0.9999937723305207;9.999925091964787;0.8334998126186295;0.015562032663873545;0.015561765130460144;0.7178033231686068;-0.01337799775035316;0.7179293879768567;0.99998559509954
11.15409;1.0444322542785143;0.8331599840526519;0.7977022871821;-2.5424028353232135e-05;-2.4341715650203546e-05;1.0448493415243196;0.9999936464301219;9.999925735689743;0.8334996989273147;0.01556203359707253;0.01556176502487902;0.7178034404657937;-0.013377997778701167;0.7179294072078218;0.9999856566168437
11.16409;1.0444322736984588;0.8331600185985257;0.7977022154852595;-2.542406630505784e-05;-2.4341666179149438e-05;1.0448493408624833;0.9999935209742713;9.99992645843183;0.8334995839414481;0.015562034543351755;0.015561765111360282;0.7178035522620346;-0.013377997808036852;0.7179294245747457;0.999985724271682
11.17409;1.0444322972947013;0.8331600545761658;0.7977021390577849;-2.5424105167991648e-05;-2.4341613958405335e-05;1.0448493437889357;0.9999933956167679;9.999927257583302;0.8334994679138411;0.015562035495426202;0.015561765392278139;0.7178036585045573;-0.013377997838346398;0.7179294399820256;0.9999857974081333
11.18409;1.044432325130073;0.8331600922058665;0.7977020581846797;-2.5424144985183875e-05;-2.434155914809172e-05;1.0448493505402023;0.9999932699971786;9.999928130095709;0.8334993511529162;0.015562036447142437;0.015561765865295426;0.717803759138311;-0.013377997869565037;0.7179294533336085;0.9999858752872968
11.19409;1.044432357429032;0.8331601317570078;0.797701973044205;-2.542418577917937e-05;-2.4341501923123252e-05;1.0448493613823928;0.9999931438133863;9.99992907248143;0.8334992340132901;0.015562037395511485;0.015561766524994624;0.7178038540495701;-0.013377997901577942;0.7179294645266258;0.999985957117148
11.20409;1.04443239450879;0.8331601735626495;0.7977018837114557;-2.5424227580944354e-05;-2.4341442457854212e-05;1.0448493765290197;0.9999930168738796;9.999930080511971;0.8334991168955358;0.01556203834129612;0.015561767364988762;0.7178039430534631;-0.01337799793423333;0.7179294734482972;0.9999860420676697
11.21409;1.0444324366334394;0.8331602179058136;0.797701790181639;-2.5424270436376068e-05;-2.4341380922509884e-05;1.044850396113908;0.9999928890792266;9.999931149150708;0.8334990002853218;0.015562039287911156;0.015561768378785309;0.7178040258884623;-0.013378997967362584;0.7179294985797932;0.9999861293158177
11.22409;1.0444324839318042;0.833160264916097;0.797701692460262;-2.542431439762593e-05;-2.4341317498098897e-05;1.0448504202233375;0.9999927603605118;9.999932272582003;0.833498884795509;0.015562040239263143;0.015561769559218364;0.7178031022177391;-0.013378998000810516;0.7179285026033352;0.9999862181343542
11.23409;1.0444325363847513;0.8331599658141362;0.7977012567330863;-2.4317517292124694e-05;-2.3281514608877734e-05;1.0448504489170987;0.9999926306323389;9.999933444252958;0.8334987711462964;0.015562041198195207;0.015561770897983261;0.7178031716648571;-0.013378998034466074;0.7179285035544498;0.9999863079535471
11.24409;1.0444325938773873;0.8331600181897773;0.7977011512824487;-2.4317563580562424e-05;-2.328144805298158e-05;1.0448504822341622;0.9999924997344568;9.999934657070355;0.8334986601133091;0.015562042166800467;0.01556177238634613;0.7178032338807196;-0.013378998068279068;0.7179285014043117;0.9999863983346879
11.25409;1.0444326563480049;0.8331600732739866;0.7977010428202199;-2.431761099009164e-05;-2.3281380263104435e-05;1.044850520214627;0.9999923673773604;9.999935903903722;0.8334985524842906;0.015562043147582336;0.015561774016477523;0.7178032886082173;-0.013378998102262651;0.7179284960598504;0.9999864888887918
11.26409;1.0444327238987887;0.8331601310984208;0.7977009321874847;-2.43176594146142e-05;-2.3281311412304746e-05;1.0448505629391722;0.9999922331713443;9.999937178453493;0.8334984489952083;0.015562044144227977;0.01556177578211433;0.7178033357163544;-0.013378998136485703;0.7179284875547497;0.999986579223583
11.27409;1.044432796718854;0.8331601916706667;0.7977008202198785;-2.4317708737480587e-05;-2.328124162740701e-05;1.044850610559455;0.9999920967302242;9.999938475811087;0.8334983502414053;0.015562045162619147;0.015561777677728468;0.7178033751704196;-0.013378998171047431;0.7179284760133435;0.9999866689860064
11.28409;1.0444328749095244;0.8331602549966759;0.7977007076572447;-2.4317758869456086e-05;-2.328117100275854e-05;1.0448506632295236;0.9999919578045475;9.999939791970528;0.8334982566113419;0.015562046211692658;0.01556177969737757;0.717803406961156;-0.013378998206034422;0.717928461596254;0.9999867579292007
11.29409;1.0444329583916367;0.8331603210890693;0.7977005951591893;-2.431780975193444e-05;-2.328109962795194e-05;1.0448507209364541;0.9999918163756643;9.999941123066458;0.8334981683040029;0.015562047302502097;0.015561781835310014;0.7178034310639496;-0.013378998241498371;0.7179284444777883;0.999986845879735
11.30409;1.044434000689011;0.8331611507267875;0.7977004833290771;-2.4557637995674197e-05;-2.3510578518988144e-05;1.0448507834306802;0.9999916726296734;9.999942465459549;0.8334980853927403;0.015562048446467861;0.015561784087757182;0.7178034474314622;-0.013378998277489361;0.7179284248543519;0.9999869326926079
11.31409;1.0444340939402799;0.8331608733448996;0.797700038801312;-2.3450846858672547e-05;-2.2450768127101205e-05;1.0448508503387024;0.9999915268535657;9.999943816085608;0.8334980078461074;0.015562049654367827;0.015561786453488338;0.7178034560270455;-0.013379998314095908;0.7179284215774815;0.9999870183207985
11.32409;1.0444341915738;0.8331609470358189;0.7976999300181045;-2.345089957762563e-05;-2.2450695244623388e-05;1.0448509212833832;0.9999913793826055;9.999945171791644;0.8334979355334851;0.015562050935180583;0.01556178893304416;0.7178034569141223;-0.013379998351425375;0.7179283975509565;0.999987102888294
11.33409;1.0444342933049995;0.8331610225125328;0.7976998235653538;-2.3450952704031754e-05;-2.2450622099937936e-05;1.0448509958992889;0.9999912306401996;9.999946528134847;0.833497868243434;0.015562052294841559;0.01556179152864127;0.7178034503127125;-0.013379998389558521;0.7179283714843913;0.9999871866505721
11.34409;1.0444343988578826;0.8331610991823355;0.797699719966822;-2.34510060999893e-05;-2.2450548805928027e-05;1.0448510737987597;0.9999910811563529;9.999947879543347;0.8334978057071047;0.015562053736308198;0.015561794244391518;0.7178034365795737;-0.013379998428529855;0.7179283433606959;0.9999872698967159
11.35409;1.044434507903771;0.8331611764737515;0.7976996197128178;-2.3451059600916866e-05;-2.2450475511765187e-05;1.044851154570769;0.9999909315087673;9.999949220820918;0.8334977476484331;0.015562055260084792;0.015561797085086702;0.7178034161816195;-0.01337999846832234;0.71792831309075;0.9999873528577441
11.36409;1.0444346200618226;0.8331612538920452;0.7976995232518517;-2.345111303540347e-05;-2.2450402414465828e-05;1.0448512378262402;0.9999907822876133;9.999950548066252;0.8334976938521479;0.01556205686359218;0.015561800054246809;0.7178033896782359;-0.013379998508883746;0.7179282804547354;0.999987435672328
11.37409;1.044434734952226;0.8331613310203365;0.7976994309875163;-2.3451166263809872e-05;-2.2450329759019397e-05;1.0448513232290049;0.9999906341035981;9.999951858784517;0.833497644223383;0.015562058540550571;0.015561803152836244;0.7178033576876943;-0.013379998550177838;0.717928245066565;0.9999875184386335
11.38409;1.0444348522848828;0.8331614075259055;0.7976993432897554;-2.3451219201346676e-05;-2.245025783193508e-05;1.0448514104868227;0.9999904875767588;9.999953152159254;0.8334975987753555;0.015562060282825729;0.015561806379517705;0.7178033208592357;-0.013379998592215234;0.7179282064504797;0.9999876012647266
11.39409;1.044434971928897;0.8331614831929773;0.7976992604982992;-2.3451271813826573e-05;-2.2450186941408456e-05;1.0448514993606397;0.9999903432719197;9.999954428850414;0.8334975575154602;0.015562062083818195;0.015561809732579429;0.7178032798695811;-0.013379998635024242;0.7179281641584324;0.9999876842409685
11.40409;1.0444350939169624;0.8331612091847761;0.7976988489238445;-2.2344480762505904e-05;-2.1390379499601286e-05;1.044852589690125;0.9999902016088498;9.999955689686544;0.8334975203322188;0.015562063939294669;0.015561813211460333;0.7178032354264167;-0.013379998678614356;0.7179281178326696;0.9999877674204929
11.41409;1.044435218411807;0.8331612832166119;0.7976987766034;-2.234453272025767e-05;-2.139031151627156e-05;1.044852681348309;0.9999900628640733;9.9999569343607;0.8334974869841774;0.015562065845237826;0.015561816816447438;0.7178031882656957;-0.01338099872298309;0.7179280858348593;0.9999878508730033
11.42409;1.0444353456442033;0.8331613566647816;0.7976987096030347;-2.234458437122737e-05;-2.1390245314336248e-05;1.0448527741637248;0.999989927255656;9.999958160822722;0.8334974571946291;0.015562067796791024;0.015561820548006389;0.7178031391285306;-0.013380998768129862;0.7179280306799909;0.9999879347034801
11.43409;1.044435475799202;0.8331614296400449;0.7976986478946178;-2.23446357365674e-05;-2.1390181050958534e-05;1.044852867899874;0.9999897949909807;9.99995936522898;0.8334974307576899;0.01556206978927725;0.015561824406870586;0.7178030886879015;-0.013380998814034763;0.7179279708760427;0.9999880189748519
11.44409;1.0444356088809816;0.8331615021615983;0.7976985914934678;-2.234468682742448e-05;-2.1390118860609086e-05;1.0448529622516474;0.9999896662749768;9.999960542768905;0.8334974075415562;0.0155620718187147;0.015561828394059911;0.7178030374809522;-0.013380998860628865;0.7179279063698232;0.9999881036606747
11.45409;1.0444357446637773;0.8331615741793289;0.7976985404821207;-2.2344737657897227e-05;-2.1390058885104726e-05;1.0448530568564782;0.9999895413138543;9.99996168893198;0.8334973874024619;0.015562073881171715;0.0155618325107119;0.7178029859500955;-0.013380998907793831;0.7179278371205537;0.9999881887157054
11.46409;1.0444358827615385;0.8331616456309031;0.7976984949285555;-2.2344788277245807e-05;-2.139000126270788e-05;1.044853151370623;0.9999894203066504;9.999962799899212;0.8334973700992313;0.015562075972359845;0.015561836757957657;0.7178029345357182;-0.013380998955379954;0.7179277630354334;0.9999882741356534
11.47409;1.0444360227512541;0.8331617164922274;0.7976984547975479;-2.23448387852938e-05;-2.1389946108210366e-05;1.0448532455504909;0.999989303408981;9.999963872040716;0.8334973552868855;0.015562078088508817;0.01556184113592545;0.7178028836778216;-0.013380999003213904;0.7179276839977352;0.999988359894193
11.48409;1.04443616429709;0.8331614379864458;0.7976980860058613;-2.1238045978674826e-05;-2.0330155642387403e-05;1.0448533392473287;0.999989190708739;9.999964901933504;0.8334973426057305;0.015562080227487172;0.0155618456428527;0.717802833752915;-0.013380999051100002;0.7179275999421472;0.9999884458754308
11.49409;1.0444372609712775;0.8331622685358111;0.7976980562665138;-2.1477869976777322e-05;-2.0559655929411786e-05;1.0448534323465826;0.9999890823010857;9.99996588752268;0.8334973317382297;0.015562082387975736;0.015561850275796084;0.7178027850826856;-0.013380999098834697;0.7179275108764769;0.9999885318999271
11.50409;1.0444374052148455;0.8331623376633459;0.7976980313923571;-2.1477920863112497e-05;-2.0559608830233903e-05;1.044853524781963;0.9999889784068925;9.999966829120941;0.8334973223701365;0.015562084567400495;0.015561855031461713;0.7178017380110292;-0.013380999146236238;0.7179264170157359;0.9999886177661141
11.51409;1.044437550961387;0.8331624060198196;0.797698011027988;-2.147797202073074e-05;-2.0559564683618103e-05;1.0448536165980322;0.9999888793643291;9.99996772882933;0.8334973141742174;0.015562086760739986;0.015561859906180165;0.7178016929340498;-0.013380999193160993;0.71792631803124;0.9999887032573055
11.52409;1.0444376985483117;0.8331624734173508;0.7976979947394506;-2.1478023467326644e-05;-2.055952362237503e-05;1.0448537078887137;0.9999887854848566;9.999968589145025;0.8334973068649479;0.015562088960090039;0.01556186489612327;0.7178016502620451;-0.013381999239484127;0.7179262327094952;0.9999887881469071
11.53409;1.0444378483708991;0.8331625397513207;0.7976979821130302;-2.1478075172924722e-05;-2.0559485759653714e-05;1.0448537986492716;0.9999886969649098;9.999969412587289;0.833497300282287;0.015562091154908518;0.015561869997919154;0.7178016103874777;-0.013381999285078194;0.717926123732521;0.9999888722167847
11.54409;1.04443800078943;0.8331626050494396;0.7976979728865788;-2.147812705564218e-05;-2.0559451195429486e-05;1.0448538887264804;0.9999886139305547;9.999970202344223;0.8334972944677328;0.015562093333296334;0.015561875208592054;0.7178015736788317;-0.013381999329820414;0.7179260097471354;0.9999889552849365
11.55409;1.0444381560633227;0.8331626694263043;0.7976979670134395;-2.147817899626614e-05;-2.055942002534935e-05;1.0448539778878732;0.99998853647693;9.999970962417299;0.8334972896532535;0.015562095483676756;0.015561880524259546;0.7178015404481234;-0.01338199937361117;0.7179258908507248;0.9999890372355441
11.56409;1.0444383143502438;0.8331627329949631;0.7976979646451041;-2.1478230839303808e-05;-2.0559392342157685e-05;1.0448540659018035;0.999988464676595;9.999971696895066;0.8334972861751831;0.015562097596136408;0.015561885938732485;0.7178015108992416;-0.013381999416385043;0.7179257672095917;0.9999891180360498
11.57409;1.0444384757866652;0.8331624470320549;0.7976976321074581;-2.0371437942076018e-05;-1.9499630234410535e-05;1.04485415256432;0.9999883986171998;9.999972409703826;0.8334972844334718;0.015562099662619622;0.015561891443797092;0.7178014851342808;-0.013381999458114644;0.7179256390047929;0.9999891976903995
11.58409;1.0444386405572055;0.8331625091522331;0.7976976376006785;-2.037148896045207e-05;-1.949960965515687e-05;1.044854237700293;0.9999883384206484;9.999973105302336;0.8334972848721567;0.015562101676345976;0.015561897030419587;0.7178014632532411;-0.013381999498806661;0.717925506426341;0.9999892761021992
11.59409;1.0444388088941974;0.8331625704887702;0.7976976473938354;-2.0371539193091006e-05;-1.9499592552462265e-05;1.044854321202045;0.9999882842553347;9.999973788619263;0.8334972878976531;0.015562103631663372;0.015561902688669131;0.7178014454813586;-0.013381999538482953;0.7179253697244199;0.9999893529939919
11.60409;1.0444389810511496;0.83316263084476;0.7976976615931854;-2.0371588363361956e-05;-1.949957878928938e-05;1.0448554031004371;0.9999882363571264;9.99997446369864;0.8334972938183608;0.015562105523896448;0.015561908406558427;0.7178014321716374;-0.0133819995771557;0.717925229246982;0.9999894280208951
11.61409;1.0444391572878322;0.8331626899628934;0.7976976802679168;-2.0371636180217913e-05;-1.9499568192149947e-05;1.0448554835439137;0.9999881949835617;9.999975133071368;0.8334973028993461;0.015562107348830007;0.015561914169803376;0.7178014236684813;-0.01338199961482078;0.7179250854550717;0.9999895009320823
11.62409;1.0444393378297425;0.8331627476158756;0.7976977035577739;-2.037168235719238e-05;-1.9499560564360478e-05;1.0448555626389824;0.9999881603821169;9.99997579836738;0.8334973154453064;0.015562109102998822;0.015561919963256135;0.7178014202169621;-0.01338199965147047;0.7179249389198459;0.9999895715911797
11.63409;1.044439522809803;0.8331628036357845;0.7976977316642282;-2.0371726636453863e-05;-1.9499555685001713e-05;1.0448556403392297;0.9999881328923421;9.999976460462374;0.8334973317930426;0.015562110784636974;0.015561925772629825;0.7178014219791873;-0.013382999687097545;0.7179248088925938;0.999989639908594
11.64409;1.0444397122760714;0.8331628579037837;0.7976977647351576;-2.037176878872011e-05;-1.9499553317757492e-05;1.0448557165178363;0.9999881130198726;9.999977119133234;0.8334973522412635;0.015562112393701;0.015561931585115539;0.7178014290886617;-0.013382999721682979;0.7179246586544518;0.9999897058233855
11.65409;1.0444399062855865;0.833162910322163;0.7976978027752215;-2.0371808603675983e-05;-1.9499553224671654e-05;1.0448557910806178;0.999988101360942;9.999977773296822;0.8334973770179791;0.015562113931274489;0.015561937389710826;0.7178014416974061;-0.013382999755192719;0.717924507340106;0.9999897693575883
11.66409;1.0444401049821355;0.8331626119720614;0.7976975116990438;-1.926500146034265e-05;-1.843981719211868e-05;1.0448558639803622;0.9999880985269981;9.999978421357754;0.8334974063396876;0.01556211539903217;0.015561943178245328;0.7178014599677729;-0.013382999787584251;0.7179243553935979;0.9999898306591694
11.67409;1.044440308570047;0.8331626602744283;0.7976975591943558;-1.9265036123147587e-05;-1.8439820940507743e-05;1.0448559352003555;0.9999881051032603;9.999979061460252;0.8334974404881624;0.015562116798253832;0.015561948945582531;0.7178014840419198;-0.013382999818813707;0.7179242032141283;0.999989889966151
11.68409;1.0444405172428106;0.8331627062624908;0.7976976110670403;-1.926506807465561e-05;-1.8439826283401683e-05;1.0448560047610846;0.999988121574169;9.999979692297634;0.8334974797746937;0.015562118129267638;0.01556195468812011;0.717801514029809;-0.013382999848856502;0.7179240511551611;0.9999899475241513
11.69409;1.0444416849430354;0.8331635106229107;0.7976976670751184;-1.9504868393214032e-05;-1.8669382636257535e-05;1.0448560727257197;0.9999881483119543;9.999980314018751;0.8334975244424341;0.01556211939158203;0.015561960402509623;0.717801549958482;-0.013382999877724615;0.717923899535146;0.9999900035436149
11.70409;1.0444419044027318;0.8331635516472347;0.7976977270277565;-1.9504894843479963e-05;-1.8669390708968746e-05;1.044856139196445;0.9999881856448307;9.999980928565481;0.8334975746606832;0.015562120583675591;0.015561966085665931;0.7178015917163743;-0.013382999905455452;0.7179237486735243;0.9999900581974996
11.71409;1.0444421298417472;0.8331635901071877;0.797697790729842;-1.9504918522465876e-05;-1.8669399975373545e-05;1.0448562042925247;0.9999882338827375;9.99998153937232;0.8334976305943212;0.015562121703467638;0.015561971734918153;0.7178016391011158;-0.013382999932089952;0.7179235989102954;0.9999901115754718
11.72409;1.044442361937316;0.8331647328696382;0.7976989176585904;-1.9156143860789855e-05;-1.8335459526334285e-05;1.0448562681199145;0.9999882933401268;9.999982150429387;0.833497692417731;0.015562122749335707;0.015561977347947295;0.7178016919354175;-0.013382999957655265;0.7179234505883393;0.9999901636137621
