time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.73409;1.0444426015091242;0.8331647663010476;0.7976989879736486;-1.9156161972142293e-05;-1.8335470733029243e-05;1.0448563307578542;0.9999883644083215;9.999982765402915;0.8334977602661638;0.015562123719309035;0.01556198292368694;0.7178017501149245;-0.0133829999821481;0.7179233040515408;0.9999902140826042
11.74409;1.0444428493303424;0.8331647972811547;0.7976990609906517;-1.9156177338833933e-05;-1.833548261314564e-05;1.0448563922933851;0.9999884475535608;9.999983387394149;0.8334978342307977;0.01556212460972128;0.015561988463108837;0.717801813543782;-0.013384000005523058;0.7179231782938601;0.9999902626226687
11.75409;1.0444431058874326;0.8331644769959105;0.797698802306979;-1.8049344504168407e-05;-1.7275756866871358e-05;1.0448564528778328;0.9999885432154436;9.999984018643046;0.8334979144060253;0.015562125416129323;0.015561993967569611;0.7178018820635519;-0.013384000027697063;0.7179230363887976;0.9999903087774961
11.76409;1.0444433712597847;0.8331645029646463;0.7976988793493079;-1.804935474979357e-05;-1.7275769405864907e-05;1.0448565127205476;0.99998865172266;9.999984659725495;0.833498000892968;0.015562126134887557;0.015561999436977352;0.7178019554637185;-0.01338400004856691;0.7179228973511711;0.9999903520025323
11.77409;1.044443645203257;0.8331645262758461;0.7976989576916695;-1.804936273918574e-05;-1.7275781940832142e-05;1.044856572061427;0.9999887732739731;9.999985309058529;0.8334980937711601;0.015562126763407848;0.015562004870766455;0.7178020335093309;-0.013384000068019198;0.7179227615494924;0.9999903916787989
11.78409;1.0444439273148032;0.8331645468066684;0.797699036869731;-1.8049368705511265e-05;-1.727579428091641e-05;1.0448566312305294;0.9999889079592147;9.999985963066067;0.8334981931252888;0.0155621273000421;0.01556201026923893;0.7178021159193868;-0.013384000085934648;0.7179226292933633;0.9999904271457967
11.79409;1.0444442170989474;0.8331645644869331;0.7976991164106291;-1.8049372859180064e-05;-1.7275806238514237e-05;1.044856690729253;0.9999890557811912;9.999986616441676;0.8334982990703319;0.015562127743920795;0.015562015632833331;0.7178022023536555;-0.01338400010220083;0.7179225008434333;0.9999904577463385
11.80409;1.0444445139365648;0.8331645793378387;0.797699195794146;-1.80493753409774e-05;-1.7275817604838843e-05;1.044856751195732;0.9999892166659635;9.999987262445291;0.8334984117081552;0.01556212809507263;0.01556202096099106;0.7178012924385453;-0.013384000116716773;0.7179213766385316;0.9999904829086612
11.81409;1.0444448171296228;0.8331645914458479;0.7976992744275468;-1.8049376193227637e-05;-1.7275828169015767e-05;1.0448578132794208;0.9999893904417175;9.999987893424361;0.8334985310902345;0.015562128355427154;0.015562026251618963;0.7178013857696542;-0.013384000129386725;0.7179212565744523;0.9999905022479937
11.82409;1.0444451260247123;0.8331646008927299;0.7976993516857164;-1.8049375375325237e-05;-1.7275837755831977e-05;1.0448578775485027;0.9999895767897301;9.99998850154461;0.8334986572130596;0.015562128529596833;0.01556203150057419;0.7178014819098603;-0.013384000140128641;0.7179211409320302;0.9999905156054062
11.83409;1.0444454400338479;0.8331646077005366;0.7976994269715434;-1.804937281229763e-05;-1.727584622810468e-05;1.0448579444992487;0.9999897752510006;9.999989079265495;0.8334987900001691;0.015562128624813282;0.015562036701857988;0.7178015804384689;-0.013384000148893007;0.7179210296063008;0.9999905230073025
11.84409;1.0444457585611875;0.8331646118030402;0.797699499711371;-1.804936845122726e-05;-1.727585347060845e-05;1.0448580146486046;0.9999899852567916;9.999989619019528;0.8334989292741973;0.015562128649960975;0.015562041848856789;0.717801680984559;-0.013384000155659834;0.7179209223215959;0.9999905245910392
11.85409;1.0444460809832177;0.8331642642709165;0.7976992353749179;-1.694251673745328e-05;-1.6216121315311263e-05;1.0448580886148384;0.9999902060779646;9.999990113099042;0.8334990747504063;0.01556212861378906;0.015562046935717356;0.7178017832194449;-0.013384000160415873;0.7179208187292407;0.9999905205465268
11.86409;1.0444464066849897;0.8331642626134144;0.7976993013073517;-1.6942508824412757e-05;-1.62161258306563e-05;1.044858167102585;0.9999904367745592;9.999990554661762;0.8334992260810321;0.015562128523870173;0.015562051958473603;0.7178018868890435;-0.013385000163142598;0.7179207371365287;0.9999905111500555
11.87409;1.044446735071269;0.8331642581400813;0.7976993631039564;-1.6942499206128493e-05;-1.621612887900436e-05;1.044858250839512;0.9999906762513385;9.99999093886447;0.8334993829197133;0.015562128386462265;0.015562056915628378;0.7178019918591977;-0.013385000163815013;0.7179206399905571;0.9999904968646017
11.88409;1.0444470655693436;0.8331642511297337;0.7976994204472132;-1.6942487921594347e-05;-1.6216130389404442e-05;1.0448583405452798;0.9999909233418396;9.999991263235012;0.8334995449270105;0.015562128206057539;0.015562061807430163;0.7178020980857592;-0.013385000162403474;0.7179205457626996;0.999990478325973
11.89409;1.0444473976427955;0.8331642418949413;0.7976994731058102;-1.6942475005739286e-05;-1.621613027874391e-05;1.0448584369168856;0.9999911768572559;9.999991527185509;0.8334997117439557;0.015562127985357544;0.015562066634181667;0.7178022055568751;-0.013385000158869984;0.7179204543972753;0.9999904561738379
11.90409;1.0444486844996885;0.8331649914848122;0.7976995208925134;-1.7182229389255955e-05;-1.6445677740216642e-05;1.0448585406381639;0.9999914356233881;9.99999173065528;0.8334998829982954;0.015562127726306394;0.015562071394959173;0.7178023142860258;-0.013385000153145607;0.7179203659574229;0.9999904309404984
11.91409;1.044449017953248;0.8331649784164418;0.7976995637227722;-1.7182213351545167e-05;-1.644567413821598e-05;1.0448586524259114;0.9999916985156109;9.999991872838606;0.8335000583093833;0.015562127431123594;0.015562076087332559;0.7178024243026834;-0.013385000145127671;0.7179202805534641;0.9999904031334
11.92409;1.0444493510453186;0.8331649636035415;0.7976996016535493;-1.7182195855949913e-05;-1.6445668662334692e-05;1.0448587730280698;0.9999919645402022;9.999991952388093;0.8335002373076172;0.015562127102444288;0.015562080707479496;0.7178025356044709;-0.013385000134714765;0.7179201982577806;0.9999903733620399
11.93409;1.0444496830785681;0.8331649471585145;0.7976996349230843;-1.7182176973332797e-05;-1.644566121701868e-05;1.0448589031437954;0.999992232890625;9.999991968248791;0.8335004197236877;0.015562126742877588;0.015562085249796534;0.7178026481694437;-0.013385000121835014;0.717920119089103;0.9999903423363389
11.94409;1.0444500134070387;0.8331649292118094;0.7976996638859657;-1.718215674179977e-05;-1.644565169829579e-05;1.044859043320053;0.9999925028561568;9.999991919503133;0.833500605441312;0.015562126354890939;0.015562089706308475;0.7178027620376035;-0.013385000106455462;0.7179200430314615;0.9999903107827093
11.95409;1.0444503414265627;0.8331645610604379;0.7976993549581467;-1.6075288501949487e-05;-1.538590183631311e-05;1.0448591938616916;0.9999927737364475;9.999991805127438;0.8335007944063153;0.015562125941231778;0.015562094067208232;0.7178028773253011;-0.013385000088574472;0.717919970070398;0.9999902793891589
11.96409;1.0444506665348925;0.8331645402856755;0.7976993763679519;-1.6075265601991594e-05;-1.5385887904888207e-05;1.0448593548262253;0.9999930448837682;9.999991624661947;0.8335009865096634;0.015562125505719811;0.015562098322919613;0.7178029941532387;-0.013385000068203572;0.7179199002395167;0.9999902487829126
11.97409;1.0444509880858202;0.833164517959912;0.7976993945021885;-1.6075241424995393e-05;-1.5385871736410036e-05;1.044859526139973;0.999993315754553;9.999991378936285;0.8335011815787738;0.015562125053784385;0.015562102466637258;0.7178031125886025;-0.013385000045369933;0.7179198336213755;0.9999902194784344
11.98409;1.0444513053939657;0.8331644938532045;0.7976994097459997;-1.6075216034366138e-05;-1.5385853377971105e-05;1.04485970772361;0.9999935859301938;9.999991070123638;0.8335013794269959;0.015562124592185887;0.015562106495531757;0.7178032326286237;-0.013386000020133067;0.7179197889697077;0.9999901918292622
11.99409;1.0444516177777594;0.8331644676645364;0.797699422465745;-1.607518946664419e-05;-1.5385832894704353e-05;1.0448598995284732;0.9999938551364967;9.999990701086675;0.8335015798794642;0.015562124128451583;0.015562110410020273;0.717803354196288;-0.013385999992584293;0.7179197291335985;0.9999901661133512
12.00409;1.0444519246055526;0.8331644390458073;0.7976994329294685;-1.6075161719724554e-05;-1.5385810361090167e-05;1.0448601015093217;0.9999941231806693;9.999990274692538;0.8335017827528429;0.01556212366908532;0.015562114212475773;0.7178034771556764;-0.013385999962829333;0.7179196729264645;0.9999901426842844
12.01409;1.0444522253237432;0.8331644076759432;0.7976994412852453;-1.607513277753177e-05;-1.5385785855440732e-05;1.0448603136200088;0.9999943897998447;9.999989793722683;0.8335019877966611;0.015562123216445518;0.015562117906438569;0.7178036013536234;-0.013385999930983751;0.7179196205401271;0.9999901219709094
12.02409;1.0444525194623941;0.8331643733579879;0.7976994475561447;-1.6075102645180344e-05;-1.538575944102082e-05;1.0448605358403842;0.9999946545973928;9.999989260972875;0.8335021946724183;0.015562122767913689;0.015562121496312876;0.7178037266123853;-0.013385999897189072;0.7179195721854953;0.999990104364838
12.03409;1.0444528066342906;0.833164336040115;0.7976994516442764;-1.6075071365021776e-05;-1.5385731150403546e-05;1.0448607681311632;0.9999949170816422;9.999988679214976;0.8335024029895328;0.01556212231797918;0.015562124986679565;0.7178038526418486;-0.01338599986160655;0.7179195280835572;0.999990090205665
12.04409;1.0444530865628965;0.8331642957506047;0.7976994533660855;-1.6075039003070607e-05;-1.538570099644175e-05;1.0448620103313204;0.9999951766532864;9.999988050653561;0.8335026122948958;0.015562121860285334;0.015562128380521381;0.7178039789952885;-0.013385999824377177;0.7179194884628043;0.9999900798458775
12.05409;1.0444533591239165;0.833163903728039;0.797699118558928;-1.4968158957307792e-05;-1.4325930814375343e-05;1.0448622621193782;0.9999954326087941;9.999987376014296;0.8335028220190046;0.015562121388955952;0.015562131677802248;0.7178041051395098;-0.013385999785597019;0.7179194535575467;0.9999900736471423
12.06409;1.0444536242961873;0.8331638575882007;0.7976991149474895;-1.4968124616708811e-05;-1.4325896915240394e-05;1.0448625230602824;0.9999956842401725;9.999986654799196;0.8335030314954539;0.015562120899355457;0.015562134876249748;0.7178042305655186;-0.01338599974532141;0.7179194235682899;0.9999900719547655
12.07409;1.0444538820280556;0.8331638085997142;0.7976991085087063;-1.49680893747366e-05;-1.4325861062319727e-05;1.04486279265857;0.9999959308760209;9.999985886778186;0.8335032400476989;0.01556212038782793;0.015562137973612807;0.7178043548446577;-0.013385999703579121;0.7179193986038891;0.9999900751252885
12.08409;1.0444541321830756;0.8331637569261424;0.7976990993070402;-1.4968053309124138e-05;-1.4325823163232467e-05;1.0448630703513069;0.9999961718343999;9.99998507291099;0.8335034470364626;0.015562119850801028;0.015562140968917244;0.7178044775927339;-0.013385999660391968;0.7179193786748067;0.9999900835272594
12.09409;1.044454374605863;0.8331637028640182;0.797699087508749;-1.4968016520291553e-05;-1.4325783117034355e-05;1.0448633554933533;0.999996406417442;9.999984215118621;0.83350365185295;0.015562119284016934;0.015562143861832849;0.7178045984213244;-0.01338599961577967;0.7179193637676704;0.999990097485086
12.10409;1.0444546091828852;0.8331636468359882;0.7976990733022924;-1.496797912597958e-05;-1.4325740827450779e-05;1.0448636473818333;0.9999966339516121;9.999983315553711;0.8335038539088199;0.015562118682490076;0.015562146651893326;0.7178047169565496;-0.013386999569748615;0.7179193725884068;0.9999901172156231
12.11409;1.044454835812568;0.8331635893080683;0.7976990568072382;-1.4967941241673196e-05;-1.4325696232524686e-05;1.0448639452776354;0.9999968538536288;9.999982375954133;0.8335040526309281;0.015562118041257303;0.015562149338636422;0.7178048328835916;-0.013386999522293443;0.7179193679905029;0.9999901427969421
12.12409;1.0444550543241435;0.8331635306699182;0.7976990380259477;-1.4967902968448097e-05;-1.4325649324071454e-05;1.0448642484371524;0.9999970657076551;9.99998139734502;0.8335042474725122;0.015562117356357626;0.015562151921889152;0.7178049459575104;-0.013386999473404852;0.7179193687766644;0.999990174190843
12.13409;1.044456218208087;0.8331642320010847;0.7976990168896425;-1.5207631070588839e-05;-1.4555148819285874e-05;1.044864556151661;0.9999972692401022;9.999980379971232;0.8335044379572394;0.015562116625402347;0.01556215440217123;0.7178040559701335;-0.013386999423066523;0.7179183752309535;0.9999902112832836
12.14409;1.0444564196015593;0.8331641718748201;0.7976989933532771;-1.5207592336989681e-05;-1.455509750834378e-05;1.0448648676816341;0.9999974642045185;9.999979323767509;0.8335046236999301;0.015562115847342866;0.015562156781302777;0.7178041627126226;-0.013386999371241562;0.7179183870706399;0.9999902539029006
12.15409;1.044456611967486;0.8331637625289587;0.7976986334391685;-1.410070581706956e-05;-1.3495305969514513e-05;1.044865182126992;0.999997650340792;9.999978229477074;0.8335048043621287;0.015562115021614004;0.015562159062230583;0.717804265987914;-0.013386999317851688;0.7179184045144978;0.9999903018244517
12.16409;1.0444567951254256;0.8331637017921508;0.7976986050603211;-1.4100667229625308e-05;-1.3495250926617542e-05;1.0448654984864583;0.9999978274200035;9.99997709907067;0.8335049796271878;0.01556211414714158;0.015562161248440417;0.7178043656364674;-0.013386999262767731;0.7179184275791513;0.9999903547674378
12.17409;1.044456968991064;0.8331636410323463;0.7976985743486636;-1.4100628913836559e-05;-1.3495194309566037e-05;1.0448658158785715;0.9999979952784122;9.999975934730994;0.8335051492356418;0.015562113222325974;0.015562163343935903;0.7178044615351425;-0.013386999205828391;0.7179184562071996;0.9999904124062953
12.18409;1.0444571334232795;0.8331635802872824;0.7976985414653465;-1.410059093135775e-05;-1.3495136315338126e-05;1.0448661336373393;0.9999981538503744;9.999974737669703;0.8335053129978431;0.015562112246392423;0.015562165352780356;0.7178045536215059;-0.013386999146879318;0.7179184902523844;0.9999904743701414
12.19409;1.0444572881294742;0.8331635194952168;0.7976985066058255;-1.4100553311908605e-05;-1.3495077135892453e-05;1.044866451261182;0.9999983032528602;9.999973508126137;0.833505470799587;0.01556211121983933;0.015562167278039265;0.7178046419423905;-0.013386999085808824;0.717918529495477;0.9999905401722926
12.20409;1.0444574327420655;0.8331634585285237;0.797698469951358;-1.410051607313368e-05;-1.3495016954362405e-05;1.0448667683266704;0.9999984438669735;9.999972246544077;0.8335056226343994;0.015562110143645712;0.015562169121640608;0.7178047266513993;-0.013386999022557739;0.7179185736328884;0.9999906091649239
12.21409;1.0444575668925773;0.8331633972236648;0.7976984316580037;-1.4100479220943963e-05;-1.3494955954897617e-05;1.0448670844047152;0.9999985763122599;9.999970954296145;0.8335057685628311;0.015562109019370917;0.015562170884720547;0.7178048079244347;-0.013386998957105191;0.7179186222611037;0.999990680664691
12.22409;1.0444576901615528;0.8331633354506255;0.7976983918511601;-1.4100442750770707e-05;-1.3494894314993915e-05;1.0448673990288253;0.9999987013234621;9.999969632581752;0.8335059085950446;0.015562107849379449;0.01556217256771302;0.717804885844858;-0.013386998889453753;0.7179186749032903;0.9999907541390021
12.23409;1.044457802020989;0.833163273151438;0.7976983506300385;-1.4100406657024974e-05;-1.3494832198118876e-05;1.0448677116997527;0.9999988196120291;9.99996828120273;0.8335060426296086;0.015562106636341132;0.015562174170845074;0.7178049603419661;-0.01338799881962063;0.717918749718623;0.9999908292550859
12.24409;1.0444579018626097;0.8331632102746326;0.7976983081304586;-1.4100370929143526e-05;-1.349476977889887e-05;1.0448680219014064;0.9999989317816359;9.99996689920853;0.833506170503823;0.015562105383157845;0.015562175694439713;0.7178050312141707;-0.013387998747631448;0.7179188089927359;0.9999909058004133
12.25409;1.0444579890983234;0.8331631467103429;0.7976982646133879;-1.4100335530873799e-05;-1.3494707268993358e-05;1.0448683291526937;0.9999990383321508;9.999965486087643;0.8335062920844382;0.015562104093270175;0.015562177138420058;0.7178050982162771;-0.013387998673521693;0.7179188710966743;0.999990983579309
12.26409;1.0444580632353213;0.8331627335204674;0.7976978865595316;-1.2993452600717756e-05;-1.2434906648839414e-05;1.0448686330552743;0.9999991397212714;9.999964042077272;0.8335064073221351;0.015562102770886151;0.015562178501891582;0.7178051611301334;-0.013387998597338345;0.7179189359094659;0.9999910623358654
12.27409;1.0444581238464725;0.8331626681747427;0.7976978424459582;-1.2993417565126301e-05;-1.2434844698878442e-05;1.044868933268935;0.9999992364440093;9.99996256813698;0.8335065162565656;0.015562101421389104;0.015562179783244343;0.7178052197581221;-0.013387998519144021;0.7179190033867586;0.9999911417805617
12.28409;1.0444581705215454;0.8331626017778053;0.7976977989521066;-1.2993382494439588e-05;-1.243478338734385e-05;1.0448702294519019;0.9999993290766885;9.999961065781317;0.8335066189661313;0.015562100051487778;0.015562180980268408;0.7178052739028552;-0.01338799843903887;0.7179190734455376;0.9999912217588579
12.29409;1.0444582028771625;0.8331625342281029;0.7976977566421305;-1.2993347220938991e-05;-1.2434722928644973e-05;1.0448705212535416;0.9999994182351312;9.99995953626927;0.8335067155069298;0.015562098668195905;0.015562182089778345;0.7178053233784315;-0.01338799835717785;0.7179191458985252;0.9999913023656464
12.30409;1.0444582205799253;0.8331624654444105;0.7976977159516572;-1.2993311549415102e-05;-1.2434663534287663e-05;1.044870808343906;0.9999995044990012;9.999957979405172;0.8335068059145332;0.015562097277617745;0.015562183107614053;0.7178053680420816;-0.013387998273757596;0.7179192204715938;0.9999913838270797
12.31409;1.0444582233462842;0.8331623954118728;0.7976976772106597;-1.299327525602351e-05;-1.2434605417364438e-05;1.0448710904221254;0.999999588389291;9.99995639327466;0.8335068902248631;0.015562095885334522;0.015562184029825057;0.7178054078371121;-0.013387998188995495;0.7179192968482784;0.9999914663112252
12.32409;1.0444582109191711;0.8331623242081266;0.7976976407085888;-1.2993238120019675e-05;-1.243454877678901e-05;1.0448713672103451;0.9999996704139297;9.999954775375976;0.8335069684656687;0.015562094497234787;0.01556218485369965;0.717805442792257;-0.013387998103120125;0.7179193747017691;0.9999915498625003
12.33409;1.0444581830372148;0.8331622519652636;0.7976976067584169;-1.2993199967045954e-05;-1.2434493774681509e-05;1.0448716384628893;0.9999997511309828;9.99995312369956;0.833507040654096;0.015562093118888329;0.01556218557745666;0.7178054729795278;-0.013387998016364965;0.7179194537287404;0.9999916344073454
12.34409;1.0444581394593273;0.8331621787463505;0.7976975757513369;-1.2993160678711519e-05;-1.2434440532828117e-05;1.044871903985693;0.9999998311532777;9.999951436703507;0.833507106797339;0.015562091754843372;0.015562186199529801;0.7178054985158058;-0.013387997928966994;0.7179195336684812;0.9999917197831885
12.35409;1.0444580800729548;0.8331621044489321;0.7976975482028564;-1.2993120179380935e-05;-1.2434389151830397e-05;1.0448721636015406;0.9999999110774345;9.999949712828485;0.8335071669006665;0.015562090409257372;0.015562186719013906;0.7178055195645391;-0.013387997841166503;0.7179196143095016;0.9999918058368067
12.36409;1.0444580049719085;0.8331620288270261;0.7976975247674926;-1.2993078435387938e-05;-1.2434339732836266e-05;1.0448724170696682;0.9999999914331744;9.999947950695638;0.8335072210212597;0.015562089086113578;0.01556218713665612;0.7178055362546704;-0.013387997753196119;0.7179196955007372;0.9999918925323368
12.37409;1.044458868198294;0.8331623635786476;0.7976971722123596;-1.2125951013524365e-05;-1.1604102082102829e-05;1.0448726640725337;1.0000000727222622;9.99994614998124;0.8335072693120847;0.015562087788462454;0.015562187454461736;0.7178055486358708;-0.013388997665268998;0.7179197957788592;0.9999919799426351
12.38409;1.0444587626637813;0.8331622843108164;0.7976971590916092;-1.212590685089852e-05;-1.1604056927332852e-05;1.044872904269888;1.0000001554649474;9.999944311652916;0.8335073119679043;0.015562086518432012;0.015562187674676294;0.717805556761479;-0.013388997577578188;0.7179198777214982;0.9999920681281282
12.39409;1.0444586427619904;0.8331622026749589;0.7976971519522403;-1.2125861581213002e-05;-1.160401405604061e-05;1.044873137337964;1.0000002401730308;9.999942437269459;0.8335073491297879;0.015562085277404495;0.015562187799940577;0.7178055607825579;-0.01338899749029958;0.7179199598123982;0.9999921570537744
12.40409;1.0444585093074261;0.833162118370347;0.7976971511947487;-1.2125815306029803e-05;-1.1603973535060583e-05;1.0448733629436089;1.0000003273332345;9.999940528541776;0.8335073808916372;0.015562084065013922;0.015562187833953616;0.7178055609662677;-0.013388997403588324;0.7179200418551779;0.9999922466024633
12.41409;1.0444583632439433;0.8331620312053202;0.7976971571715936;-1.2125768127147525e-05;-1.160393541958019e-05;1.0448735806779779;1.0000004174719017;9.99993858762612;0.8335074074138391;0.01556208287849963;0.015562187781094833;0.7178055576745882;-0.01338899731756196;0.7179201236737033;0.9999923365582376
12.42409;1.044458205591231;0.8331619410029704;0.7976971701589923;-1.2125720114569701e-05;-1.1603899770193054e-05;1.0448737900907483;1.00000051115983;9.999936617645725;0.8335074289793115;0.015562081714262517;0.015562187645289069;0.717805551360901;-0.013388997232272002;0.717920205163781;0.9999924265441575
12.43409;1.0444580373877121;0.833161847475495;0.7976971903149653;-1.2125671300394198e-05;-1.1603866662986662e-05;1.0448739908059579;1.0000006088676108;9.999934622804208;0.8335074459223636;0.015562080570283417;0.01556218743034068;0.7178055425803791;-0.013388997147693737;0.7179202862498275;0.9999925160779763
12.44409;1.0444578595724108;0.8331617502357133;0.7976972176735098;-1.212562170627461e-05;-1.1603836206235266e-05;1.0448741825307974;1.0000007108338456;9.999932607800753;0.8335074585779557;0.015562079446600971;0.015562187142001012;0.7178055319599939;-0.013388997063755513;0.7179203668188543;0.9999926047695571
12.45409;1.044457672867911;0.8331616489104652;0.7976972521678436;-1.212557136006929e-05;-1.1603808551255318e-05;1.0448743649650878;1.00000081707904;9.999930577542045;0.8335074672917636;0.015562078344089231;0.015562186788582837;0.7178055201482568;-0.013388996980374265;0.7179204467419393;0.9999926924703614
12.46409;1.0444574777790958;0.833161543227653;0.7976972936761445;-1.2125520281542472e-05;-1.1603783862550104e-05;1.0448745377242805;1.0000009275100554;9.999928537660793;0.8335074723752613;0.01556207726384732;0.015562186379004597;0.7178055077977734;-0.013388996897469738;0.7179205259088428;0.9999927792285436
12.47409;1.0444572747109573;0.8331614330443778;0.7976973420295043;-1.2125468475477737e-05;-1.1603762268942071e-05;1.0448747003430903;1.0000010419741243;9.999926494292453;0.8335074740636137;0.015562076207448853;0.01556218592097439;0.7178054955298228;-0.0133889968149776;0.7179206042396635;0.9999928651069419
12.48409;1.0444570641058077;0.8331613183350642;0.7976973969664999;-1.2125415945236587e-05;-1.1603743847821978e-05;1.0448748524056248;1.0000011601949657;9.999924452959887;0.8335074725422013;0.015562075177234463;0.015562185421147437;0.7178054838456063;-0.013388996732875245;0.7179206817032582;0.9999929500595381
12.49409;1.044456846495917;0.8331608503630573;0.7976971241601322;-1.101851382303065e-05;-1.054399028239154e-05;1.0448749936732706;1.0000012816942996;9.99992241815861;0.8335074679492683;0.015562074176512588;0.015562184885982513;0.7178054730755967;-0.013388996651192791;0.7179207583078642;0.9999930339842594
12.50409;1.0444566224605578;0.8331607268650569;0.7976971910313908;-1.101845994343565e-05;-1.054397831507681e-05;1.0448751240385938;1.0000014058159699;9.999920393628921;0.833507460339589;0.015562073209083947;0.015562184321254705;0.7178044634142665;-0.013388996569983914;0.7179198342602213;0.9999931168162662
12.51409;1.044456392580252;0.8331605993196051;0.7976972630767764;-1.1018405499936243e-05;-1.054396957437772e-05;1.0448752434100874;1.0000015318520217;9.999918382669684;0.8335074496794177;0.015562072278293796;0.01556218373067647;0.7178044549820086;-0.013389996489292344;0.7179199279280712;0.9999931985163916
12.52409;1.0444561574580982;0.8331604681298209;0.7976973397299125;-1.1018350567022357e-05;-1.0543964013440735e-05;1.0448753517291742;1.0000016591825527;9.999916388301584;0.833507435907683;0.015562071386438284;0.015562183115698715;0.7178044478646084;-0.013389996409153664;0.7179200022695315;0.9999932790437658
12.53409;1.0444559177547732;0.8331603337603405;0.7976974204860473;-1.1018295202912942e-05;-1.0543961546945851e-05;1.0448754490597163;1.0000017873336202;9.999914413034986;0.833507419006197;0.01556207053426745;0.015562182476760054;0.7178044421091254;-0.013389996329610965;0.7179200760219735;0.9999933583608474
12.54409;1.044455674187296;0.8331601966319484;0.7976975049106683;-1.1018239464276428e-05;-1.054396203345738e-05;1.0448755355522739;1.0000019159648754;9.999912458808753;0.8335073989701047;0.01556206972149366;0.015562181814409383;0.7178044376812379;-0.0133899962507195;0.7179201493021418;0.9999934364001398
12.55409;1.0444554275237021;0.8331600570223494;0.7976975925952755;-1.1018183409449165e-05;-1.054396527574213e-05;1.0448766112990702;1.0000020448477418;9.999910527643095;0.8335073757038968;0.015562068948831942;0.015562181129325022;0.717804434410967;-0.01338999617255013;0.7179202222973627;0.9999935130433725
12.56409;1.0444551785865726;0.8331599150492439;0.7976976831153904;-1.1018127088900085e-05;-1.0543971054641772e-05;1.0448766762492276;1.0000021738381732;9.999908622065064;0.8335073489812291;0.015562068218858222;0.015562180421765945;0.7178044319941126;-0.013389996095206726;0.7179202952567505;0.9999935881591039
12.57409;1.0444549282397502;0.8331597707503241;0.7976977759734646;-1.10180705455131e-05;-1.0543979160880502e-05;1.0448767302372086;1.0000023028405167;9.999906744619862;0.8335073185227337;0.015562067534556653;0.015562179691244087;0.7178044300789762;-0.013389996018845806;0.7179203684295041;0.9999936616137879
12.58409;1.0444546773362897;0.83315962417381;0.7976978705540008;-1.1018013834673567e-05;-1.0543989412102038e-05;1.0448767730858253;1.0000024317732965;9.9999048973639;0.8335072841289923;0.015562066898319205;0.015562178936920145;0.7178044283228917;-0.013389995943671712;0.7179204420280296;0.9999937332547747
12.59409;1.0444544266757518;0.8331594754166838;0.7976979661645562;-1.1017957044055169e-05;-1.0544001661016254e-05;1.0448768047276704;1.0000025605511065;9.999903081941797;0.8335072457465869;0.015562066312579188;0.015562178159120305;0.7178044263644868;-0.013389995869904232;0.7179205162283172;0.999993802918196
12.60409;1.044454177028676;0.8331593246374107;0.7976980621208304;-1.1017900292180546e-05;-1.0544015793167907e-05;1.044876825253123;1.0000026890958995;9.999901300146123;0.8335072034291637;0.015562065780694516;0.015562177360670252;0.7178044238008708;-0.013389995797742265;0.7179205911421254;0.9999938703986269
12.61409;1.04445392915041;0.8331588232670679;0.7976978238415199;-9.910994820032363e-06;-9.484293368073086e-06;1.044876834864521;1.0000028173550866;9.999899554647774;0.8335071573180172;0.015562065307949157;0.015562176546054666;0.7178044202146339;-0.013389995727353771;0.7179206667880274;0.9999939353898706
12.62409;1.0444536837531169;0.833158669156453;0.7976979186760319;-9.910938528078103e-06;-9.484311069856628e-06;1.0448768337981384;1.0000029452951682;9.999897848956545;0.833507107665107;0.015562064901951307;0.015562175719530072;0.7178044152244991;-0.013389995658901236;0.7179207431344933;0.999993997520987
12.63409;1.0444534415287299;0.8331585137529985;0.7976980122688618;-9.910882640863393e-06;-9.484330543497453e-06;1.044876822255154;1.000003072888172;9.999896186646092;0.8335070547997868;0.015562064571108066;0.015562174884038535;0.7178044085005165;-0.013389995592577796;0.7179208201993726;0.9999940564918176
12.64409;1.044454156935066;0.8331591181024182;0.7976981043784488;-1.0150588374623861e-05;-9.713899170963745e-06;1.0448768003756645;1.000003200093074;9.999894570891716;0.8335069990783069;0.01556206432314539;0.015562174040508771;0.71780439973235;-0.013389995528619395;0.7179208981171067;0.9999941121801746
12.65409;1.0444539230609784;0.8331589608383193;0.7976981948510645;-1.0150533591160588e-05;-9.713922292362211e-06;1.0448767682562923;1.000003326813593;9.99989300450566;0.8335069408715934;0.01556206416490373;0.01556217318773239;0.7178043886249813;-0.01338999546728314;0.717920977116403;0.9999941645969082
12.66409;1.0444536941197047;0.8331588030850046;0.7976982835173714;-1.0150479461103184e-05;-9.713947266144488e-06;1.044876725984184;1.000003452871918;9.999891490228727;0.833506880572008;0.015562064101692273;0.015562172323080726;0.7178043749366864;-0.013390995408805003;0.7179210760953414;0.999994213730822
12.67409;1.0444534703534556;0.8331586452070495;0.7976983701916897;-1.015042604110886e-05;-9.713974116207343e-06;1.0448766736704846;1.0000035780197825;9.999890030899705;0.8335068186219161;0.015562064136109091;0.01556217144336933;0.7178043584928582;-0.013390995353357906;0.7179211579320522;0.9999942594525262
12.68409;1.0444532517884713;0.8331584875790309;0.7976984546649539;-1.0150373397554119e-05;-9.71400292022156e-06;1.0448766114323742;1.000003701964601;9.99988862914674;0.8335067555170182;0.015562064267209167;0.01556217054568822;0.7178043391591052;-0.013390995301039025;0.7179212413294269;0.9999943015118732
12.69409;1.044453038260348;0.8331583304928251;0.7976985366920817;-1.0150321603091847e-05;-9.71403380875334e-06;1.0448765393491555;1.0000038243925726;9.999887286971823;0.8335066917420045;0.015562064490896714;0.015562169627678615;0.7178043168062663;-0.013390995251878375;0.7179213261900502;0.9999943395683256
12.70409;1.044452829526218;0.8331581741029382;0.7976986160137872;-1.0150270759165024e-05;-9.714066934460431e-06;1.0448764574989478;1.0000039449787015;9.999886005557666;0.8335066277217793;0.015562064802235353;0.015562168687675033;0.7178042912811831;-0.013390995205833384;0.7179214122909207;0.9999943732633125
12.71409;1.044452625404492;0.8331580184623169;0.7976986924087873;-1.0150221038695429e-05;-9.714102433297085e-06;1.0448763660263956;1.0000040633860658;9.999884785353805;0.83350656385169;0.015562065197060352;0.015562167725643498;0.7178042624162866;-0.013390995162797459;0.7179214993189039;0.9999944022867805
12.72409;1.0444524258075947;0.83315786359578;0.7976987657217386;-1.0150172686462477e-05;-9.714140405952393e-06;1.0448762651474497;1.0000041792196412;9.999883626632831;0.8335065005513574;0.01556206567096512;0.015562166743854746;0.7178042300897503;-0.0133909951226589;0.7179215868871882;0.9999944263452901
12.73409;1.044452230703674;0.8331573607818566;0.7976985018685944;-9.0432759638061e-06;-8.654442470370424e-06;1.0448761551446746;1.0000042919446597;9.99988253013522;0.8335064382884722;0.01556206621853096;0.015562165746585121;0.7178041942674982;-0.013390995085363648;0.7179216745532035;0.9999944450940829
12.74409;1.044452040129139;0.8331572078280561;0.7976985685796346;-9.043231103369939e-06;-8.654485589113904e-06;1.0448760363576273;1.000004400877824;9.999881496740686;0.8335063775849523;0.01556206683392982;0.01556216473897759;0.7178041550000366;-0.013390995050927355;0.7179217619005611;0.9999944581190722
12.75409;1.0444518542315762;0.8331570563623367;0.7976986317240723;-9.043188310964127e-06;-8.654531317724377e-06;1.0448759091335977;1.000004505268257;9.999880526469388;0.8335063190097415;0.015562067510975759;0.015562163725042119;0.7178041123904411;-0.013390995019396381;0.717921848621493;0.9999944649440689
12.76409;1.0444516732608373;0.8331569069562512;0.7976986911535685;-9.043147774615893e-06;-8.654579637700666e-06;1.0448757737965713;1.0000046043756747;9.999879618526991;0.8335062631160808;0.015562068243584816;0.015562162706136935;0.7178040665311421;-0.013390994990792777;0.7179219345005045;0.9999944650552018
12.77409;1.0444514975142445;0.8331567601273255;0.7976987467551658;-9.04310966049879e-06;-8.654630517826435e-06;1.0448756306521796;1.0000046975136694;9.999878772018059;0.8335062103508063;0.015562069028112293;0.015562161681061662;0.7178040174525571;-0.01339099496509381;0.7179220193614977;0.9999944579418867
12.78409;1.0444513273319345;0.8331566161519222;0.7976987984553737;-9.043074114173306e-06;-8.654683927894101e-06;1.0448754799994766;1.000004784072447;9.999877985850203;0.8335061610301999;0.015562069865587723;0.015562160647124021;0.7178039651187599;-0.013390994942261878;0.7179221030684528;0.9999944431169056
12.79409;1.0444511631330613;0.8331564750748031;0.7976988462558465;-9.043041262721833e-06;-8.654739841750945e-06;1.0448753221340408;1.0000048635177663;9.999877258394415;0.8335061153760844;0.015562070761192785;0.015562159601150155;0.7178039094638149;-0.01339099492228475;0.7179221855697364;0.9999944201070422
12.80409;1.0444510053382894;0.8331563368518983;0.7976988902429525;-9.043011207590877e-06;-8.654798221047175e-06;1.0448751573417998;1.0000049354089033;9.999876587373903;0.8335060735460482;0.015562071720933527;0.015562158539768648;0.7178038504558882;-0.013390994905194352;0.7179222669319583;0.9999943884646648
12.81409;1.0444508542048125;0.8331562014429159;0.79769893054893;-9.04298402703678e-06;-8.654858993815277e-06;1.0448749858910038;1.0000049994534592;9.999875969523453;0.8335060356221206;0.015562072748230028;0.015562157459493318;0.7178037881477859;-0.013391994891073936;0.7179223659793365;0.9999943478402938
12.82409;1.0444507097834888;0.8331560688304163;0.7976989673257743;-9.042959801397246e-06;-8.654922050450617e-06;1.0448748079956411;1.000005055502934;9.999875400547678;0.8335060015733172;0.015562073842577052;0.01556215635724195;0.717803722698616;-0.013391994880055845;0.7179224456219516;0.9999942980296584
12.83409;1.0444505720151709;0.8331559390300802;0.7976990007399742;-9.042938626447016e-06;-8.65498725358764e-06;1.0448746237670008;1.0000051035060906;9.999874875995285;0.8335059712824098;0.015562074999902012;0.015562155230475364;0.7178036543783827;-0.013391994872303645;0.717922524683747;0.9999942389095153
12.84409;1.0444504408248592;0.833155812081004;0.7976990309519217;-9.042920583766204e-06;-8.655054455890378e-06;1.0448754332272618;1.0000051435494464;9.99987439269661;0.8335059446211579;0.015562076213748097;0.01556215407664862;0.7178035835621532;-0.013391994868005177;0.7179226032101869;0.9999941703564628
12.85409;1.0444503161719974;0.8331556879652786;0.7976990581010057;-9.042905699848155e-06;-8.655123514111686e-06;1.0448752363915446;1.000005175889956;9.999873949661515;0.8335059214621219;0.015562077476323911;0.0155621528927876;0.7178035107233972;-0.01339199486737919;0.7179226811313609;0.9999940922653451
12.86409;1.0444501980445138;0.833155217711083;0.7976987483674731;-7.936043939304472e-06;-7.595455826109866e-06;1.0448750333744465;1.0000052008495857;9.99987354741864;0.8335059016730694;0.015562078778257915;0.015562151675814838;0.7178034364185386;-0.013391994870657835;0.7179227583553554;0.9999940046447526
12.87409;1.0444500863832573;0.8331550985690203;0.79769876979663;-7.93603523355444e-06;-7.595528147164952e-06;1.044874824477289;1.0000052187386763;9.999873186449973;0.8335058851477529;0.01556208010765007;0.015562150423876339;0.7178033612644347;-0.013391994878057624;0.7179228348061323;0.9999939077081111
12.88409;1.0444499810166554;0.8331549813591448;0.7976987886306584;-7.936029518170206e-06;-7.595601846441731e-06;1.044874610182993;1.0000052299342972;9.999872866302452;0.8335058717933772;0.015562081450526946;0.015562149137823;0.7178032859308289;-0.013391994889766773;0.7179229103819457;0.9999938018792224
12.89409;1.0444498816567351;0.8331548658259226;0.7976988051072772;-7.936026751729028e-06;-7.595676725994222e-06;1.044874391078883;1.0000052349318143;9.99987258600445;0.8335058614691863;0.015562082792885958;0.015562147821116529;0.7178032111464255;-0.01339199490593463;0.7179229849502462;0.9999936876672032
12.90409;1.0444497879491694;0.8331547519341251;0.7976988194627265;-7.936026912782095e-06;-7.595752553707976e-06;1.044874167847878;1.0000052342222758;9.999872344875646;0.8335058539376657;0.01556208412227252;0.01556214647826644;0.71780313765298;-0.013391994926664354;0.717923058384675;0.9999935655060551
12.91409;1.0444496995654964;0.8331546398384169;0.7976988319238419;-7.936029993598137e-06;-7.595829058780113e-06;1.044873941294263;1.0000052281198117;9.999872142315919;0.8335058488375852;0.01556208542837326;0.015562145113735387;0.7178020660741313;-0.013391994952015793;0.7179221307659936;0.9999934357127596
12.92409;1.044449616258527;0.8331545298586257;0.7976988428057838;-7.936035992973155e-06;-7.5959059397909314e-06;1.0448737122808136;1.0000052167082434;9.999871976986997;0.8335058457190794;0.015562086703373007;0.015562143732028695;0.7178019968211621;-0.013391994982019291;0.717922201711967;0.9999932985767122
12.93409;1.0444504916529427;0.8331551832929347;0.7976988525789914;-8.175803792953621e-06;-7.825529617102248e-06;1.0448734816801257;1.000005199943086;9.999871846879621;0.8335058441489493;0.015562087941498501;0.015562142338369923;0.7178019301385664;-0.013391995016707087;0.7179222714449568;0.9999931544515415
12.94409;1.0444504182743384;0.8331550790678468;0.7976988618101782;-8.175815589150326e-06;-7.825606306625534e-06;1.0448732504045701;1.000005177867705;9.999871750025562;0.8335058437704611;0.015562089137596253;0.015562140939204062;0.7178018662077245;-0.013391995056130574;0.7179223401186442;0.9999930037259764
12.95409;1.0444503501932634;0.8331549784755908;0.7976988710472104;-8.175830216297821e-06;-7.825682449108173e-06;1.0448730193662574;1.0000051508076504;9.999871684577329;0.8335058442830656;0.01556209028660812;0.015562139542030218;0.7178018052036639;-0.013391995100329842;0.7179224080098038;0.9999928466843949
12.96409;1.0444502878645592;0.8331548818493886;0.7976988807988817;-8.175847613239168e-06;-7.825757786890192e-06;1.044872789333;1.0000051193924278;9.99987164839414;0.8335058454232702;0.015562091385043154;0.01556213815466355;0.7178017473091857;-0.013391995149286436;0.7179224755032085;0.9999926833897557
12.97409;1.044450231716617;0.8331547893391856;0.797698891543441;-8.175867750419956e-06;-7.825832101896473e-06;1.0448725608275766;1.0000050844516666;9.999871638971163;0.8335058469730853;0.015562092432777317;0.015562136783785907;0.717801692740141;-0.013391995202916626;0.717922543044707;0.9999925137108981
12.98409;1.0444501820671042;0.833154700863525;0.7976989037240219;-8.175890638425163e-06;-7.82590521676006e-06;1.0448723341523962;1.0000050469450905;9.999871653680886;0.8335058487604093;0.015562093433095869;0.015562135433054626;0.7178016417828975;-0.013392995261111961;0.7179226297373144;0.9999923374885009
12.99409;1.0444501391245498;0.8331546161068081;0.7976989177587671;-8.175916287796172e-06;-7.825977003682565e-06;1.0448721094688087;1.0000050079502394;9.999871690111705;0.8335058506167874;0.015562094390892069;0.015562134102214971;0.7178015947768709;-0.013392995323772397;0.7179226986656969;0.9999921546809614
13.00409;1.0444501029618152;0.8331541858328632;0.7976986000907621;-7.0690935519001426e-06;-6.766308834329564e-06;1.0448718868422004;1.0000049686096615;9.999871746087942;0.8335058523330647;0.015562095310941762;0.01556213278810445;0.7178015520358432;-0.013392995390798636;0.7179227687554038;0.9999919653642075
13.01409;1.0444500735035331;0.8331541072462811;0.7976986189038202;-7.069124570366953e-06;-6.766377771153497e-06;1.044871666261082;1.0000049300138096;9.999871819123912;0.8335058536838216;0.015562096197522446;0.015562131486628281;0.7178015137748915;-0.01339299546206591;0.7179228401135604;0.9999917696537667
13.02409;1.0444500505716998;0.8331540313472928;0.7976986403731131;-7.069158119807437e-06;-6.766445209237504e-06;1.0448714476595076;1.0000048931248282;9.99987190603144;0.8335058544785279;0.015562097054135368;0.015562130193867962;0.7178014800767923;-0.013392995537402495;0.7179229127310579;0.9999915676391197
13.03409;1.0444500339022316;0.8331539581434853;0.7976986645310803;-7.069194052883619e-06;-6.766511061828936e-06;1.0448712309345023;1.0000048587940957;9.999872002872737;0.8335058545569374;0.01556209788252286;0.015562128906138449;0.7178014509041747;-0.013392995616585865;0.7179229865656177;0.9999913593301154
13.04409;1.0444500231574598;0.8331538877910765;0.7976986914097994;-7.069232186471475e-06;-6.766575224063196e-06;1.0448710159898063;1.000004827774769;9.99987210494583;0.8335058537562359;0.0155620986815848;0.01556212762033766;0.7178014261488389;-0.013392995699360455;0.7179230615912109;0.9999911446439783
13.05409;1.044450018003224;0.8331538204611706;0.7976987210676661;-7.0692723289701464e-06;-6.7666375967595685e-06;1.0448708027910307;1.0000048006772584;9.999872207030027;0.8335058518976903;0.015562099446893123;0.015562126334302331;0.7178014056778159;-0.01339299578546064;0.7179231378373173;0.9999909234596868
13.06409;1.044449717613852;0.8331535164909739;0.7976987535484766;-7.830127647924977e-06;-7.4951299393076634e-06;1.044870591326839;1.0000047779341643;9.999872303819712;0.8335058487482331;0.01556210017163481;0.015562125046160356;0.7178013893224455;-0.013392995874627736;0.7179232154041413;0.9999906956944367
13.07409;1.0444497228514797;0.8331534554373261;0.7976987888525575;-7.830171347418563e-06;-7.495188441043851e-06;1.044870381519334;1.0000047597955566;9.999872390253985;0.8335058439553821;0.015562100848482464;0.015562123753857286;0.7178013768329742;-0.013392995966615775;0.7179232944199109;0.9999904613776035
13.08409;1.0444497328862912;0.8331533975802561;0.7976988268835646;-7.830216643407142e-06;-7.495244859041625e-06;1.0448701732326442;1.0000047463376083;9.999872461930273;0.8335058370604929;0.015562101471309434;0.01556212245605507;0.7178013679071407;-0.01339299606117579;0.7179233749953152;0.9999902206920133
13.09409;1.0444497474299;0.8331533429480958;0.7976988674869222;-7.830263395441501e-06;-7.495299117368522e-06;1.0448699663454761;1.000004737526703;9.999872515505757;0.8335058276123054;0.015562102036280365;0.015562121152653768;0.7178013622852901;-0.013392996158028572;0.7179234572353602;0.9999899739377265
13.10409;1.044449766260009;0.8331532915152542;0.7976989104048149;-7.830311417549579e-06;-7.4953511818116355e-06;1.0448697607605866;1.0000047333342168;9.999872548545792;0.8335058152674103;0.015562102541529446;0.015562119843621467;0.7178013597750634;-0.013392996256857147;0.717923541264976;0.9999897214898992
13.11409;1.044449789269561;0.8331532432080606;0.7976989552310945;-7.830360459482962e-06;-7.49540106075526e-06;1.0448695563848616;1.0000047337474727;9.999872559084604;0.8335057998131916;0.015562102986272416;0.015562118527735919;0.7178013601961507;-0.013392996357327498;0.7179236272257958;0.9999894637907578
13.12409;1.044449816413367;0.8331531979654538;0.7976990014582116;-7.83041019606112e-06;-7.495448795125386e-06;1.0448693531477415;1.0000047386309632;9.99987254564625;0.8335057811620835;0.015562103371012494;0.015562117201598811;0.717801363347566;-0.013392996459107165;0.7179237152903892;0.9999892013026233
13.13409;1.0444498476122364;0.8331531557275961;0.7976990485664712;-7.830460247673814e-06;-7.4954944507979224e-06;1.0448691509952042;1.0000047476570937;9.999872507855594;0.8335057593493922;0.015562103697723423;0.015562115858740866;0.7178013690121671;-0.013392996561869302;0.717923805694142;0.9999889344600024
13.14409;1.0444498827147726;0.8331527675589638;0.79769876213812;-6.723659114442346e-06;-6.4357992462811415e-06;1.0448689498272865;1.0000047603955675;9.999872447051075;0.8335057345046366;0.015562103969229161;0.015562114490524793;0.7178013769666011;-0.013392996665307374;0.7179238987124179;0.999988663713811
13.15409;1.044449921515988;0.8331527308206146;0.7976988097174132;-6.723708663234886e-06;-6.435840963663643e-06;1.0448687494192972;1.0000047763481066;9.999872365843505;0.8335057067824707;0.015562104189306683;0.015562113087707004;0.7178013869663326;-0.013393996769158225;0.7179240132339071;0.9999883895984374
13.16409;1.0444499638191653;0.8331526964968186;0.797698857168261;-6.7237574830011095e-06;-6.435880795688512e-06;1.0448695493671976;1.0000047948365758;9.999872266830982;0.8335056763003458;0.015562104363408604;0.015562111640480884;0.7178013987110801;-0.013393996873201487;0.7179241120837346;0.9999881127286122
13.17409;1.0444500094911087;0.8331526644411333;0.7976989044135352;-6.723805323600543e-06;-6.435918788179605e-06;1.0448693491294005;1.0000048149553675;9.999872151928328;0.833505643121307;0.015562104498532252;0.015562110138353525;0.7178014118824506;-0.013393996977235794;0.7179242140117207;0.9999878337748597
13.18409;1.044450058436689;0.8331526345649416;0.7976989513475194;-6.723851953630323e-06;-6.435954989426837e-06;1.044869148168989;1.000004835709362;9.99987202257804;0.8335056072495799;0.015562104602230216;0.015562108570636113;0.7178014262580974;-0.01339399708105596;0.7179243191769045;0.9999875534065473
13.19409;1.0444501105679054;0.8331526067778078;0.7976989977191178;-6.72389711844901e-06;-6.435989437872046e-06;1.0448689460773104;1.00000485616138;9.999871880337885;0.8335055686233926;0.015562104681583389;0.015562106926577328;0.7178014417874027;-0.013393997184437246;0.7179244278361452;0.9999872721863909
13.20409;1.044450165846343;0.8331525809048448;0.7976990431470432;-6.723940513374551e-06;-6.436022148877675e-06;1.0448687426210292;1.0000048754237245;9.999871727265672;0.8335055271125804;0.01556210474217075;0.015562105195326791;0.7178014585580678;-0.013393997287119751;0.7179245402641367;0.9999869905566461
13.21409;1.0444502243221945;0.8331525566160002;0.7976990872615362;-6.723981788227658e-06;-6.436053118331281e-06;1.0448685377555225;1.0000048925697784;9.999871565475486;0.8335054825206091;0.015562104787321413;0.015562103366518401;0.7178014766785883;-0.013393997388797393;0.7179246566502139;0.9999867088940846
13.22409;1.0444502861065055;0.8331525334639678;0.7976991298399215;-6.7240205690896405e-06;-6.436082333434662e-06;1.0448683315813354;1.0000049066491392;9.999871396590876;0.8335054346412556;0.015562104818574174;0.015562101431040688;0.7178014961697713;-0.013393997489137143;0.7179247770814597;0.9999864275059653
13.23409;1.0444503513125005;0.8331525110250638;0.7976991708539216;-6.724056474993553e-06;-6.436109784117699e-06;1.0448681242289586;1.000004916834954;9.999871221834178;0.8335053833692204;0.015562104836379622;0.015562099381360661;0.7178015169265441;-0.013393997587825732;0.7179249015948554;0.9999861466274244
13.24409;1.0444504200287124;0.8331524889997449;0.7976992104233147;-6.724089134523948e-06;-6.436135476104153e-06;1.044867915807448;1.000004922532747;9.999871042099903;0.8335053287397183;0.015562104839996546;0.015562097211681876;0.7178015387443711;-0.013393997684595158;0.7179250302131779;0.9999858664522959
13.25409;1.044451446098043;0.8331532280060989;0.7976992486890901;-6.963874880511936e-06;-6.66570496858172e-06;1.044867706476447;1.0000049233582022;9.99987085778148;0.833505270849669;0.015562104827614104;0.015562094917943114;0.7178015613695135;-0.013393997779212815;0.7179251629464178;0.9999855871334878
13.26409;1.0444515220224957;0.8331532062625138;0.7976992857162739;-6.963900108577863e-06;-6.6657272859839196e-06;1.0448674964849614;1.0000049191086953;9.999870668367752;0.8335052097816134;0.015562104796808772;0.015562092497978311;0.7178015845533326;-0.013393997871468473;0.7179252997873606;0.9999853087792796
13.27409;1.044451601435506;0.8331531844654652;0.7976993214840756;-6.963921284178182e-06;-6.6657480658381515e-06;1.0448672860964308;1.0000049097841388;9.999870471574734;0.8335051455961711;0.015562104744535184;0.015562089952015017;0.7178016081366101;-0.013393997961165407;0.7179254407084892;0.9999850314997327
13.28409;1.0444516840030522;0.8331531625745185;0.7976993559564428;-6.963938257557216e-06;-6.665767448754739e-06;1.044867075501985;1.0000048955343814;9.9998702628731;0.833505078344698;0.015562104666950762;0.015562087282378833;0.7178016321033815;-0.013393998048106669;0.7179255856280116;0.9999847554369856
