time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.29409;1.0444517693222113;0.8331527917986139;0.7976990551751015;-5.857098683709533e-06;-5.606046623798004e-06;1.0448668647973158;1.0000048765289191;9.999870036527446;0.8335050080957449;0.01556210455977104;0.01556208449253693;0.7178016565172872;-0.013393998132093955;0.717925734375004;0.9999844806955247
13.30409;1.0444518570480832;0.8331527696907328;0.797699087053306;-5.8571069155900415e-06;-5.606063610340895e-06;1.0448666540212674;1.0000048528567183;9.9998697876702;0.8335049349471666;0.015562104419108656;0.01556208158726435;0.7178016813955808;-0.013393998212948238;0.7179258867246022;0.9999842072591202
13.31409;1.044451946856169;0.8331527473725818;0.797699117686721;-5.857110677489295e-06;-5.606079525146796e-06;1.04486644318943;1.0000048244957644;9.999869513652998;0.8335048589638759;0.015562104241973665;0.01556207857366498;0.7178017066215714;-0.013393998290531377;0.7179260424598723;0.9999839350132778
13.32409;1.0444520383459892;0.8331527247449949;0.7976991471510412;-5.857109924058486e-06;-5.606094416381675e-06;1.0448662322792253;1.0000047913683072;9.999869214041134;0.8335047801199668;0.015562104026142021;0.015562075460702722;0.7178017319430618;-0.013393998364753358;0.7179262013771714;0.9999836638030297
13.33409;1.0444521310121815;0.8331527016600795;0.7976991755156523;-5.8571045794484675e-06;-5.606108320910497e-06;1.0448660212267904;1.00000475343192;9.999868889941151;0.8335046983399956;0.015562103770072189;0.015562072257215469;0.7178017570314523;-0.013393998435572813;0.7179263632745827;0.9999833934428984
13.34409;1.0444522242658145;0.8331526778814273;0.7976992027640936;-5.857094541306268e-06;-5.606121258439026e-06;1.0448658099439996;1.0000047107120815;9.99986854289548;0.8335046135565216;0.01556210347333343;0.01556206897093967;0.7178017815297986;-0.013394998502990304;0.7179265466220135;0.9999831237429082
13.35409;1.044452317505559;0.8331526531203564;0.7976992287595267;-5.857079726822074e-06;-5.606133229741065e-06;1.0448655983359483;1.0000046632802078;9.999868173944659;0.8335045256987064;0.015562103136931878;0.015562065609272183;0.717801805094997;-0.013394998567026455;0.7179267139047452;0.9999828545720113
13.36409;1.0444524102031005;0.8331526270918279;0.7976992532724831;-5.857060103652101e-06;-5.606144228631286e-06;1.0448653863410962;1.0000046112379883;9.999867783445355;0.8335044346735698;0.015562102762817142;0.015562062179622702;0.7178018274846975;-0.013394998627706952;0.717926883524788;0.9999825858992282
13.37409;1.0444525019318136;0.8331525995550554;0.7976992760014422;-5.857035689488534e-06;-5.606154259658219e-06;1.0448651739301402;1.0000045547313952;9.999867370937023;0.8335043403688205;0.015562102353107208;0.015562058688160659;0.7178018486284788;-0.01339499868506213;0.7179270551947999;0.9999823177793746
13.38409;1.0444525923624215;0.8331525703487754;0.7976992965652293;-5.857006552824359e-06;-5.606163340855647e-06;1.0448649610426943;1.0000044939658506;9.999866934678586;0.8335042426260892;0.01556210190960546;0.015562055138929913;0.7178018685748913;-0.013394998739117816;0.7179272286223921;0.9999820503099692
13.39409;1.0444526812405965;0.8331525393704325;0.7976993144800624;-5.8569728160387565e-06;-5.606171482773952e-06;1.0448647476089246;1.0000044292000965;9.999866471329293;0.833504141214697;0.015562101433710854;0.01556205153508;0.7178018873627355;-0.013394998789880814;0.7179274034841128;0.9999817836290106
13.40409;1.0444527683611284;0.8331525065084898;0.7976993291442392;-5.856934655804216e-06;-5.606178682676279e-06;1.0448645336964744;1.0000043607590026;9.999865976398114;0.8335040358672354;0.01556210092698831;0.015562047881036096;0.7178009049304503;-0.013394998837329782;0.7179265795741707;0.9999815179287962
13.41409;1.0444528535571127;0.8331524716398905;0.7976993398862101;-5.8568923004194924e-06;-5.606184953013909e-06;1.0448643195834542;1.000004289074833;9.9998654458081;0.8335039263468402;0.015562100391697567;0.015562044183601628;0.7178009210750264;-0.013394998881411288;0.7179267561357007;0.999981253432068
13.42409;1.0444529366593867;0.83315243471332;0.797699346064531;-5.856846007698346e-06;-5.6061903385597195e-06;1.0448641056323884;1.000004214654204;9.999864877739236;0.8335038124817261;0.015562099830370543;0.01556204045118841;0.717800935486183;-0.013394998922048472;0.717926932937433;0.999980990373331
13.43409;1.044453017430031;0.8331523958094398;0.7976993471077772;-5.856796044152285e-06;-5.606194899464207e-06;1.0448638921057936;1.0000041379560334;9.99986427372153;0.8335036941605207;0.01556209924462839;0.015562036692008147;0.7178009478479441;-0.01339499895916559;0.7179271095239684;0.9999807289806574
13.44409;1.044453095549169;0.8331523551147719;0.7976993424294774;-5.856742691294646e-06;-5.606198686553609e-06;1.044863679070903;1.0000040593564925;9.9998636387792;0.8335035713280763;0.015562098634149984;0.015562032912945596;0.7178009579199648;-0.013394998992718427;0.7179272852728723;0.9999804694213668
13.45409;1.0444531706901072;0.8331519640701361;0.7976989973952621;-4.749834027972983e-06;-4.546462777831814e-06;1.044863466390044;1.0000039792492248;9.999862980345126;0.8335034439829335;0.01556209799675122;0.015562029119189772;0.7178009655941857;-0.013394999022707483;0.7179274593709449;0.9999802117857489
13.46409;1.044453242599194;0.833151920532553;0.7976989791801445;-4.7497747992445e-06;-4.546465104077581e-06;1.0448632537640468;1.0000038981116188;9.999862306006328;0.8335033121339286;0.015562097329133854;0.015562025313927969;0.717800970894091;-0.013394999049163329;0.7179276309742034;0.999979956177477
13.47409;1.0444533110926657;0.8331518760106397;0.797698953200061;-4.749713061065643e-06;-4.546466738237478e-06;1.0448630407685118;1.000003816449351;9.999861621469444;0.8335031757152332;0.015562096627684246;0.015562021499296346;0.7178009738791501;-0.013394999072125244;0.7179277993924872;0.9999797028466924
13.48409;1.0444533760023174;0.8331518307919198;0.7976989189429934;-4.749649069647847e-06;-4.546467704822194e-06;1.0448628268396867;1.0000037346985395;9.99986093010678;0.8335030345397471;0.015562095889385456;0.015562017678463368;0.7178009745857015;-0.013394999091631917;0.7179279641040962;0.9999794522790164
13.49409;1.0444534371219303;0.8331517850669867;0.7976988760425511;-4.749583069249941e-06;-4.546468014085745e-06;1.0448626112879051;1.0000036531907421;9.999860233625938;0.8335028883668487;0.015562095112103144;0.015562013856358928;0.7178009730633697;-0.013394999107725633;0.7179281246634023;0.9999792052039453
13.50409;1.0444534941799675;0.8331517389074312;0.7976988243162554;-4.749515305893061e-06;-4.546467665729565e-06;1.0448623934081738;1.0000035721821647;9.999859532921109;0.8335027370183912;0.01556209429442399;0.01556201003876687;0.7178009694056375;-0.013394999120462478;0.7179282806574248;0.9999789625093825
13.51409;1.0444535468692127;0.8331516923148564;0.7976987637637848;-4.749446053693774e-06;-4.546466660834272e-06;1.0448621726050515;1.0000034918764293;9.999858828824966;0.8335025804056015;0.015562093435750242;0.015562006231155182;0.7178009637445857;-0.013394999129906828;0.7179284317266307;0.9999787251137288
13.52409;1.0444535949064793;0.833151645306637;0.7976986945356004;-4.749375617767621e-06;-4.546465010404039e-06;1.044862948420284;1.0000034124450072;9.999858122268328;0.8335024184954545;0.015562092535979365;0.015562002437799578;0.7178009562539447;-0.013394999136112116;0.7179285775840832;0.9999784938735684
13.53409;1.044453638074136;0.833151598025247;0.7976986168853125;-4.7493043023125485e-06;-4.546462734833571e-06;1.044862720513524;1.0000033340596488;9.999857414318614;0.8335022513434844;0.01556209159492182;0.01556199866131409;0.7178009471674187;-0.013394999139120633;0.7179287180357226;0.9999782695306481
13.54409;1.0444536762623449;0.8331515507685991;0.7976985310825746;-4.7492323913126785e-06;-4.546459844468178e-06;1.0448624886721665;1.000003256911746;9.999856707008416;0.8335020791652347;0.015562090612162247;0.015561994902700202;0.7178009367709905;-0.013395999138978617;0.7179288716996286;0.999978052698197
13.55409;1.0444537095447053;0.8331515038887692;0.7976984373441157;-4.749160153588101e-06;-4.5464563174564926e-06;1.0448622527904206;1.0000031812419998;9.999856003921638;0.8335019023497816;0.015562089586987906;0.015561991162306768;0.7178009253481658;-0.01339599913573658;0.7179290014064088;0.9999778439342377
13.56409;1.0444537382733752;0.8331514577221114;0.7976983358566965;-4.749087854314279e-06;-4.546452109725971e-06;1.0448620128287454;1.0000031073437274;9.999855309573164;0.8335017213987237;0.01556208851863832;0.015561987441205167;0.7178009131363899;-0.01339599912944308;0.7179291260936632;0.9999776438358929
13.57409;1.0444537631199053;0.8331514126146023;0.7976982268462802;-4.749015759560081e-06;-4.546447186841567e-06;1.0448617688721498;1.000003035465085;9.999854628918762;0.8335015368185512;0.015562087407359385;0.015561983741820721;0.7178009003550494;-0.013395999120155135;0.7179292460729059;0.9999774530379161
13.58409;1.0444537849589435;0.8331513689039698;0.7976981106265271;-4.7489441201177955e-06;-4.546441543486764e-06;1.0448615212030936;1.0000029656881306;9.999853968046716;0.8335013490460906;0.0155620862551885;0.015561980067803231;0.7178008872652344;-0.013395999107948928;0.7179293616339045;0.9999772721863736
13.59409;1.0444538046380971;0.8331513268445565;0.7976979876193513;-4.748873149953711e-06;-4.546435200062356e-06;1.0448612702432545;1.0000028978955506;9.99985333464872;0.8335011584473474;0.015562085065642847;0.015561976423826491;0.7178008741744699;-0.013395999092911573;0.7179294730686565;0.9999771019675754
13.60409;1.044453822837847;0.8331512865923546;0.7976978583644072;-4.748803023874133e-06;-4.546428178542521e-06;1.0448610164865353;1.0000028318164642;9.999852737090706;0.8335009653270853;0.01556208384280951;0.01556197281564408;0.7178008613850999;-0.013395999075129601;0.717929580692072;0.9999769430906157
13.61409;1.0444538400976704;0.8331512482634134;0.7976977235171133;-4.748733891806732e-06;-4.546420482400108e-06;1.0448607605075517;1.0000027671005556;9.999852182981781;0.8335007699406581;0.015562082590531559;0.015561969250078387;0.7178008491433597;-0.013395999054682287;0.7179296847903881;0.9999767962029216
13.62409;1.0444548106580644;0.8331516240002363;0.7976972498501567;-3.881567004761014e-06;-3.716217964166753e-06;1.0448605029423288;1.0000027033926715;9.999851678377148;0.8335005725433343;0.015562081311899898;0.01556196573401687;0.7178008376131972;-0.013395999031647312;0.7179297855740219;0.9999766618868834
13.63409;1.0444548274655332;0.8331515898870907;0.7976971059948981;-3.8815002669185445e-06;-3.7162088863135504e-06;1.0448602444439934;1.00000264041892;9.99985122774548;0.8335003734218306;0.015562080008682736;0.015561962272826243;0.7178008268912497;-0.01339599900613492;0.7179298832032389;0.9999765407227321
13.64409;1.0444548448365025;0.8331515580314617;0.7976969587467502;-3.881434885669849e-06;-3.7161991086612217e-06;1.0448599856538685;1.000002578061091;9.999850834232909;0.8335001728649625;0.015562078680985587;0.015561958870858037;0.7178008170520366;-0.013395998978319843;0.7179299778500301;0.9999764332500475
13.65409;1.044454863409385;0.8331515284658123;0.7976968088576615;-3.8813709268163284e-06;-3.716188633388182e-06;1.0448597271550968;1.0000025163209283;9.999850500220623;0.8334999711447257;0.015562077327514773;0.015561955533921038;0.7178008081636795;-0.01339599894842408;0.7179300697456851;0.999976339855224
13.66409;1.044454883851839;0.8331515011230958;0.7976966570770594;-3.881308437826849e-06;-3.716177466485414e-06;1.0448594694353468;1.0000024551986118;9.999850228224481;0.8334997685616348;0.015562075945623526;0.015561952269945428;0.7178008002663746;-0.013395998916663952;0.717930159205655;0.9999762607460604
13.67409;1.0444549068590643;0.8331514757963534;0.7976965041819315;-3.881247455370468e-06;-3.716165630031795e-06;1.0448592129236294;1.0000023946460619;9.99985002124203;0.8334995654855881;0.015562074531432497;0.015561949087328452;0.7178007933835798;-0.01339599888322143;0.7179302466094183;0.9999761960505066
13.68409;1.0444549331842705;0.8331514521891307;0.7976963509711116;-3.881188023160802e-06;-3.71615317685416e-06;1.0448589580896972;1.0000023346235691;9.99984988210088;0.8334993623378968;0.015562073080878525;0.015561945993706531;0.7178007875736372;-0.013395998848265958;0.7179303323058667;0.9999761459292437
13.69409;1.0444549636411145;0.8331514300216375;0.7976961981810964;-3.88113021402641e-06;-3.7161401784354636e-06;1.0448587055078429;1.0000022751362814;9.99984981242451;0.8334991595727551;0.015562071590664937;0.015561942996086382;0.7178007829431133;-0.013395998811981457;0.7179304165150667;0.9999761105765994
13.70409;1.044454999131099;0.8331514091038401;0.7976960464502721;-3.8810741271461435e-06;-3.7161266789318335e-06;1.0448584558114458;1.0000022161970712;9.999849811918486;0.8334989576584639;0.015562070058897294;0.015561940101436161;0.7178007796293356;-0.013395998774557136;0.7179304993056995;0.9999760901293141
13.71409;1.044455040627875;0.8331513893664413;0.7976958963894384;-3.881019868948917e-06;-3.7161126582294073e-06;1.0448582095927235;1.0000021577902274;9.99984987847176;0.8334987570064443;0.01556206848573475;0.01556193731696388;0.7178007777979237;-0.013395998736163608;0.7179305806191192;0.9999760846071647
13.72409;1.0444550890387017;0.8331513708461119;0.797695748624031;-3.880967540854779e-06;-3.716098042985455e-06;1.0448579673440426;1.0000020998791965;9.999850008608457;0.8334985579381285;0.015562066872942615;0.015561934650317343;0.717800777627091;-0.013395998696949091;0.717930660302291;0.9999760939245582
13.73409;1.0444551450720292;0.8331513536467037;0.7976956037380143;-3.88091723214537e-06;-3.7160827447192957e-06;1.0448577294833845;1.0000020424189724;9.999850197457901;0.8334983607407151;0.015562065222922777;0.01556193210980382;0.7178007792866965;-0.013395998657060157;0.7179307381734269;0.9999761179117739
13.74409;1.0444552092613657;0.8331513379200347;0.7976954622086243;-3.880869014449496e-06;-3.7160666910017536e-06;1.0448574964190787;1.0000019853677975;9.999850438694338;0.833498165669878;0.015562063538966586;0.01556192970363662;0.717800782922159;-0.013395998616669786;0.7179308141085444;0.9999761563224575
13.75409;1.0444552820910094;0.8331513238542796;0.7976953244000033;-3.8808229483083945e-06;-3.7160498364350895e-06;1.0448572685522395;1.0000019287087691;9.999850724863743;0.8334979728711392;0.015562061826762631;0.01556192743898282;0.7178007886270906;-0.013396998575991251;0.7179309067019545;0.999976208834545
13.76409;1.0444553640921077;0.8331513116435734;0.7976951906011712;-3.880779090157587e-06;-3.71603214504746e-06;1.0448570462416045;1.0000018724497952;9.99985104782586;0.8334977823667583;0.015562060095751128;0.015561925322424107;0.7178007964442311;-0.013396998535262146;0.7179309785417322;0.9999762750275027
13.77409;1.0444554558644286;0.8331513014637862;0.7976950610563918;-3.880737476674378e-06;-3.716013568384814e-06;1.0448568298154812;1.0000018166103244;9.999851399649284;0.833497594143939;0.015562058358307575;0.015561923360260596;0.717800806378168;-0.013396998494700297;0.7179310481600472;0.9999763543875214
13.78409;1.0444555579865658;0.833151293489771;0.797694935976116;-3.880698104302379e-06;-3.7159940547366657e-06;1.044856619589619;1.0000017612094572;9.999851773526665;0.8334974082464193;0.015562056626446672;0.015561921557262085;0.7178008183545483;-0.013396998454464664;0.7179311154661232;0.9999764463983711
13.79409;1.0444556708422534;0.8331512879131988;0.797694815569416;-3.880660931429193e-06;-3.715973569562105e-06;1.0448564158362812;1.0000017061996964;9.999852163545725;0.8334972247948393;0.015562054908937485;0.015561919915829132;0.7178008321660805;-0.01339699841465757;0.7179311804157615;0.9999765506548082
13.80409;1.044455794534828;0.8331509361167333;0.7976943661225868;-2.7737725632416137e-06;-2.656213058729293e-06;1.04485621876097;1.0000016513761623;9.999852564292215;0.8334970439647283;0.015562053211797825;0.015561918436605553;0.7178008474751704;-0.013396998375355162;0.7179312429576504;0.9999766669280464
13.81409;1.0444559289766149;0.8331509357950952;0.7976942557713705;-2.77373959842637e-06;-2.6561906708244772e-06;1.0448560285548678;1.0000015963858997;9.99985297150081;0.8334968659632013;0.015562051541035234;0.015561917118938355;0.7178008638551798;-0.013396998336623275;0.7179313030176931;0.9999767951615263
13.82409;1.044456074007739;0.8331509381483378;0.7976941508248798;-2.7737086328432965e-06;-2.656167463927111e-06;1.0448558454165306;1.0000015408264482;9.999853382314084;0.8334966909820378;0.015562049903991992;0.015561915960960127;0.7178008808253239;-0.013396998298509035;0.7179313605241576;0.9999769353804776
13.83409;1.044456229392174;0.8331509430757038;0.7976940516039772;-2.7736795956834883e-06;-2.656143567584982e-06;1.0448556694646616;1.0000014843431744;9.999853794280533;0.8334965191463657;0.015562048308807504;0.015561914959963634;0.7178008978880014;-0.013396998261026995;0.717931415417046;0.9999770875538001
13.84409;1.0444563947500118;0.8331509504735484;0.7976939584724276;-2.773652418689295e-06;-2.656119092665088e-06;1.0448555007108233;1.0000014266833246;9.999854204647896;0.8334963505042238;0.015562046764374582;0.015561914112044743;0.7178009145767911;-0.013396998224149224;0.7179314676250826;0.9999772514556956
13.85409;1.044456569548725;0.83315096032897;0.7976938717606156;-2.773627036191857e-06;-2.656094134342183e-06;1.0448553391278665;1.000001367674294;9.999854610596959;0.8334961850413388;0.015562045280704331;0.015561913411482137;0.7178009304859875;-0.01339699818780762;0.7179315170463094;0.9999774265928123
13.86409;1.0444567531296256;0.8331509727111241;0.7976937917177608;-2.7736033803654384e-06;-2.6560688053836484e-06;1.0448551846581857;1.0000013071680756;9.99985500936558;0.8334960226930825;0.01556204386795719;0.01556191285179961;0.7178009453114225;-0.01339699815192197;0.7179315635563381;0.9999776122990741
13.87409;1.044456944694125;0.8331509877030429;0.7976937184815676;-2.773581369782143e-06;-2.6560432588727964e-06;1.0448550371975158;1.0000012450063374;9.999855397907828;0.8334958633907281;0.01556204253557888;0.015561912427728409;0.7178009589272956;-0.013396998116440075;0.7179316070185422;0.9999778078566639
13.88409;1.0444571432628662;0.8331510053778135;0.7976936520570035;-2.7735608970458884e-06;-2.6560176804226265e-06;1.0448548966659799;1.000001180977417;9.999855772629818;0.8334957071230621;0.015562041293578287;0.01556191213579757;0.7178009713973003;-0.013396998081352167;0.7179316472591442;0.9999780124332647
13.89409;1.0444573476596242;0.833151025809818;0.7976935923425371;-2.773541825484311e-06;-2.6559922585954105e-06;1.0448547631141478;1.0000011147937553;9.999856129276393;0.8334955538769223;0.015562040153472647;0.01556191197309427;0.7178009828803132;-0.013396998046674805;0.7179316840003007;0.9999782250045635
13.90409;1.0444575565611007;0.8331510490760051;0.7976935392168268;-2.7735240106243262e-06;-2.6559671396231384e-06;1.0448546367587674;1.0000010461255666;9.999856462774456;0.8334954034990665;0.01556203912630185;0.015561911935775998;0.7178009935468328;-0.01339699801244055;0.7179317168327382;0.9999784444197165
13.91409;1.044457768594243;0.8331510752400806;0.797693492612187;-2.773507334059496e-06;-2.6559423917407443e-06;1.0448545179124493;1.0000009746366083;9.999856767440749;0.8334952556902088;0.0155620382201027;0.015561912019091106;0.7178010035679585;-0.01339699797870353;0.71793174529985;0.9999786694385011
13.92409;1.044457982381939;0.8331511043316374;0.7976934525022272;-2.7734917133812903e-06;-2.6559180178127792e-06;1.0448544068550165;1.0000009000369705;9.999857037715627;0.833495110156037;0.015562037439582748;0.015561912218520485;0.7178010131142646;-0.013396997945531045;0.7179317689907808;0.9999788986883844
13.93409;1.0444581965187918;0.8331511363270742;0.7976934188679212;-2.773477087495752e-06;-2.6558939921460607e-06;1.0448553037121129;1.0000008221516112;9.999857268831017;0.8334949667454488;0.015562036787452847;0.015561912530331042;0.7178010223125972;-0.013396997912989038;0.7179317875385659;0.9999791306913597
13.94409;1.0444584095968736;0.833151171147781;0.7976933916942844;-2.7734634054059947e-06;-2.6558702782652317e-06;1.0448552083882705;1.000000740903552;9.999857457276804;0.8334948254463072;0.015562036265991012;0.015561912951114436;0.7178010312075245;-0.013396997881150265;0.7179318006015125;0.9999793639641619
13.95409;1.0444586203311628;0.8331512087156507;0.7976933709605518;-2.7734506363808204e-06;-2.6558468401151314e-06;1.0448551206341488;1.0000006562587769;9.999857601097728;0.8334946862722378;0.015562035877639269;0.015561913477160353;0.7178010397777401;-0.013396997850102654;0.7179318079025166;0.9999795971128677
13.96409;1.0444588276883489;0.8331512490196112;0.797693356621044;-2.7734387803829415e-06;-2.6558236559460816e-06;1.0448550401880634;1.0000005682110515;9.999857699915319;0.8334945491721367;0.015562035624261365;0.015561914104546853;0.7178010479730476;-0.01339699781994596;0.7179318092601253;0.9999798289188517
13.97409;1.0444590309085007;0.8331512921056473;0.7976933485987705;-2.773427850742459e-06;-2.655800727830413e-06;1.0448549667930929;1.0000004767825865;9.999857755076164;0.8334944140271973;0.015562035506045107;0.015561914829537761;0.717801055744968;-0.01339699779078804;0.7179318045598573;0.9999800583834437
13.98409;1.044459229411809;0.8331513380344201;0.7976933467863146;-2.773417850602872e-06;-2.6557780904817267e-06;1.0448549001221459;1.0000003820764285;9.999857769708706;0.8334942806692098;0.015562035520878615;0.015561915648315036;0.7178010630811078;-0.013396997762722813;0.7179317936991905;0.9999802846975505
13.99409;1.0444594227270576;0.8331510381043656;0.7976930170954365;-1.6665554357513852e-06;-1.5960167469046484e-06;1.0448548397576904;1.0000002843430909;9.99985774803658;0.8334941488729899;0.015562035664408164;0.015561916556740451;0.7178000700045423;-0.013397997735795579;0.7179307953727531;0.9999805071686663
14.00409;1.044459610514961;0.8331510900903524;0.7976930272708371;-1.6665472517681355e-06;-1.5959948283130783e-06;1.0448547852193049;1.0000001839671175;9.999857694444378;0.8334940183888615;0.015562035931044462;0.015561917550531781;0.7178000765206869;-0.013397997709998052;0.7179307717054628;0.9999807251218997
14.01409;1.04445979256469;0.8331511454742578;0.7976930432390095;-1.666539927462854e-06;-1.5959732670449128e-06;1.0448547359976235;1.0000000814077263;9.999857613205055;0.83349388902947;0.015562036315775843;0.015561918624772676;0.7178000826016017;-0.013397997685302887;0.7179307412791576;0.9999809378151064
14.02409;1.0444599687443412;0.8331512045240302;0.7976930648625916;-1.666533402413353e-06;-1.595951991846318e-06;1.0448546915344135;0.9999999771738984;9.999857508615332;0.8334937607058461;0.015562036815860322;0.01556191977347657;0.7178000882342239;-0.013397997661698758;0.7179307038530347;0.9999811444439414
14.03409;1.044460139049534;0.8331512674240644;0.7976930919262804;-1.6665276048572285e-06;-1.5959308936733213e-06;1.044854651128171;0.9999998718508455;9.999857385007422;0.8334936333803777;0.015562037431754083;0.015561920990543677;0.7178000934289475;-0.013397997639197884;0.7179306592802637;0.9999813442269935
14.04409;1.0444612574714296;0.8331520951036118;0.79769312414091;-1.9062735709096248e-06;-1.8254540625513547e-06;1.0448546139139452;0.999999766062303;9.999857246997685;0.8334935070524463;0.015562038166764198;0.015561922270957394;0.7178000981705884;-0.01339799761782771;0.7179306075091982;0.9999815364850566
14.05409;1.0444614168912836;0.8331521660148125;0.7976931612022843;-1.9062689923969542e-06;-1.825432984891935e-06;1.044854578982177;0.9999996603088276;9.999857099336518;0.833493381813967;0.01556203902489618;0.015561923611132596;0.7178001024168182;-0.013397997597625055;0.7179305485321483;0.9999817206438014
14.06409;1.044461571505144;0.8331522410209171;0.7976932028712921;-1.9062648761015054e-06;-1.8254117822698896e-06;1.0448545454732925;0.9999995548260299;9.999856945645842;0.833493257840798;0.015562040008409262;0.01556192500842018;0.717800106158816;-0.01339799757863397;0.7179304823865702;0.9999818961722357
14.07409;1.0444617216932435;0.8331523201391666;0.7976932490543353;-1.9062611016946188e-06;-1.825390391743894e-06;1.0448545125960118;0.9999994495491638;9.999856787627358;0.8334931352813056;0.015562041117296197;0.015561926459300986;0.7178001094519166;-0.013397997560896624;0.7179304091719477;0.9999820625234052
14.08409;1.0444618678873114;0.8331524033502814;0.7976932997777709;-1.906257547955657e-06;-1.8253687658576361e-06;1.0448544796761523;0.9999993441886361;9.999856625662966;0.8334930141850438;0.01556204235038942;0.015561927957552372;0.7178001123928588;-0.013397997544440916;0.7179303290300422;0.9999822191244928
14.09409;1.0444620107107419;0.8331524906296777;0.7976933550883902;-1.9062541133069035e-06;-1.8253468714578895e-06;1.044854446197784;0.9999992384396514;9.999856459623512;0.8334928945418512;0.015562043706401124;0.015561929494831286;0.717800115086804;-0.013397997529288528;0.7179302421122931;0.9999823654169748
14.10409;1.0444621509773557;0.8331525819801353;0.7976934150126391;-1.906250726743356e-06;-1.8253247098417319e-06;1.0448544117680434;0.9999991321846886;9.999856289089836;0.8334927763403409;0.015562045184218661;0.015561931062668824;0.7178001176358306;-0.01339799751548215;0.7179301485813807;0.9999825008637869
14.11409;1.0444622895241562;0.833152677410871;0.7976934795771641;-1.9062473519174379e-06;-1.8253023162775715e-06;1.0448543760659974;0.9999990254724843;9.999856113373541;0.8334926595915341;0.015562046782819519;0.01556193265337292;0.717800120143225;-0.013397997503085523;0.7179300486521873;0.9999826249279038
14.12409;1.0444624270443132;0.8331527769291149;0.7976935488188011;-1.9062439877360107e-06;-1.8252797199471636e-06;1.0448543387760272;0.9999989183361595;9.999855932109599;0.8334925443366917;0.015562048501004677;0.015561934259893172;0.7178001226976983;-0.01339799749214183;0.7179299425992205;0.9999827371467401
14.13409;1.0444625640490328;0.8331528805801552;0.7976936227547968;-1.9062406626232474e-06;-1.825256922038185e-06;1.0448542995232106;0.999998810689278;9.999855746397527;0.8334924306113399;0.015562050336948404;0.015561935875354121;0.7178001253508162;-0.013397997482641442;0.7179298307378524;0.999982837235637
14.14409;1.0444627008876457;0.8331529884634074;0.7976937013141563;-1.9062374305771391e-06;-1.8252339174234813e-06;1.044854257936407;0.9999987023583652;9.99985555949705;0.8334923183999811;0.01556205228834144;0.015561937493155166;0.7178001281258601;-0.013397997474526148;0.7179297134182292;0.999982925070878
14.15409;1.0444628377363585;0.8331531007169867;0.7976937842832399;-1.9062343653813394e-06;-1.8252107082882e-06;1.044854213774558;0.9999985931716295;9.99985537654935;0.833492207645144;0.015562054353140124;0.015561939108368115;0.717800131047123;-0.013397997467707739;0.7179295909841873;0.9999830005981655
14.16409;1.0444629745915632;0.8331532175164388;0.7976938713504815;-1.9062315404561161e-06;-1.825187277691222e-06;1.0448541669371996;0.9999984830514627;9.999855203761987;0.8334920982548003;0.015562056529672404;0.01556194071862555;0.7178001341563217;-0.013397997462079987;0.7179294637493076;0.9999830637640342
14.17409;1.0444631112768739;0.833153339051634;0.7976939622086667;-1.9062290047819336e-06;-1.8251635681039814e-06;1.044854117416236;0.9999983720583188;9.999855047861114;0.8334919901047712;0.015562058816712786;0.015561942323011654;0.7178001375110243;-0.013397997457528643;0.7179293320712435;0.9999831144740564
14.18409;1.0444632474362259;0.8331534654639723;0.7976940566029128;-1.90622677484426e-06;-1.8251395017650498e-06;1.0448540652885374;0.9999982603367304;9.999854916169095;0.8334918830934759;0.015562061214368896;0.015561943919838334;0.7178001411966607;-0.013397997453964673;0.7179291964166568;0.9999831525692252
14.19409;1.0444633825410803;0.8331535968333783;0.7976941543299907;-1.906224853129477e-06;-1.82511501705692e-06;1.0448540106776723;0.9999981480533948;9.999854816683952;0.8334917771906803;0.015562063724313702;0.0155619455048063;0.7178001453330186;-0.01339799745136269;0.7179290573044391;0.9999831778543948
14.20409;1.0444635159352174;0.8331533844259725;0.797693921260347;-7.993688119895453e-07;-7.653509470998996e-07;1.0448539536723758;0.9999980354670366;9.99985475747283;0.8334916723830814;0.015562066348659382;0.0155619470706696;0.7178001500261613;-0.013397997449749987;0.7179289151968256;0.9999831901931792
14.21409;1.044463646915694;0.8331535258716735;0.7976940250625942;-7.993675680800939e-07;-7.653256063753436e-07;1.0448538942966457;0.9999979230171583;9.999854745572456;0.8334915685686778;0.015562069088559092;0.015561948608604942;0.7178001553351823;-0.013397997449159855;0.7179287704643578;0.9999831896143656
14.22409;1.044463774808901;0.833153672363976;0.797694131456985;-7.993666826921102e-07;-7.652998887453926e-07;1.0448538325638717;0.999997811273866;9.999854786198348;0.8334914655464895;0.015562071943667669;0.015561950110800598;0.717800161328548;-0.013397997449597254;0.7179286234477191;0.9999831763372674
14.23409;1.0444638989805644;0.8331538238501441;0.7976942399921375;-7.993661289601062e-07;-7.652738183446663e-07;1.0448537685679788;0.9999977008415158;9.99985488268677;0.8334913631089387;0.015562074912690772;0.015561951573174896;0.7178001681471863;-0.013397997451018927;0.7179284745252177;0.9999831507008886
14.24409;1.0444640188096093;0.8331539802952638;0.797694350183854;-7.993658680381933e-07;-7.652474051569543e-07;1.0448537025094229;0.9999975923106263;9.99985503691073;0.8334912611544417;0.015562077993798438;0.015561952996401111;0.7178001759928753;-0.013398997453335821;0.7179283427768032;0.9999831131016093
14.25409;1.044464133712489;0.8331541417276624;0.7976944616462742;-7.993658633632341e-07;-7.652206845987069e-07;1.0448536346254174;0.9999974862497218;9.999855249621842;0.8334911597594452;0.015562081183951339;0.015561954384079259;0.717800185072805;-0.013398997456452007;0.7179281913079623;0.9999830639911376
14.26409;1.0444642431777833;0.8331543082105732;0.7976945741402098;-7.993660810398936e-07;-7.651937418186519e-07;1.0448535651703112;0.9999973832206391;9.999855519958256;0.8334910591624256;0.015562084477974532;0.01556195573969836;0.7178001955425926;-0.01339899746029895;0.7179280392242516;0.9999830038494131
14.27409;1.0444643466980243;0.8331544797353713;0.7976946875451998;-7.993664911914921e-07;-7.651666984294582e-07;1.0448534944920236;0.999997283735556;9.999855844506076;0.8334909597148384;0.015562087868204016;0.015561957065282033;0.7178002074638257;-0.013398997464828373;0.7179278869783163;0.9999829331135831
14.28409;1.0444644436765764;0.8331546561635936;0.7976948018463561;-7.993670665118994e-07;-7.651396805590752e-07;1.0448534230478483;0.9999971881387039;9.999856217520508;0.8334908618645152;0.015562091344778867;0.015561958362161146;0.7178002207826536;-0.013398997469992195;0.7179277350252112;0.9999828521853397
14.29409;1.0444645334308946;0.8331548373007021;0.7976949171321289;-7.993677672052327e-07;-7.651127878601772e-07;1.04485335131326;0.9999970965574484;9.99985663252605;0.8334907661230011;0.01556209489670623;0.01556195963222611;0.7178002353713148;-0.01339899747574012;0.7179275838249196;0.9999827615149852
14.30409;1.044464615208362;0.8331550229624307;0.7976950335537236;-7.993685233113254e-07;-7.650860876171826e-07;1.0448532796797452;0.9999970089905611;9.999857083906644;0.8334906730081356;0.015562098513280324;0.01556196087805221;0.7178002511450958;-0.013398997482018562;0.7179274338257909;0.999982661629768
14.31409;1.044464688191307;0.8331552129354763;0.7976951512441057;-7.99369239888239e-07;-7.65059624240363e-07;1.0448532084071709;0.9999969254231127;9.999857567522104;0.8334905830248589;0.01556210218446646;0.01556196210217663;0.7178002681073455;-0.013398997488759177;0.7179272854123167;0.9999825531503
14.32409;1.0444647516145213;0.8331554069330871;0.7976952702363022;-7.993698232537471e-07;-7.650334165958307e-07;1.0448531376568027;0.9999968458082197;9.999858080445518;0.833490496676766;0.015562105899573282;0.015561963307704456;0.7178002862828989;-0.013398997495883998;0.7179271388547868;0.9999824368789476
14.33409;1.0444648049285412;0.8331556046004377;0.7976953904525992;-7.993702012657041e-07;-7.650074453490845e-07;1.044853067561613;0.9999967699405594;9.999858620715338;0.8334904144713974;0.015562109646090077;0.015561964499995378;0.7178003057161242;-0.01339899750333554;0.717926994292125;0.9999823138302621
14.34409;1.0444648478319687;0.8331558055142825;0.7976955117509907;-7.993703305712942e-07;-7.649816383499746e-07;1.0448529982219994;0.9999966974964934;9.999859188060302;0.833490336919669;0.015562113410747164;0.015561965686792236;0.7178003264980705;-0.013398997511101227;0.7179268517490064;0.9999821851301499
14.35409;1.0444648802118501;0.8331560091743081;0.7976956339419917;-7.993701952352248e-07;-7.649558839029284e-07;1.0448529296290343;0.9999966282803111;9.999859784874333;0.8334902645224584;0.015562117181601439;0.015561966876700382;0.7178003486931249;-0.013398997519211532;0.717926711172204;0.9999820519127574
14.36409;1.0444649020714745;0.8331562150441946;0.7976957567720006;-7.993697912711316e-07;-7.64930088656906e-07;1.0448528616170045;0.9999965623221024;9.999860415897473;0.8334901977413289;0.015562120948451188;0.015561968077518019;0.7178003723038265;-0.013398997527713766;0.7179265724409667;0.9999819152718935
14.37409;1.0444649134209614;0.8331564226407321;0.7976958799066176;-7.993691068868931e-07;-7.649042199220848e-07;1.0448527938563796;0.999996499691571;9.999861087032576;0.833490136971523;0.01556212470170094;0.01556196929524209;0.7178003973682746;-0.013398997536641161;0.7179264353522263;0.9999817762003728
14.38409;1.0444649142202869;0.8331566315900047;0.7976960029293076;-7.993681103163244e-07;-7.648782880947892e-07;1.044852725893198;0.9999964403011994;9.999861804693362;0.8334900825407668;0.015562128432157709;0.015561970534480487;0.7178004240461241;-0.01339899754600287;0.7179262996558835;0.9999816355353291
14.39409;1.0444649044228445;0.8331568416138133;0.7976961253774336;-7.993667421915139e-07;-7.648523035535865e-07;1.0448526572534358;0.9999963838805245;9.99986257533522;0.8334900347419819;0.015562132131524773;0.01556197179945365;0.7178004525666686;-0.01339899755579088;0.7179261651221895;0.9999814939953654
14.40409;1.0444648840188222;0.8331570524790202;0.7976962468341654;-7.993649256904038e-07;-7.648262611543746e-07;1.044852587528152;0.9999963300273086;9.999863404581028;0.8334899938474661;0.015562135791548793;0.015561973093926717;0.7178004831057162;-0.013398997565984425;0.7179260315838938;0.9999813522624961
14.41409;1.0444648530788023;0.8331572639571955;0.7976963670234866;-7.993625974764506e-07;-7.648001620608481e-07;1.0448525163967581;0.9999962782572558;9.999864296923901;0.8334899600790947;0.01556213940278507;0.015561974420992102;0.7178005157342973;-0.013398997576555452;0.7179258989859916;0.9999812110004485
14.42409;1.044464811779044;0.8331574758509656;0.797696485795131;-7.993597214543221e-07;-7.647740326815632e-07;1.044852443608791;0.999996228080342;9.999865255850413;0.8334899336311782;0.015562142955152129;0.015561975783781943;0.7178005504324589;-0.013398997587488776;0.7179257674306895;0.9999810708341438
14.43409;1.044464760360842;0.8331573392636324;0.7976962690893628;3.0749816799229506e-07;2.94991228617427e-07;1.044853368918832;0.9999961790815483;9.999866283376075;0.8334899147561476;0.015562146439795853;0.015561977185223733;0.7178005870886573;-0.013398997598804932;0.7179256371685797;0.9999809323662484
14.44409;1.0444646990944448;0.8331575517728347;0.7976963846922802;3.0750219078533064e-07;2.950172734258859e-07;1.0448532920241733;0.9999961309388213;9.999867379686947;0.8334899037565152;0.015562149850083296;0.015561978626332882;0.7178006255100268;-0.013398997610556795;0.717925508549561;0.999980796207774
14.45409;1.0444646282586703;0.8331577645752056;0.7976964985410442;3.075067805656113e-07;2.950431591718479e-07;1.0448532125498746;0.9999960833756452;9.999868543398719;0.8334899008730088;0.015562153181138919;0.015561980105277163;0.717800665493977;-0.013398997622803596;0.7179253819517261;0.9999806629543996
14.46409;1.0444645481272348;0.833157977582541;0.7976966104655571;3.0751191096741827e-07;2.9506874613721136e-07;1.044853130066607;0.9999960361162253;9.999869772146724;0.8334899062385759;0.015562156428596928;0.015561981617537652;0.7178007069042616;-0.013398997635597352;0.7179252576918693;0.9999805331241723
14.47409;1.0444644590404035;0.8331581906263916;0.7976967202096028;3.075175445107234e-07;2.950938610856782e-07;1.044853044141811;0.9999959889134026;9.999871063312789;0.8334899199413632;0.015562159587535412;0.015561983155970715;0.7178007496752035;-0.013398997648994968;0.7179251359358972;0.9999804071270871
14.48409;1.0444643615201636;0.8331584035042022;0.7976968274411311;3.075236236089886e-07;2.9511832685431116e-07;1.0448529544382115;0.9999959416199347;9.999872414714039;0.8334899420888943;0.015562162652991172;0.015561984711383422;0.7178007937701709;-0.013398997663072254;0.7179250166767719;0.9999802853034546
14.49409;1.0444642562346693;0.8331586159991685;0.797696931751108;3.075300592658365e-07;2.9514197570285714e-07;1.0448528608567682;0.9999958941899486;9.999873825491797;0.8334899727966304;0.015562165621687798;0.015561986274268696;0.7178008391499382;-0.013398997677913391;0.7179248998178152;0.9999801680029896
14.50409;1.0444641438239348;0.8331588278839667;0.7976970326848178;3.075367339788339e-07;2.951646558619063e-07;1.044852763635923;0.999995846610773;9.999875296526772;0.8334900121402481;0.015562168493835103;0.015561987836107299;0.7178008857595682;-0.013398997693584314;0.7179247852569861;0.9999800556301606
14.51409;1.0444640248263133;0.8331590389564509;0.7976971298560565;3.0754351119204655e-07;2.951862470116432e-07;1.0448526632779693;0.9999957988711682;9.999876829400979;0.8334900601483161;0.015562171274276055;0.015561989389053283;0.7178009335138965;-0.013398997710126493;0.7179246729003717;0.9999799486706415
14.52409;1.0444638997469715;0.8331592490906864;0.7976972230092437;3.075502372729094e-07;2.952066806301126e-07;1.0448525603513092;0.9999957509285692;9.9998784247907;0.8334901168089175;0.015562173971901589;0.015561990924867897;0.717800982287662;-0.013398997727583574;0.7179245626822058;0.9999798477605059
14.53409;1.0444637690989493;0.8331594582681192;0.7976973119576256;3.075567416808913e-07;2.952259421491893e-07;1.0448524553736935;0.9999957026037382;9.999880081643969;0.8334901820467719;0.015562176597901933;0.015561992434428504;0.7178010319343419;-0.01339999774602164;0.7179244732788295;0.9999797537032095
14.54409;1.044463633355724;0.8331596665725595;0.7976973965012185;3.075628404496845e-07;2.952440513256406e-07;1.0448523488326822;0.9999956535438523;9.999881797649598;0.8334902557071111;0.01556217916372354;0.015561993908276187;0.717801082312289;-0.013399997765502934;0.717924367442425;0.9999796673499433
14.55409;1.0444644466514024;0.8331606349485503;0.7976974763955631;6.781944560353629e-08;6.571745056962289e-08;1.044852241196137;0.999995603349731;9.999883570424139;0.833490337575091;0.01556218167861176;0.015561995337519448;0.7178011332853914;-0.013399997786036994;0.7179242639219726;0.9999795894568857
14.56409;1.044464301676653;0.8331608418738465;0.7976975513803504;6.782410608828111e-08;6.573337706557791e-08;1.044852132828198;0.9999955517288718;9.999885398093888;0.8334904274116561;0.01556218414860386;0.015561996714582478;0.717801184718776;-0.013399997807565612;0.7179241627892489;0.9999795206391764
14.57409;1.0444641522692186;0.8331610482028966;0.7976976212541397;6.782766604777206e-08;6.574829531851308e-08;1.0448520239056367;0.9999954985289194;9.999887279181367;0.833490524972892;0.015562186578474978;0.015561998033644027;0.7178012364922206;-0.013399997829988596;0.7179240641362542;0.9999794614186365
14.58409;1.0444639984315327;0.8331612539396982;0.7976976859352163;6.782983445991038e-08;6.576227383739265e-08;1.0448519144501218;0.9999954436348792;9.999889212845035;0.8334906300087546;0.01556218897366861;0.015561999290134687;0.7178012884847573;-0.013399997853189596;0.7179239680879941;0.9999794122745708
14.59409;1.044463840200703;0.8331614591048411;0.7976977454360784;6.78303101220972e-08;6.577538876350966e-08;1.0448518044370534;0.9999953868936369;9.999891199208342;0.8334907422559529;0.015562191339434792;0.015562000479305876;0.717801340523823;-0.01339999787704381;0.7179238747746559;0.9999793736505358
14.60409;1.0444636776948606;0.8331616637323725;0.7976977997672495;6.782879521096925e-08;6.578770751467302e-08;1.0448516938828516;0.9999953282179351;9.99989323849723;0.8334908614439008;0.015562193678916439;0.01556200159517076;0.7178013923851907;-0.013399997901425695;0.7179237843007015;0.9999793459588994
14.61409;1.044463511122852;0.8331618678186655;0.7976978488876282;6.782502463305781e-08;6.579926739185869e-08;1.0448515828943103;0.999995267697353;9.999895329649489;0.8334909873137888;0.015562195992307614;0.015562002630891662;0.7178014438525109;-0.013399997926225248;0.7179236967474263;0.9999793295639835
14.62409;1.0444633407641981;0.8331620713113596;0.7976978927455858;6.781878427879894e-08;6.581007566895315e-08;1.0448514716401145;0.999995205538039;9.999897470150174;0.8334911196085191;0.015562198277309796;0.015562003579986808;0.7178014947580846;-0.013399997951359929;0.7179236121715507;0.9999793247428334
14.63409;1.0444631669001687;0.8331622740965072;0.7976979313254824;6.780990420606237e-08;6.582014382274516e-08;1.0448513602583638;0.9999951419720218;9.999899656562468;0.8334912580384746;0.015562200530368412;0.015562004437219477;0.7178015449845784;-0.013399997976768847;0.717923530556404;0.9999793316781437
14.64409;1.0444629897684092;0.833162475922869;0.7976979646568615;6.7798257603863e-08;6.582953562640765e-08;1.0448512488526727;0.9999950772333479;9.999901884469457;0.8334914022653931;0.015562202747702168;0.015562005198963686;0.7178015944460084;-0.013399998002402113;0.7179234517892418;0.9999793504623548
14.65409;1.0444628095819737;0.8331626763626164;0.7976979928240583;6.778377197688554e-08;6.583837773349767e-08;1.0448511375918748;0.9999950115218975;9.999904148554887;0.8334915519130254;0.015562204925954013;0.015562005863141423;0.7178016430490812;-0.013399998028229988;0.7179233757205352;0.9999793811070062
14.66409;1.0444626265390895;0.8331628748688298;0.7976980159617888;6.776642498239286e-08;6.584681957055214e-08;1.044851026786123;0.9999949449567028;9.999906443405958;0.8334917066253141;0.015562207062373478;0.015562006429082589;0.7178016906837464;-0.013399998054254014;0.7179233021987567;0.9999794235449436
14.67409;1.044462440792399;0.8331630708592019;0.79769803421136;6.774621801265739e-08;6.585498259817834e-08;1.0448509169106763;0.9999948775422736;9.999908763917551;0.8334918661375521;0.015562209153965495;0.01556200689764992;0.7178017372757509;-0.013399998080488433;0.7179232310440646;0.9999794775671186
14.68409;1.044462252456014;0.8331629149948642;0.7976977137267806;1.1745787041000047e-06;1.1256021709263022e-06;1.0448508085615849;0.9999948091535488;9.99991110512969;0.8334920302544487;0.015562211196962984;0.015562007271580712;0.7178017828037383;-0.013399998106932497;0.7179231620770266;0.9999795427304863
14.69409;1.0444620617019524;0.8331631044209447;0.797697722427751;1.1745527586757774e-06;1.125609904009659e-06;1.0448507022996438;0.9999947396102794;9.999913462527433;0.8334921987649906;0.015562213188155498;0.015562007556528758;0.7178018272436475;-0.013399998133562668;0.7179230951736097;0.9999796183267555
14.70409;1.0444618688753438;0.833163290031444;0.7976977263063473;1.1745239268716733e-06;1.1256173917797266e-06;1.0448505984918917;0.9999946688218282;9.999915832548187;0.8334923714109318;0.015562215126098495;0.015562007762514471;0.7178018705431021;-0.01339999816033789;0.7179230302441253;0.9999797034488309
14.71409;1.0444616744902295;0.8331634716239776;0.7976977252491259;1.174492222801476e-06;1.1256245767862743e-06;1.0448504973190627;0.9999945968537209;9.99991821236648;0.8334925479133398;0.015562217010105938;0.015562007903934555;0.717801912655916;-0.01339999818721154;0.7179229671896208;0.9999797971217548
14.72409;1.04446147908921;0.8331636490480261;0.797697719121794;1.174457712067983e-06;1.1256313848896825e-06;1.0448503989319444;0.999994523828391;9.99992059911861;0.8334927280420086;0.015562218839336511;0.01556200799817716;0.7178019535746826;-0.013399998214146457;0.717922905901775;0.999979898426151
14.73409;1.044461283144508;0.8331638221816949;0.7976977077932296;1.1744205433471518e-06;1.1256377564083601e-06;1.0448503035814773;0.9999944497722711;9.9999229893852;0.8334929117008992;0.01556222061374619;0.015562008064158745;0.7178019933004501;-0.01339999824112818;0.7179228462953074;0.9999800065702941
14.74409;1.0444610871080175;0.8331639909239976;0.7976976911884258;1.1743809537273984e-06;1.1256436713131413e-06;1.0448502116063096;0.9999943745851133;9.999925379283923;0.8334930989266022;0.01556222233443262;0.01556200812049147;0.7178020317670496;-0.013399998268176849;0.7179227883250913;0.9999801209034285
14.75409;1.0444608914746396;0.833164155135406;0.7976976693426446;1.1743392149983243e-06;1.1256491384529627e-06;1.0448501233417886;0.9999942981180135;9.999927765156034;0.8334932898085451;0.015562224002670332;0.015562008183910077;0.7178020688328055;-0.013399998295339059;0.7179227319624091;0.9999802408751245
14.76409;1.0444606967417513;0.8331643145899689;0.7976976424562309;1.1742955649507461e-06;1.1256541796771717e-06;1.044850039077538;0.9999942202519285;9.999930144516131;0.8334934844318452;0.015562225619366748;0.015562008269339775;0.7178011043623761;-0.013399998322648437;0.7179216773790208;0.9999803659574931
14.77409;1.0444605033884755;0.8331644690135284;0.7976976109267564;1.1742501966947723e-06;1.1256588319618548e-06;1.0448499590871316;0.9999941409212516;9.999932516203305;0.8334936828372824;0.01556222718453119;0.015562008390302966;0.7178011382741123;-0.013399998350097142;0.7179216243092056;0.9999804955762306
14.78409;1.0444603119496891;0.8331646181478028;0.797697575282855;1.1742032966945753e-06;1.1256631531957666e-06;1.0448498836597768;0.9999940600992415;9.999934879626224;0.8334938849788718;0.01556222869613856;0.01556200855796974;0.7178011704905827;-0.013399998377661185;0.7179215730777426;0.9999806291046155
14.79409;1.0444601230219945;0.833164761766657;0.797697536081384;1.1741550870086973e-06;1.1256672194588387e-06;1.0448498131056867;0.9999939778435818;9.999937234368014;0.8334940907135431;0.01556223015008317;0.015562008780371861;0.7178012008675413;-0.013399998405347228;0.7179215238230578;0.9999807659273892
14.80409;1.0444599371594026;0.8331648996579916;0.7976974938732508;1.174105854589209e-06;1.1256711052704845e-06;1.044849747781707;0.9999938943582741;9.999939580341913;0.8334942998278062;0.015562231542287502;0.01556200906341484;0.717801229159733;-0.013399998433193124;0.717921476658255;0.9999809054990929
14.81409;1.0444597548293055;0.8331650316214164;0.7976974491900394;1.1740559515932059e-06;1.1256748608476622e-06;1.0448496881045384;0.9999938099598591;9.999941918162632;0.8334945120867797;0.015562232870678833;0.01556200941199447;0.7178012550224134;-0.013399998461228685;0.7179214316989097;0.9999810473258605
14.82409;1.0444595764398736;0.8331651575030962;0.7976974024768828;1.174005770480952e-06;1.1256785139163253e-06;1.0448496344734288;0.9999937250528856;9.999944249855;0.8334947272685584;0.01556223413491437;0.015562009829667751;0.7178012780532447;-0.01339999848946083;0.7179213890750014;0.9999811909296861
14.83409;1.0444594023063865;0.8331652772384898;0.7976973540308561;1.1739557218200678e-06;1.1256820868977259e-06;1.0448495871943237;0.9999936401639151;9.99994657902613;0.8334949451609167;0.015562235335169443;0.015562010317770077;0.7178012978546274;-0.013399998517889146;0.7179213489426599;0.9999813358653068
14.84409;1.0444592326049607;0.8331653908462682;0.7976973040396069;1.173906222333223e-06;1.1256855952136529e-06;1.044849546521589;0.9999935559086528;9.999948909979137;0.8334951655503258;0.015562236471707442;0.015562010874900577;0.7178013140798785;-0.013399998546517196;0.7179213114893522;0.9999814817534346
