time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.85409;1.0444590673893195;0.833165498379951;0.797697252676599;1.1738576863426114e-06;1.1256890256554076e-06;1.0448495127376967;0.9999934728890941;9.999951247191076;0.8334953882029604;0.015562237544523476;0.015562011497025057;0.7178013264711083;-0.013399998575358323;0.7179212769442841;0.9999816282762668
14.86409;1.0444589065848597;0.8331655998979922;0.7976972001351632;1.1738105046072647e-06;1.1256923315354628e-06;1.0448494861806954;0.9999933916189724;9.999953595672416;0.8334956128194022;0.015562238552040019;0.015562012177875312;0.7178013348649597;-0.013400998604447573;0.717921264273693;0.9999817751187331
14.87409;1.0444587499761138;0.8331656954691833;0.7976971465915409;1.1737650087285326e-06;1.1256954592795995e-06;1.0448494672276265;0.9999933125430869;9.999955960626936;0.833495838982596;0.01556223949069111;0.015562012909133822;0.7178013391153513;-0.01340099863385492;0.7179212365297774;0.9999819218968538
14.88409;1.0444585972798168;0.8331657851934466;0.7976970921833103;1.1737214681114778e-06;1.1256983794794332e-06;1.0448494562556114;0.9999932361537611;9.999958346268562;0.8334960661371292;0.01556224035650398;0.01556201368073497;0.7178013390124742;-0.013400998663675705;0.7179212128161826;0.9999820681358055
14.89409;1.044458448246312;0.8331658691897375;0.7976970370473058;1.1736801296010056e-06;1.1257010864864813e-06;1.0448494536499422;0.999993163085309;9.999960755622139;0.8334962936153012;0.01556224114610638;0.015562014481291644;0.7178013343149913;-0.013400998693989788;0.7179211935855484;0.9999822132955846
14.90409;1.0444583027216734;0.8331659475730777;0.7976969813537703;1.173641234916304e-06;1.1257035587641881e-06;1.0448494598795528;0.9999930940697161;9.99996319114572;0.8334965206817248;0.015562241857028626;0.015562015298229759;0.7178013248449224;-0.01340099872482306;0.7179211792760961;0.9999823568196762
14.91409;1.0444581606466854;0.8331660204948115;0.7976969252888721;1.1736049924081144e-06;1.1257057224948696e-06;1.0448494755059707;0.9999930298142385;9.999965654280544;0.8334967465942935;0.015562242489125706;0.015562016118252177;0.7178013105199328;-0.013400998756133056;0.717921170279847;0.9999824981943765
14.92409;1.0444580219947288;0.8331660881576884;0.7976968690283375;1.1735715542372245e-06;1.1257074662372438e-06;1.04484950103647;0.9999929709158791;9.999968144151625;0.8334969706805236;0.015562243045456144;0.015562016928277144;0.7178012913207477;-0.013400998787814488;0.7179211669018959;0.9999826369802113
14.93409;1.0444578867501948;0.8331661507741849;0.7976968127142771;1.173541028817519e-06;1.12570868524465e-06;1.044849536757737;0.9999929178184811;9.999970656865399;0.8334971923589916;0.015562243531606007;0.015562017716296166;0.7178012672645204;-0.013400998819724844;0.7179211693279891;0.9999827727998201
14.94409;1.0444577549459853;0.8331662086110161;0.7976967564520504;1.1735135015865521e-06;1.1257093022411564e-06;1.0448495827092517;0.9999928707654857;9.999973185771974;0.8334974110895209;0.015562243954909771;0.015562018472894679;0.7178012383896899;-0.01340099885170631;0.7179211776264928;0.9999829053362818
14.95409;1.0444576266955128;0.8331662620739241;0.7976967003510036;1.173489040026636e-06;1.1257092688708103e-06;1.04484963876991;0.9999928297559405;9.999975722592726;0.8334976263389682;0.015562244323600245;0.015562019193025058;0.7178012047218882;-0.013400998883572544;0.7179211918087125;0.9999830343721442
14.96409;1.0444575022280942;0.8331659628749982;0.7976963105991162;2.2803232496050165e-06;2.185447811199713e-06;1.0448497048282266;0.9999927945819128;9.999978258776604;0.8334978376242427;0.015562244645573372;0.01556201987619599;0.7178011662380512;-0.013400998915085971;0.7179212118976981;0.9999831597989332
14.97409;1.0444573818701441;0.8331660090937264;0.7976962552511712;2.2803050627982514e-06;2.185446456828637e-06;1.0448497809739885;0.9999927649493354;9.99998078635398;0.8334980446077845;0.015562244927354115;0.015562020524980126;0.7178011228568146;-0.01340099894596357;0.7179212379390203;0.9999832815595289
14.98409;1.0444572659235873;0.8331660523706421;0.7976962005658539;2.2802900810779642e-06;2.1854444738232107e-06;1.0448498674956852;0.9999927405657518;9.999983298361123;0.8334982471431954;0.01556224517343552;0.015562021142715998;0.7178010744379577;-0.01340099897589923;0.7179212699904479;0.9999833995948886
14.99409;1.044457154589196;0.8331660931466226;0.7976961467952944;2.280278332895847e-06;2.185441873625834e-06;1.0448499646778822;0.9999927211634932;9.999985789067235;0.833498445177972;0.01556224538629594;0.015562021732075408;0.7178010208035486;-0.013400999004573498;0.7179213081450132;0.9999835138698729
15.00409;1.0444570480577133;0.8331661319319091;0.7976960941995198;2.2802697962172954e-06;2.185438625054548e-06;1.0448500726367014;0.9999927064823281;9.99998825426841;0.8334986386028908;0.015562245567119099;0.015562022295713837;0.7178009618134457;-0.013400999031650965;0.7179213525702153;0.9999836244785859
15.01409;1.0444569466380726;0.8331661692980427;0.797696042985895;2.280264397200308e-06;2.1854346831778888e-06;1.0448501913028891;0.9999926962009865;9.999990691512211;0.8334988272367737;0.015562245716471636;0.015562022837329997;0.7178008974222515;-0.013400999056793608;0.7179214034960338;0.9999837317189156
15.02409;1.044456850769585;0.8331662058035174;0.7976959932634308;2.280262043269802e-06;2.1854300614585277e-06;1.0448503205433164;0.9999926899097372;9.999993099624913;0.8334990109264908;0.015562245834938229;0.015562023361211378;0.7178008276378296;-0.013400999079685795;0.7179214611237266;0.9999838360515997
15.03409;1.0444567609814646;0.8331662419262139;0.7976959450399468;2.2802626532396954e-06;2.185424863280004e-06;1.0448504603366142;0.9999926871681253;9.999995477831984;0.8334991895971673;0.015562245923355403;0.015562023870788456;0.7178007524660129;-0.013400999100039387;0.7179215255477986;0.9999839380013831
15.04409;1.0444566778760094;0.8331662780515979;0.7976958982236572;2.2802661677084014e-06;2.1854192639989144e-06;1.044850610842687;0.999992687522128;9.999997825480461;0.8334993632387524;0.015562245981724293;0.015562024368139946;0.7178006719226149;-0.013400999117587784;0.717921596772349;0.9999840380837169
15.05409;1.0444566020835648;0.8331663144636061;0.797695852616631;2.280272546502695e-06;2.1854134859534795e-06;1.0448517723350612;0.9999926904682734;10.00000014235419;0.833499531891068;0.015562246007502788;0.015562024855154451;0.7178005860384172;-0.013400999132088257;0.7179216747668081;0.9999841367788492
15.06409;1.0444565341736947;0.8331663513159805;0.7976958079459054;2.2802817458880973e-06;2.1854077701535322e-06;1.0448519450992813;0.9999926954543664;10.000002428766217;0.8334996955985595;0.015562245995035503;0.015562025334621397;0.7178004948370733;-0.013400999143324311;0.7179217595228838;0.9999842344972923
15.07409;1.0444564746112792;0.8331663886359073;0.7976957638952856;2.280293678464111e-06;2.1854023401325317e-06;1.0448521293643156;0.9999927019085793;10.000004685206733;0.8334998543471793;0.015562245937062248;0.015562025809906305;0.7178003983775482;-0.013400999151102027;0.7179218511474813;0.9999843315201352
15.08409;1.0444564237902576;0.8331664263471983;0.7976957200744491;2.280308205995392e-06;2.185397372164439e-06;1.0448523252516635;0.9999927092820399;10.000006911641455;0.8335000080809356;0.015562245826679286;0.015562026284148094;0.7178002968534923;-0.013400999155250969;0.7179219499112034;0.9999844279914811
15.09409;1.044456382050257;0.8331664642600766;0.7976956759790101;2.280325177428063e-06;2.185392989393954e-06;1.044852532747631;0.9999927170992844;10.000009107109186;0.8335001568026473;0.015562245657515123;0.015562026759746888;0.7178001906193536;-0.013400999155645129;0.7179220561538123;0.999984523964668
15.10409;1.0444563496330832;0.8331665020524011;0.7976956310194382;2.2803444485727924e-06;2.1853892812171266e-06;1.0448527517262798;0.9999927249703208;10.000011270475614;0.8335003006483903;0.015562245422886952;0.015562027238093438;0.7178000801089819;-0.013400999152232263;0.7179221701748355;0.9999846194613898
15.11409;1.0444563266503035;0.8331665393279913;0.7976955846222662;2.280365858866628e-06;2.185386322271955e-06;1.0448529819396923;0.9999927325721512;10.000013401244153;0.83350043985802;0.015562245115848257;0.015562027720199986;0.7177999657681462;-0.013400999145032177;0.71792229222827;0.9999847145434411
15.12409;1.0444563130936209;0.8331665757279114;0.7976955363328847;2.280389202781345e-06;2.1853841624088105e-06;1.0448532229526117;0.9999927396194497;10.000015499373676;0.8335005746950195;0.015562244729920006;0.015562028207869054;0.7177998480558354;-0.013400999134102557;0.7179224225106157;0.9999848093484921
15.13409;1.044456308853133;0.8331666109350714;0.7976954858348368;2.2804142217713896e-06;2.1853827954658726e-06;1.0448534741493052;0.9999927458326168;10.000017565171374;0.833500705439969;0.015562244258933863;0.015562028703756623;0.7177997274570738;-0.013400999119506023;0.7179225610887668;0.9999849040745697
15.14409;1.0444563137559737;0.8331666445644961;0.7976954328989516;2.2804406122400624e-06;2.1853821522463086e-06;1.0448537347929496;0.9999927509292408;10.000019599721089;0.8335008324594355;0.015562243696296996;0.015562029210263638;0.7177996044930843;-0.013400999101294246;0.7179227078798043;0.999984998962227
15.15409;1.0444563276660286;0.8331666761157134;0.7976953773593035;2.2804680432982338e-06;2.1853821370784032e-06;1.0448540040338614;0.9999927546107826;10.000021605196043;0.8335009562159216;0.015562243035124317;0.015562029728308306;0.7177994797197927;-0.013400999079524353;0.7179228627169784;0.9999850942445707
15.16409;1.0444563505745699;0.8331667050647146;0.7976953191448307;2.28049619538703e-06;2.1853826655252976e-06;1.0448542809232837;0.9999927565657107;10.000023585083149;0.833501077181357;0.015562242268851806;0.015562030256748467;0.7177993536775378;-0.013400999054303227;0.7179230254225184;0.9999851900802322
15.17409;1.0444563825614823;0.8331667310110346;0.7976952582902269;2.2805248041624188e-06;2.1853836650604267e-06;1.04485456448309;0.9999927565202755;10.000025544343094;0.8335011957637923;0.015562241391877313;0.015562030793098668;0.7177992268498012;-0.013400999025804456;0.7179231958460646;0.9999852865625052
15.18409;1.0444564236792067;0.8331667537405111;0.7976951948967237;2.280553653215895e-06;2.185385065288687e-06;1.0448548537803621;0.9999927542527156;10.000027488582361;0.8335013123232559;0.015562240400102083;0.015562031335082206;0.7177990996783955;-0.013400998994225637;0.7179233738785084;0.999985383767152
15.19409;1.0444574276922922;0.8331675339665386;0.797695129099155;2.0408358602306306e-06;1.9558438295226164e-06;1.0448551479667223;0.999992749565522;10.000029422572238;0.8335014272230711;0.015562239290133126;0.015562031881254419;0.7177989725577347;-0.013400998959728112;0.7179235594511371;0.9999854817935029
15.20409;1.044457487080135;0.8331675499693969;0.797695061065584;2.0408645390827242e-06;1.9558458983515596e-06;1.0448554462830084;0.9999927422803726;10.00003134994574;0.8335015408290741;0.01556223805779468;0.015562032430028521;0.7177988457949952;-0.013400998922417435;0.7179237525237546;0.9999855808174962
15.21409;1.044457555644349;0.8331675624402541;0.7976949910098245;2.040892836064074e-06;1.9558482698936105e-06;1.0448557480607759;0.9999927322350118;10.000033273462451;0.8335016534790298;0.015562236698478605;0.015562032978640403;0.7177987195983058;-0.013400998882367544;0.7179239530445032;0.9999856810871525
15.22409;1.0444576333947952;0.8331675712596885;0.7976949191580405;2.040920614182224e-06;1.955850898312739e-06;1.0448560527025506;0.9999927192564212;10.000035194222376;0.8335017654814075;0.015562235208889814;0.015562033523395073;0.7177985940737887;-0.013400998839638968;0.7179241609081423;0.9999857828066193
15.23409;1.0444577202601428;0.8331675763430021;0.797694845700963;2.0409477901620346e-06;1.9558537011293316e-06;1.0448563596169504;0.9999927031247724;10.00003711082954;0.8335018770919042;0.01556223358738271;0.015562034060837168;0.7177984692230331;-0.01340099879427095;0.7179243759603084;0.9999858859929707
15.24409;1.0444578160327456;0.8331675776500902;0.7976947708020904;2.0409743407636736e-06;1.9558565767826015e-06;1.044856668213205;0.9999926835621792;10.000039019840044;0.8335019884395692;0.015562231832717778;0.015562034588761993;0.7177983450089093;-0.01340199874628481;0.7179246166645581;0.9999859904684019
15.25409;1.044457920327354;0.8331675752030557;0.7976946946424053;2.0410002899590024e-06;1.9558594356313814e-06;1.0448569779645627;0.9999926602608006;10.000040916962975;0.8335020995364206;0.01556222994336503;0.015562035105996293;0.7177982214560148;-0.013401998695707773;0.7179248453786232;0.9999860960249005
15.26409;1.0444580325941337;0.833167569105168;0.7976946174526482;2.041025676818914e-06;1.955862225440974e-06;1.044857288340141;0.9999926329124851;10.000042797511778;0.833502210405501;0.015562227917859195;0.015562035610384729;0.7177980986739048;-0.013401998642586156;0.717925080277805;0.9999862025723248
15.27409;1.04445815215072;0.833167559499964;0.7976945395327291;2.0410505373665326e-06;1.9558649519528145e-06;1.0448575986353126;0.9999926012028826;10.000044655982496;0.8335023211417638;0.015562225755225938;0.015562036096350622;0.7177979768332341;-0.013401998586991816;0.7179253206436722;0.9999863101598152
15.28409;1.0444582782058582;0.8331671976721695;0.7976941272600917;3.147931572093567e-06;3.0156070242352346e-06;1.0448579079863884;0.9999925647801854;10.000046486376847;0.8335024318624881;0.015562223454442171;0.015562036555302791;0.717797856172302;-0.013401998529039064;0.7179255655697132;0.9999864189552492
15.29409;1.0444584099089556;0.8331671811878839;0.7976940487691861;3.1479554778766515e-06;3.0156098681773265e-06;1.0448582155658597;0.9999925232634915;10.000048283042325;0.8335025427009427;0.015562221012810268;0.015562036978671603;0.7177977369998504;-0.013401998468888125;0.717925814064966;0.9999865292338102
15.30409;1.0444585463682086;0.8331671612280561;0.7976939702076239;3.1479789360803813e-06;3.0156129058536967e-06;1.0448585207305272;0.9999924762993945;10.000050040483794;0.8335026538469982;0.015562218425633873;0.015562037358749566;0.7177976196704545;-0.013401998406716846;0.7179260651450173;0.9999866413812766
15.31409;1.0444586865831371;0.8331671378798158;0.7976938915456648;3.1480019335180203e-06;3.0156161777405026e-06;1.044858823075446;0.9999924236133374;10.00005175285057;0.8335027655243913;0.015562215688501184;0.015562037686925769;0.7177975045543146;-0.013401998342686095;0.7179263178759442;0.999986755873095
15.32409;1.0444588294431743;0.8331671113601065;0.7976938127042329;3.148024436581605e-06;3.01561968066266e-06;1.0448591224239634;0.9999923650658372;10.000053414086631;0.8335028779585064;0.015562212799119787;0.015562037953709706;0.7177973919925705;-0.013401998276930132;0.7179265714062961;0.9999868731774023
15.33409;1.044458973875867;0.8331670819638863;0.7976937336239849;3.1480464151074267e-06;3.0156233827466387e-06;1.0448594187411417;0.9999923006747661;10.000055018480126;0.8335029914043122;0.015562209756601868;0.015562038150262721;0.717797282252679;-0.013401998209579529;0.7179268249899327;0.9999869936909926
15.34409;1.0444591189475714;0.8331670499995318;0.7976936542839668;3.148067857120801e-06;3.015627238661426e-06;1.0448597120209924;0.999992230570375;10.00005656132729;0.8335031061490282;0.015562206560123608;0.015562038268229461;0.7177971755120824;-0.013401998140794852;0.717927077990347;0.9999871177736296
15.35409;1.0444592638144083;0.8331670157541944;0.7976935746801508;3.148088769380156e-06;3.015631194017782e-06;1.0448600022062067;0.9999921550054016;10.000058039055324;0.8335032225056124;0.01556220320897484;0.01556203829890715;0.7177970718703387;-0.013401998070782356;0.7179273298873489;0.9999872457631631
15.36409;1.0444594076825229;0.8331669795064529;0.797693494793605;3.148109177764425e-06;3.015635193420264e-06;1.0448602891562808;0.9999920744243757;10.000059448705418;0.8335033408593095;0.015562199704446972;0.015562038233847034;0.7177969713872699;-0.013401997999783876;0.7179275802448055;0.9999873779767646
15.37409;1.0444595498694709;0.8331669415428278;0.7976934145759118;3.148129131008475e-06;3.0156391830837804e-06;1.044860572658523;0.9999919894144589;10.000060787504843;0.8335034616477599;0.015562196052243205;0.015562038066120209;0.7177968741163452;-0.013401997928050198;0.717927828633245;0.9999875147504845
15.38409;1.0444596898988894;0.8331669021275294;0.7976933339588612;3.1481486970491172e-06;3.0156430914606742e-06;1.0448608524196095;0.9999919005157311;10.000062052566415;0.8335035852513406;0.015562192262744816;0.015562037790900145;0.7177967801147257;-0.013401997855826093;0.7179280745983745;0.9999876564262431
15.39409;1.044459827572683;0.8331668614308555;0.7976932528826418;3.1481679494999674e-06;3.0156468211776214e-06;1.0448611280589601;0.9999918080631707;10.000063240503968;0.8335037119594503;0.015562188349198688;0.015562037405050503;0.7177966894668466;-0.013401997783367934;0.7179283176748136;0.9999878032924127
15.40409;1.0444599630014733;0.8331668194675975;0.7976931713607839;3.1481869492239112e-06;3.0156502812777113e-06;1.0448613991829252;0.9999917121605228;10.000064347336284;0.8335038420434896;0.015562184325877684;0.015562036906592035;0.7177966023148588;-0.013401997710962937;0.7179285573974215;0.9999879555428004
15.41409;1.0444600965639836;0.8331667760881732;0.7976930895676783;3.1482057313138337e-06;3.0156534224671217e-06;1.0448616654367726;0.9999916127654682;10.000065369024565;0.8335039758057683;0.015562180206115552;0.015562036294295471;0.717796518840524;-0.013401997638910203;0.7179287933514751;0.99998811323542
15.42409;1.0444602288162745;0.8331667309964275;0.7976930078687509;3.1482243128357165e-06;3.0156562353749293e-06;1.0448619264500714;0.9999915098559848;10.000066302356872;0.8335041135529967;0.015562176000786186;0.01556203556663584;0.7177964392058843;-0.013401997567475859;0.7179290252138048;0.9999882763254069
15.43409;1.04446036042762;0.8331666837786926;0.7976929267522759;3.148242702528369e-06;3.015658726167848e-06;1.044862181738797;0.9999914035771629;10.000067145508602;0.8335042555733532;0.015562171719314406;0.01556203472139108;0.7177963635081089;-0.013401997496876749;0.7179292526575819;0.9999884448193274
15.44409;1.044460492109256;0.8331666339515243;0.7976928467105853;3.148260887809532e-06;3.0156608945544817e-06;1.0448624306118033;0.999991294233285;10.00006789778783;0.833504402159476;0.015562167371661518;0.015562033756712721;0.7177962917750269;-0.013401997427317142;0.7179294752367407;0.9999886188740659
15.45409;1.044460624483416;0.8331665809865071;0.7976927681456677;3.148278825520808e-06;3.015662734053309e-06;1.044862672177208;0.9999911821639621;10.000068558993691;0.8335045536081848;0.015562162968859341;0.015562032671355659;0.7177962239838387;-0.013401997359019069;0.7179296924573912;0.9999887987268118
15.46409;1.0444607580282428;0.8331665243217257;0.7976926913322279;3.1482964615351094e-06;3.015664255861133e-06;1.044862905495262;0.999991067671969;10.000069129342267;0.8335047101594503;0.01556215852348993;0.0155620314634329;0.7177961600784509;-0.013401997292210133;0.717929903951524;0.9999889845737481
15.47409;1.0444608931274377;0.8331664633928864;0.7976926163976527;3.148313754750463e-06;3.0156654936339536e-06;1.044863129736982;0.9999909510324068;10.000069609929625;0.8335048719248238;0.015562154049776776;0.0155620301299217;0.7177960999995361;-0.013401997227116635;0.7179301095504762;0.9999891765320523
15.48409;1.044461030070154;0.8331663976743191;0.7976925433068232;3.1483306731176954e-06;3.015666466252707e-06;1.044863344242527;0.9999908325030837;10.000070002706172;0.8335050388588991;0.015562149561395457;0.015562028667295436;0.7177960437409437;-0.013401997163965746;0.7179303092473307;0.9999893747376717
15.49409;1.0444611690216883;0.8331663267483483;0.7976924718898085;3.1483471727771443e-06;3.0156671396791037e-06;1.0448635485050657;0.999990712355717;10.00007030977206;0.8335052107941584;0.01556214506985333;0.015562027071767046;0.7177959913909858;-0.013401997102968403;0.7179305031296476;0.9999895794763433
15.50409;1.044461310058673;0.8331662503598734;0.7976924018787368;3.148363191015461e-06;3.0156674399582847e-06;1.0448637421083034;0.9999905909374905;10.000070533259183;0.83350538747836;0.015562140585475812;0.015562025339145573;0.7177959430832022;-0.013401997044308923;0.7179306913091194;0.9999897911376663
15.51409;1.0444614532324341;0.8331661683851553;0.797692332920055;3.1483786611590302e-06;3.015667303218559e-06;1.0448639246616704;0.999990468690832;10.000070675871617;0.8335055685519831;0.015562136118367011;0.01556202346502512;0.7177958988554627;-0.01340199698815385;0.7179308738642556;0.9999900100445887
15.52409;1.0444615986109846;0.8331660807781952;0.7976922646069419;3.1483935470778358e-06;3.015666692355616e-06;1.0448640958039837;0.9999903461539124;10.000070740388729;0.8335057535345232;0.015562131678558893;0.015562021445392381;0.7177958585658908;-0.013401996934661594;0.7179310508098039;0.9999902364118135
15.53409;1.0444617462830912;0.8331659875559755;0.7976921965569646;3.1484078762492305e-06;3.0156655698682144e-06;1.044864255245227;0.9999902239894582;10.000070728174947;0.8335059418835128;0.015562127276668915;0.015562019277983214;0.7177958219351714;-0.013401996883986753;0.7179312221138958;0.9999904704235042
15.54409;1.0444618963185774;0.8331658887758842;0.797692128471317;3.148421740456261e-06;3.0156638851092918e-06;1.044864402786478;0.9999901029593726;10.000070638504274;0.8335061330802052;0.015562122924616341;0.015562016963646985;0.7177957885740992;-0.013401996836273477;0.7179313877715988;0.999990712250633
15.55409;1.0444620487372376;0.8331657844882823;0.7976920601024883;3.1484352778713857e-06;3.0156615908960435e-06;1.0448645383329147;0.9999899838411451;10.000070468958027;0.8335063266594714;0.015562118635285957;0.015562014505992879;0.7177957579665076;-0.013401996791643788;0.7179315478751054;0.999990962014666
15.56409;1.0444622035454003;0.8331656747096865;0.7976919911963941;3.1484486701560463e-06;3.015658652369829e-06;1.0448646619159774;0.9999898674479678;10.000070216138562;0.8335065221401068;0.015562114421044179;0.015562011909864748;0.7177957295240115;-0.013401996750196573;0.7179317026356863;0.9999912197747678
15.57409;1.0444623607989103;0.833165559436746;0.7976919215107323;3.1484621424137948e-06;3.015655037693891e-06;1.044864773721027;0.9999897547582605;10.000069876693138;0.8335067189063019;0.015562110292558431;0.01556200918068696;0.7177957026813148;-0.013401996712015108;0.7179318523720978;0.999991485505414
15.58409;1.0444625206052227;0.833165438684935;0.7976918508755638;3.1484759340445867e-06;3.0156507160353748e-06;1.0448648740968876;0.9999896469425799;10.000069448126935;0.8335069161306496;0.015562106259044394;0.015562006325027467;0.717795676943913;-0.013401996677171615;0.7179319974834513;0.9999917591039692
15.59409;1.0444626830407078;0.8331653125291965;0.7976917792385898;3.1484902583069847e-06;3.0156456570467155e-06;1.0448649635599698;0.999989545187995;10.000068928800019;0.8335071127957087;0.015562102328302414;0.015562003351002787;0.7177956519068516;-0.013401996645712908;0.7179321384046939;0.9999920404928895
15.60409;1.0444628480733134;0.8331651811093395;0.7976917066913103;3.1485052920985283e-06;3.015639803751596e-06;1.0448650428087876;0.9999894505351397;10.000068317425711;0.8335073078006514;0.015562098506014449;0.015562000267501201;0.7177956272515658;-0.013401996617620935;0.7179322755555944;0.9999923296715044
15.61409;1.04446301556086;0.8331650445838544;0.7976916334908626;3.148521192666743e-06;3.0156330478071874e-06;1.044865112664196;0.9999893639434514;10.000067612530472;0.8335075000841116;0.015562094796240104;0.015561997083313212;0.7177956027024437;-0.013401996592773895;0.7179324093014017;0.9999926266443571
15.62409;1.0444631852440847;0.8331649031049048;0.7976915600801671;3.148538112106494e-06;3.015625247270633e-06;1.0448651739171646;0.9999892863789218;10.000066812723345;0.8335076886956901;0.01556209120263674;0.01556199380742047;0.7177955780009596;-0.013401996570951135;0.7179325399135992;0.9999929313663953
15.63409;1.0444633567470378;0.8331647568461157;0.7976914870400198;3.148556196605599e-06;3.0156162575399644e-06;1.0448652272011447;0.9999892187169923;10.000065917699672;0.8335078727949438;0.015562087728888537;0.015561990449497753;0.7177955529259543;-0.01340199655189446;0.7179326675363714;0.9999932437444056
15.64409;1.0444635297062315;0.8331646059946305;0.797691414971324;3.1485755732225846e-06;3.0156059433104063e-06;1.0448652729670662;0.9999891616551528;10.000064928584814;0.8335080516413912;0.015562084378493516;0.015561987020006387;0.7177955272826648;-0.013401996535366126;0.7179327921880234;0.9999935636195433
15.65409;1.0444637039081803;0.833164450710047;0.7976913444063015;3.1485963406294925e-06;3.0155941897428487e-06;1.0448653115495399;0.9999891157415474;10.000063847453854;0.8335082245803154;0.015562081153863663;0.015561983530520775;0.7177955008317852;-0.013401996521150745;0.7179329138124325;0.9999938906992252
15.66409;1.0444638792426109;0.8331639423444168;0.7976909417857814;4.25547524476585e-06;4.0753202487457485e-06;1.0448653432504575;0.9999890813753821;10.000062676998073;0.8335083909891631;0.015562078054931499;0.015561979993808641;0.717795473235509;-0.013401996509039518;0.7179330323652214;0.9999942244826918
15.67409;1.044464055575571;0.8331637786594116;0.7976908751583109;4.255499023642916e-06;4.0753053704558515e-06;1.0448653683596003;0.9999890587371415;10.000061420455717;0.8335085502722481;0.01556207507816508;0.015561976422810151;0.7177954440632889;-0.013401996498835415;0.7179331478641813;0.9999945642704526
15.68409;1.0444642327213933;0.8331636110540819;0.7976908104850757;4.2555243979012215e-06;4.075288828669953e-06;1.0448653871378515;0.9999890477662231;10.000060081256676;0.833508701900056;0.015562072216535463;0.015561972829336643;0.7177954128158843;-0.013401996490352917;0.7179332603300713;0.999994909227768
15.69409;1.0444644104697547;0.8331634397186959;0.7976907474806677;4.255551387736418e-06;4.075270585555497e-06;1.0448653998547839;0.999989048259523;10.000058662695809;0.8335088453803406;0.015562069460414706;0.015561969223478108;0.7177953789628503;-0.01340199648339768;0.7179333696689284;0.9999952583993343
15.70409;1.0444645885685717;0.8331632648355536;0.7976906857203443;4.255579981251383e-06;4.075250604316242e-06;1.0448654068593068;0.9999890599921056;10.000057168115411;0.8335089802332615;0.01556206679871484;0.015561965613235567;0.7177953420135169;-0.01340299647775524;0.7179334943087293;0.9999956107042614
15.71409;1.04446476668867;0.8331630865819187;0.7976906247113121;4.255610142679826e-06;4.075228794435831e-06;1.0448654085912654;0.9999890827900878;10.000055601168208;0.8335091060764772;0.015562064220093989;0.015561962004416612;0.717795301560801;-0.01340299647320686;0.7179335965826121;0.9999959649156582
15.72409;1.0444649444523668;0.8331629051339707;0.7976905639896142;4.2556418154759285e-06;4.075205019589421e-06;1.0448654055554847;0.9999891165741124;10.000053965749887;0.83350922269232;0.015562061714497727;0.015561958401522294;0.7177952572660825;-0.013402996469559576;0.71793369478275;0.9999963196498773
15.73409;1.0444651215357628;0.8331627206844088;0.797690503185635;4.255674930412332e-06;4.07517914766113e-06;1.0448653983121727;0.9999891613156511;10.00005226568519;0.8335093299522077;0.015562059274419116;0.015561954808968867;0.7177952088531865;-0.013402996466665602;0.7179337885211381;0.9999966735122208
15.74409;1.0444652977443059;0.8331625334742562;0.7976904420332773;4.255709413254696e-06;4.075151057719232e-06;1.0448653874533376;0.9999892169415247;10.000050504672163;0.833509427709282;0.015562056894861058;0.015561951231535427;0.7177951561228322;-0.01340299646440784;0.7179338774467853;0.9999970252939285
15.75409;1.0444654730151082;0.8331623438328166;0.7976903803275901;4.255745184678111e-06;4.075120613922404e-06;1.0448653735411406;0.9999892833140448;10.000048686864583;0.8335095157861905;0.015562054571927825;0.015561947674181667;0.7177950989387065;-0.013402996462666612;0.7179339612729608;0.9999973740216388
15.76409;1.0444656474129477;0.833162152212874;0.7976903178484214;4.25578215735381e-06;4.075087659564466e-06;1.0448653570581627;0.9999893602670461;10.000046817386755;0.8335095940102507;0.015562052302041319;0.015561944142259174;0.7177950372305011;-0.01340299646131535;0.7179340397779481;0.9999977189248241
15.77409;1.044465821116495;0.8331619591936223;0.7976902543079715;4.2558202382666865e-06;4.075052033820373e-06;1.044865338402488;0.9999894476232246;10.000044901944435;0.8335096622186393;0.015562050082806953;0.015561940642465159;0.7177949710446804;-0.01340299646023783;0.717934112807199;0.9999980594132624
15.78409;1.044465994344208;0.8331617654567145;0.7976901893608915;4.2558593439303875e-06;4.075013589476903e-06;1.0448653178864722;0.9999895451858302;10.00004294610669;0.8335097202642758;0.015562047913898711;0.015561937183287211;0.7177949005551412;-0.013402996459321005;0.7179341802756536;0.9999983950503054
15.79409;1.0444661672680482;0.8331615717615773;0.7976901226590923;4.255899408695064e-06;4.074972199871098e-06;1.0448652957841154;0.9999896527359878;10.000040955130588;0.8335097680493994;0.015562045797348635;0.015561933773725322;0.717794826006445;-0.01340299645843991;0.717934242143025;0.9999987254738617
15.80409;1.0444663400050034;0.833161378939441;0.7976900538908434;4.255940362539614e-06;4.074927748711123e-06;1.0448652724450929;0.9999897700550785;10.00003893431263;0.8335098055439967;0.015562043737318244;0.015561930421604125;0.7177947476423563;-0.013402996457472774;0.7179342983679693;0.9999990503182568
15.81409;1.0444665126912962;0.8331611878838572;0.7976899827649506;4.255982094183658e-06;4.074880118884253e-06;1.0448652483006309;0.9999898969288016;10.000036889469609;0.8335098327872432;0.015562041738873905;0.015561927133302463;0.7177946656582946;-0.013402996456329553;0.7179343489231275;0.9999993692439849
15.82409;1.044466685511907;0.8331609994694286;0.7976899089518898;4.25602443379683e-06;4.074829215234884e-06;1.044865223742281;0.9999900330962773;10.000034827095108;0.8335098499280118;0.015562039806552247;0.015561923914200968;0.7177945801952643;-0.01340299645496662;0.7179343939002611;0.9999996819683611
15.83409;1.0444668585956702;0.8331608144457008;0.7976898320213079;4.256067167228e-06;4.074775007140011e-06;1.0448651990437232;0.9999901782133289;10.000032753964323;0.8335098573001918;0.015562037943882485;0.015561920768703736;0.7177944913403064;-0.013402996453384051;0.7179344335590616;0.9999999881998091
15.84409;1.0444670318999827;0.8331606334249599;0.7976897514561467;4.256110065154913e-06;4.074717534228745e-06;1.0448651743502864;0.9999903318886336;10.000030676442297;0.8335098554614374;0.015562036153650096;0.015561917700269209;0.7177943991254401;-0.013402996451605172;0.7179344682528578;1.0000002876263496
15.85409;1.0444672052097888;0.8331604569420654;0.7976896667573131;4.256152913099497e-06;4.074656867232305e-06;1.044865149681194;0.9999904937331311;10.00002860032708;0.8335098451607249;0.015562034437863796;0.015561914711935066;0.7177943035596988;-0.01340299644966226;0.7179344983505425;1.0000005800179728
15.86409;1.0444673781677398;0.8331602854905906;0.7976895775458406;4.256195528521626e-06;4.07459306892603e-06;1.0448651249517102;0.9999906633623751;10.000026531341303;0.8335098272129788;0.015562032797187953;0.015561911806939525;0.717794204657638;-0.013402996447612002;0.7179345241870342;1.000000865298443
15.87409;1.0444675502726106;0.8331601195314089;0.7976894836285124;4.256237752341204e-06;4.074526190740918e-06;1.044865100031907;0.9999908403660375;10.000024475017613;0.8335098023266413;0.015562031230833821;0.015561908988719508;0.717794102442989;-0.0134029964455388;0.717934545996133;1.0000011435247171
15.88409;1.0444677209142648;0.8331599595207065;0.7976893850417378;4.256279432485371e-06;4.074456290752799e-06;1.0448650748501866;0.9999910242801334;10.000022436110006;0.8335097710479551;0.01556202973691501;0.015561906259987513;0.7177939969546107;-0.01340299644352294;0.7179345638828025;1.0000014148031828
15.89409;1.0444678894468447;0.8331598059400076;0.797689282038943;4.256320411336486e-06;4.074383444929507e-06;1.0448650494831708;0.9999912145731982;10.000020418841647;0.8335097338384474;0.015562028312339646;0.01556190362202162;0.717793888210333;-0.013402996441627067;0.7179345779130416;1.0000016791920978
15.90409;1.0444680552493004;0.8331596592592693;0.7976891750066522;4.256360506144672e-06;4.074307751931751e-06;1.0448650241012198;0.9999914106369143;10.000018427591986;0.833509691138766;0.015562026952892322;0.015561901075368255;0.717793776144551;-0.01340299643992282;0.7179345882397167;1.0000019367005895
15.91409;1.0444682177510947;0.8331595198290823;0.7976890643627166;4.256399497572427e-06;4.0742293234098255e-06;1.0448649987790835;0.9999916117743163;10.000016467227413;0.8335096434193369;0.015562025654091108;0.015561898621249888;0.7177936606425785;-0.013402996438520007;0.7179345951139976;1.0000021873762708
15.92409;1.0444683764202325;0.8331593878308267;0.7976889505226128;4.256437144397334e-06;4.074148268547593e-06;1.0448659733873467;0.9999918172121951;10.000014543147211;0.8335095912680813;0.015562024411592244;0.015561896262242352;0.7177925416532259;-0.01340299643756928;0.7179335989664347;1.0000024313135916
15.93409;1.0444685307645865;0.8331592633521533;0.7976888339480109;4.2564732014545555e-06;4.074064699986798e-06;1.044865947724003;0.9999920261773927;10.000012661085421;0.8335095353913;0.015562023220758336;0.015561894001836569;0.7177924192482759;-0.01340299643723606;0.7179335996243029;1.000002668536466
15.94409;1.0444686803429146;0.8331591464580014;0.7976887151770328;4.256507419978225e-06;4.073978751334669e-06;1.0448659217544003;0.9999922379898025;10.000010826958084;0.8335094764881897;0.015562022076109103;0.015561891843769665;0.7177922935867679;-0.013402996437659903;0.7179335973306508;1.0000028989259566
15.95409;1.0444688247147826;0.8331590371620488;0.7976885947920722;4.256539546173433e-06;4.073890601807818e-06;1.0448658957167523;0.9999924521064569;10.000009046538992;0.8335094151732748;0.01556202097002997;0.015561889791725262;0.7177921648326214;-0.013402996438932537;0.7179335920642385;1.0000031222996753
15.96409;1.0444689633832218;0.8331589353528552;0.7976884733859155;4.256569331228511e-06;4.073800496023039e-06;1.0448658700556526;0.9999926681224879;10.000007324289072;0.8335093520038533;0.015562019891040951;0.01556188784883288;0.7177920330906019;-0.013402996441124547;0.717933583735751;1.0000033385062757
15.97409;1.0444690958070426;0.8331588407562326;0.7976883515467753;4.2565965317036365e-06;4.073708715546862e-06;1.0448658452958755;0.9999928856926315;10.000005662692674;0.8335092875023409;0.015562018823974195;0.015561886016721222;0.7177918983758494;-0.01340299644432731;0.7179335721751668;1.0000035474242224
15.98409;1.0444692214416613;0.8331587529531087;0.7976882298356581;4.256620900634573e-06;4.073615521149864e-06;1.0448658219512985;0.9999931044078031;10.000004063205287;0.8335092221443013;0.015562017752348202;0.015561884295123334;0.7177917606047289;-0.013402996448646624;0.7179335571034832;1.000003748925199
15.99409;1.0444693397835048;0.8331586714283109;0.7976881087531008;4.256642205425697e-06;4.073521136282125e-06;1.0448658005217328;0.9999933237859612;10.000002526916782;0.8335091563543137;0.015562016660984404;0.015561882683022906;0.7177916196124788;-0.013402996454166004;0.7179335381652586;1.00000394282924
16.00409;1.0444694504165093;0.8331585956480347;0.7976879887145457;4.256660255811683e-06;4.073425769519181e-06;1.0448657815472184;0.99999354335004;10.000001054120148;0.833509090528676;0.015562015537007713;0.015561881180615628;0.7177914751831932;-0.013402996460936725;0.7179335150214831;1.0000041288600292
16.01409;1.0444695530392463;0.8331585251283841;0.7976878700535469;4.256674904553447e-06;4.073329623443037e-06;1.0448657656339704;0.9999937626190364;9.999999644204346;0.8335090250666874;0.015562014368863326;0.015561879790337001;0.7177913270834106;-0.013402996468991395;0.7179334874313267;1.0000043066526774
16.02409;1.0444696474905582;0.8331584594494682;0.797687753039373;4.256686042958108e-06;4.073232896851075e-06;1.0448657534565553;0.999993980994085;9.999998295974429;0.8335089603480107;0.015562013145107034;0.015561878516411035;0.7177911751132869;-0.013402996478358976;0.7179334552973956;1.000004475816264
16.03409;1.0444697337666593;0.8331583982569916;0.7976876378925466;4.256693607691317e-06;4.0731357973673296e-06;1.0448657457666033;0.9999941976989332;9.999997007773313;0.8335088966800362;0.015562011853863893;0.015561877363541556;0.7177910191531448;-0.013402996489077713;0.7179334186514597;1.00000463602106
16.04409;1.0444698119929576;0.833158341268355;0.7976875248335219;4.256697576146936e-06;4.0730385333870396e-06;1.0448657433452475;0.9999944118884758;9.999995777910678;0.8335088343073013;0.015562010482643229;0.015561876335177114;0.7177908591901171;-0.013402996501206464;0.7179333775774588;1.0000047870368363
16.05409;1.0444698823836909;0.8331582882627673;0.7976874141468601;4.2566979511588205e-06;4.072941285477936e-06;1.0448657468821787;0.9999946228036637;9.999994605160051;0.8335087734400297;0.015562009019091105;0.015561875432132674;0.7177906953511637;-0.013402996514823066;0.7179333321608578;1.000004928697454
16.06409;1.0444699452326018;0.8331582390502313;0.7976873061766474;4.2566947615224755e-06;4.072844190048742e-06;1.044865756881152;0.9999948297930139;9.999993488151208;0.8335087142266876;0.015562007452510187;0.015561874652406325;0.7177905279184131;-0.013402996529997305;0.7179332825009118;1.0000050609029585
16.07409;1.0444700009244805;0.8331581933952669;0.7976872012796388;4.256688069250245e-06;4.0727473365037175e-06;1.0448657736618148;0.9999950322539103;9.999992424426486;0.8335086567368921;0.015562005774963241;0.015561873991267981;0.7177903572824694;-0.013402996546773495;0.7179332287259477;1.0000051836762243
16.08409;1.0444700499399548;0.8331581509481018;0.7976870998391147;4.256677959483875e-06;4.072650773661134e-06;1.0448657973918152;0.99999522964644;9.9999914105638;0.8335086010294795;0.015562003981174577;0.015561873441217459;0.7177901838902175;-0.013402996565181714;0.7179331709787987;1.0000052971778208
16.09409;1.0444700928107158;0.8331581112689447;0.7976870023011967;4.256664529724706e-06;4.0725545316692535e-06;1.0448658281192675;0.9999954215218569;9.999990442867286;0.8335085472312109;0.015562002067424368;0.015561872992990241;0.7177900082632971;-0.013402996585237192;0.7179331093929421;1.000005401679189
16.10409;1.0444701299742336;0.833158073903315;0.7976869091205823;4.2566478830787175e-06;4.072458640274725e-06;1.0448658658355845;0.9999956074515989;9.999989517917292;0.8335084955206888;0.015562000031301948;0.01556187263711776;0.7177898310545646;-0.013402996606930007;0.7179330441127817;1.0000054975303547
16.11409;1.0444711153757922;0.8331587992392224;0.7976868206720491;4.016883658318887e-06;3.842820755560917e-06;1.044865910488537;0.9999957869774319;9.999988633008076;0.8335084460474951;0.015561997873383538;0.015561872364893876;0.7177896530587877;-0.01340299663023684;0.7179329753534177;1.000005585105552
16.12409;1.04447114140837;0.8331584164483288;0.7976864032748213;5.123718562519886e-06;4.902465081695888e-06;1.044865961973491;0.9999959597068028;9.99998778610631;0.8335083988702078;0.015561995598293488;0.015561872168702228;0.7177894751474854;-0.013402996655124325;0.7179329034074052;1.0000056647456064
16.13409;1.0444711616414544;0.8331583835024892;0.7976863249948778;5.123692602510967e-06;4.902370414021108e-06;1.0448660202014437;0.999996125405711;9.999986975370067;0.8335083539492509;0.01556199321286308;0.015561872041571998;0.7177892981791836;-0.013402996681520812;0.7179328285506568;1.0000057367581632
16.14409;1.0444711758547438;0.8331583511364639;0.7976862519797671;5.1236635464988764e-06;4.902276221013263e-06;1.044866085121889;0.9999962839464902;9.999986199063278;0.8335083111826045;0.01556199072368177;0.015561871976444732;0.7177891229688454;-0.013402996709301068;0.7179327509119091;1.0000058014628566
16.15409;1.0444711838161813;0.83315831887168;0.797686184273638;5.123631378629408e-06;4.902182526552683e-06;1.0448661566301092;0.9999964352381893;9.999985455696173;0.8335082704309641;0.015561988137126998;0.015561871966048961;0.717788950329727;-0.01340299673829769;0.717932670430471;1.000005859187862
16.16409;1.044471185266881;0.8331582862978346;0.7976861218798819;5.123596091701942e-06;4.90208936362968e-06;1.0448662345010427;0.9999965792223882;9.999984743706392;0.8335082315095277;0.01556198546079346;0.015561872002856797;0.7177887811068471;-0.013402996768309673;0.7179325869665273;1.0000059102410936
16.17409;1.0444711799303812;0.8331582531296864;0.7976860647638597;5.123557700011404e-06;4.9019967938697524e-06;1.044866318402972;0.9999967158314909;9.999984061010343;0.8335081941820229;0.015561982703681986;0.015561872078654925;0.7177886161391255;-0.013402996799110587;0.7179325004629654;1.0000059549625553
16.18409;1.0444711675611662;0.8331582191542479;0.7976860128690196;5.123516252161509e-06;4.90190490860064e-06;1.0448664078898604;0.999996844949097;9.999983404851422;0.8335081581684033;0.015561979875501009;0.01556187218455266;0.7177884561867988;-0.013402996830462475;0.7179324110076902;1.0000059937753947
16.19409;1.0444711480218292;0.8331581841529742;0.7976859661209466;5.123471851093368e-06;4.901813835723124e-06;1.0448665023607353;0.9999969664466364;9.999982771585348;0.833508123139197;0.015561976986606605;0.015561872311145624;0.7177883018952904;-0.013402996862116556;0.7179323188002574;1.0000060271480218
16.20409;1.0444711213583577;0.8331581479528049;0.7976859244227544;5.123424656450727e-06;4.901723749429583e-06;1.0448666011031367;0.9999970801995833;9.999982156145824;0.8335080887104159;0.015561974048278542;0.015561872447806291;0.7177881538143924;-0.013402996893803565;0.717932224119777;1.0000060555760668
16.21409;1.0444710878232413;0.833158110531404;0.7976858876588466;5.12337486455925e-06;4.901634849353688e-06;1.044866703423401;0.999997186053596;9.999981551804416;0.8335080544725724;0.015561971072408538;0.01556187258202874;0.7177880124467108;-0.01340299692524511;0.7179321273048338;1.000006079621274
16.22409;1.0444710477999959;0.833158072024254;0.7976858556641542;5.1233226942230535e-06;4.901547329283157e-06;1.0448668087112383;0.9999972838142434;9.999980950595887;0.8335080200251782;0.015561968070718758;0.015561872700328019;0.7177878782816141;-0.013402996956184823;0.7179320287096098;1.0000060999453306
16.23409;1.0444710016553582;0.8331580326415471;0.7976858281325497;5.123268375665645e-06;4.901461370950919e-06;1.044866916387499;0.9999973732712265;9.999980343699812;0.8335079849908966;0.015561965054784185;0.015561872790064239;0.7177877517876778;-0.013402996986407248;0.7179319286501641;1.0000061173200985
16.24409;1.0444709496612397;0.8331579925980288;0.7976858045517583;5.123212132224355e-06;4.901377148482785e-06;1.044867025851484;0.9999974541992636;9.999979721396347;0.8335079490427711;0.015561962037075428;0.01556187284037867;0.7177876333867211;-0.013402997015734767;0.7179318273729142;1.0000061325922445
16.25409;1.0444708920498984;0.8331579521133902;0.7976857842597171;5.123154184496763e-06;4.9012948342075465e-06;1.0448671364875963;0.9999975263127796;9.999979073407902;0.8335079119655384;0.015561959031375656;0.015561872841737476;0.7177875234388104;-0.013402997044015673;0.7179317250756012;1.0000061466276151
16.26409;1.044470829089384;0.8331579114180729;0.7976857665580372;5.123094783991206e-06;4.901214602465276e-06;1.044867247680281;0.9999975892425347;9.999978389897707;0.8335078737112286;0.015561956052171004;0.015561872784752656;0.7177874222376391;-0.013402997071123465;0.7179316219696849;1.000006160275362
16.27409;1.0444707610868538;0.8331578707176402;0.7976857507570487;5.1230342293880574e-06;4.9011366150355744e-06;1.0448673588057764;0.9999976425977048;9.999977661957429;0.8335078343735727;0.015561953113960962;0.015561872659446368;0.7177873299943539;-0.01340299709697357;0.7179315183081085;1.0000061743526165
16.28409;1.0444706883330224;0.8331578301881922;0.797685736168639;5.122972843865125e-06;4.901061008621163e-06;1.0448674692017874;0.999997686068723;9.999976881155924;0.8335077941037181;0.015561950230459117;0.015561872456042783;0.7177872467842622;-0.013402997121531575;0.7179314143668808;1.000006189665745
16.29409;1.0444706110252464;0.8331577900314294;0.7976857221078706;5.1229109400532775e-06;4.900987908389403e-06;1.0448675781312404;0.9999977194700607;9.999976039339229;0.8335077530839275;0.01556194741355825;0.01556187216641107;0.7177871725062068;-0.013402997144788516;0.7179313104376179;1.0000062070321616
16.30409;1.04447052921744;0.8331577505293346;0.797685707884023;5.122848805757552e-06;4.900917446134579e-06;1.0448676847596845;0.9999977427123479;9.999975128933093;0.8335077115582595;0.015561944673072986;0.015561871784743062;0.7177871069453186;-0.013403997166725126;0.717931225486711;1.0000062273030608
16.31409;1.0444704428686613;0.8331577120370544;0.7976856927831649;5.122786721428463e-06;4.900849764345987e-06;1.0448677881542263;0.9999977557593064;9.99997414264412;0.8335076698347101;0.015561942017963794;0.01556187130763722;0.7177870498837625;-0.013403997187306085;0.7179311224326199;1.0000062514203392
16.32409;1.044470351964205;0.8331576749221143;0.7976856760874276;5.122724964669985e-06;4.9007850119458255e-06;1.0448678873292712;0.9999977585850838;9.999973072828894;0.8335076282572852;0.015561939457549233;0.015561870734048723;0.7177870011291986;-0.013403997206499076;0.7179310201402874;1.0000062804091996
16.33409;1.0444702566018895;0.8331576395224457;0.7976856571379882;5.122663767780967e-06;4.900723349357789e-06;1.0448679813179593;0.9999977511202698;9.9999719115706;0.8335075871819617;0.015561937001030406;0.01556187006540288;0.7177869604968106;-0.013403997224282453;0.7179309187643856;1.0000063152649894
16.34409;1.0444701570225656;0.8331576061540666;0.7976856353926655;5.1226032912391e-06;4.900664970151773e-06;1.0448680691941223;0.999997733210204;9.999970651438852;0.8335075469431954;0.01556193465592902;0.015561869305989653;0.7177869278436664;-0.013403997240636048;0.7179308184400175;1.0000063568406923
16.35409;1.0444700535836338;0.8331575751675891;0.7976856104588367;5.122543649527218e-06;4.900610107469011e-06;1.044868150080405;0.9999977046459118;9.999969286370312;0.8335075078250526;0.015561932426739193;0.015561868462716183;0.7177869031184925;-0.013403997255538985;0.7179307192814687;1.0000064057927411
16.36409;1.0444699466826521;0.8331575470177771;0.797685582128743;5.12248493328866e-06;4.900559006167966e-06;1.0448682232294977;0.9999976652455534;9.999967811799719;0.8335074700677458;0.015561930314884264;0.015561867543535892;0.7177868863704883;-0.013403997268986542;0.7179306213783885;1.0000064625570404
16.37409;1.0444698367404002;0.8331575222588792;0.7976855503708674;5.122427216692991e-06;4.900511895563252e-06;1.044868288110081;0.99999761491571;9.999966224165526;0.8335074338538674;0.015561928319796808;0.015561866555923846;0.7177868777236243;-0.013403997281014136;0.7179305247704411;1.0000065273437617
16.38409;1.0444697242518637;0.8331575014677753;0.7976855152229647;5.122370577311432e-06;4.900468983247342e-06;1.044868344391587;0.9999975536848101;9.999964521097569;0.8335073992722664;0.015561926439097226;0.015561865507084341;0.7177868773110279;-0.013403997291709342;0.7179304293825985;1.0000066001698014
16.39409;1.0444696097642026;0.8331574851846013;0.7976854766524772;5.1223151125182375e-06;4.900430445325162e-06;1.0448683918796986;0.9999974816994154;9.999962702145169;0.8335073663456907;0.015561924667796984;0.01556186440539955;0.7177868851924352;-0.013403997301197611;0.717930334979368;1.0000066809208372
16.40409;1.0444694937799461;0.8331574738875548;0.7976854344873139;5.122260934494319e-06;4.900396407856909e-06;1.044868430493333;0.9999973991776847;9.999960769056901;0.8335073350907172;0.015561922998948244;0.01556186326139725;0.7177869013153114;-0.013403997309616094;0.7179302411733617;1.0000067694415988
16.41409;1.044469376699032;0.8331574679424857;0.7976853884168624;5.122208142914672e-06;4.900366949736753e-06;1.0448684602360532;0.9999973063470301;9.999958725657066;0.8335073055334078;0.015561921426218024;0.015561862087078122;0.717786925515776;-0.013403997317105065;0.717930147456964;1.0000068656455299
