time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.42409;1.044469258834134;0.8331574675570655;0.7976853379882287;5.122156790192242e-06;4.9003421317489355e-06;1.044868481114968;0.99999720338621;9.999956577556038;0.8335072776698934;0.015561919945779492;0.01556186089387477;0.7177869575188436;-0.013403997323808706;0.7179300532492582;1.0000069695429543
16.43409;1.0444691404588167;0.8331574728222245;0.7976852826101702;5.122106873874293e-06;4.9003220140689755e-06;1.044868493108771;0.9999970904370974;9.999954331981;0.8335072513792277;0.015561918555069283;0.015561859691086609;0.717786996947203;-0.013403997329874457;0.717929957933316;1.0000070811206627
16.44409;1.0444690218267294;0.8331574837850698;0.7976852216325115;5.122058371590061e-06;4.90030663163418e-06;1.0448684962431436;0.9999969677283779;9.9999519979183;0.8335072263800734;0.015561917250027526;0.01556185848610347;0.7177870433577747;-0.013403997335456677;0.7179298608623415;1.0000072001975806
16.45409;1.0444689031545034;0.8331575004687433;0.7976851544765454;5.1220112866238515e-06;4.900295950676009e-06;1.044868490694884;0.9999968356797229;9.999949585997868;0.8335072023200929;0.015561916024326078;0.01556185728559916;0.7177870962720355;-0.013403997340706525;0.717929761387357;1.0000073263972966
16.46409;1.044468784616833;0.8331575228635703;0.7976850807387821;5.121965655485763e-06;4.900289865303998e-06;1.0448684768468324;0.9999966948560418;9.999947107943148;0.833507178896129;0.015561914869762763;0.015561856096283822;0.7177871551395396;-0.01340399734575035;0.717929658914582;1.0000074591995702
16.47409;1.0444686663613283;0.8331575509312698;0.7976850002090834;5.121921526391584e-06;4.900288236570081e-06;1.0448684552670775;0.9999965458848686;9.99994457622796;0.8335071558515496;0.015561913775965833;0.01556185492469884;0.7177872192528738;-0.013403997350677675;0.7179295529449374;1.0000075979967307
16.48409;1.0444685485164316;0.8331575846352417;0.7976849127741302;5.1218789546331755e-06;4.9002909195584405e-06;1.0448684266306154;0.9999963894965915;9.999942003907618;0.8335071328824851;0.015561912731005685;0.015561853776775998;0.7177872877461486;-0.0134039973555309;0.7179294431056047;1.00000774211307
16.49409;1.0444684311905716;0.8331576239544711;0.7976848182781976;5.121838007476267e-06;4.9002977696565075e-06;1.0448683916167802;0.9999962265825986;9.999939403619937;0.8335071095904392;0.015561911723373937;0.015561852658729903;0.717787359729819;-0.013403997360306062;0.717929329176318;1.0000078907709213
16.50409;1.0444683144787192;0.833157668817584;0.7976847164800498;5.121798751593827e-06;4.900308650446056e-06;1.0448683507963008;0.9999960581126042;9.999936785926542;0.83350708550713;0.015561910743132621;0.015561851578778955;0.7177874344107561;-0.013403997364978939;0.7179292110635365;1.0000080431182565
16.51409;1.0444681984668407;0.8331577190343891;0.7976846071288327;5.121761238990769e-06;4.900323439991916e-06;1.0448683045437253;0.9999958850029701;9.99993415879167;0.8335070601373766;0.015561909781438078;0.015561850547228435;0.7177875110999806;-0.013403997369516014;0.7179290887283533;1.0000081983505835
16.52409;1.0444680831781419;0.8331577743294154;0.7976844900371733;5.121725513188119e-06;4.900342032985185e-06;1.0448682530451368;0.9999957080548787;9.999931528758363;0.8335070329787263;0.015561908830395325;0.015561849575539213;0.7177875891798775;-0.013403997373848203;0.7179289621440672;1.0000083558001733
16.53409;1.0444679684794698;0.8331578343936898;0.7976843650766442;5.121691629073905e-06;4.9003643302576705e-06;1.0448681963784356;0.9999955279432072;9.99992890241963;0.8335070035116414;0.015561907884251876;0.0155618486759557;0.7177876680676226;-0.013403997377870513;0.7179288313056851;1.0000085149690487
16.54409;1.044467854093338;0.8331578988694003;0.7976842321744506;5.1216596662625985e-06;4.900390205994636e-06;1.0448681345738233;0.9999953452564843;9.999926287024527;0.8335069712143693;0.015561906940418346;0.015561847860471233;0.7177877471807753;-0.013403997381497126;0.7179286962043442;1.0000086754993707
16.55409;1.0444677397512159;0.8331579673205394;0.7976840913491926;5.121629727148946e-06;4.9004194927660055e-06;1.0448680676445636;0.9999951605480244;9.999923690248758;0.8335069355980688;0.015561905999375266;0.01556184714002222;0.7177878259414338;-0.013403997384699719;0.7179285567702643;1.0000088370569342
16.56409;1.0444676253104663;0.8331580392198362;0.7976839427170825;5.121601922893558e-06;4.900452014782534e-06;1.0448679955901785;0.9999949742773486;9.999921119731;0.8335068962194587;0.0155619050637305;0.01556184652578247;0.7177879038159796;-0.013403997387494348;0.7179284129151778;1.0000089992702073
16.57409;1.0444675107037011;0.8331581139648611;0.7976837864788688;5.121576349487126e-06;4.900487628936293e-06;1.0448679184012328;0.9999947866822883;9.99991858299967;0.8335068527026784;0.01556190413739338;0.015561846030011374;0.7177879803446306;-0.013403997389926776;0.7179282646172476;1.0000091618278446
16.58409;1.0444673958216164;0.8331581909637905;0.7976836229125186;5.121553062136094e-06;4.900526237117803e-06;1.0448678361273418;0.9999945977279843;9.999916087542736;0.8335068047842236;0.015561903225392004;0.015561845664376076;0.7177880551366909;-0.013403997392079954;0.71792811189528;1.0000093245646235
16.59409;1.0444672804961157;0.8331582697494655;0.7976834523237175;5.1215320534868425e-06;4.9005677774327504e-06;1.044867748921478;0.9999944071662222;9.99991364011123;0.8335067523508276;0.015561902332679926;0.015561845438095478;0.7177881278523324;-0.013403997394078182;0.7179279547603503;1.0000094873949021
16.60409;1.0444671645605292;0.8331583500376782;0.7976832749690248;5.121513239330886e-06;4.900612203821175e-06;1.0448676570026258;0.9999942147002114;9.999911245922666;0.8335066954172503;0.015561901461282645;0.015561845357702398;0.7177881981817945;-0.013403997396076313;0.717927793261539;1.0000096502090479
16.61409;1.0444670478235265;0.8331584317060474;0.7976830910368452;5.121496473936807e-06;4.900659456126278e-06;1.0448675606194255;0.999994020182077;9.999908909116806;0.833506634063855;0.015561900608697674;0.01556184542709024;0.7177882658361978;-0.013403997398234514;0.7179276275388335;1.0000098128341701
16.62409;1.0444669299890967;0.8331585147256291;0.7976829007209314;5.121481598325541e-06;4.900709434420745e-06;1.044867460017712;0.9999938236943733;9.9999066338802;0.8335065684566626;0.01556189976958552;0.015561845646737993;0.7177883305752071;-0.01340399740068919;0.7179274578128948;1.0000099750244924
16.63409;1.0444668107203212;0.8331585990831563;0.7976827043241073;5.121468483873067e-06;4.9007619959712775e-06;1.0448673553998062;0.9999936255243551;9.999904425218501;0.8335064989167031;0.015561898938121864;0.015561846013180556;0.7177883922505052;-0.013403997403549783;0.7179272843787992;1.0000101364601803
16.64409;1.0444666897858605;0.8331586847325243;0.7976825022869716;5.121457050411609e-06;4.900816965986562e-06;1.0448672469405524;0.9999934261384761;9.999902289193251;0.8335064258983585;0.015561898108401733;0.015561846519963509;0.717788450826861;-0.013403997406909054;0.7179271076409777;1.0000102967796556
16.65409;1.0444665670879414;0.8331587716294844;0.7976822951429514;5.121447275585027e-06;4.900874135278706e-06;1.0448671348708471;0.999993226173317;9.999900232222661;0.8335063499115813;0.015561897274567613;0.015561847159891014;0.7177885063699067;-0.013403997410841868;0.7179269281242954;1.0000104556460512
16.66409;1.0444664426166135;0.8331588597895806;0.7976820834878218;5.1214391976545095e-06;4.900933256428738e-06;1.044867019505912;0.9999930264422722;9.999898259590054;0.8335062714756476;0.015561896431743981;0.015561847927155713;0.7177885590260694;-0.013403997415420317;0.7179267464217329;1.0000106127786996
16.67409;1.0444663164571901;0.8331589492470667;0.797681867955349;5.121432889205359e-06;4.90099405856354e-06;1.044866901141942;0.999992827937863;9.999896374478142;0.8335061910618146;0.015561895576384006;0.015561848816920992;0.7177886090157112;-0.013403997420742102;0.717926563117286;1.0000107679155006
16.68409;1.044466188841227;0.8331590399696523;0.7976816491932807;5.121428412263295e-06;4.901056254640273e-06;1.0448667799877274;0.9999926317276577;9.999894578238003;0.8335061090108992;0.015561894706291862;0.01556184982233353;0.7177886566202123;-0.013403997426920647;0.7179263787181209;1.0000109207853531
16.69409;1.0444660601737454;0.8331591318411898;0.7976814278825665;5.121425802249272e-06;4.901119546546247e-06;1.0448666562535196;0.9999924387597736;9.999892871399071;0.8335060255112215;0.015561893820619727;0.015561850933321512;0.7177887021581867;-0.013403997434054083;0.7179261936264384;1.0000110711194494
16.70409;1.044465931008514;0.8331592246914894;0.7976812047095586;5.121425086868698e-06;4.901183660243834e-06;1.0448665302527091;0.9999922497610386;9.999891254857314;0.8335059406342569;0.015561892918850028;0.015561852139491805;0.7177887459514259;-0.013403997442226515;0.71792600818036;1.0000112186745762
16.71409;1.044465802005309;0.8331593183287981;0.7976809802649223;5.121426296025375e-06;4.901248368771514e-06;1.044866402403856;0.9999920652917375;9.999889730467682;0.8335058543607675;0.015561892000363073;0.01556185343352132;0.7177887882878354;-0.013403997451524518;0.7179258227110321;1.0000113632782606
16.72409;1.0444656738880376;0.8331594125794825;0.7976807550356413;5.121429453842544e-06;4.901313471782596e-06;1.0448662731773648;0.9999918858484597;9.999888300564145;0.8335057666022979;0.015561891066033354;0.01556185481126106;0.7177888294378587;-0.013403997462035851;0.7179256375592097;1.0000115048296943
16.73409;1.0444655473762097;0.8331591585204117;0.7976801955643177;6.228292355429174e-06;5.961118211512331e-06;1.0448661430467192;0.9999917119235214;9.999886967290665;0.8335056772361672;0.015561890119044465;0.015561856269486155;0.7177888697133273;-0.013403997473830335;0.7179254530850828;1.0000116432323862
16.74409;1.0444654230836234;0.8331592536423108;0.797679970312552;6.228299445898963e-06;5.961183539195716e-06;1.0448660124728293;0.9999915440013194;9.999885732353972;0.8335055861540003;0.015561889163758617;0.01556185780411738;0.717788909477449;-0.013403997486940575;0.7179252696921369;1.0000117783691027
16.75409;1.0444653014349183;0.8331593490624539;0.7976797459783378;6.228308457351123e-06;5.961248728155644e-06;1.0448658818710403;0.9999913825163029;9.999884596831777;0.8335054933088004;0.015561888205099201;0.015561859410349632;0.7177889491031285;-0.013403997501363582;0.7179250878305927;1.0000119101361842
16.76409;1.0444651826828717;0.8331594447117184;0.7976795232053151;6.228319294149789e-06;5.961313637815994e-06;1.0448657515354782;0.9999912278211526;9.99988356111492;0.8335053987204807;0.015561887248530358;0.015561861084210406;0.7177889889469747;-0.01340399751706748;0.7179249079793012;1.0000120384588775
16.77409;1.0444650670038516;0.8331595405315125;0.7976793025423691;6.228331841216678e-06;5.961378148001732e-06;1.0448656216029877;0.9999910802064663;9.999882625098804;0.8335053024189218;0.015561886299479591;0.015561862823200585;0.7177890293556931;-0.013403997533978664;0.7179247306327021;1.0000121632651615
16.78409;1.0444649545653681;0.8331596364042791;0.7976790844218049;6.2283459808806064e-06;5.961442157044838e-06;1.0448654920863898;0.999990939975098;9.999881788141442;0.8335052043462853;0.015561885363217022;0.015561864625276015;0.7177890706718913;-0.013403997551960938;0.7179245562785358;1.000012284460176
16.79409;1.044464845577681;0.8331597320844955;0.7976788691757275;6.228361586493447e-06;5.961505569885979e-06;1.0448653629582172;0.9999908074882716;9.999881048766225;0.8335051043134426;0.015561884445466362;0.015561866487951773;0.7177891132251026;-0.01340399757081558;0.7179243853430003;1.0000124019319003
16.80409;1.0444647403252176;0.8331598271969917;0.7976786570250335;6.228378518874022e-06;5.961568288077202e-06;1.0448652342679987;0.9999906831163612;9.999880404616444;0.8335050020764303;0.015561883552535688;0.015561868407511947;0.7177891573309818;-0.01340399759031426;0.7179242181423682;1.0000125155652406
16.81409;1.0444646391167405;0.8331599212992724;0.797678448086409;6.2283966406962815e-06;5.961630208084515e-06;1.0448651062365841;0.9999905671803785;9.99987985239868;0.8335048974319714;0.01556188269091093;0.015561870377963789;0.7177892032927562;-0.013403997610236508;0.717924054923918;1.0000126252143549
16.82409;1.0444645422619538;0.8331600139811167;0.7976782424273862;6.228415843470027e-06;5.961691214727895e-06;1.0448649792705436;0.9999904599556162;9.999879387406713;0.8335047902391688;0.015561881867381862;0.015561872391145688;0.7177892514001134;-0.013403997630386513;0.7179238959546979;1.0000127306230455
16.83409;1.0444644501272047;0.8331601049312058;0.7976780401161129;6.228436058931917e-06;5.96175117782378e-06;1.0448648538713756;0.9999903616641316;9.999879003508166;0.8335046804068574;0.015561881090107981;0.015561874437215576;0.7177893019641621;-0.01340399765059894;0.7179237414902768;1.0000128314044272
16.84409;1.0444643631369888;0.8331601939017093;0.7976778412210906;6.228457238345867e-06;5.961809953002571e-06;1.0448647305194172;0.9999902723949577;9.999878694328983;0.8335045678606756;0.015561880369206967;0.015561876504252989;0.7177893553590351;-0.013403997670738629;0.7179235916476921;1.0000129271273184
16.85409;1.0444642816852632;0.833160280646141;0.7976776458029341;6.22847932567211e-06;5.961867376031133e-06;1.0448646096709209;0.9999901920589044;9.99987845452493;0.8335044524861046;0.015561879715783695;0.015561878578274884;0.717789411996017;-0.01340399769068997;0.7179234463512335;1.0000130173668644
16.86409;1.044464206041124;0.8331603649361567;0.7976774539554753;6.228502247407207e-06;5.96192326099597e-06;1.0448644918378027;0.9999901204872219;9.999878279730039;0.8335043341170546;0.015561879140875298;0.015561880644056876;0.7177894722529212;-0.013403997710339042;0.7179233053625956;1.0000131016867588
16.87409;1.0444641363436633;0.8331604465986745;0.7976772658617025;6.228525908569359e-06;5.961977396836061e-06;1.0448643776204614;0.9999900575447762;9.999878165780178;0.8335042125696901;0.015561878655289244;0.015561882685756869;0.7177895364313566;-0.013403997729559027;0.7179231683534734;1.0000131796882965
16.88409;1.0444640726861523;0.8331605255232788;0.7976770818067097;6.228550188869244e-06;5.962029536064529e-06;1.0448642676848585;0.9999900031349355;9.999878108738274;0.8335040876488565;0.015561878269315129;0.015561884687067302;0.7177896047501;-0.01340399774820935;0.7179230349952939;1.0000132511536197
16.89409;1.0444640151728297;0.8331606017014683;0.7976769021301018;6.228574953566153e-06;5.962079420560866e-06;1.0448641627374178;0.9999899571737294;9.99987810568942;0.8335039591420892;0.015561877992198157;0.015561886631877445;0.7177896773538891;-0.013403997766140978;0.7179229050002156;1.0000133161619025
16.90409;1.0444639639254722;0.8331606752773191;0.7976767271278505;6.228600082943738e-06;5.962126849792315e-06;1.044864063490533;0.9999899196147273;9.999878155277072;0.8335038268268161;0.01556187783212036;0.015561888506199195;0.717789754348956;-0.013403997783196894;0.7179227781059118;1.000013375082531
16.91409;1.044463919079797;0.8331607465266385;0.7976765569845666;6.228625496807414e-06;5.962171703572814e-06;1.0448639705687273;0.9999898905221444;9.99987825742411;0.833503690497575;0.015561877796702234;0.015561890299213572;0.7177898358273902;-0.013403997799214291;0.717922654052318;1.000013428461523
16.92409;1.0444638807421152;0.8331608157544577;0.7976763917972861;6.2286511552053734e-06;5.9622139029318736e-06;1.0448638844068674;0.9999898700935144;9.999878412625822;0.8335035500519629;0.015561877893893048;0.01556189200172629;0.7177899218145195;-0.013403997814027447;0.7179225325956473;1.0000134768777922
16.93409;1.044463848937321;0.833160883181237;0.7976762316456709;6.228677041702483e-06;5.9622533907176006e-06;1.0448638052726418;0.9999898585640595;9.999878621436814;0.833503405575962;0.015561878131964814;0.015561893604354433;0.7177900122094287;-0.013403997827455789;0.7179224135566298;1.000013520864277
16.94409;1.044463823590246;0.8331609489129561;0.7976760766943879;6.228703137268854e-06;5.962290139704013e-06;1.0448637333560515;0.9999898561158823;9.999878883640235;0.8335032573313382;0.015561878517117557;0.015561895097941751;0.7177901068064607;-0.013403997839289155;0.7179222968381298;1.0000135608943859
16.95409;1.0444638045158374;0.8331610130148075;0.7976759272899574;6.228729388352228e-06;5.962324148627983e-06;1.044863668759355;0.9999898628696889;9.999879197219418;0.8335031057039987;0.015561879050685564;0.015561896475608019;0.7177902053348691;-0.013403997849304823;0.7179221824012856;1.0000135973174087
16.96409;1.0444637914456292;0.833161075611985;0.7976757839402286;6.228755682757673e-06;5.9623554269537775e-06;1.0448636114353422;0.9999898788641997;9.999879558291402;0.8335029511889892;0.015561879729157702;0.015561897733692806;0.7177903074761028;-0.013403997857312106;0.7179220702438946;1.0000136302824656
16.97409;1.044463784084884;0.8331611369222027;0.7976756471857177;6.228781850642269e-06;5.962383972889581e-06;1.0448635612267407;0.9999899040267709;9.99987996172376;0.8335027943512561;0.015561880546950103;0.015561898870549266;0.7177904128832214;-0.013403997863180696;0.7179219603807152;1.0000136598045235
16.98409;1.0444637821517155;0.8331611971879261;0.7976755174542456;6.228807682179931e-06;5.962409759681834e-06;1.0448635179957089;0.9999899381939445;9.999880402050117;0.8335026357372064;0.015561881498814883;0.015561899885631;0.7177905211464235;-0.013403997866827848;0.7179218528316373;1.0000136859225006
16.99409;1.0444637853977763;0.8331612565620615;0.797675394980436;6.228832949331155e-06;5.962432752475054e-06;1.0448634817272726;0.9999899811213018;9.999880874220697;0.8335024758349512;0.015561882579563893;0.015561900780178769;0.7177906317168934;-0.013403997868182051;0.7179217476547664;1.0000137087843024
17.00409;1.0444637935663705;0.8331613150612871;0.7976752798441078;6.228857451057217e-06;5.962452928378816e-06;1.0448634525395972;0.9999900324809758;9.999881372639518;0.8335023151129362;0.015561883782335889;0.015561901558232161;0.7177907439143758;-0.013403997867159245;0.7179216449762472;1.0000137286170232
17.01409;1.0444638063239013;0.8331613726611443;0.7976751720598156;6.228881068003625e-06;5.962470253243159e-06;1.0448634305568076;0.9999900919210211;9.999881889600076;0.8335021540311481;0.015561885098177967;0.015561902226859967;0.717790857009825;-0.013403997863670561;0.7179215449494272;1.0000137456761302
17.02409;1.0444638233139218;0.8331614294401118;0.7976750716354114;6.228903765361993e-06;5.962484640585472e-06;1.0448634156936567;0.9999901591762305;9.999882415638035;0.8335019929783226;0.015561886517746043;0.015561902795086988;0.7177909702700823;-0.013403997857645029;0.7179214477098682;1.0000137602371455
17.03409;1.0444638442534613;0.8331614856203361;0.797674978604092;6.228925543328408e-06;5.962495951818041e-06;1.0448634075636656;0.9999902341191012;9.999882940654432;0.8335018322420455;0.015561888032778649;0.015561903272282124;0.7177910829479038;-0.01340399784903777;0.7179213533994853;1.0000137725782487
17.04409;1.0444638688825394;0.8331615415157783;0.7976748930103533;6.22894639829504e-06;5.962504025563856e-06;1.0448634055693016;0.9999903166665377;9.999883453978644;0.8335016720859147;0.015561889635323104;0.015561903667079094;0.7177911943000655;-0.013403997837817204;0.7179212622155835;1.000013782949707
17.05409;1.0444638968892408;0.833161597494377;0.7976748148244528;6.228966316605561e-06;5.962508703157131e-06;1.0448634090179352;0.9999904066354109;9.999883944553531;0.8335015128364716;0.015561891316678698;0.01556190398623873;0.7177913036538505;-0.013403997823947527;0.7179211744276012;1.000013791564604
17.06409;1.044463927987097;0.8331616539368346;0.7976747438769555;6.228985276841323e-06;5.962509856670406e-06;1.044863417186084;0.9999905037074004;9.999884402199243;0.8335013548786293;0.015561893068155086;0.0155619042334044;0.717791410444018;-0.013403997807383437;0.7179210903563316;1.000013798580747
17.07409;1.0444639620135043;0.8331617111770978;0.7976746799182728;6.229003254795451e-06;5.962507411339668e-06;1.0448634293544776;0.9999906075371858;9.99988481874786;0.8335011985871671;0.015561894882387194;0.015561904409430985;0.7177915142237401;-0.01340399778808598;0.7179210103049796;1.0000138041022457
17.08409;1.0444639989001614;0.8331617695227469;0.7976746227370194;6.229020234433945e-06;5.962501335966838e-06;1.0448634448584653;0.9999907178692914;9.999885188207195;0.8335010442873095;0.015561896754382076;0.015561904514195242;0.7177916147089165;-0.013403997766049565;0.717920934478196;1.0000138082441985
17.09409;1.044464038577153;0.8331618292933919;0.7976745722123283;6.229036211865396e-06;5.962491602304033e-06;1.0448634631523852;0.9999908345406808;9.999885506394296;0.8335008923127138;0.015561898682329921;0.01556190454736332;0.717791711802155;-0.013403997741307495;0.7179208629673532;1.0000138111844197
17.10409;1.0444640809040662;0.8331618907381974;0.7976745283160529;6.229051188668344e-06;5.96247816126444e-06;1.0448634838358648;0.9999909574134673;9.999885770560487;0.833500743056724;0.015561900666720346;0.01556190450746866;0.7177918055376615;-0.013403997713904542;0.7179207957563374;1.0000138131467808
17.11409;1.0444641256828822;0.8331619539474093;0.7976744911247099;6.22906516118794e-06;5.962460977315224e-06;1.0448635066160425;0.9999910863021771;9.999885979320396;0.8335005969047563;0.015561902708542115;0.015561904391445024;0.7177918960217444;-0.01340399768385897;0.7179207326972459;1.000013814397867
17.12409;1.0444641727640933;0.833162018914334;0.7976744608039403;6.229078102559904e-06;5.96244008262378e-06;1.044863531201079;0.9999912209415726;9.99988613279686;0.8335004541696431;0.015561904809291286;0.01556190419601739;0.7177919834207812;-0.013403997651136958;0.7179206735210284;1.0000138152786875
17.13409;1.0444642221195208;0.8331620856732712;0.7976744375458076;6.229089958720927e-06;5.962415588953661e-06;1.0448635571793363;0.9999913610061838;9.99988623237696;0.8335003151082744;0.015561906971840926;0.015561903919831333;0.7177920679428648;-0.01340399761566314;0.7179206179083782;1.0000138161509746
17.14409;1.044464273758749;0.8331621543789998;0.7976744215306798;6.2291006835495315e-06;5.962387659894555e-06;1.0448635839720661;0.9999915061224411;9.99988627984032;0.8335001799400735;0.015561909199772787;0.01556190356401452;0.7177921498138806;-0.013403997577372886;0.7179205655823268;1.0000138172584847
17.15409;1.0444643276077976;0.8331622252982307;0.7976744129443879;6.229110277939319e-06;5.962356487324851e-06;1.0448636109027458;0.9999916558773002;9.999886276547462;0.8335000488443851;0.015561911496213714;0.015561903130764691;0.7177922292913437;-0.013403997536266367;0.7179205163694946;1.0000138186460121
17.16409;1.0444643835199778;0.833162298758095;0.7976744119897906;6.229118805637645e-06;5.9623222921947604e-06;1.0448636373593838;0.9999918098558002;9.999886223381207;0.833499921962519;0.015561913864031067;0.015561902622481407;0.7177923066891235;-0.01340399749242823;0.7179204701915148;1.0000138201992779
17.17409;1.0444644413356277;0.8331623751025441;0.7976744188462054;6.229126406255284e-06;5.962285334256681e-06;1.0448636629100256;0.9999919677207063;9.999886120987004;0.8334997993894498;0.015561916306715566;0.015561902042773608;0.7177923823552427;-0.013403997446018924;0.7179204270029735;1.0000138217709713
17.18409;1.044464500859299;0.8331624546408707;0.7976744336263473;6.229133301899843e-06;5.962245903949632e-06;1.044863687278476;0.9999921292847911;9.99988596986073;0.8334996811365754;0.01556191882892689;0.01556190139773194;0.7177924565976549;-0.013403997397253212;0.7179203867102418;1.0000138232980014
17.19409;1.0444645618362454;0.8331625375767815;0.7976744564072668;6.2291397732040345e-06;5.962204282774747e-06;1.0448637102610971;0.9999922944661873;9.999885770769895;0.8334995671206885;0.015561921436503147;0.015561900695906662;0.717792529637932;-0.013404997346370583;0.7179203678137026;1.000013824808311
17.20409;1.0444646240071398;0.8331626239944578;0.7976744873059746;6.2291461085447745e-06;5.962160697736882e-06;1.0448637316357907;0.9999924631579831;9.999885525380476;0.8334994572224539;0.015561924135563409;0.015561899946742149;0.7177926016373969;-0.013404997293611574;0.71792033281481;1.000013826339743
17.21409;1.0444646871682282;0.8331627139346682;0.7976745265318044;6.229152566196102e-06;5.962115309338451e-06;1.0448637510712262;0.9999926351336329;9.999885236467032;0.8334993513640051;0.015561926931196226;0.015561899158790577;0.7177926727368372;-0.013404997239221785;0.7179203003673706;1.000013827857637
17.22409;1.0444647511896457;0.8331628074802669;0.7976745744119488;6.229159376509624e-06;5.9620682383467315e-06;1.0448637681137114;0.9999928100608105;9.999884907743127;0.8334992495742433;0.01556192982687407;0.015561898339202409;0.7177927430732104;-0.013404997183471977;0.7179202706022708;1.0000138292099345
17.23409;1.0444648160009242;0.8331629047629723;0.7976746313698687;6.229166750056576e-06;5.962019599849343e-06;1.0448637822946474;0.9999929876127417;9.999884543487086;0.833499152010053;0.015561932824476545;0.015561897494266485;0.7177928127722317;-0.01340499712666594;0.7179202437003082;1.0000138301628623
17.24409;1.0444648815248987;0.8331630059234909;0.7976746978508711;6.229174857613749e-06;5.961969508200422e-06;1.0448637932774596;0.999993167566981;9.99988414835686;0.8334990588818265;0.015561935924508528;0.015561896630346045;0.7177928819249162;-0.013404997069136913;0.717920219799888;1.000013830474206
17.25409;1.0444649475917978;0.8331631111178031;0.7976747742708966;6.229183809283784e-06;5.961918064947787e-06;1.044863800924462;0.99999334983491;9.99988372768508;0.8334989703689099;0.015561939126381662;0.015561895754510837;0.7177929505989981;-0.01340499701123692;0.7179201989534532;1.0000138298808907
17.26409;1.0444650139164746;0.833163220535606;0.7976748610147067;6.229193661604308e-06;5.961865374040333e-06;1.044863805270175;0.9999935344393229;9.999883287673457;0.8334988866211276;0.015561942427800745;0.015561894874226144;0.717793018884477;-0.013404996953317337;0.7179201810908151;1.0000138280555537
17.27409;1.0444650801466855;0.8331633343716254;0.7976749584432168;6.229204439665695e-06;5.961811575724747e-06;1.0448638064692106;0.9999937214394512;9.999882835283097;0.8334988077945441;0.015561945824089738;0.015561893996752955;0.7177930868891194;-0.013404996895714394;0.7179201660070406;1.0000138246125232
17.28409;1.044465145923965;0.8331634527655822;0.7976750669214877;6.229216153726973e-06;5.961756857933519e-06;1.044863804780727;0.9999939108467477;9.999882377835549;0.8334987340694565;0.015561949309585247;0.015561893129248487;0.7177931546748254;-0.013404996838748982;0.7179201534172778;1.0000138190896601
17.29409;1.0444652109031296;0.8331635757241529;0.7976751868493436;6.229228814100581e-06;5.96170144704126e-06;1.0448638005934108;0.999994102612721;9.999881922178734;0.833498665640167;0.015561952879291265;0.015561892279289318;0.7177932222345391;-0.013404996782736078;0.7179201430381087;1.0000138109296426
17.30409;1.0444652747438061;0.8331637030473426;0.797675318608472;6.2292424558373335e-06;5.96164558954552e-06;1.0448637944030679;0.9999942966955562;9.999881474039851;0.8334986027116871;0.015561956528282631;0.015561891454412008;0.7177932895304081;-0.013404996727998976;0.7179201346552241;1.0000137995160656
17.31409;1.0444653371038752;0.8331638342817935;0.7976754624822817;6.229257141872652e-06;5.961589513313509e-06;1.0448637867291095;0.9999944930900095;9.999881037589322;0.8334985455481114;0.015561960250303687;0.015561890660944917;0.7177933565154825;-0.013404996674870343;0.717920128174393;1.0000137842043986
17.32409;1.0444653976040656;0.8331639687519833;0.7976756186564327;6.229272922930673e-06;5.9615333918656805e-06;1.0448637780728671;0.9999946917422383;9.999880614933769;0.833498494491148;0.015561964037329366;0.015561889904043865;0.7177934231425058;-0.013404996623657482;0.7179201236256051;1.0000137643484386
17.33409;1.0444654557982518;0.8331641056741577;0.7976757872300206;6.229289805140981e-06;5.961477353471358e-06;1.044863768890925;0.9999948924721772;9.999880205832342;0.833498449912912;0.015561967880244554;0.01556188918806732;0.7177934893927566;-0.013404996574598432;0.7179201211333933;1.0000137393535133
17.34409;1.0444655112263808;0.833164244225711;0.797675968205274;6.229307758133383e-06;5.961421518101829e-06;1.0448637595132249;0.999995094980062;9.999879807597654;0.8334984121955784;0.01556197177014806;0.015561888515722537;0.7177935552759812;-0.013404996527853723;0.7179201209338713;1.0000137087298664
17.35409;1.0444655635106204;0.8331643835440767;0.7976761615096115;6.229326726964427e-06;5.961366017228721e-06;1.044863750134394;0.9999952988391447;9.999879415705784;0.8334983817268313;0.01556197569930554;0.015561887887513129;0.7177936207664029;-0.013404996483523958;0.7179201234097333;1.0000136721113873
17.36409;1.0444656123925844;0.8331645227782469;0.7976763670076804;6.229346623316474e-06;5.9613109783917915e-06;1.0448637409275747;0.9999955034895662;9.999879025314248;0.8334983588514352;0.01556197966144661;0.015561887302720265;0.7177936857333327;-0.013404996441668711;0.7179201290249001;1.0000136292142865
17.37409;1.0444656577036506;0.8331646611870934;0.7976765845018587;6.229367325336585e-06;5.961256498764405e-06;1.0448637320923762;0.9999957083063359;9.999878632327546;0.8334983438412511;0.015561983651718165;0.015561886760544121;0.7177937499395718;-0.013404996402328326;0.7179201381950058;1.0000135797769114
17.38409;1.044465699355285;0.8331647981601574;0.7976768137455801;6.229388705536925e-06;5.961202653765835e-06;1.0448637237966611;0.9999959126799122;9.99987823334977;0.8334983369300086;0.015561987666218281;0.01556188626012194;0.7177938130795887;-0.013404996365535422;0.717920151238958;1.0000135235527474
17.39409;1.0444657373532076;0.8331649331816995;0.7976770544099971;6.229410653725335e-06;5.961149532729003e-06;1.0448637161694945;0.9999961160745522;9.999877825561171;0.8334983383374949;0.015561991700868912;0.015561885800441549;0.717793874823017;-0.013404996331296876;0.7179201684223537;1.000013460334291
17.40409;1.0444657717807857;0.8331650658402078;0.7976773060293985;6.229433069262997e-06;5.961097247231805e-06;1.0448637093539894;0.9999963180832028;9.999877407344613;0.8334983482379986;0.015561995750453009;0.015561885380837638;0.7177939348718956;-0.013404996299573228;0.7179201899906719;1.0000133899758379
17.41409;1.0444658027803817;0.8331651958489855;0.7976775680068733;6.229455856750861e-06;5.9610459069573205e-06;1.0448637034864645;0.9999965184344213;9.999876978594243;0.8334983667002887;0.015561999808873104;0.015561885000870863;0.7177939929899217;-0.013404996270289512;0.7179202161557071;1.0000133124379194
17.42409;1.0444658305598535;0.8331653229995052;0.7976778396630712;6.2294789468675505e-06;5.960995608412678e-06;1.0448636986182047;0.9999967169544742;9.999876539403926;0.833498393633714;0.015562003869269838;0.015561884659848344;0.7177940490141245;-0.013404996243365263;0.7179202470940286;1.0000132278148464
17.43409;1.04446585540377;0.8331654470691642;0.7976781202713957;6.229502294337583e-06;5.960946441507954e-06;1.0448636947184382;0.9999969135666826;9.999876088475487;0.8334984287941666;0.01556200792308777;0.015561884357140583;0.7177941029000443;-0.013404996218733558;0.7179202829756658;1.0000131363108258
17.44409;1.044465877698001;0.8331655677725487;0.7976784090518558;6.229525831135143e-06;5.960898484825266e-06;1.0448636917633671;0.9999971082882629;9.999875623066494;0.8334984718366379;0.01556201196029376;0.015561884092659361;0.7177941547463595;-0.013404996196332694;0.717920323968216;1.0000130382025096
17.45409;1.0444658979568555;0.8331656848024483;0.7976787051569666;6.229549441204218e-06;5.960851796257893e-06;1.0448636897863965;0.9999973011185499;9.99987513963165;0.8334985223154165;0.01556201597125469;0.015561883866230652;0.7177942047279717;-0.013404996176090565;0.7179203702272741;1.0000129338100898
17.46409;1.0444659167973032;0.8331657978976673;0.7976790076990334;6.2295729982722e-06;5.960806423455136e-06;1.0448636888365455;0.9999974918977101;9.999874634262607;0.8334985796252494;0.015562019947897066;0.015561883675867007;0.7177942529942328;-0.013404996157930909;0.7179204219018845;1.0000128234891337
17.47409;1.0444659348729015;0.8331659068653586;0.7976793157890962;6.229596400522723e-06;5.960762428525214e-06;1.0448636889479437;0.9999976802925097;9.999874103423307;0.833498643000958;0.015562023883200023;0.01556188351707681;0.7177942996590571;-0.013404996141790075;0.717920479124882;1.0000127076302108
17.48409;1.0444659528437814;0.8331660115589911;0.7976796285351192;6.229619553181196e-06;5.960719894986427e-06;1.0448636901640898;0.9999978659010768;9.999873544518938;0.8334987116117555;0.015562027770393432;0.015561883384075667;0.7177943448738656;-0.013404996127634988;0.7179205420083306;1.0000125866140273
17.49409;1.0444659714120035;0.833166111868716;0.7976799450123675;6.22964234542937e-06;5.960678911335547e-06;1.0448636925320567;0.9999980483399992;9.99987295563688;0.8334987846281021;0.01556203160307702;0.015561883269983562;0.7177943888464989;-0.01340499611549028;0.7179206106543238;1.000012460722699
17.50409;1.0444659913410108;0.8331662077870274;0.7976802642624742;6.229664653542601e-06;5.9606395517681074e-06;1.0448636960749684;0.9999982272206513;9.99987233506813;0.8334988612076955;0.015562035375349406;0.015561883165696806;0.7177944317848803;-0.013404996105452564;0.7179206851343783;1.000012330085405
17.51409;1.0444660133757253;0.8331662995093931;0.7976805853230924;6.229686348905942e-06;5.960601860589835e-06;1.0448637007753694;0.9999984020755478;9.999871680961204;0.8334989404935292;0.015562039081184403;0.015561883060410621;0.7177944738921608;-0.013404996097664322;0.7179207654674209;1.000012194756024
17.52409;1.044466038147673;0.8331663874696869;0.7976809072389266;6.22970729324839e-06;5.960565849551312e-06;1.0448637065376731;0.9999985723562933;9.999870990923204;0.8334990216522642;0.015562042715072628;0.015561882943251466;0.7177945154480925;-0.013404996092265668;0.7179208516225488;1.0000120549058975
17.53409;1.0444660661576475;0.8331664722652437;0.7976812290844508;6.229727330387265e-06;5.96053151978616e-06;1.0448647131782798;0.999998737473676;9.999870261908255;0.8334991039183703;0.01556204627464;0.015561882804456629;0.7177945568343591;-0.013404996089360978;0.7179209434968855;1.0000119109652126
17.54409;1.044466097805029;0.8331665544835966;0.7976815500493162;6.229746292910784e-06;5.960498886540274e-06;1.0448647204972152;0.9999988967803033;9.99986949013066;0.8334991866231182;0.01556204976178425;0.015561882636334054;0.7177945984284752;-0.013404996089011918;0.7179210408831677;1.0000117636089971
17.55409;1.0444661334497405;0.8331666345167384;0.797681869543838;6.229764012797986e-06;5.960467966316865e-06;1.0448647283424932;0.9999990495723017;9.999868670650871;0.833499269170363;0.015562053180608904;0.015561882433097071;0.7177946404864607;-0.013404996091258028;0.7179211434537363;1.0000116136236763
17.56409;1.0444661734672682;0.8331667124855051;0.7976821872438611;6.229780317773869e-06;5.960438745858476e-06;1.0448647366266528;0.9999991951939811;9.999867797893026;0.8334993509974555;0.015562056535539283;0.015561882189237394;0.7177946831280901;-0.013404996096151669;0.7179212507286685;1.0000114617224833
17.57409;1.0444662182254438;0.833166788313839;0.7976825029919152;6.229795031884837e-06;5.96041119174279e-06;1.0448647453663369;0.9999993331262154;9.999866867137222;0.8334994315711997;0.01556205983235002;0.015561881898457561;0.717794726409964;-0.013404996103776108;0.7179213620818986;1.0000113083962787
17.58409;1.0444662680192998;0.833166861863181;0.797682816610584;6.229807995010458e-06;5.960385288292044e-06;1.0448647546780112;0.9999994629705351;9.999865875086613;0.8334995103863393;0.015562063080187573;0.015561881554016492;0.7177947704048055;-0.013404996114243277;0.7179214768363562;1.0000111539089906
17.59409;1.044466323030975;0.8331669330168824;0.79768312783911;6.229819081072187e-06;5.9603610534653444e-06;1.0448647646747837;0.9999995843965854;9.99986481927563;0.8334995869881885;0.01556206629091527;0.015561881149116108;0.7177948151957846;-0.013404996127692267;0.7179215943416624;1.0000109984317163
17.60409;1.0444663833351073;0.8331670016937687;0.7976834363944859;6.229828200275135e-06;5.960338524340176e-06;1.0448647753797713;0.9999996971207312;9.999863697676917;0.8334996610592988;0.01556206947536006;0.01556188067699498;0.7177948607942775;-0.0134049961442862;0.71792171396498;1.0000108421232035
17.61409;1.0444664489320452;0.8331670678020054;0.7976837420014431;6.229835289705824e-06;5.9603177274442476e-06;1.0448647867098089;0.9999998009400105;9.999862509230812;0.8334997325017047;0.01556207264044175;0.015561880131889869;0.7177949071004621;-0.013404996164188455;0.7179218350478085;1.0000106850586004
17.62409;1.044466519755487;0.8331671311470977;0.7976840444285471;6.2298403010210424e-06;5.960298654197351e-06;1.0448647985290391;0.9999998957981125;9.999861254794563;0.8334998014350645;0.015562075789653625;0.015561879510959139;0.7177949539371946;-0.013404996187528053;0.7179219568891834;1.0000105271367699
17.63409;1.0444665956521266;0.8331671914011406;0.7976843435613818;6.2298431998680645e-06;5.960281257380794e-06;1.0448648107352667;0.9999999817956361;9.999859937332607;0.8334998681317874;0.015562078924956863;0.015561878815825016;0.7177950010567625;-0.013404996214372291;0.7179220787882094;1.0000103680589718
17.64409;1.0444666763934398;0.8331672482193718;0.7976846393912572;6.2298439692850586e-06;5.960265466188718e-06;1.044864823248552;1.0000000590987423;9.999858561040007;0.8334999329287497;0.01556208204814423;0.015561878052527987;0.7177950481092505;-0.013404996244707793;0.717922200109019;1.000010207366506
17.65409;1.0444667617514451;0.8331673013738536;0.7976849319227513;6.229842601942151e-06;5.960251205626908e-06;1.044864835896751;1.0000001278444666;9.999857130443818;0.8334999961243755;0.015562085161060002;0.015561877229425411;0.7177950946629796;-0.013404996278452066;0.717922320287826;1.0000100445307365
17.66409;1.0444668515692626;0.8331673507429624;0.79768522110189;6.2298390956877875e-06;5.960238409181497e-06;1.0448648483585257;1.0000001881728748;9.999855650289023;0.8335000579312298;0.015562088264686852;0.01556187635438823;0.7177951402591042;-0.013404996315496147;0.7179224387691878;1.000009879062937
17.67409;1.0444669457477322;0.8331670474175576;0.7976851728337263;7.336691226542897e-06;7.019966460813528e-06;1.0448648602481756;1.000000240312127;9.99985412602244;0.8335001185489183;0.015562091357993376;0.01556187543370394;0.7177951844499958;-0.013404996355717843;0.7179225549527603;1.0000097106042996
17.68409;1.0444670441985833;0.8331670888313276;0.7976854547922906;7.336683427202253e-06;7.019956449046576e-06;1.0448648712569828;1.0000002845302507;9.999852564441257;0.8335001782689008;0.015562094437416452;0.01556187447277514;0.7177952268663769;-0.01340499639896001;0.7179226682179045;1.0000095390011667
17.69409;1.0444671468149944;0.833167126022174;0.7976857328277875;7.336673466956052e-06;7.01994773203647e-06;1.0448648812364123;1.0000003209972845;9.99985097403588;0.8335002374842166;0.015562097497758784;0.015561873476969568;0.7177952673060929;-0.013404996445043435;0.7179227780150269;1.0000093643181462
17.70409;1.0444672534412707;0.8331671588452331;0.7976860067904388;7.336661362216332e-06;7.019940165268638e-06;1.0448648902244084;1.000000349761926;9.999849364864195;0.8335002966096284;0.01556210053394853;0.015561872451622032;0.7177953057643446;-0.013404996493809255;0.7179228839517114;1.0000091867457284
17.71409;1.044467363835488;0.8331671871603479;0.7976862765438808;7.336647137253592e-06;7.019933559343169e-06;1.0448648984588789;1.0000003708601106;9.999847748127216;0.8335003559897751;0.015562103541840566;0.015561871401266436;0.717795342402222;-0.01340499654511838;0.7179229857793504;1.0000090065124938
17.72409;1.0444674776251883;0.8331672107855307;0.7976865419394422;7.336630794190308e-06;7.019927739301408e-06;1.0448649063346152;1.000000384388057;9.999846135482642;0.8335004158495745;0.015562106518530709;0.015561870329480162;0.7177953775075725;-0.01340499659881337;0.717923083304612;1.0000088238698017
17.73409;1.0444675942878048;0.8331672294971825;0.7976868028369718;7.336612316916401e-06;7.01992257924382e-06;1.044864914319198;1.0000003904789423;9.999844538467977;0.8335004763279364;0.015562109463701563;0.015561869240340014;0.7177954114635975;-0.013404996654705159;0.7179231763104681;1.0000086390721075
17.74409;1.0444677131698592;0.8331672430832565;0.7976870591243874;7.33659169512439e-06;7.019917997803251e-06;1.0448649229655576;1.0000003892885665;9.999842968129965;0.8335005375848605;0.01556211238097991;0.015561868139722759;0.717795444703868;-0.013404996712597856;0.7179232644846791;1.0000084523474886
17.75409;1.0444678335192112;0.8331672513978893;0.7976873107173624;7.3365689421836295e-06;7.019913947293691e-06;1.0448649329461872;1.000000381014222;9.999841434549882;0.8335005998516105;0.015562115277570345;0.015561867034531818;0.7177954776273381;-0.013404996772318104;0.717923347378485;1.000008263918821
17.76409;1.0444679545447793;0.8331672543634678;0.7976875575698814;7.336544101422739e-06;7.019910414488251e-06;1.0448649449650664;1.000000365877611;9.999839946887706;0.833500663344851;0.015562118162232757;0.015561865931268975;0.7177955105103494;-0.013404996833710834;0.7179234244512802;1.0000080740325434
17.77409;1.0444680754846076;0.8331672519310164;0.7976877996782299;7.3365172371534296e-06;7.01990741644932e-06;1.0448649596758475;1.0000003440847356;9.999838514027081;0.833500728178019;0.015562121042814184;0.01556186483590213;0.7177955435008119;-0.013404996896596825;0.7179234951536855;1.0000078829454602
17.78409;1.0444681956244435;0.8331672440695019;0.7976880370303262;7.336488414265046e-06;7.019904978533818e-06;1.0448649776452945;1.0000003158146182;9.999837144414046;0.8335007943820959;0.015562123924418258;0.01556186375469951;0.71779557667335;-0.013404996960737816;0.7179235589459273;1.0000076909257074
17.79409;1.044468314287157;0.83316723079198;0.7976882695195475;7.336457681654557e-06;7.019903113308985e-06;1.04486499929504;1.0000002812718247;9.999835844791592;0.8335008619817774;0.015562126808829378;0.015561862695257002;0.7177956100419585;-0.01340499702584959;0.7179236152680356;1.0000074982578255
17.80409;1.0444684308437997;0.8331672122011669;0.7976884968762997;7.33642505433282e-06;7.019901823761651e-06;1.0448650249195433;1.0000002407848072;9.999834619266696;0.8335009310478397;0.015562129695205632;0.015561861666945403;0.7177956435207359;-0.013404997091649454;0.7179236635595903;1.000007305175242
17.81409;1.044468544731212;0.833167188537762;0.7976887186810985;7.336390495095342e-06;7.019901113003923e-06;1.0448650547719485;1.0000001948561494;9.99983346983157;0.8335010017091669;0.015562132580810056;0.01556186067999486;0.7177956768990666;-0.013404997157895605;0.7179237033175051;1.0000071117860247
17.82409;1.0444686554487757;0.8331671601516417;0.7976889344746496;7.336353931486967e-06;7.019900976950872e-06;1.0448650891133453;1.0000001441130524;9.999832397873579;0.8335010741481959;0.015562135460439455;0.015561859744159419;0.7177957098493025;-0.013404997224400477;0.7179237341122434;1.000006918090353
17.83409;1.0444687625692508;0.8331671273925974;0.7976891438655324;7.336315304955997e-06;7.019901391631252e-06;1.0448651282508177;1.0000000892029257;9.999831405308926;0.8335011485586208;0.01556213832569663;0.01556185886798202;0.7177957419619416;-0.013404997291032714;0.7179237555694044;1.0000067240421524
17.84409;1.0444688657992671;0.8331670905315341;0.7976893465470309;7.33627460261157e-06;7.0199023029151475e-06;1.0448651725743965;1.0000000307087502;9.999830494562408;0.8335012250665941;0.015562141166355486;0.015561858058238356;0.7177957728091545;-0.013404997357713435;0.7179237673848199;1.0000065296084701
17.85409;1.0444689650162122;0.8331670497439471;0.7976895422759216;7.336231849847183e-06;7.01990361913663e-06;1.0448652225152877;0.9999999691285396;9.999829667737451;0.833501303715292;0.015562143973016966;0.015561857319559091;0.7177958019875239;-0.013404997424389421;0.7179237693522034;1.0000063347942847
17.86409;1.0444690601756974;0.8331670051324186;0.7976897309186166;7.336187083273313e-06;7.019905221256017e-06;1.0448652784149806;0.9999999048992765;9.999828926077011;0.8335013845378441;0.01556214673790231;0.015561856654621781;0.7177958291177481;-0.013404997490989562;0.7179237613377516;1.000006139586568
17.87409;1.0444691511779245;0.833166956781673;0.7976899125208949;7.33614032996119e-06;7.019906994315666e-06;1.0448653404480375;0.9999998384299522;9.999828270430653;0.8335014675979745;0.01556214945362294;0.015561856064527322;0.717795853864709;-0.013404997557404326;0.7179237432616674;1.000005943916272
17.88409;1.0444692378427516;0.8331669048026322;0.7976900872741165;7.336091598673413e-06;7.019908855446086e-06;1.0448654086913323;0.9999997701117012;9.999827702442012;0.8335015529512332;0.015562152112816474;0.015561855549069095;0.7177958759696736;-0.013404997623490098;0.717923715134392;1.0000057476841235
17.89409;1.0444693199437527;0.8331668493360735;0.7976902554122014;7.336040881705804e-06;7.019910749466857e-06;1.044865483200746;0.9999997002637568;9.999827225258494;0.8335016406447202;0.015562154709252375;0.015561855107272397;0.717795895226345;-0.013404997689074537;0.717923677058002;1.0000055507532313
17.90409;1.0444693972284895;0.8331667905481033;0.7976904171547569;7.335988173492167e-06;7.019912614413184e-06;1.0448655639911104;0.9999996290833166;9.99982684264077;0.8335017307780371;0.015562157238537223;0.01556185473782435;0.7177959114447274;-0.013404997753976071;0.7179236291837018;1.0000053529293256
17.91409;1.0444694694327457;0.8331667286803616;0.797690572721385;7.3359334933240305e-06;7.019914346862245e-06;1.0448656510002612;0.9999995566625319;9.999826557403482;0.833501823508448;0.015562159697425297;0.015561854438914077;0.7177959244479699;-0.013404997818034529;0.7179235717194677;1.0000051539857442
17.92409;1.0444695362978271;0.8331666641199559;0.7976907223735321;7.335876885191721e-06;7.019915805820346e-06;1.0448657440749718;0.9999994829994551;9.999826371101959;0.8335019189893734;0.015562162082922779;0.015561854208518026;0.7177959340421889;-0.013404997881110586;0.7179235049846331;1.0000049536902405
17.93409;1.0444695976270872;0.8331665973550761;0.7976908664208249;7.335818406857138e-06;7.019916866260908e-06;1.0448658429585604;0.9999994080259981;9.999826284718239;0.8335020173335175;0.015562164392795317;0.015561854045475623;0.7177959399444401;-0.013404997943058687;0.7179234294477128;1.0000047518156054
17.94409;1.0444696533560756;0.833166528844052;0.7976910052160943;7.335758137530072e-06;7.019917465014845e-06;1.0448659473096815;0.99999933169031;9.99982629870328;0.8335021186305644;0.015562166626565252;0.015561853949803979;0.7177959417400881;-0.013404998003723292;0.7179233457275839;1.0000045481831694
17.95409;1.0444697035667145;0.8331664589661312;0.7976911391883205;7.335696184275544e-06;7.019917594085648e-06;1.0448660567490307;0.9999992539711242;9.99982641236695;0.8335022229582317;0.015562168784946429;0.01556185392140114;0.717795938917053;-0.013404998062952563;0.7179232545648826;1.0000043427339849
17.96409;1.044469748465324;0.833166388093008;0.7976912688490366;7.335632665489241e-06;7.019917268631636e-06;1.044866170880536;0.999999174799424;9.999826623514547;0.8335023303873765;0.015562170868333329;0.015561853958346375;0.7177959309663136;-0.013404998120586917;0.7179231567846563;1.0000041355261977
17.97409;1.0444697883356124;0.833166316665296;0.7976913947369585;7.335567687732344e-06;7.019916506539004e-06;1.0448662892504452;0.9999990940171748;9.999826928339726;0.833502441018152;0.01556217287680519;0.015561854056356534;0.7177959175078046;-0.013404998176438974;0.7179230532375893;1.000003926647875
17.98409;1.0444698234595882;0.8331662451758561;0.7976915173464223;7.335501328472511e-06;7.0199153388746495e-06;1.0448664112708095;0.9999990114360188;9.999827321479414;0.8335025549780787;0.015562174811025713;0.015561854209726524;0.7177958983865188;-0.013404998230305937;0.7179229446934777;1.0000037161972641
