time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.99409;1.044469854087768;0.8331661740942723;0.7976916370765201;7.33543363377892e-06;7.01991383729504e-06;1.0448665362278484;0.9999989268929761;9.999827796415326;0.8335026724024216;0.015562176671393577;0.01556185441307538;0.7177958736875599;-0.013404998282008493;0.717922831770784;1.000003504388768
18.00409;1.0444698804914727;0.833166103833647;0.7976917542263011;7.335364623158475e-06;7.019912120638929e-06;1.0448666634034778;0.9999988401895236;9.999828346191263;0.8335027934780379;0.01556217845624059;0.015561854662999274;0.7177958436565398;-0.0134049983314128;0.7179227149696606;1.000003291611244
18.01409;1.0444708567676302;0.8331667955929764;0.7976918690274736;7.0955531736280476e-06;6.7903686657022856e-06;1.0448667921584707;0.9999987510213346;9.999828964232846;0.8335029184706007;0.01556218016182579;0.015561854958635922;0.7177958085956405;-0.013404998378416;0.7179225947165253;1.0000030782925917
18.02409;1.044470875732706;0.8331667281341988;0.7976919816604837;7.095481472375721e-06;6.7903669285950675e-06;1.0448669219370883;0.9999986590416949;9.99982964504382;0.8335030477130736;0.015562181784113548;0.01556185530036171;0.717795768827129;-0.013404998422933346;0.7179224713647264;1.0000028647145127
18.03409;1.0444708914222882;0.8331666626871752;0.7976920922659217;7.095408376573975e-06;6.790365345026832e-06;1.0448670522999663;0.9999985639782596;9.999830384123852;0.8335031816565922;0.015562183320118524;0.015561855687891776;0.7177957246694107;-0.013404998464901771;0.717922345210564;1.0000026510009021
18.04409;1.0444709039797;0.8331665997161528;0.7976922009402259;7.095333874074673e-06;6.790363992164908e-06;1.044867182971629;0.999998465651934;9.999831177057901;0.8335033209399271;0.015562184767922952;0.015561856120431528;0.7177956763500454;-0.013404998504274547;0.7179222165255609;1.0000024372401928
18.05409;1.044470913473276;0.8331665397142674;0.7976923077731284;7.095257988272478e-06;6.7903629373748036e-06;1.0448673138216356;0.9999983638997192;9.999832019250507;0.8335034663358212;0.015562186125819945;0.015561856598681525;0.7177956239486566;-0.013404998541027559;0.7179220855748872;1.0000022235248964
18.06409;1.044470919975874;0.8331664831864658;0.7976924128996639;7.095180796815537e-06;6.790362247272385e-06;1.0448674447889146;0.9999982585380487;9.99983290646856;0.8335036186104642;0.01556218739096283;0.015561857125671832;0.7177955674246098;-0.013404998575188024;0.7179219526496018;1.0000020098718694
18.07409;1.0444709235742426;0.8331664306437949;0.7976925165444532;7.095102427318001e-06;6.79036199968527e-06;1.0448675758188624;0.9999981494023494;9.99983383505429;0.8335037784488333;0.015562188558497071;0.015561857705873736;0.7177955066696775;-0.013404998606839314;0.717921818087152;1.000001796216125
18.08409;1.044470924336193;0.8331663825655917;0.7976926190400929;7.095023049232713e-06;6.790362301780029e-06;1.0448677068449783;0.9999980363639166;9.99983480209811;0.8335039464503907;0.015562189622128932;0.015561858344685497;0.7177954415522966;-0.013404998636092376;0.7179216822530331;1.000001582512399
18.09409;1.0444709223043462;0.833166339372943;0.7976927208000018;7.094942874891338e-06;6.790363301012418e-06;1.0448678377305807;0.9999979193117254;9.999835805951436;0.8335041231256685;0.015562190575280294;0.0155618590479351;0.7177953719369053;-0.013404998663061213;0.7179215455388828;1.0000013687750975
18.10409;1.0444709175041222;0.8331663014507901;0.7976928222468967;7.094862149728009e-06;6.7903651697759105e-06;1.0448679681377042;0.9999977981358863;9.999836846512936;0.8335043088946028;0.015562191411356601;0.01556185982020103;0.7177952976785781;-0.013404998687859906;0.7179214083703582;1.000001155033102
18.11409;1.0444709099146094;0.8331662691730427;0.7976929237311242;7.094781159185293e-06;6.790368064653806e-06;1.0448680974581952;0.9999976727120912;9.999837924730615;0.8335045040835452;0.015562192123926425;0.015561860663768431;0.7177952186129563;-0.01340499871060335;0.7179212711850204;1.0000009413120998
18.12409;1.044470899418047;0.8331662428979874;0.7976930254910265;7.094700264858546e-06;6.790372106164553e-06;1.0448682248842045;0.9999975429332006;9.9998390415851;0.8335047089269992;0.015562192707676316;0.015561861579541385;0.7177951345463025;-0.013404998731399793;0.7179211343971391;1.0000007276826386
18.13409;1.0444708857883835;0.833166222948514;0.7976931276962532;7.094619911612099e-06;6.790377402823018e-06;1.0448683495204152;0.999997408800474;9.99984019803742;0.8335049236122607;0.015562193158778558;0.015561862568088296;0.7177950452576113;-0.013404998750352962;0.7179209983513303;1.00000051429423
18.14409;1.0444708687357804;0.83316620959119;0.7976932305398149;7.094540582490945e-06;6.7903840747961075e-06;1.04486847046124;0.9999972704609255;9.999841396293748;0.8335051483261264;0.01556219347475335;0.015561863629241637;0.7177949505212206;-0.013404998767567441;0.7179208632848967;1.000000301315106
18.15409;1.044470847970042;0.8331662030169106;0.7976933342599517;7.09446274262645e-06;6.790392248048268e-06;1.044868586887917;0.9999971281182518;9.99984264029258;0.8335053832468313;0.015562193654805578;0.015561864761200118;0.7177948501164667;-0.01340499878313786;0.717920729330962;1.0000000888518121
18.16409;1.0444708232216329;0.833166203302993;0.7976934390633545;7.094386808082556e-06;6.7904020413633e-06;1.0448686981577324;0.9999969819325808;9.99984393456942;0.8335056285357296;0.01556219369985803;0.015561865960640972;0.7177947438179156;-0.013404998797138735;0.7179205965330496;0.9999998769762264
18.17409;1.0444707942340794;0.8331662103672448;0.7976935450737387;7.094313139066781e-06;6.790413568704991e-06;1.044868803764467;0.9999968320084026;9.999845283860282;0.8335058843611701;0.015562193612259155;0.015561867223964132;0.7177946313985125;-0.013404998809621638;0.717920464868052;0.9999996657995579
18.18409;1.0444707608003316;0.8331662239971465;0.797693652359686;7.094242039157907e-06;6.7904269527153555e-06;1.0448689032673468;0.9999966784039623;9.999846694262969;0.8335061509049236;0.015562193395683918;0.015561868548321353;0.7177945126433946;-0.013404998820616647;0.7179203342769039;0.9999994554550204
18.19409;1.0444707227958243;0.8331662439431988;0.797693760978298;7.0941737603746675e-06;6.790442328313874e-06;1.044868996337074;0.9999965211292452;9.999848173231314;0.8335064283328669;0.015562193054623483;0.015561869931373443;0.7177943873686302;-0.01340499883015235;0.7179202046645965;0.9999992460423401
18.20409;1.0444706801093604;0.8331662699699214;0.797693870979641;7.0941085144101475e-06;6.790459829363202e-06;1.0448690827781106;0.9999963601543042;9.999849727837491;0.8335067167492813;0.015562192594321641;0.01556187137089638;0.7177942554265246;-0.013404998838284542;0.7179200759236256;0.999999037659421
18.21409;1.0444706325543986;0.8331663018305865;0.7976939823579734;7.094046470173732e-06;6.790479576801523e-06;1.0448691624332545;0.9999961953738349;9.99985136393262;0.8335070161667447;0.015562192022147574;0.01556187286538408;0.7177941166713436;-0.013404998845110578;0.7179199480153545;0.9999988304833921
18.22409;1.044470579873883;0.8331663392242895;0.7976940950439873;7.09398774573327e-06;6.790501676912917e-06;1.0448692351199262;0.999996026529831;9.999853086609074;0.8335073265103805;0.015562191347970078;0.015561874414252623;0.7177939709229317;-0.013404998850766165;0.7179198209928983;0.9999986247536332
18.23409;1.0444705217955306;0.8331663818137727;0.7976942090201917;7.0939324222806365e-06;6.790526221618309e-06;1.044869300599725;0.999995853221865;9.999854900304912;0.8335076476583418;0.015562190582380724;0.015561876016469332;0.7177938179643384;-0.013404998855405165;0.7179196949072048;0.9999984206528043
18.24409;1.0444704581054518;0.8331664293111328;0.7976943244068028;7.093880567060083e-06;6.7905532974397085e-06;1.0448693584968618;0.9999956750598807;9.999856808650913;0.8335079795176414;0.015562189735191039;0.015561877669724023;0.7177936575567698;-0.013404998859175454;0.7179195697054641;0.9999982182945845
18.25409;1.0444703887086395;0.8331664815821882;0.7976944413828628;7.093832232290008e-06;6.790582999784836e-06;1.044869408288459;0.9999954918200619;9.999858814658506;0.8335083220791245;0.01556218881507321;0.015561879371430852;0.7177934894616141;-0.013404998862210832;0.7179194452208758;0.9999980178528224
18.26409;1.0444703136031281;0.833166538700732;0.7976945601015241;7.093787428689842e-06;6.790615429337223e-06;1.0448694494376178;0.9999953034687471;9.999860920543362;0.8335086753793877;0.015562187829668131;0.015561881118933734;0.7177933134767347;-0.013404998864631616;0.7179193212437535;0.9999978196252884
18.27409;1.044470232799464;0.833166600906058;0.7976946807337878;7.093746101722452e-06;6.790650680538461e-06;1.0448694815365922;0.9999951101121642;9.999863127244964;0.8335090393973784;0.015562186785805628;0.01556188290770877;0.7177931294784458;-0.013404998866541376;0.7179191976107864;0.9999976240041335
18.28409;1.0444701462673163;0.833166668499747;0.797694803520762;7.093708135676326e-06;6.7906888489396825e-06;1.0448695043618281;0.9999949119356643;9.99986543460749;0.833509414010452;0.015562185689471354;0.015561884729777235;0.7177929374590322;-0.013404998868025781;0.7179190742363608;0.9999974314610175
18.29409;1.044470053913397;0.8331667417687492;0.7976949287623017;7.093673392510071e-06;6.790730049501589e-06;1.0448695178293967;0.9999947091199191;9.999867842308198;0.8335097990533441;0.01556218454593837;0.015561886574026792;0.7177927375609877;-0.013404998869158554;0.7179189510811722;0.999997242555674
18.30409;1.0444699555475563;0.8331668210240025;0.7976950568038954;7.093641760966066e-06;6.790774411160531e-06;1.0448695219038608;0.9999945018028912;9.999870350727267;0.8335101943542056;0.015562183360459957;0.015561888427889794;0.7177925300657313;-0.01340499887001257;0.7179188281512265;0.9999970579301528
18.31409;1.0444698508544046;0.8331669067198741;0.7976951880037463;7.093613171172459e-06;6.790822036533364e-06;1.0448695165597544;0.9999942901007458;9.999872960969968;0.8335105997078254;0.015562182138900753;0.015561890278442422;0.717792315292494;-0.013404998870665931;0.7179187055449392;0.9999968782580481
18.32409;1.0444697394545337;0.8331669994869318;0.7976953226707306;7.093587556718316e-06;6.790872965741106e-06;1.0448695017812761;0.9999940740988816;9.99987567457528;0.8335110149031043;0.015562180887461776;0.01556189211234902;0.717792093480326;-0.013404998871190479;0.717918583463588;0.9999967041688944
18.33409;1.0444696210041948;0.833167100045694;0.7976954610555457;7.093564798905426e-06;6.79092718229173e-06;1.0448694775282839;0.9999938538192127;9.999878493763523;0.8335114397971068;0.015562179612281467;0.015561893915710964;0.7177918647533565;-0.013404998871633501;0.7179184621727284;0.9999965362083936
18.34409;1.0444694951813083;0.8331672091134927;0.7976956034052645;7.0935447208974335e-06;6.7909846560709205e-06;1.0448694436986175;0.9999936292393881;9.999881421542794;0.8335118743413147;0.01556217832092255;0.015561895674114186;0.7177916291600576;-0.0134049988720042;0.7179183419482;0.9999963748319616
18.35409;1.044469361633618;0.833167327341266;0.7976957500407433;7.0935271313602586e-06;6.7910453850283846e-06;1.0448694001282477;0.9999934003878981;9.999884461242198;0.8335123185668138;0.015562177024764657;0.015561897373132124;0.7177913867236851;-0.013404998872264913;0.717918223009153;0.9999962203995064
18.36409;1.044469220000622;0.8331674553157571;0.7976959014177986;7.093511850050384e-06;6.7911093934473754e-06;1.044869346628228;0.9999931673835933;9.99988761629557;0.8335127725469638;0.015562175739310378;0.015561898999641914;0.7177911374644792;-0.01340499887234117;0.7179181054740442;0.9999960731792962
18.37409;1.0444690698927652;0.8331675936538981;0.7976960581103901;7.093498715722625e-06;6.791176691594238e-06;1.0448692830410624;0.9999929303070996;9.999890890427535;0.833513236326755;0.01556217448266137;0.015561900542858133;0.7177908814115621;-0.013404998872139948;0.7179179893628752;0.9999959333738183
18.38409;1.044468910814147;0.8331677430752598;0.7976962207420024;7.093487604810029e-06;6.791247237522389e-06;1.0448692092519691;0.9999926890740004;9.999894287547473;0.8335137098570918;0.015562173273855678;0.01556190199385223;0.7177906186238863;-0.013404998871547856;0.7179178746145434;0.9999958011983352
18.39409;1.044468742145541;0.8331679044074559;0.7976963899457995;7.0934784370352895e-06;6.791320923006764e-06;1.044869125148558;0.9999924434688827;9.99989781120436;0.8335141929864206;0.015562172131527463;0.015561903344390324;0.7177903491735528;-0.013404998870422225;0.7179177611089155;0.9999956769881212
18.40409;1.044468563209253;0.8331680785913126;0.7976965663847144;7.0934711593917926e-06;6.791397587356744e-06;1.044869030614619;0.9999921932669008;9.999901463824951;0.8335146854995095;0.015562171073845067;0.015561904586638175;0.7177900731102206;-0.013404998868591053;0.7179176486995709;0.9999955611875643
18.41409;1.0444683734012505;0.8331682666740904;0.7976967507888654;7.093465729337966e-06;6.791477047774808e-06;1.0448689255583672;0.9999919383210152;9.999905246136759;0.8335151871472526;0.015562170119074159;0.01556190571345997;0.7177897904777789;-0.013404998865861493;0.7179175372491953;0.9999954542046773
18.42409;1.0444681722834215;0.8331684697759207;0.7976969439246954;7.093462102583125e-06;6.7915591205599085e-06;1.0448688098911876;0.9999916785396291;9.999909157745613;0.8335156976260942;0.015562169284633333;0.015561906718715744;0.7177895013253281;-0.013404998862042541;0.7179174266404458;0.9999953563366669
18.43409;1.044467959515591;0.8331686890580928;0.7976971465296869;7.093460224229443e-06;6.791643628900169e-06;1.0448686834758516;0.9999914137990249;9.999913198639593;0.8335162165584946;0.0155621685857676;0.015561907597677267;0.7177892056669527;-0.013404998856975108;0.7179173167655611;0.9999952678172739
18.44409;1.0444677347281748;0.8331689256850379;0.797697359294731;7.0934600213551495e-06;6.791730404728355e-06;1.0448685461747262;0.9999911438708673;9.999917369589463;0.8335167435437116;0.01556216803560841;0.015561908346181645;0.7177889034754268;-0.01340499885055302;0.7179172075520424;0.9999951888091737
18.45409;1.0444674974901045;0.8331691807697799;0.7976975828808005;7.093461393331295e-06;6.791819279664783e-06;1.0448683979820037;0.9999908683702;9.99992167123167;0.8335172781878685;0.015562167645746519;0.015561908957874362;0.7177885947240256;-0.013404998842718372;0.7179170989907768;0.9999951193293857
18.46409;1.0444672473693648;0.8331694553331442;0.7976978179674299;7.0934642061308335e-06;6.791910074632845e-06;1.0448682390594672;0.9999905867696236;9.999926103869024;0.8335178200437586;0.01556216742700897;0.015561909423149974;0.717788279411211;-0.013404998833429998;0.7179169910973254;0.9999950592397269
18.47409;1.0444669839954523;0.8331697502864586;0.7976980653307655;7.0934683054644905e-06;6.792002605143123e-06;1.0448680696583423;0.9999902984633916;9.999930668187996;0.8335183685870625;0.015562167390466846;0.015561909731922076;0.7177879575552796;-0.013404998822634306;0.7179168838771633;0.9999950083001824
18.48409;1.0444667070585638;0.8331700664110245;0.79769832588335;7.0934735410074145e-06;6.792096700700324e-06;1.0448678900455979;0.9999900027565884;9.999935365526325;0.8335189233021459;0.015562167547611132;0.015561909876589751;0.7177876291619816;-0.013404998810269146;0.7179167773487315;0.9999949662126667
18.49409;1.0444664162820305;0.8331704043515941;0.7976986006417848;7.0934797627531216e-06;6.792192226946285e-06;1.0448677004598852;0.9999896988136767;9.999940197699027;0.8335194837993496;0.015562167909724775;0.015561909852418891;0.7177872941814344;-0.013404998796293024;0.7179166715572489;0.9999949325967259
18.50409;1.0444661114038558;0.833170764652345;0.7976988906590196;7.0934867969614085e-06;6.792289100518699e-06;1.0448675010543327;0.9999893856869329;9.999945166986937;0.8335200498754612;0.015562168487265219;0.015561909656503017;0.7177869524899356;-0.013404998780703007;0.7179165665604673;0.9999949069195194
18.51409;1.0444657921202973;0.8331711477887965;0.7976991969308516;7.093494451624378e-06;6.792387295644971e-06;1.0448672918047286;0.9999890623810831;9.999950276032445;0.833520621469513;0.01556216928974647;0.01556190928672435;0.7177866039083877;-0.013404998763530804;0.7179164624444156;0.9999948885160205
18.52409;1.0444654580536077;0.833171554144315;0.7976995202636996;7.093502546678937e-06;6.7924868435471126e-06;1.0448670724678961;0.9999887279166886;9.99995552718976;0.833521198569648;0.01556217032671698;0.015561908740801766;0.7177862482446348;-0.013404998744831528;0.7179163593679381;0.9999948767169442
18.53409;1.0444651088327583;0.8331719839672281;0.7976998611811857;7.093510928099982e-06;6.792587825342011e-06;1.0448668426723984;0.9999883814371934;9.999960921649398;0.8335217811754397;0.01556217160921796;0.015561908014687856;0.7177858853268689;-0.013404998724676142;0.7179162575777776;0.9999948709363898
18.54409;1.0444647441785087;0.833172437385795;0.7977002199586666;7.093519465832857e-06;6.79269035030019e-06;1.0448666020229878;0.9999880222409778;9.999966459179538;0.8335223693138223;0.015562173150312976;0.015561907101016192;0.7177855150108164;-0.013404998703150489;0.7179161573601802;0.9999948706404478
18.55409;1.0444643639114315;0.8331729144854318;0.7977005967509261;7.093528066288909e-06;6.792794511292335e-06;1.0448663501120596;0.9999876496484027;9.999972138646873;0.8335229630558791;0.015562174964958705;0.015561905989690388;0.7177851371565692;-0.013404998680346197;0.7179160589432693;0.9999948752667986
18.56409;1.0444639679379848;0.8331734153605139;0.7977009917074862;7.093536699034439e-06;6.792900350070816e-06;1.044866086527469;0.9999872628991778;9.999977958742736;0.8335235625216746;0.015562177069576138;0.015561904669886478;0.7177847515868998;-0.013404998656338263;0.7179159624525857;0.9999948842157458
18.57409;1.0444635562000397;0.8331739401105591;0.7977014050011246;7.0935454039884514e-06;6.793007850990288e-06;1.0448658109239732;0.9999868611951601;9.999983918322895;0.8335241678839515;0.015562179481125427;0.015561903131107448;0.7177843580884752;-0.013404998631165272;0.717915867988811;0.9999948969348451
18.58409;1.0444631286029504;0.8331744888487338;0.7977018368192211;7.093554256367465e-06;6.793116937059244e-06;1.044865523119082;0.999986443725232;9.999990016217557;0.8335247793502504;0.015562182216250726;0.015561901363311228;0.7177839564641091;-0.013404998604834548;0.7179157757182397;0.9999949129627022
18.59409;1.04446268503883;0.8331750617159638;0.7977022873801735;7.0935633118948155e-06;6.793227468225408e-06;1.0448652231168354;0.99998600959995;9.999996250707877;0.8335253970951075;0.01556218529055694;0.015561899357083924;0.7177835465691761;-0.013404998577357127;0.7179156858755517;0.9999949318384127
18.60409;1.044462225451498;0.8331756588652592;0.7977027569192667;7.093572578858071e-06;6.793339249427352e-06;1.0448649109867496;0.9999855578223432;10.000002618760496;0.8335260212218688;0.01556218871808334;0.015561897103998969;0.7177831283027248;-0.013404998548772966;0.7179155987074871;0.9999949529935807
18.61409;1.0444617498185769;0.8331762804477632;0.7977032456591169;7.09358202285846e-06;6.7934520439873965e-06;1.0448645866904116;0.9999850873079384;10.000009115691519;0.8335266518564283;0.015562192510900135;0.015561894596787333;0.7177827015717231;-0.013404998519147372;0.7179155144304371;0.9999949757542889
18.62409;1.0444612581120272;0.8331769266122606;0.7977037538270244;7.093591587695762e-06;6.793565604057962e-06;1.0448642499798315;0.9999845968884923;10.000015735985139;0.8335272892850418;0.015562196678394608;0.015561891829205761;0.7177822662695384;-0.013404998488565713;0.7179154332512068;0.9999949994107178
18.63409;1.04446075028799;0.8331775975366839;0.797704281672857;7.093601223371552e-06;6.7936797035361655e-06;1.044863900398662;0.9999840853359645;10.0000224745722;0.8335279339462598;0.015562201227944453;0.015561888795424432;0.7177818222885393;-0.013404998457136781;0.717915355385408;0.9999950232809564
18.64409;1.0444602262687235;0.8331782934590126;0.7977048294630742;7.093610894437772e-06;6.793794135178049e-06;1.044863537368841;0.9999835513687856;10.000029327468372;0.833528586331149;0.015562206167535397;0.015561885488567398;0.7177813695217511;-0.01340499842499914;0.7179152810116669;0.9999950467632583
18.65409;1.044459685918369;0.8331790146584092;0.7977053974534591;7.0936205691329474e-06;6.7939086820359195e-06;1.044863160287668;0.9999829935778158;10.00003629184355;0.8335292469833138;0.015562211506425453;0.015561881899812573;0.7177809078147637;-0.013404998392324261;0.7179152102433972;0.9999950693710458
18.66409;1.0444591290261698;0.8331797614593482;0.7977059858503303;7.093630228527185e-06;6.794023101883911e-06;1.0448627685804661;0.9999824104024003;10.000043366020048;0.8335299165329293;0.01556221725267896;0.015561878019013124;0.7177804369188816;-0.013404998359306513;0.7179151431700548;0.9999950907408309
18.67409;1.0444585553427763;0.83318053426553;0.7977065948275609;7.093639888751848e-06;6.794137138089964e-06;1.044862361715618;0.9999818002319139;10.000050549085213;0.8335305956289717;0.015562223412170341;0.015561873835357669;0.7177799565081425;-0.01340499832614223;0.7179150799048472;0.9999951106313398
18.68409;1.0444579646598926;0.8331813335680197;0.7977072245754208;7.093649597637755e-06;6.794250551831625e-06;1.0448619391621339;0.9999811615194925;10.000057839895552;0.8335312848471376;0.015562229990826059;0.015561869337998989;0.7177794662273272;-0.013404998293014534;0.7179150205863651;0.9999951288990842
18.69409;1.0444573568071343;0.8331821599605554;0.7977078752916802;7.0936594068381474e-06;6.794363152694479e-06;1.0448615002836505;0.9999804928676715;10.000065236195393;0.8335319846751846;0.015562236996684483;0.015561864517067757;0.7177789657226793;-0.013404998260087134;0.7179149653456209;0.9999951454378366
18.70409;1.044456731549786;0.8331830141326899;0.7977085471468756;7.09366934962055e-06;6.79447479986338e-06;1.0448610442816386;0.9999797930648425;10.000072734424249;0.8335326955482056;0.015562244439471596;0.015561859363432903;0.7177784546491067;-0.013404998227501111;0.7179149143012852;0.9999951601277636
18.71409;1.044456088499734;0.8331838967760244;0.7977092403161832;7.093679440583858e-06;6.794585376497945e-06;1.0448605702613543;0.9999790610079848;10.000080330131572;0.833533417889017;0.01556225232885792;0.015561853867539535;0.7177779326426033;-0.013404998195373352;0.7179148676204203;0.9999951728068509
18.72409;1.0444554270695594;0.8331848084995419;0.7977099550435564;7.093689683661568e-06;6.7946947673500615e-06;1.044860077295891;0.9999782955931885;10.000088018946936;0.8335341521602716;0.01556226067324733;0.01556184801919602;0.7177773992774586;-0.013404998163788224;0.7179148255561429;0.999995183273992
18.73409;1.0444547464337188;0.8331857498486335;0.7977106916322989;7.09370007416741e-06;6.7948028592169396e-06;1.0448595643897323;0.9999774956866093;10.00009579784075;0.8335348989326947;0.01556226947960989;0.015561841807910379;0.717776854062136;-0.013404998132781511;0.7179147883872662;0.9999951913424072
18.74409;1.044454045544052;0.8331867213663406;0.7977114503979241;7.093710595673537e-06;6.794909548478838e-06;1.044859030444286;0.9999766601817781;10.00010366569418;0.8335356589348487;0.015562278754494981;0.015561835223280022;0.7177762964860401;-0.013404998102333584;0.7179147563593061;0.9999951968802292
18.75409;1.0444533232242434;0.8331877236433988;0.7977122316691588;7.093721218783884e-06;6.795014732125091e-06;1.0448584742872176;0.999975788064841;10.000111622754057;0.8335364330741466;0.01556228850538575;0.01556182825544105;0.717775726071956;-0.013404998072387247;0.7179147297116383;0.9999951997894129
18.76409;1.0444525782621277;0.8331887573259135;0.7977130358286955;7.093731917968994e-06;6.795118299035913e-06;1.0448578946936566;0.9999748783856521;10.00011966987726;0.8335372224525077;0.015562298740692341;0.015561820894863845;0.7177751423797522;-0.013404998042879684;0.7179147087001988;0.999995199946097
18.77409;1.0444518094673079;0.8331898230654751;0.7977138633798976;7.093742692011992e-06;6.795220154999624e-06;1.0448572904172624;0.9999739301859351;10.0001278080374;0.8335380283451804;0.015562309468869126;0.015561813132177945;0.7177745449534201;-0.013404998013761011;0.7179146935370264;0.9999951971467379
18.78409;1.044451015705261;0.8331909215056782;0.7977147150201527;7.09375354531982e-06;6.795320260134544e-06;1.0448566602771936;0.9999729425023095;10.000136037841218;0.8335388521462593;0.015562320698018287;0.015561804958785645;0.7177739332676791;-0.01340499798498735;0.7179146843389775;0.9999951911202786
18.79409;1.0444501959133574;0.8331920533395075;0.7977155916647078;7.093764439477335e-06;6.79541864342408e-06;1.0448560032360568;0.9999719144181887;10.000144359457725;0.8335396953436743;0.015562332436107528;0.015561796366763903;0.7177733067292084;-0.013404997956496608;0.7179146811885435;0.9999951816055065
18.80409;1.044449349137427;0.8331932193510079;0.7977164943814112;7.093775276795268e-06;6.795515406171751e-06;1.044855318398785;0.9999708450733172;10.000152773549999;0.833540559494142;0.015562344691701528;0.015561787348251744;0.7177726647088947;-0.013404997928196754;0.7179146842348015;0.9999951684250267
18.81409;1.0444484745932665;0.8331944204083391;0.7977174242587538;7.093785938986478e-06;6.795610717318284e-06;1.0448546049681267;0.9999697336289594;10.00016128265121;0.8335414461691738;0.015562357474062892;0.015561777896289188;0.7177720065478659;-0.013404997899983616;0.7179146937003708;0.9999951515043436
18.82409;1.0444475716742554;0.8331956574325837;0.7977183823174392;7.093796326734293e-06;6.795704791944151e-06;1.0448538622265793;0.9999685792627366;10.000169891566618;0.8335423569349831;0.015562370792112572;0.015561768005780931;0.7177713315219091;-0.013404997871766999;0.7179147098078119;0.9999951308332837
18.83409;1.0444466398892127;0.8331969313678498;0.7977193695191088;7.093806362583431e-06;6.795797873601485e-06;1.044853089484225;0.9999673811852985;10.000178606476142;0.8335432933552868;0.015562384653891629;0.015561757673112778;0.7177706387884534;-0.013404997843493041;0.7179147327258983;0.999995106416861
18.84409;1.0444456788123684;0.8331982431517522;0.7977203867924573;7.093815991101772e-06;6.795890224912878e-06;1.0448522859704419;0.9999661385956848;10.00018743363437;0.8335442569586794;0.015562399066409787;0.015561746895899523;0.7177699273588668;-0.013404997815155088;0.717914762563254;0.9999950782226132
18.85409;1.0444446880474711;0.8331995936721126;0.7977214350623596;7.093825194422423e-06;6.795982112831414e-06;1.0448514508190876;0.9999648506215689;10.000196378788;0.8335452491990386;0.015562414035195142;0.015561735673106732;0.7177691961293662;-0.013404997786780297;0.7179147993779297;0.9999950461099852
18.86409;1.0444436671822983;0.833200983752992;0.7977225153229558;7.093833995108219e-06;6.7960738042203026e-06;1.044850583172048;0.9999635163451623;10.000205447973654;0.8335462714316049;0.01556242956468293;0.0155617240043383;0.7177684439544082;-0.013404997758410316;0.7179148431641366;0.9999950098204673
18.87409;1.0444426157427307;0.8332024142040365;0.7977236286943495;7.093842434098849e-06;6.7961655810189835e-06;1.0448496822458708;0.9999621348342324;10.000214648406871;0.8335473248966653;0.015562445658836487;0.015561711888411687;0.7177676696861176;-0.013404997730094756;0.7179148938324986;0.9999949690609626
18.88409;1.0444415331384178;0.8332038858885159;0.7977247764161368;7.093850538103054e-06;6.796257750566081e-06;1.0448487472842394;0.99996070509106;10.000223988093497;0.833548410726709;0.01556246232068914;0.01556169932252538;0.7177668721405235;-0.013404997701886454;0.7179149512299422;0.9999949235524813
18.89409;1.0444404186817737;0.8332053997330431;0.7977259598095947;7.09385829506173e-06;6.796350639027752e-06;1.044847777460058;0.9999592260103449;10.000233475133934;0.8335495300052806;0.015562479552529774;0.015561686302759442;0.7177660500721293;-0.013404997673825256;0.7179150151614256;0.9999948729544321
18.90409;1.044439271708252;0.8332069566521052;0.7977271802094956;7.093865647492548e-06;6.7964445843325974e-06;1.0448467717956011;0.9999576964439415;10.000243117585693;0.8335506838653948;0.015562497357930959;0.015561672825050499;0.7177652022196012;-0.013404997645919898;0.7179150853733517;0.9999948167611675
18.91409;1.0444380916322886;0.8332085574853669;0.7977284388959638;7.093872498259516e-06;6.79653993982245e-06;1.044845729125699;0.9999561153406443;10.000252923513202;0.8335518735379298;0.01556251574296321;0.015561658885807763;0.7177643273574659;-0.013404997618146416;0.7179151615620081;0.9999947542846354
18.92409;1.0444368778806439;0.8332102030324376;0.797729737102437;7.093878733711059e-06;6.796637079491892e-06;1.0448446481561993;0.9999544818149917;10.000262901150565;0.8335531003442727;0.01556253471506873;0.015561644482082363;0.7177634243230331;-0.013404997590457378;0.7179152434329258;0.9999946847232378
18.93409;1.0444356298451565;0.833211894120246;0.7977310760607047;7.093884253259852e-06;6.796736396989452e-06;1.0448435276039594;0.9999527950708675;10.000273059041822;0.8335543657235259;0.015562554281744046;0.015561629610753823;0.7177624920630286;-0.013404997562790509;0.7179153307232139;0.9999946072915877
18.94409;1.044434346947951;0.8332136316532679;0.7977324570220709;7.09388896448457e-06;6.796838296230241e-06;1.044842366283061;0.9999510542883518;10.000283405677298;0.8335556712746154;0.015562574450368098;0.015561614266811189;0.7177615296425535;-0.01340499753508373;0.7179154231703139;0.9999945213535004
18.95409;1.04443302873382;0.8332154166610675;0.7977338813146264;7.093892761808587e-06;6.7969431647950475e-06;1.044841163099794;0.9999492585693086;10.000293948983192;0.8335570187693685;0.015562595228529569;0.015561598442364618;0.7177605361642895;-0.013404997507288087;0.7179155204987693;0.9999944264867288
18.96409;1.0444316748482407;0.8332172503048473;0.7977353504460026;7.093895535482698e-06;6.797051343707766e-06;1.0448399170040792;0.999947406926844;10.000304696439363;0.8335584101558227;0.015562616624444633;0.015561582127659292;0.7177595106811716;-0.013404997479353361;0.7179156224398574;0.9999943224767782
18.97409;1.0444302849540263;0.833219133797407;0.7977368661314064;7.093897188677785e-06;6.7971631179086485e-06;1.0448386268976642;0.999945498310092;10.000315655627174;0.8335598475213509;0.015562638647374198;0.015561565313019644;0.7177584521509938;-0.013404997451200037;0.7179157287627563;0.9999942092464468
18.98409;1.0444288587122779;0.8332210682785332;0.7977384301972376;7.093897631165638e-06;6.797278718704277e-06;1.044837291585233;0.9999435316410068;10.000326835008654;0.833561332992228;0.015562661307734121;0.015561547989636253;0.7177573594413478;-0.01340499742272341;0.7179158393094325;0.9999940867621118
18.99409;1.0444273957506922;0.8332230547947528;0.7977400444638676;7.093896763960256e-06;6.797398326897924e-06;1.044835909831851;0.9999415057919808;10.000338244974346;0.8335628686196468;0.0155626846166435;0.015561530149215097;0.7177562313807634;-0.013404997393842667;0.7179159539985314;0.999993954998997
19.00409;1.0444258955373933;0.8332250944332555;0.7977417106882821;7.09389446503173e-06;6.79752207405217e-06;1.0448344804380088;0.9999394195672336;10.000349898175786;0.8335644563178286;0.015562708585205648;0.015561511783858279;0.7177550667666169;-0.013404997364549157;0.7179160727669223;0.999993813973544
19.01409;1.0444243572647343;0.8332271884554013;0.7977434305562834;7.09389057582041e-06;6.797650046328092e-06;1.0448330022997108;0.9999372718000084;10.000361808842186;0.8335660979074024;0.015562733224594926;0.015561492886227974;0.7177538643134347;-0.01340499733489232;0.7179161955365987;0.9999936637974123
19.02409;1.0444227798659744;0.8332293383533997;0.7977452057255536;7.093884905616121e-06;6.797782304900802e-06;1.0448314745056109;0.9999350614505637;10.000373991920132;0.8335677952363704;0.015562758547449389;0.015561473449088098;0.7177526226414084;-0.013404997304910946;0.7179163222730305;0.9999935046913107
19.03409;1.0444211621338508;0.8332315458483514;0.7977470379019458;7.0938772559036395e-06;6.797918901550597e-06;1.0448298964106129;0.9999327875935341;10.000386462337051;0.8335695502534769;0.015562784569177495;0.015561453464340642;0.7177513403147511;-0.013404997274583524;0.7179164530263065;0.9999933369462672
19.04409;1.0444195028322112;0.8332338128104867;0.7977489288748719;7.0938674392239344e-06;6.798059868838299e-06;1.0448282675295975;0.9999304493926449;10.000399234626364;0.8335713649722203;0.015562811308064821;0.015561432923064814;0.7177500158684402;-0.013404997243842844;0.7179165878836055;0.9999931609214263
19.05409;1.0444178007809157;0.8332361411546563;0.797750880489048;7.093855278943812e-06;6.798205218895048e-06;1.0448265873231484;0.999928046106156;10.000412322735555;0.8335732413936274;0.015562838784984379;0.015561411816397681;0.7177486478259715;-0.013404997212625632;0.7179167269031262;0.9999929770711334
19.06409;1.0444160549213426;0.8332385328144931;0.7977528946314102;7.093840598140275e-06;6.7983549705532725e-06;1.04482485510084;0.999925577069759;10.000425739569819;0.8335751814809669;0.015562867022562888;0.015561390135121894;0.7177472347162871;-0.01340499718089805;0.717916870103691;0.9999927858750809
19.07409;1.044414264318731;0.8332409898000994;0.7977549732548941;7.093823220243925e-06;6.7985091720358626e-06;1.0448230700492682;0.999923041630518;10.000439496562645;0.8335771872110725;0.015562896043268297;0.015561367868529076;0.7177457750776328;-0.013404997148636568;0.7179170174997279;0.9999925877084126
19.08409;1.044412428071976;0.833243514207269;0.7977571183341746;7.0938029899133365e-06;6.798667898531327e-06;1.044821231283407;0.9999204390292482;10.000453603657206;0.8335792606214291;0.015562925868192079;0.015561345004661118;0.7177442674584839;-0.013404997115788514;0.7179171690930208;0.9999923828142215
19.09409;1.0444105451837298;0.8332461081287142;0.7977593317585688;7.0937797882996715e-06;6.798831245960992e-06;1.0448193378651744;0.9999177683077952;10.000468069908111;0.8335814037961456;0.015562956516974494;0.015561321531280072;0.7177427104141157;-0.013404997082254563;0.717917324801961;0.9999921713545555
19.10409;1.0444086145277724;0.8332487735994156;0.7977616152748969;7.093753537579068e-06;6.798999335319702e-06;1.0448173887937826;0.9999150283248774;10.000482904179055;0.833583618834341;0.015562988007255989;0.01556129743668309;0.7177411024828332;-0.013404997047914114;0.7179174844309912;0.9999919534206559
19.11409;1.0444066349320213;0.8332515126074397;0.7977639704901627;7.093724207712157e-06;6.799172312807415e-06;1.0448153830173175;0.9999122178454272;10.000498115316843;0.8335859078076991;0.01556302035429512;0.015561272710677766;0.7177394421299929;-0.013404997012658043;0.7179176477066613;0.9999917290345612
19.12409;1.044404605251998;0.8332543271010765;0.7977663989386845;7.093691812936504e-06;6.79935033267537e-06;1.044813319383728;0.9999093355986751;10.000513712257325;0.8335882727111932;0.015563053572684534;0.01556124734450639;0.7177377276930796;-0.013404996976371304;0.7179178143049203;0.9999914981672456
19.13409;1.0444025244271262;0.8332572190202565;0.7977689022185576;7.09365640438148e-06;6.799533531173327e-06;1.0448111965091058;0.9999063802709115;10.000529704497877;0.8335907154728839;0.015563087679260849;0.01556122132878117;0.7177359573953302;-0.013404996938876939;0.7179179838692656;0.9999912607299001
19.14409;1.0444003915264162;0.8332601903601157;0.7977714820713683;7.093618069124313e-06;6.799722024613988e-06;1.0448090127967355;0.9999033505125997;10.000546102794633;0.8335932380155636;0.015563122694015228;0.015561194651174283;0.7177341294199711;-0.013404996899925005;0.7179181560598163;0.9999910165901135
19.15409;1.044398205704008;0.8332632432214703;0.7977741403363602;7.0935769156762994e-06;6.799915948550749e-06;1.0448067666355823;0.9999002449742009;10.000562919153777;0.8335958423018147;0.015563158638407243;0.01556116729572142;0.7177322419840287;-0.013404996859251587;0.7179183305936603;0.9999907656557088
19.16409;1.0443959661055982;0.8332663798515203;0.797776878888607;7.0935330530091305e-06;6.80011549608841e-06;1.0448044565200219;0.9998970622951866;10.000580165342642;0.8335985303577303;0.015563195533937412;0.0155611392436068;0.7177302933741119;-0.013404996816647372;0.7179185072345629;0.9999905079411354
19.17409;1.044393671792101;0.8332696026439794;0.7977796996316673;7.093486584342239e-06;6.800320910126694e-06;1.0448020810441663;0.9998938010416603;10.000597851209696;0.833601304306982;0.015563233402292995;0.015561110474704709;0.7177282819344272;-0.013404996771980052;0.7179186857564035;0.9999902435496426
19.18409;1.0443913216743905;0.8332729140762262;0.7977826045012167;7.093437605682701e-06;6.800532442285537e-06;1.0447996388843583;0.9998904596514171;10.000615984435207;0.8336041663943712;0.015563272265667607;0.015561080969345612;0.7177262060472747;-0.013404996725163989;0.7179188659128626;0.9999899726398771
19.19409;1.0443889144856213;0.8332763166626209;0.7977855954777606;7.093386201592643e-06;6.800750324077709e-06;1.0447971287550162;0.9998870364535912;10.00063457153725;0.8336071189567122;0.015563312146516977;0.015561050708871316;0.7177240641216509;-0.013404996676113562;0.7179190474453188;0.9999896954529484
19.20409;1.0443864487975065;0.8332798129485295;0.7977886746555591;7.093332455664149e-06;6.800974777168828e-06;1.0447945493106545;0.9998835297507512;10.000653618951766;0.8336101643505404;0.015563353067044794;0.01556101967441135;0.7177218545386159;-0.013404996624711969;0.7179192301373131;0.9999894123556177
19.21409;1.0443839230564047;0.8332834055210139;0.7977918443371839;7.093276472170848e-06;6.801206038579848e-06;1.0447918990947562;0.999879937865435;10.000673133424398;0.8336133048595582;0.015563395049332858;0.01556098784549149;0.7177195755926701;-0.013404996570797932;0.7179194138465225;0.9999891238474194
19.22409;1.0443813356063842;0.8332870970576128;0.7977951070647793;7.093218366549053e-06;6.80144436286617e-06;1.0447891766251287;0.9998762591207188;10.000693122191775;0.8336165426058301;0.015563438116600459;0.01556095520031938;0.7177172255294185;-0.013404996514165463;0.717919598434927;0.9999888305362877
19.23409;1.0443786846502454;0.8332908903555679;0.797798465564061;7.093158222227926e-06;6.801690011509996e-06;1.044786380515069;0.9998724917879886;10.00071359344819;0.8336198795136729;0.015563482293773708;0.015560921717712898;0.7177148026470995;-0.013404996454575857;0.7179197836345762;0.9999885330434829
19.24409;1.0443759682082618;0.8332947882957756;0.7978019226517533;7.093096064775529e-06;6.801943258878193e-06;1.0447835094888935;0.9998686340396414;10.000734556367968;0.8336233173778299;0.015563527606213112;0.015560887378189213;0.7177123053453293;-0.013404996391775524;0.717919968982424;0.9999882318428966
19.25409;1.0443731841944768;0.8332987938428981;0.7978054811857438;7.093031871750639e-06;6.802204406926501e-06;1.0447805623189197;0.9998646839316571;10.000756020467392;0.8336268580322819;0.015563574078218612;0.015560852163171436;0.717709732072565;-0.01340499632551083;0.7179201538887936;0.9999879271938805
19.26409;1.0443703305501695;0.8333029100881755;0.7978091440909891;7.092965592050781e-06;6.802473782077456e-06;1.0447775378089788;0.9998606393941406;10.000777995306711;0.833630503491259;0.015563621732853004;0.015560816053895784;0.7177070812259299;-0.01340499625554062;0.7179203377809977;0.9999876192277106
19.27409;1.044367405267194;0.8333071402076538;0.7978129143803985;7.092897160725295e-06;6.8027517249585365e-06;1.0447744348742556;0.9998564981889839;10.000800490650006;0.8336342559303731;0.015563670593135253;0.01556077903129427;0.7177043510860254;-0.013404996181646265;0.7179205201975631;0.9999873080193148
19.28409;1.0443644063066078;0.8333114873568941;0.7978167951117214;7.092826520580201e-06;6.803038591806122e-06;1.0447712525910613;0.9998522578374365;10.000823516425244;0.8336381175570101;0.015563720683750368;0.015560741077159837;0.7177015398069417;-0.013404996103632529;0.7179207007888677;0.999986993566676
19.29409;1.0443613315505702;0.8333159546406541;0.797820789332824;7.09275364950902e-06;6.803334735631785e-06;1.044767990135573;0.9998479155979135;10.000847082621833;0.8336420905135759;0.015563772031906693;0.015560702175115843;0.7176986454283829;-0.013404996021311517;0.7179208793193503;0.9999866757486895
19.30409;1.044358178816816;0.8333205451521165;0.7978249000450537;7.0926785786599664e-06;6.803640458189327e-06;1.0447646467516722;0.999843468528975;10.000871199204052;0.8336461768739866;0.015563824666877894;0.015560662309765418;0.7176956658799081;-0.013404995934481767;0.7179210556616971;0.9999863542635355
19.31409;1.0443549458460217;0.8333252619979454;0.7978291301529382;7.092601394117587e-06;6.8039559916903265e-06;1.0447612218098528;0.9998389135615439;10.000895876166469;0.8336503786762786;0.015563878619547738;0.015560621464966028;0.7176925989651476;-0.013404995842940864;0.7179212296990093;0.9999860285872496
19.32409;1.044351630240927;0.8333301083462568;0.7978334824260843;7.092522213139192e-06;6.804281534789684e-06;1.0447577148384026;0.9998342475292507;10.000921124540994;0.833654697920984;0.015563933922597547;0.015560579622573291;0.7176894423595339;-0.013404995746523516;0.717921401226605;0.999985698066935
19.33409;1.0443482294810196;0.8333350874768019;0.7978379595409751;7.092441148440382e-06;6.804617294067557e-06;1.0447541254762032;0.9998294671901793;10.000946957552616;0.8336591365836012;0.015563990609755335;0.015560536761807523;0.7176861936760325;-0.01340499564510543;0.7179215699516661;0.9999853620840364
19.34409;1.0443447410673434;0.8333402027145091;0.7978425641724969;7.09235829485607e-06;6.804963496602859e-06;1.0447504534212213;0.9998245692831034;10.000973390215382;0.8336636966850197;0.015564048714016803;0.015560492859467949;0.7176828505529915;-0.013404995538574913;0.7179217355468545;0.9999850201066148
19.35409;1.0443411626424342;0.8333454573341147;0.797847299047057;7.092273735421897e-06;6.805320394678357e-06;1.0447466984052138;0.9998195505845857;10.001000437924121;0.8336683803346621;0.015564108267412963;0.015560447890574805;0.7176794106832721;-0.01340499542683131;0.7179218976957199;0.9999846716582615
19.36409;1.0443374919719821;0.8333508545940221;0.7978521669505101;7.092187553850233e-06;6.805688271243474e-06;1.0447428601583;0.9998144078900083;10.001028115241585;0.8336731897065803;0.015564169302235113;0.015560401828076682;0.7176758718147371;-0.013404995309822813;0.7179220560912634;0.9999843163377544
19.37409;1.0443337268483721;0.8333563978140146;0.7978571707496401;7.092099861211404e-06;6.806067421845763e-06;1.0447389383975474;0.9998091379318645;10.001056434888035;0.8336781270086656;0.015564231851004104;0.015560354641997991;0.7176722317639375;-0.01340499518757281;0.7179222104133914;0.9999839538758019
19.38409;1.0443298650177364;0.8333620903552329;0.7978623134087879;7.0920108151307675e-06;6.806458126996984e-06;1.0447349328703226;0.9998037373262976;10.001085407354065;0.8336831945004493;0.015564295945438292;0.015560306299791955;0.7176684884356916;-0.013404995060156435;0.7179223603319895;0.9999835841553989
19.39409;1.0443259042149082;0.8333679355332485;0.7978675979332892;7.091920602611908e-06;6.806860660212399e-06;1.0447308434003453;0.999798202543386;10.001115041593575;0.8336883945443626;0.015564361616494648;0.015560256767078286;0.7176646398320592;-0.013404994927655253;0.7179225054973891;0.999983207129041
19.40409;1.0443218422694165;0.833373936544954;0.7978730273107912;7.091829404678715e-06;6.807275330292553e-06;1.0447266698920274;0.999792529860794;10.001145345824225;0.8336937295949983;0.015564428894779962;0.015560206007032874;0.7176606840205193;-0.013404994790127439;0.7179226455132088;0.999982822603375
19.41409;1.044317677114628;0.8333800964367332;0.797878604536119;7.091737375432292e-06;6.807702517049832e-06;1.0447224123018815;0.9997867153790518;10.001176327960266;0.8336992021090603;0.01556449780908548;0.0155601539798762;0.7176566190638763;-0.013404994647598128;0.7179227799208447;0.9999824300456448
19.42409;1.0443134066625501;0.8333864181226829;0.7978843326409136;7.0916446396579225e-06;6.808142684771215e-06;1.0447180706053778;0.9997807551239113;10.001207996423133;0.8337048144824852;0.015564568383744135;0.015560100644254844;0.7176524429628156;-0.01340499450007024;0.7179229081900725;0.9999820285888577
19.43409;1.0443090287407566;0.8333929044270815;0.7978902146711412;7.091551293726082e-06;6.808596383163765e-06;1.044713644760227;0.9997746451346186;10.001240360497976;0.8337105690745528;0.015564640637795476;0.015560045959867257;0.7176481536720026;-0.013404994347553607;0.7179230297737305;0.9999816171303431
19.44409;1.0443045411934067;0.8333995581151438;0.797896253645768;7.091457408963679e-06;6.809064232662055e-06;1.0447091347013968;0.9997683815262719;10.001273429305279;0.8337164682735608;0.015564714586647599;0.015559989889026765;0.7176437491592412;-0.013404994190089344;0.7179231442233436;0.9999811943845447
19.45409;1.0442999419595689;0.8334063819133368;0.7979024525249878;7.091363042515515e-06;6.809546896932514e-06;1.0447045403846829;0.9997619605731931;10.001307211190618;0.8337225145180676;0.015564790244568673;0.015559932395640427;0.7176392274034299;-0.013404994027744194;0.717923251229544;0.9999807589499389
19.46409;1.044295229033546;0.8334133785041791;0.7979088142245142;7.09126825298019e-06;6.810045070297609e-06;1.0446998617902636;0.9997553787668302;10.00134171446718;0.8337287102655465;0.01556486762655869;0.015559873443519305;0.7176345863452595;-0.013404993860585792;0.7179233505711095;0.9999803093742885
19.47409;1.0442904004483946;0.8334205504833614;0.7979153416745812;7.091173119628074e-06;6.810559477904019e-06;1.0446950988665482;0.999748632799237;10.001376948160356;0.8337350579840391;0.015564946748808817;0.01555981299621939;0.7176298238820398;-0.013404993688661031;0.7179234420852013;0.9999798441628323
19.48409;1.0442854543476474;0.8334279003375872;0.7979220378753912;7.091077742184134e-06;6.811090858234058e-06;1.0446902514586571;0.9997417194890285;10.001412922195712;0.8337415601605258;0.015565027628245097;0.015559751018219747;0.7176249379042845;-0.013404993511982244;0.7179235256977802;0.9999793618110272
19.49409;1.0442803890523185;0.8334354304766056;0.7979289059191303;7.0909822096299025e-06;6.811639939208723e-06;1.0446853192319636;0.9997346356964495;10.00144964717113;0.8337482192820815;0.015565110282434713;0.015559687476470983;0.7176199262970228;-0.01340499333051999;0.7179236014749659;0.9999788608485997
19.50409;1.044275203033302;0.833443143255755;0.7979359489729213;7.090886584150481e-06;6.812207434388845e-06;1.0446803016729655;0.9997273782621076;10.001487133930388;0.8337550378219407;0.01556519472937205;0.015559622340901231;0.717614786884149;-0.01340499314420046;0.7179236696402015;0.999978339801331
19.51409;1.0442698948782012;0.8334510409499432;0.7979431702301449;7.090790921055763e-06;6.812794049869572e-06;1.0446751982093956;0.9997199439658215;10.001525393233184;0.8337620182320681;0.015565280986591727;0.015559555583060502;0.7176095173702781;-0.013404992952915187;0.7179237305526335;0.9999777971769117
19.52409;1.0442644633723719;0.8334591257359734;0.7979505728352997;7.0906952746197615e-06;6.813400485997658e-06;1.0446700083359888;0.9997123295084867;10.0015644352172;0.8337691629007892;0.015565369071165798;0.015559487174000821;0.7176041153210023;-0.013404992756540493;0.7179237846842923;0.9999772315581724
19.53409;1.0442589075929336;0.833467399742185;0.7979581598156812;7.090599675875143e-06;6.814027438353648e-06;1.0446647317036855;0.9997045315557725;10.001604268641781;0.833776474093476;0.01556545900039536;0.015559417083408786;0.7175985781853662;-0.01340499255494208;0.7179238325733805;0.9999766416502243
19.54409;1.0442532269023195;0.8334758651271064;0.7979659340936023;7.090504132955333e-06;6.814675612513079e-06;1.0446593682180003;0.9996965468261783;10.00164490043734;0.8337839539119585;0.015565550790632774;0.0155593452807826;0.7175929033501195;-0.013404992347967425;0.7179238747511472;0.9999760262566909
19.55409;1.044247420884861;0.8334845240769982;0.7979738985584837;7.0904086659000414e-06;6.8153457448992954e-06;1.0446539180979815;0.9996883721308786;10.001686335748548;0.8337916042476079;0.015565644454955228;0.015559271737229548;0.71758708819089;-0.013404992135455172;0.7179239117203128;0.9999753843122953
