time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.56409;1.0442414892716843;0.833493378712919;0.797982056088119;7.090313329426316e-06;6.81603859378865e-06;1.0446483818610837;0.9996800043930198;10.00172857824414;0.8337994267291428;0.015565740003312168;0.015559196426096204;0.7175811300863587;-0.013404991917259544;0.7179239439952068;0.9999747148752618
19.57409;1.0442354318629001;0.8335024310008473;0.7979904095114894;7.0902181871936e-06;6.816754902681424e-06;1.044642760295593;0.9996714407286702;10.001771630126525;0.8338074227387194;0.015565837444865336;0.015559119321715779;0.7175750264298318;-0.013404991693258652;0.7179239721309739;0.9999740169648366
19.58409;1.0442292484883737;0.8335116827068864;0.7979989615770563;7.090123266150687e-06;6.81749537710031e-06;1.044637054461588;0.9996626785006542;10.001815491771225;0.8338155934823823;0.015565936788877353;0.01555904039693888;0.7175687746626009;-0.013404991463337604;0.7179239967236936;0.9999732894352394
19.59409;1.044222939008561;0.8335211354106816;0.7980077149382665;7.090028552695965e-06;6.8182606722337464e-06;1.0446312657096473;0.9996537152372369;10.0018601614698;0.8338239400163237;0.015566038043613612;0.0155589596219818;0.7175623722716931;-0.013404991227372761;0.7179240183918129;0.999972531029858
19.60409;1.0442165032679624;0.8335307905363676;0.7980166721522112;7.089934028230356e-06;6.819051377389293e-06;1.0446253957129417;0.9996445484999208;10.00190563542168;0.8338324632338586;0.015566141215353687;0.015558876965424465;0.7175558167331156;-0.013404990985227686;0.7179240377298558;0.9999717404377633
19.61409;1.0442099410125578;0.833540649342964;0.7980258357043721;7.089839691054946e-06;6.819868021976488e-06;1.0446194464706673;0.999635175868192;10.001951908105822;0.8338411638747038;0.015566246307716131;0.015558792395089324;0.7175491054799624;-0.013404990736744827;0.7179240552749351;0.9999709162363171
19.62409;1.0442032519293003;0.8335507129289573;0.7980352080218213;7.0897455528659634e-06;6.820711099001875e-06;1.0446134201997563;0.9996255950416922;10.001998972845076;0.8338500425320301;0.015566353320446048;0.015558705878447016;0.7175422359574162;-0.013404990481741081;0.7179240715008794;0.9999700568575465
19.63409;1.0441964358278775;0.833560982282872;0.7980447914355241;7.089651642698843e-06;6.821581075902398e-06;1.0446073191883862;0.9996158039154079;10.002046821734899;0.8338590996324267;0.015566462248465614;0.015558617383830844;0.7175352056959915;-0.013404990220012635;0.7179240868028237;0.9999691606585116
19.64409;1.044189492778076;0.8335714583133971;0.7980545881645214;7.0895580257214454e-06;6.822478399751368e-06;1.0446011457599327;0.9996058005856336;10.00209544489216;0.8338683354190728;0.015566573082214876;0.015558526881994045;0.7175280122975937;-0.013404989951340754;0.7179241015014016;0.9999682260214294
19.65409;1.0441824230824512;0.8335821417978229;0.7980646003518738;7.089464806040006e-06;6.823403512229792e-06;1.0445949023194887;0.9995955833405763;10.00214483018935;0.8338777499122547;0.015566685808343571;0.015558434347053972;0.7175206533403788;-0.013404989675513564;0.7179241158807257;0.9999672514263466
19.66409;1.0441752271566223;0.8335930332811796;0.7980748300760632;7.089372113734214e-06;6.82435687603395e-06;1.0445885914268669;0.9995851506084105;10.002194963611034;0.8338873428342156;0.015566800409309063;0.015558339756964322;0.7175131263006118;-0.013404989392351354;0.7179241302167251;0.999966235453791
19.67409;1.0441679054552881;0.833604133070084;0.7980852793198158;7.089280099838696e-06;6.825338996554131e-06;1.0445822159499216;0.9995745008471254;10.002245828932423;0.8338971135883746;0.015566916862139844;0.015558243093578682;0.7175054285774776;-0.013404989101699136;0.717924144791284;0.9999651766827141
19.68409;1.0441604585015924;0.8336154413748271;0.79809594994474;7.0891889303578105e-06;6.826350407659159e-06;1.0445757792624912;0.9995636325247373;10.002297406731758;0.833907061299319;0.015567035137355911;0.01555814434171811;0.7174975576058391;-0.013404988803390996;0.7179241599001561;0.9999640735855587
19.69409;1.0441528869697327;0.833626958418702;0.7981068437027036;7.089098776108349e-06;6.827391638291553e-06;1.0445692853274207;0.9995525442941028;10.002349674084423;0.8339171848089115;0.01556715519875618;0.015558043488057435;0.7174895109443574;-0.013404988497215104;0.7179241758664326;0.9999629245321261
19.70409;1.0441451917785862;0.8336386843500814;0.7981179622362474;7.089009812411231e-06;6.82846320234336e-06;1.0445627386252512;0.9995412351957178;10.002402605194106;0.8339274826078932;0.01556727700401612;0.01555794052107641;0.7174812862695519;-0.013404988182903742;0.7179241930592265;0.9999617278434073
19.71409;1.0441373741798157;0.8336506190745935;0.7981293070120755;7.0889222133495315e-06;6.8295656131139855e-06;1.0445561440564366;0.9995297046810071;10.002456172077837;0.8339379527665485;0.0155674005049031;0.015557835431388566;0.717472881375802;-0.013404987860150179;0.7179242118892039;0.9999604818129759
19.72409;1.0441294357820186;0.8336627621789037;0.7981408792483338;7.088836126305342e-06;6.830699402146509e-06;1.044549506905958;0.9995179525242829;10.002510344672121;0.8339485929301539;0.015567525647102084;0.015557728211521005;0.7174642942603683;-0.01340498752862764;0.7179242327770478;0.9999591847074275
19.73409;1.0441213785189736;0.8336751128956278;0.798152679893866;7.088751661933772e-06;6.831865124881268e-06;1.0445428328552613;0.9995059788022126;10.00256509019226;0.8339594003549978;0.015567652370192985;0.01555761885561967;0.7174555231620193;-0.013404987187991706;0.7179242560893248;0.9999578347775355
19.74409;1.0441132046207755;0.8336876700501729;0.7981647096215887;7.088668924923486e-06;6.833063347617803e-06;1.0445361280318204;0.9994937839549529;10.002620371993178;0.8339703718741728;0.015567780606697846;0.015557507359812369;0.7174465664832049;-0.0134049868378666;0.7179242820724455;0.9999564302556679
19.75409;1.0441049165826337;0.8337004320377644;0.7981769688200553;7.088588049662458e-06;6.834294631760781e-06;1.0445293990774234;0.9994813688394498;10.00267614881322;0.8339815038284896;0.015567910280349566;0.015557393722461569;0.7174374227223892;-0.01340498647783038;0.7179243108565927;0.9999549693053492
19.76409;1.0440965171474157;0.8337133968147552;0.7981894575809176;7.088509210296178e-06;6.835559541875614e-06;1.0445226531850995;0.9994687347129899;10.002732374957885;0.8339927920704466;0.015568041305324637;0.015557277943693743;0.7174280905046557;-0.013404986107415433;0.7179243425027991;0.999953449963345
19.77409;1.04408800934067;0.8337265618608525;0.798202175662449;7.088432615080297e-06;6.836858674788927e-06;1.0445158981086249;0.999455883188231;10.002789000763263;0.834004231982512;0.015568173586120043;0.01555716002570253;0.717418568702194;-0.013404985726127288;0.7179243770127427;0.9999518701161295
19.78409;1.0440793965489676;0.8337399241125737;0.7982151224738507;7.088358500442357e-06;6.838192676867198e-06;1.0445091421931512;0.9994428162571365;10.002845972378031;0.8340158184418467;0.01556830701711853;0.015557039973986714;0.7174088565648256;-0.01340498533348099;0.7179244143256404;0.9999502275032508
19.79409;1.0440706826190027;0.8337534798929008;0.7982282971291722;7.088287128955708e-06;6.83956224393127e-06;1.0445023944381766;0.9994295363885782;10.002903230915232;0.8340275457682443;0.015568441482703496;0.015556917797412029;0.7173989537512278;-0.013404984929026085;0.7179244543737748;0.9999485197196948
19.80409;1.0440618719415848;0.8337672248802522;0.7982416985084969;7.088218792002323e-06;6.840968115246238e-06;1.0444956645769423;0.9994160466313102;10.002960711995309;0.834039407663822;0.01556857685787638;0.015556793506864891;0.7173888602701751;-0.013404984512323175;0.7179244971613257;0.9999467442019189
19.81409;1.044052969469327;0.833781154100805;0.7982553252449667;7.088153818032314e-06;6.842411059046046e-06;1.0444889631920082;0.9994023506345051;10.003018346117038;0.8340513971288136;0.015568713007949328;0.01555666711459731;0.7173785764267677;-0.013404984082899344;0.7179245427867453;0.9999448982446384
19.82409;1.0440439806837012;0.8337952618800655;0.7982691756590743;7.0880925767548615e-06;6.843891845230544e-06;1.0444823018455214;0.9993884525786406;10.003076059015442;0.8340635064008711;0.015568849787232305;0.015556538635312348;0.7173681028186407;-0.013404983640229703;0.7179245914262503;0.9999429790466461
19.83409;1.044034911585701;0.833809541751043;0.7982832476813182;7.088035469975419e-06;6.845411206343313e-06;1.0444756931225325;0.9993743571866515;10.003133771137081;0.8340757269335684;0.015568987037696864;0.015556408087575427;0.7173574403638358;-0.013404983183751135;0.7179246433074336;0.9999409837244716
19.84409;1.0440257687338685;0.8338239863704323;0.7982975387670779;7.08798291262071e-06;6.846969817907155e-06;1.0444691505846353;0.9993600698595935;10.003191396437993;0.8340880493653856;0.015569124588112514;0.015556275494462436;0.7173465903275316;-0.013404982712888048;0.7179246986535324;0.9999389093170277
19.85409;1.044016559274397;0.8338385874811048;0.7983120458268365;7.087935316994355e-06;6.84856832898781e-06;1.044462688756538;0.9993455967372907;10.00324884175783;0.8341004634828004;0.015569262253834976;0.01555614088428689;0.7173355543548163;-0.013404982227070136;0.7179247576566313;0.9999367527827883
19.86409;1.0440072909048164;0.8338533359071633;0.7983267651947394;7.087893088841394e-06;6.850207405545405e-06;1.0444563231630126;0.9993309446427924;10.003306007369947;0.8341129581712405;0.015569399837134406;0.015556004291578596;0.7173243345079034;-0.01340498172573929;0.7179248205230291;0.9999345109532303
19.87409;1.0439979718839718;0.8338682215381276;0.798341692617679;7.087856625789301e-06;6.851887732332302e-06;1.0444500703541013;0.9993161210778105;10.003362787466083;0.8341255213125179;0.015569537126952524;0.015555865757184198;0.7173129332343884;-0.013404981208352347;0.7179248874906553;0.9999321805121766
19.88409;1.043988611233812;0.8338832332963764;0.7983568232415293;7.087826305198141e-06;6.853609980202104e-06;1.04444394797382;0.9993011343063016;10.003419069572729;0.8341381396509617;0.01556967389787044;0.015555725327564504;0.7173013532950812;-0.013404980674391612;0.7179249587784313;0.9999297580104096
19.89409;1.0439792189871433;0.8338983590804833;0.7983721515917366;7.087802469471656e-06;6.8553747715844185e-06;1.0444379748889003;0.9992859934468499;10.00347473359688;0.8341507987133808;0.015569809909575589;0.015555583054675026;0.717289597811462;-0.013404980123376981;0.7179250345640037;0.9999272398154478
19.90409;1.0439698063100875;0.8339135856632958;0.7983876715119647;7.08778543699563e-06;6.857182661438232e-06;1.0444321713043812;0.9992707085664595;10.003529651288636;0.83416348283966;0.0155699449066739;0.015555438996288449;0.7172776704297722;-0.013404979554857675;0.7179251150317381;0.9999246220389993
19.91409;1.0439603855029502;0.8339288985929088;0.7984033760474666;7.087775539653641e-06;6.859034148566358e-06;1.0444265588882695;0.9992552907625951;10.00358368576168;0.8341761752188923;0.01557007861791124;0.015555293215884527;0.7172655754372007;-0.01340497896839273;0.7179252004134847;0.9999219004934218
19.92409;1.043950969887057;0.8339442821560317;0.798419257351942;7.087773159192861e-06;6.860929707079336e-06;1.0444211609084024;0.9992397521766212;10.003636690348673;0.8341888578055879;0.015570210754901177;0.015555145782595195;0.7172533177845454;-0.013404978363536766;0.7179252909390534;0.9999190706075092
19.93409;1.0439415737279976;0.8339597193538686;0.7984353066370744;7.087778752846607e-06;6.862869794534575e-06;1.0444160022895854;0.9992241059626705;10.003688507339666;0.8342015111882274;0.015570341010679566;0.015554996771290498;0.7172409030989839;-0.013404977739826187;0.7179253867419723;0.9999161273567247
19.94409;1.0439322123319474;0.8339751918002498;0.798451514127705;7.087792860093596e-06;6.864854828824859e-06;1.044411109579688;0.9992083663203184;10.003738967781565;0.8342141144993785;0.015570469058365066;0.015554846263261254;0.7172283377172682;-0.013404977096767428;0.7179254878296446;0.9999130652945885
19.95409;1.0439229021717;0.8339906795702505;0.7984678690413135;7.0878160776236465e-06;6.866885169209246e-06;1.0444065109451064;0.9991925486508592;10.003787891426516;0.8342266453357229;0.015570594549812291;0.015554694347987121;0.7172156287157005;-0.01340497643384314;0.7179255940847115;0.9999098786305857
19.96409;1.0439136609809945;0.8340061610641231;0.7984843595575605;7.087849018783935e-06;6.868961112723059e-06;1.04440223626117;0.9991766697656927;10.003835085482217;0.8342390796501307;0.015570717113895497;0.01555454112421928;0.7172027839590829;-0.013404975750542218;0.7179257052206788;0.9999065613122153
19.97409;1.04390450786854;0.8340216128738522;0.7985009727212222;7.087892287791485e-06;6.871082893101524e-06;1.0443983172109494;0.9991607480396072;10.003880343233767;0.8342513916523985;0.01557083635460826;0.01555438670019531;0.717189812179146;-0.01340497504638706;0.7179258207642908;0.9999031071162093
19.98409;1.0438954633537543;0.8340370096695312;0.7985176943273534;7.0879464843653744e-06;6.873250686501746e-06;1.0443947873713366;0.9991448034836635;10.003923443290061;0.8342635537827995;0.015570951849302846;0.015554231194666297;0.7171767230334465;-0.013404974320927696;0.7179259401205715;0.9998995096893628
19.99409;1.0438865493326668;0.8340523241287382;0.798534508813814;7.0880122375670496e-06;6.875464633284988e-06;1.0443916823535144;0.9991288577565147;10.003964148864714;0.8342755366955975;0.015571063146838645;0.015554074738017478;0.717163527130109;-0.013404973573716129;0.7179260626442098;0.9998957624808846
19.999996;1.0438777891499795;0.8340675268718631;0.7985513991204088;7.088090241643031e-06;6.8777248641704135e-06;1.0443890399541966;0.9991129341635343;10.004002207571139;0.8342873091540216;0.01557116976514627;0.015553917472010296;0.7171502360684797;-0.01340497280428682;0.7179261876624413;0.999891858646749
19.999996;1.0438692077934792;0.8340825863853601;0.7985683465648831;7.088181262014367e-06;6.880031511051973e-06;1.0443869002791641;0.999097057739535;10.004037351818937;0.8342988378705575;0.015571271188735348;0.01555375954878;0.7171368625379069;-0.013404972012147647;0.7179263144782798;0.9998877910203724
19.999997;1.0438608320626637;0.8340974689269299;0.7985853308064694;7.08828612495308e-06;6.882384698158587e-06;1.044385305894148;0.9990812553966593;10.00406929843199;0.8343100873459944;0.015571366867074738;0.015553601130983672;0.7171234204167961;-0.013404971196792683;0.717926442396115;0.9998835521308888
19.999998;1.0438526906213341;0.834112138419713;0.7986023298537045;7.0884057279693054e-06;6.884784524381739e-06;1.044384302013043;0.9990655560130041;10.004097747412851;0.8343210197349893;0.015571456213539345;0.015553442393642642;0.7171099247699283;-0.013404970357719545;0.7179265707710779;0.9998791342293716
20.0;1.0438448139748113;0.8341265563611446;0.7986193200361784;7.0885410650076125e-06;6.887231045964765e-06;1.044383936674944;0.9990499904783336;10.00412238114215;0.8343315947398059;0.015571538604417142;0.015553283526084835;0.7170963918075471;-0.013404969494407521;0.7179266990324057;0.9998745293261811
20.000004;1.0438372327182734;0.8341406811515141;0.798636275442825;7.088692957577092e-06;6.889724637003572e-06;1.0443842611248284;0.999034590364263;10.004142854495147;0.8343417682908072;0.015571613402821406;0.015553124722040488;0.717082839728155;-0.01340496860644286;0.7179268263464107;0.9998697281625725
20.000012;1.0438299721274904;0.8341544679016113;0.7986531666285245;7.088861625241666e-06;6.892266751675281e-06;1.0443853297877133;0.9990193839756141;10.004158748844887;0.8343514904948234;0.015571680025022992;0.015552966148032797;0.7170692901536694;-0.013404967694239999;0.7179269505713654;0.9998647201502755
20.000028;1.0438230483422855;0.8341678715428165;0.7986699615273846;7.089046825480937e-06;6.894858739907892e-06;1.0443871983230861;0.9990053944231295;10.00416952349518;0.8343607078073478;0.015571737988711865;0.015552807932383454;0.7170557658932301;-0.013404966760047255;0.7179270674595094;0.9998605015361394
20.00006;1.043816472038474;0.8341808508108377;0.7986866281432508;7.089247918144167e-06;6.897497577238899e-06;1.0443899217509007;0.9989916439599338;10.004174565434694;0.8343693672777961;0.015571786932443916;0.015552650198513127;0.7170422849185195;-0.013404965808138557;0.7179271702841267;0.9998560852477313
20.000124;1.0438102525895738;0.8341933689098129;0.7987031327477838;7.089464067090917e-06;6.90017334946362e-06;1.0443935544989165;0.9989801578255585;10.004173302006661;0.8343774140514006;0.015571826682267465;0.015552493096217507;0.7170288586961221;-0.013404964843978934;0.7179272485043923;0.9998534953793777
20.000252;1.0438043944728754;0.8342053932382464;0.7987194376909799;7.08969643432265e-06;6.902871774515576e-06;1.0443981466507932;0.9989709589845793;10.004165245962566;0.8343847872979786;0.015571857333442348;0.015552336859223508;0.717015498455644;-0.013404963872624912;0.7179272874016438;0.9998527525161256
20.000508;1.043798892822707;0.8342168991890032;0.7987355042505893;7.089950737079397e-06;6.9055776966461345e-06;1.0444037339539989;0.9989670576021172;10.00414998042571;0.834391425553102;0.015571879269667238;0.015552181855867587;0.7170022233026732;-0.013404962897018598;0.7179272698329622;0.9998568681547038
20.00102;1.0437937381806666;0.8342278757663196;0.7987512944031984;7.09023715729073e-06;6.908277341607058e-06;1.044410330920621;0.9989744492177173;10.004127127588113;0.8343972740638;0.01557189311341528;0.015552028467053633;0.7169890632057903;-0.013404961918138957;0.7179271779225767;0.9998718484958405
20.002044;1.0437889265285225;0.8342383256214456;0.798766771114267;7.090567586698067e-06;6.910961419420826e-06;1.0444179340586537;0.9990021280286197;10.004096314643983;0.8344022826911386;0.015571899589939814;0.015551876923559945;0.716976057121979;-0.013404960937586469;0.7179269956611108;0.9999066994366457
20.004092;1.0437844639548834;0.8342482621526651;0.798781898063129;7.090952340258955e-06;6.913627516460846e-06;1.0444265310678427;0.999071103447667;10.004057225124468;0.8344064010151435;0.015571899355766182;0.015551727350041962;0.7169632511513162;-0.01340495995999622;0.717926713535166;0.9999824315655377
20.008188;1.0437803629637745;0.8342577090868742;0.7987966375588762;7.091399394486638e-06;6.91627929694744e-06;1.0444361102108133;0.9992224061610482;10.004009723655606;0.8344095799413798;0.015571892955223174;0.015551579880182104;0.7169506977883516;-0.013404958993041791;0.7179263342504452;1.0001400650169368
20.01638;1.0437766364829133;0.8342666993932236;0.7988109521490475;7.091916410636998e-06;6.918924507449302e-06;1.0444466671972872;0.9995370791932192;10.003953873767673;0.8344117771768033;0.015571880913073497;0.015551434694067001;0.7169384550504173;-0.013404958046420778;0.7179258750316532;1.0004606281565727
20.02638;1.0437732917330842;0.8342752713247968;0.7988248077511001;7.092512271864688e-06;6.921572875840084e-06;1.044458204810497;0.999925158843439;10.003889830209456;0.8344129627130703;0.015571863795173823;0.015551292042414434;0.7169265840828918;-0.013404957130899182;0.7179253613016666;1.0008541478853732
20.03638;1.0437703219160173;0.8342834623025228;0.7988381711518205;7.093196439483851e-06;6.924232694797449e-06;1.0444707240682432;1.0003136679355231;10.003817768952521;0.8344131214185766;0.015571842185350904;0.01555115226080568;0.7169151433775653;-0.013404956255643717;0.7179248187270543;1.0012476404024302
20.04638;1.0437677058760515;0.8342913044393143;0.7988510066814342;7.093977562650455e-06;6.92690816116623e-06;1.0444842153767158;1.0007026311141585;10.003737914361773;0.8344122497243162;0.015571816632967432;0.015551015801423632;0.7169041842151974;-0.013404955424449277;0.7179242715847142;1.001641113504718
20.05638;1.043765421083526;0.8342988268175673;0.7988632766865512;7.094862678341263e-06;6.929600299095617e-06;1.0444986567613677;1.0010920856750343;10.00365063147569;0.8344103496790081;0.015571787633104127;0.015550883276305548;0.7168937530154078;-0.013404954634095955;0.7179237420294832;1.0020345794435548
20.06638;1.0437634561510423;0.8343060583901342;0.7988749402884276;7.095856576904995e-06;6.932309786385123e-06;1.0445140213038473;1.0014820742348374;10.003556510676578;0.8344074229034708;0.01557175569889062;0.015550755327164793;0.7168838944220344;-0.013404953875939596;0.7179232461256962;1.0024280638833858
20.07638;1.0437618115534497;0.8343130227985004;0.7988859515682682;7.096961753112532e-06;6.935037813305423e-06;1.0445302930006959;1.0018726385139027;10.003456339126284;0.8344034660664388;0.0155717214250221;0.015550632401512925;0.716874649430844;-0.013404953139167793;0.7179227907235028;1.002821601903914
20.08638;1.0437604875789486;0.8343197340016939;0.7988962639026199;7.098180599691183e-06;6.9377851252293046e-06;1.044547474795022;1.002263821990662;10.003350969420262;0.8343984732615993;0.01557168541727852;0.015550514767458312;0.7168660536787198;-0.013404952413381386;0.7179223746654271;1.0032152278561868
20.09638;1.0437594687534308;0.8343261999021315;0.7989058374924968;7.099517928892836e-06;6.9405533433250836e-06;1.0445655740149138;1.002655666241744;10.003241188417235;0.8343924425939544;0.015571648246946006;0.015550402707577649;0.7168581368254624;-0.013404951689347811;0.7179219946271566;1.003608971211087
20.10638;1.0437587194797653;0.8343324222743788;0.7989146478704018;7.100980252006595e-06;6.943347683863259e-06;1.044584585263571;1.0030482007341261;10.003127656821166;0.8343853778316463;0.015571610544452314;0.015550296593860476;0.7168509195280256;-0.013404950958738499;0.7179216532923017;1.004002860093481
20.11638;1.0437581947411303;0.83433838940606;0.7989226943710526;7.102573863956868e-06;6.9461766867770214e-06;1.0446044930585074;1.0034414429743275;10.003010911198777;0.8343772815293579;0.015571573000604145;0.015550196810235981;0.7168444120195526;-0.013404950214759261;0.7179213633409021;1.0043969229056524
20.12638;1.0437578576799942;0.8343440732254349;0.7989299971323548;7.10430471223712e-06;6.949050016237291e-06;1.0446252825763784;1.0038354090710246;10.002891329980534;0.8343681459618869;0.015571536195642811;0.015550103635856377;0.7168386171615162;-0.013404949453551763;0.7179211406582209;1.0047911847360422
20.13638;1.0437576902003733;0.8343494348039695;0.7989365811675854;7.106177974828644e-06;6.951976607170609e-06;1.0446469434386931;1.0042301231111996;10.002769051395918;0.834357956347053;0.015571500501622131;0.015550017184627032;0.7168335313455605;-0.013404948674074315;0.7179209933138926;1.0051856638085397
20.14638;1.0437576848373813;0.8343544316228506;0.7989424661245682;7.108196571675729e-06;6.954962494259045e-06;1.0446694668699876;1.0046256185410831;10.002643966349885;0.8343467067628982;0.015571466150377607;0.015549937468936443;0.7168291386111274;-0.013404947877655454;0.7179209204608638;1.0055803713234082
20.15638;1.043757823748947;0.8343590219000625;0.798947668245889;7.110360400344722e-06;6.958008910714372e-06;1.0446928373751105;1.0050219273492977;10.00251580180347;0.8343344090271796;0.015571433346508486;0.015549864500713955;0.7168254049876972;-0.01340494706889442;0.7179209209069888;1.005975314532585
20.16638;1.0437580654401448;0.8343631639647333;0.7989522019000876;7.11266597220402e-06;6.9611121127697065e-06;1.0447170230502636;1.005419065038234;10.002384226662599;0.8343210884922969;0.01557140232709868;0.015549798260937966;0.7168222811410835;-0.013404946255312189;0.7179209973129639;1.0063704968744727
20.17638;1.0437583508672401;0.8343668127932833;0.7989560801627213;7.1151065235670105e-06;6.964263724281532e-06;1.0447419755363767;1.0058170263904986;10.002248987873529;0.8343067775280478;0.01557137333301057;0.015549738558223338;0.7168197104314502;-0.013404945445140395;0.7179211486315548;1.0067659140142826
20.18638;1.0437586169203374;0.8343699225594212;0.7989593201796965;7.117673535410663e-06;6.967450382832703e-06;1.0447676416688991;1.0062157924567354;10.002110024677677;0.83429151017096;0.01557134652120412;0.015549684949263894;0.7168176363765332;-0.013404944645653779;0.7179213603863319;1.0071615559315972
20.19638;1.0437588000209401;0.8343724537552806;0.7989619452614408;7.120358159549823e-06;6.970654745790703e-06;1.0447939755320192;1.0066153398376514;10.001967432555784;0.8342753185313571;0.01557132186468001;0.015549636845991142;0.7168160074017356;-0.013404943862817632;0.717921603283118;1.0075574137537067
20.20638;1.0437588354002354;0.8343743746058284;0.7989639799977465;7.123151466962165e-06;6.973858319005588e-06;1.044820941589851;1.0070156441698552;10.001821336730655;0.8342582339235826;0.015571299076858693;0.015549593723859927;0.716814778819368;-0.01340494310168332;0.7179218384648423;1.0079534796594687
20.21638;1.0437586634131246;0.8343756611020617;0.7989654459505662;7.126044987554615e-06;6.977043347463698e-06;1.0448485076387257;1.0074166751350377;10.00167185960128;0.8342402922392905;0.015571277625947679;0.015549555184349138;0.7168139153750412;-0.013404942366697876;0.717922023879687;1.0083497408607345
20.22638;1.0437582336707534;0.8343763018582147;0.7989663632876132;7.129032077030797e-06;6.980192917638307e-06;1.0448766338130213;1.007818391894132;10.001519178655963;0.834221538841154;0.015571256826403345;0.015549520910787434;0.716813395262562;-0.013404941661871938;0.7179221159486262;1.0087461801277164
20.23638;1.0437574984253437;0.8343763006842563;0.7989667560387518;7.1321085575751535e-06;6.983290233439869e-06;1.044905269898438;1.0082207471070714;10.001363547790836;0.8342020289044308;0.015571235902040107;0.015549490753516826;0.7168132099256012;-0.013404940991712992;0.7179220663631182;1.0091427856652375
20.24638;1.0437564102959265;0.8343756733370753;0.798966655207135;7.135272412759636e-06;6.986318399320997e-06;1.0449343616434885;1.0086236941537077;10.001205229221746;0.8341818236021347;0.01557121402589864;0.015549464839935231;0.7168133596969624;-0.01340494036160997;0.7179218241480172;1.0095395573258914
20.249996;1.0437549367971954;0.8343744455665933;0.798966099320442;7.138524548449263e-06;6.989261995517426e-06;1.0449638527604854;1.0087101872999318;10.001044377770986;0.8341609833317255;0.015571190413092056;0.015549443510878273;0.7168138522555545;-0.013404939776121083;0.717921345300646;1.009619506306887
20.249996;1.0437530747938173;0.8343726537258681;0.7989651326981647;7.141870311967027e-06;6.9921085903075276e-06;1.0449936805057198;1.0087761774822288;10.000880981731033;0.8341395640775731;0.015571164408634246;0.015549427164435338;0.7168147002640856;-0.013404939236821964;0.717920598130111;1.0096786585011295
20.249997;1.0437508480594795;0.8343703396976202;0.7989638006460786;7.145319436705578e-06;6.9948483998073895e-06;1.0450237733440382;1.008780611885555;10.00071494597293;0.8341176220465014;0.015571135481390302;0.015549416105385057;0.7168159123291062;-0.013404938741561831;0.7179195581200795;1.009676058299013
20.249998;1.0437482974519152;0.834367543323246;0.7989621467630379;7.148884736302691e-06;6.9974734470535726e-06;1.0450540565196922;1.0087854342930496;10.000546270169215;0.8340952167753449;0.015571103173133349;0.015549410441312238;0.7168174860278665;-0.01340493828629281;0.7179182029937287;1.0096737627538703
20.25;1.0437454728674622;0.8343643008529664;0.7989602115630049;7.152580563610582e-06;6.999976403814931e-06;1.0450844643078236;1.0087905873433407;10.000375135480994;0.8340724062144047;0.015571067054866529;0.015549410097916072;0.7168194068909955;-0.013404937868743782;0.7179165153941216;1.0096718285480417
20.250004;1.0437424225191718;0.8343606450865183;0.798958025526026;7.156420801111309e-06;7.002349992774296e-06;1.045114948368574;1.0087960219752783;10.000201848794399;0.8340492432671397;0.015571026727330363;0.01554941488298424;0.7168216490174708;-0.013404937490677279;0.7179144824296705;1.0096703004924914
20.250012;1.0437391838628902;0.8343566028543491;0.7989556032384324;7.160416954457577e-06;7.004588852627242e-06;1.045145476407893;1.008801703416148;10.000026829395164;0.8340257795744586;0.015570981954814314;0.015549424507169202;0.7168241805363584;-0.013404937157885504;0.7179120914581008;1.009669206849898
20.250028;1.0437357835424874;0.8343521918008279;0.7989529464740381;7.164576932778802e-06;7.006691912806647e-06;1.0451760220940962;1.008807605179192;9.999850661283293;0.8340020706102044;0.015570932823418598;0.015549438622426172;0.7168269697379082;-0.013404936879163443;0.717909334687067;1.009668562466848
20.25006;1.043732239341813;0.8343474230328671;0.798950052319201;7.168904552904823e-06;7.008662654171593e-06;1.0452065518080844;1.0088137007211662;9.999674037684008;0.8339781776876231;0.015570879754973063;0.01554945687667073;0.716829984508915;-0.013404936664104063;0.7179062173416992;1.0096683748516906
20.250124;1.043728558661093;0.8343423128009143;0.7989469223701209;7.173400432558651e-06;7.010506597235035e-06;1.0452370210408353;1.0088199611311073;9.999497634948796;0.8339541690271439;0.015570823464758795;0.015549478942410488;0.7168331938285608;-0.013404936520725708;0.7179027563998703;1.0096686480705943
20.250252;1.043724739635861;0.8343368871326758;0.7989435675229758;7.1780634052405074e-06;7.012227516551623e-06;1.045267380354043;1.0088263565931974;9.99932207352939;0.8339301215056795;0.015570764872769555;0.015549504604086809;0.7168365745490315;-0.013404936455182242;0.7178989722273313;1.0096693866105158
20.250508;1.043720779523437;0.8343311719871656;0.7989400052084838;7.182889368662032e-06;7.013826244106161e-06;1.0452975797095296;1.0088328544609866;9.999147954516788;0.8339061239619299;0.015570704920764523;0.015549533883929715;0.7168401116526376;-0.013404936472850336;0.7178948838840572;1.009670598192835
20.25102;1.0437166852801467;0.8343251881193425;0.7989362555274039;7.187868381560373e-06;7.015302368413865e-06;1.0453275704146958;1.0088394140332413;9.998975889120961;0.8338822778600792;0.015570644485047434;0.015549567040534083;0.7168437902587598;-0.013404936578193185;0.7178905106862749;1.009672288749606
20.252044;1.0437124776764164;0.8343189541034592;0.7989323394983556;7.192984554545291e-06;7.016655862824795e-06;1.0453573071369797;1.0088459892563644;9.998806502202862;0.8338586889070482;0.015570584421619552;0.015549604446056116;0.7168475924077449;-0.013404936772617653;0.7178858728913515;1.0096744554231138
20.254092;1.043708186025617;0.8343124858124891;0.7989282765317026;7.198217743527276e-06;7.017888584069724e-06;1.0453867497398;1.0088525359800595;9.998640424866347;0.8338354581873361;0.015570525543234678;0.015549646476325878;0.7168515053888542;-0.013404937052721768;0.7178809872717999;1.0096770880954298
20.258188;1.0437038354463488;0.8343057976680196;0.7989240807849691;7.203544220780571e-06;7.019006066165769e-06;1.045415866454364;1.008859009417015;9.998478275945706;0.8338126805267734;0.01557046850252548;0.015549693470536162;0.7168555293940226;-0.013404937411884942;0.7178758626585459;1.0096801768643562
20.26638;1.0436994348833601;0.8342989077250174;0.7989197595690797;7.208939358532006e-06;7.0200178724484186e-06;1.0454446355343465;1.008865356954824;9.998320657795452;0.8337904412342838;0.015570413727946448;0.015549745718944758;0.7168596748930769;-0.013404937844218907;0.7178704994957009;1.0096837177657352
20.27638;1.0436949789269823;0.8342918378424538;0.7989153165813304;7.214381848623391e-06;7.020935860131144e-06;1.045473043325881;1.008871517261488;9.998168185142648;0.8337688090108498;0.015570361445866546;0.015549803384880824;0.7168639575772294;-0.013404938347100182;0.717864888916291;1.0096877108588358
20.28638;1.0436904618131522;0.8342846099843239;0.7989107575551354;7.219853678952381e-06;7.0217721073538065e-06;1.0455010841881405;1.0088774261118048;9.998021477807294;0.8337478365672917;0.01557031165132158;0.015549866412827114;0.7168683924878692;-0.013404938920596013;0.7178590121865244;1.009692154522457
20.29638;1.043685889028302;0.83427724536939;0.7989060948433208;7.225335921557996e-06;7.022538232965761e-06;1.0455287620346334;1.0088830261955275;9.997881099647477;0.8337275700175475;0.015570264002337167;0.01554993454593547;0.7168729877148239;-0.013404939565298545;0.7178528463749012;1.0096970455380014
20.30638;1.0436812797764374;0.8342697683718842;0.7989013513521918;7.230805226402416e-06;7.023245365555429e-06;1.0455560871539669;1.0088882733811113;9.997747516639622;0.8337080520020376;0.015570217789611084;0.01555000739007517;0.7168777456908545;-0.01340494028129268;0.7178463709149987;1.0097023833023204
20.31638;1.0436766613875266;0.8342622061524667;0.7988965626151482;7.2362342508599915e-06;7.023903429229062e-06;1.0455830706817892;1.008893135350135;9.99762110172253;0.8336893163201294;0.015570172086812243;0.015550084449854326;0.7168826653443631;-0.0134049410692396;0.7178395697307035;1.0097081717291956
20.32638;1.0436720609003125;0.8342545776654859;0.7988917745333571;7.241594832475903e-06;7.024521111709552e-06;1.0456097206966786;1.0088975894221235;9.997502200200275;0.8336713895182958;0.015570126030356705;0.015550165137670336;0.7168877386483802;-0.01340494193103266;0.7178324340838185;1.009714414476774
20.33638;1.0436674999681368;0.8342468860681963;0.7988870392685539;7.246860339018558e-06;7.0251074835882305e-06;1.0456360367281459;1.0089016227489447;9.99739121817027;0.8336543025366626;0.015570078964159522;0.015550248787756876;0.716892948842793;-0.013404942868488891;0.7178249681333441;1.0097211042383145
20.34638;1.043662992708061;0.8342391203664783;0.7988824101864327;7.25200742462039e-06;7.0256728046762655e-06;1.0456620058451767;1.0089052282341189;9.997288613371083;0.8336380982129691;0.015570030287245112;0.015550334738005954;0.7168982737181344;-0.013404943882244733;0.7178171909066375;1.009728218258843
20.35638;1.0436585446462514;0.834231255351683;0.7988779328032889;7.257018109154602e-06;7.026225279664533e-06;1.045687607886111;1.0089083919421875;9.997194811612312;0.8336228257632496;0.015569979256521569;0.015550422415099806;0.7169036941637683;-0.013404944971625631;0.7178091308115874;1.0097357258766764
20.36638;1.0436541528503545;0.8342232524197232;0.7988736376979939;7.261879228995178e-06;7.026765253476569e-06;1.045712825372132;1.0089110825852303;9.99711018570387;0.8336085284110544;0.015569924999387816;0.015550511329296102;0.7169092033475927;-0.013404946134098022;0.7178008171212813;1.0097435970921365
20.37638;1.043649803267901;0.834215066659478;0.7988695423561207;7.2665783804983204e-06;7.027284331546272e-06;1.0457376478459295;1.008913254132911;9.997035096251667;0.8335952336400841;0.015569866680302214;0.015550601008427534;0.7169148072464314;-0.013404947364578609;0.7177922746447079;1.0097518066783164
20.38638;1.0436454628546878;0.834206654482121;0.7988656539145923;7.27110035250945e-06;7.027771008701422e-06;1.0457620691765797;1.008914853084437;9.996969908208374;0.8335829515950053;0.015569803661117466;0.015550690976051471;0.7169205186419659;-0.013404948655386106;0.7177835241318163;1.0097603376767141
20.39638;1.0436410754673855;0.834197978824802;0.7988619680836369;7.275427354522396e-06;7.02821528647057e-06;1.0457860855678693;1.0089158216408385;9.996914955052187;0.8335716826092512;0.015569735545706335;0.015550780806695537;0.7169263528063653;-0.013404949996041539;0.7177745871839403;1.0097691793877108
20.40638;1.0436365712827764;0.8341890128432465;0.7988584708399091;7.279542200168836e-06;7.028609595530188e-06;1.0458096983227356;1.0089161011417882;9.996870485725236;0.8335614293830426;0.015569662108541769;0.015550870124106313;0.716932325764831;-0.013404951373342095;0.7177654915760603;1.009778315596074
20.41638;1.0436318838524075;0.8341797420636923;0.7988551418092866;7.283431696112051e-06;7.028949659090465e-06;1.0458329157927757;1.0089156375420731;9.996836637803813;0.8335522064716544;0.015569583205715167;0.015550958530433296;0.7169384540762532;-0.013404952773588457;0.7177562728951326;1.0097877148844048
20.42638;1.043626962274036;0.8341701619709353;0.7988519584860885;7.287087407631714e-06;7.029236430501181e-06;1.045855755569776;1.00891438563178;9.996813443406555;0.8335440396872175;0.015569498747468663;0.015551045645052037;0.716944757208877;-0.013404954186298983;0.7177469722770968;1.0097973354468095
20.43638;1.0436217746044143;0.8341602701828008;0.798848903880089;7.2905026065382795e-06;7.029476628683394e-06;1.0458782513383178;1.0089123126260435;9.996800851671539;0.8335369586091378;0.015569408778861971;0.015551131268055615;0.7169512594026874;-0.013404955607481863;0.7177376352511295;1.0098071405643154
20.44638;1.043616302526861;0.8341500623347632;0.7988459682572032;7.2936688613195785e-06;7.029680874936102e-06;1.0459004528676952;1.0089094019790923;9.996798723922037;0.8335309940634125;0.015569313625778536;0.015551215507821308;0.7169579866748423;-0.013404957040716594;0.7177283138050368;1.0098171113286147
20.45638;1.0436105325575682;0.8341395375102973;0.7988431432661116;7.2965756932280115e-06;7.0298625521046254e-06;1.0459224124440627;1.0089056502894642;9.996806781143862;0.8335261793851884;0.015569213878195409;0.015551298820252881;0.7169649608112685;-0.013404958494382701;0.7177190669361285;1.0098272474704857
20.46638;1.0436044533079472;0.8341287026549956;0.7988404198907705;7.2992109053553096e-06;7.030038577304814e-06;1.045944171462831;1.00890105641855;9.996824555420499;0.8335225465573874;0.015569110146512534;0.01555138190622997;0.7169721941127016;-0.013404959977923866;0.7177099552987861;1.0098375574338825
20.47638;1.0435980572018266;0.8341175661212581;0.7988377875599381;7.301559899364319e-06;7.030228933010847e-06;1.0459657566951743;1.008895618647286;9.996851382049307;0.8335201212469331;0.015569002852993338;0.015551465373259153;0.71697968891294;-0.013404961501075575;0.7177010294616634;1.0098480440069288
20.48638;1.0435913409167494;0.8341061300024096;0.7988352305302726;7.303606923597565e-06;7.0304540660433205e-06;1.0459871798572182;1.008889348535927;9.996886426809208;0.833518922698539;0.01556889216885388;0.015551549465598944;0.7169874436114749;-0.013404963074256112;0.7176923193191739;1.00985869169711
20.49638;1.0435843064034986;0.8340943926005194;0.798832730767765;7.3053391754084305e-06;7.03073268921622e-06;1.0460084365846523;1.0088822870774687;9.99692871255552;0.8335189647483436;0.015568778030746959;0.015551634165075785;0.7169954585940417;-0.013404964708958626;0.7176838352595468;1.0098694615997263
20.50638;1.0435769659673522;0.8340823545478826;0.7988302743886515;7.306750044947564e-06;7.031081258832423e-06;1.0460295123567123;1.0088745056526038;9.996977137380465;0.8335202547275604;0.01556866025618709;0.01555171939113061;0.717003736325845;-0.013404966418997265;0.7176755802203937;1.0098802970672374
20.51638;1.0435693495312655;0.8340700197390242;0.7988278514349239;7.307838006630803e-06;7.0315132495276215e-06;1.0460503905367047;1.0088660955841564;9.99703052777797;0.8335227919308247;0.015568538657044969;0.01555180507670461;0.7170122775690799;-0.013404968219390308;0.7176675615596229;1.0098911375860222
20.52638;1.0435615054396166;0.8340573908512682;0.7988254517016511;7.308603863378414e-06;7.0320372654753165e-06;1.0460710490827207;1.0088571605767396;9.997087714091009;0.8335265685919501;0.01556841304196594;0.01555189121872141;0.7170210758362351;-0.013404970122053477;0.7176597939211923;1.009901932027504
20.53638;1.043553491706649;0.8340444639364369;0.7988230588483961;7.309050813915966e-06;7.032656859908021e-06;1.0460914546888331;1.008847809601807;9.997147613939031;0.833531572572226;0.0155682832688282;0.015551977917884293;0.717030115218212;-0.013404972133419847;0.717652294645808;1.009912644409213
20.54638;1.0435453662972483;0.8340312275483771;0.7988206466483343;7.3091851701983925e-06;7.03337294994629e-06;1.04611156875767;1.0088381453067417;9.99720933095357;0.8335377882281514;0.015568149428491336;0.015552065376338816;0.717039377849988;-0.013404974255777097;0.7176450783050012;1.0099232505199316
20.55638;1.0435371835186515;0.8340176653648989;0.7988181870067035;7.309015040719905e-06;7.034186119529405e-06;1.0461313605572267;1.008828261430967;9.997272201292947;0.8335451946894408;0.015568011987692906;0.015552153865074555;0.7170488517243415;-0.013404976488898766;0.7176381541287378;1.0099337304215252
20.56638;1.0435289955753606;0.8340037588540805;0.7988156600806088;7.308548938892741e-06;7.035097765883621e-06;1.0461508126281671;1.0088182515944908;9.997335741761491;0.8335537640402095;0.015567871786215073;0.01555224364122342;0.7170585288755633;-0.013404978830361297;0.7176315260593059;1.0099440676409335
20.57638;1.043520854363139;0.833989487133323;0.798813053141644;7.307795273349694e-06;7.036110511520719e-06;1.0461699116794245;1.0088082148731095;9.997399572353878;0.8335634620741752;0.015567729906173224;0.01555233484287413;0.7170684025292736;-0.01340498127562446;0.7176251943940286;1.0099542582477168
20.58638;1.043512810588905;0.8339748235744725;0.7988103581122633;7.306761803559218e-06;7.037228513619332e-06;1.0461886350199767;1.008798254921258;9.997463413357648;0.8335742508030756;0.015567587431088504;0.015552427473213743;0.7170784691968473;-0.013404983817691639;0.7176191613246771;1.009964321559718
20.59638;1.0435049103382834;0.8339597399378339;0.7988075718898887;7.305454726201596e-06;7.0384585136941945e-06;1.046206945073203;1.0087884743227238;9.997527136052302;0.8335860909783852;0.015567445218304273;0.015552521540035455;0.7170887307525201;-0.013404986445165775;0.717613435492599;1.0099742984667444
20.60638;1.0434971910512043;0.8339442223567675;0.7988046927562281;7.3038780202849766e-06;7.03981007856778e-06;1.0462247914301417;1.0087789681620738;9.99759074478456;0.8335989446968437;0.01556730391110604;0.015552617206846784;0.7170991937877973;-0.013404989140595378;0.7176080283353886;1.0099842352131636
20.61638;1.0434896826703859;0.8339282844855912;0.7988017185549472;7.3020345602423985e-06;7.041293359507007e-06;1.0462421119861334;1.0087698231476812;9.99765426736958;0.8336127771681011;0.015567164190922318;0.015552714756102672;0.7171098662222526;-0.01340499188375545;0.7176029488485277;1.0099941673024788
20.62638;1.0434824152940345;0.8339119686626942;0.7987986473052155;7.29992900158685e-06;7.042916767828855e-06;1.0462588325601219;1.0087611204597202;9.997717658873809;0.833627555230395;0.015567026977751903;0.0155528144540845;0.7171207532588345;-0.013404994657702646;0.7175982016653137;1.0100041116098588
20.63638;1.0434754236616175;0.8338953417666588;0.7987954718281595;7.297569863234468e-06;7.0446862125708604e-06;1.0462748712144496;1.0087529387912753;9.997780794191835;0.8336432420877522;0.015566893408367798;0.015552916493942881;0.717131855238075;-0.013404997450301635;0.7175937857560627;1.010014066758591
20.64638;1.0434687433743257;0.8338784885021613;0.7987921733770077;7.294969007544685e-06;7.046604160346384e-06;1.046290143447844;1.0087453544762297;9.997843513282922;0.8336597926816319;0.015566764725517688;0.015553020979976089;0.7171431679356468;-0.013405000252288074;0.7175896968434268;1.010024016659355
20.65638;1.043462406116854;0.8338614964185811;0.7987887242715829;7.292140479737432e-06;7.04866910626112e-06;1.0463045622142513;1.0087384380261932;9.99790562984161;0.833677153731154;0.015566642210291916;0.015553127905485579;0.717154683522635;-0.013405003056560266;0.717585934845046;1.0100339259606697
20.66638;1.0434564354201303;0.8338444380472885;0.7987850969209914;7.289101376695402e-06;7.050878136724013e-06;1.0463180392092568;1.0087322497474749;9.997966942894937;0.8336952654267569;0.01556652712922198;0.01555323718342073;0.71716638858016;-0.013405005857509608;0.717582507558862;1.0100437331662901
20.67638;1.0434508398051336;0.8338273635807766;0.7987812707942832;7.285873454093204e-06;7.053231348035658e-06;1.0463304917956326;1.0087268389872142;9.99802734277969;0.8337140620232054;0.015566420696697529;0.015553348760178717;0.7171782610242114;-0.013405008649710237;0.7175794259091748;1.0100533584171618
20.68638;1.043445609815971;0.8338103056422385;0.7987772345869393;7.282483668522904e-06;7.055733181558749e-06;1.0463418479076396;1.0087222506714912;9.998086907272604;0.8337334711062946;0.015566324121289766;0.015553462731113177;0.717190271179341;-0.013405011429558588;0.7175767002214267;1.0100627205930226
20.69638;1.0434407236028977;0.8337932869613915;0.7987729854023975;7.278964350313865e-06;7.0583895475384905e-06;1.0463520450129784;1.0087185321753587;9.998145896060723;0.8337534109263648;0.01556623866803393;0.015553579357696199;0.7172023880485648;-0.013405014198693832;0.7175743438156429;1.0100717456142592
20.70638;1.0434361539726391;0.8337763226763634;0.7987685263805108;7.275352421090523e-06;7.061205489563771e-06;1.0463610307133964;1.0087157363975325;9.998204706537724;0.8337737904801068;0.015566165597632547;0.015553699001980514;0.7172145866498677;-0.013405016962392952;0.7175723768119235;1.010080364341343
20.71638;1.043431871074594;0.8337594187355023;0.7987638631989288;7.271686216028871e-06;7.064185448028867e-06;1.0463687688634509;1.008713926837649;9.998263817643323;0.8337945139693791;0.015566106046978053;0.01555382204861556;0.7172268491184768;-0.013405019724274525;0.7175708242539957;1.010088510589819
20.72638;1.043427845862694;0.8337425733339492;0.7987589999279127;7.268001390426178e-06;7.067333370344333e-06;1.0463752444274923;1.008713177888824;9.998323734370624;0.8338154850733531;0.015566060977575479;0.01555394881830215;0.7172391586056847;-0.013405022485232062;0.7175697113163956;1.0100961235805905
20.73638;1.043424056665746;0.8337257834400554;0.7987539352778832;7.264329186770714e-06;7.070651985293026e-06;1.046380459154339;1.0087135600668515;9.998384935399933;0.8338366122949978;0.01556603113966687;0.015554079472697947;0.7172514929440637;-0.013405025246496415;0.7175690610870257;1.0101031506723546
20.74638;1.0434204913012268;0.8337090519706543;0.7987486619251247;7.26069807845529e-06;7.074142619174282e-06;1.0463844198486527;1.0087151229173053;9.998447812316126;0.8338578153060378;0.0155660170182195;0.015554213961134615;0.7172638234196654;-0.013405028010615553;0.7175688964280913;1.0101095478854885
20.75638;1.0434171409623956;0.8336923877463059;0.7987431715900022;7.257135830845833e-06;7.077804864622671e-06;1.0463871293457532;1.0087178929893375;9.998512654679677;0.8338790254937856;0.01556601881018504;0.015554352007060571;0.7172761199191262;-0.01340503077839113;0.717569243650879;1.010115283619348
20.76638;1.0434139923779508;0.8336758000996355;0.7987374616381663;7.253668274050857e-06;7.081634913473241e-06;1.046388583546972;1.0087218846874466;9.998579675849792;0.8339001810998588;0.01556603639431041;0.015554493136676024;0.717288358963859;-0.01340503354575993;0.7175701346394048;1.010120345911471
20.77638;1.043411025359301;0.8336592973447392;0.7987315363341788;7.25031665444963e-06;7.085624503047857e-06;1.0463887754655927;1.008727112063096;9.998648988893443;0.8339212248824132;0.015566069330220204;0.015554636775767423;0.7173005262425522;-0.013405036304298484;0.7175716046126192;1.010124739796917
20.78638;1.0434082130566118;0.8336428873489197;0.7987254050688755;7.247097657583425e-06;7.08976251225395e-06;1.0463877078981023;1.0087335905960144;9.998720526816816;0.8339421070389837;0.015566116999926683;0.015554782369321929;0.717312613090061;-0.013405039043276825;0.7175736871189491;1.010128471734543
20.79638;1.0434055223382395;0.833626576637866;0.7987190813489319;7.2440243271799355e-06;7.094037043237258e-06;1.0463854019387404;1.0087413279827833;9.998794013921394;0.8339627880369628;0.015566178733431225;0.01555492949138673;0.717324613913351;-0.013405041750199102;0.7175764096561483;1.0101315389153342
20.80638;1.0434029134506286;0.8336103711334345;0.7987125819549582;7.241106539048073e-06;7.098435756560256e-06;1.046381892909098;1.0087503165071159;9.998869062707476;0.8339832358045813;0.015566253739454246;0.015555077874267702;0.7173365230765426;-0.013405044410490907;0.7175797914620764;1.010133931209926
20.81638;1.0434003347118157;0.8335942776033313;0.7987059277990763;7.238353470489456e-06;7.102945387160738e-06;1.0463772249317749;1.008760529770229;9.99894530317352;0.834003422675798;0.015566341007415805;0.01555522726974848;0.717348331110191;-0.013405047007320944;0.7175838434379076;1.010135636107124
20.82638;1.0433977203943918;0.8335783055467126;0.7986991441325666;7.235775690112304e-06;7.107551739077901e-06;1.046371446903181;1.008771918196089;9.999022394139208;0.8340233266754297;0.015566439343754453;0.015555377230325292;0.7173600261002947;-0.013405049522461753;0.7175885679016681;1.0101366463183734
