time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.83638;1.043395000182315;0.8335624709468371;0.7986922575114055;7.233383212637109e-06;7.112239983931237e-06;1.0463646042699615;1.0087844107084454;9.999099962194128;0.8340429278558394;0.015566547518896023;0.015555526995415054;0.7173715980804458;-0.013405051938372471;0.7175939575954079;1.010136973370746
20.84638;1.0433921098430696;0.8335467955705983;0.7986852949562321;7.231183381211789e-06;7.116994077842155e-06;1.0463567356070351;1.0087979265144704;9.999177618122452;0.8340621982646648;0.015566664439992986;0.01555567563154;0.7173830425847345;-0.013405054238430142;0.7175999966791984;1.0101366558604887
20.85638;1.0433889958838014;0.8335313003218459;0.7986782856958375;7.229181941868367e-06;7.121795471808007e-06;1.0463478805026416;1.0088123891567515;9.999255005533668;0.834081097074006;0.015566789229704186;0.015555822366658227;0.7173943622638391;-0.013405056404937785;0.7176066630009152;1.0101357541379057
20.86638;1.0433856176108662;0.8335160016081042;0.7986712584686941;7.227383293758906e-06;7.126622592623545e-06;1.046338087533836;1.0088277310305716;9.999331766384365;0.8340995748790448;0.015566921209168146;0.015555966806157798;0.7174055646138592;-0.013405058419582554;0.7176139279183777;1.0101343414662605
20.87638;1.0433819459550333;0.8335009142978567;0.7986642335813526;7.225788908806152e-06;7.1314517328495165e-06;1.046327412080246;1.008843883876151;9.999407518735337;0.8341175797609615;0.015567059831620744;0.015556108885644704;0.717416658483495;-0.01340506026697933;0.7176217564300902;1.0101325008729527
20.88638;1.0433779616270886;0.8334860550655951;0.7986572175421062;7.224397988352336e-06;7.136259875485434e-06;1.0463159084961695;1.0088607714837379;9.999481944608096;0.8341350575968945;0.015567204530719152;0.015556248731423012;0.7174276527288224;-0.013405061936810991;0.7176301113723685;1.0101303190839088
20.89638;1.0433736590152545;0.8334714419657079;0.7986502059311419;7.223209481017023e-06;7.141027618222649e-06;1.0463036270876778;1.0088783134109476;9.999554859262398;0.8341519524002572;0.015567354602677176;0.015556386530640152;0.7174385548379982;-0.013405063422314876;0.7176389541408991;1.010127871505318
20.90638;1.0433690492921666;0.83345709540171;0.7986431911329319;7.2222224033918266e-06;7.145738883674247e-06;1.0462906169547432;1.0088964320415408;9.999626152067973;0.8341682136377828;0.015567509304228885;0.015556522384878447;0.7174493689246694;-0.013405064717456668;0.7176482385026345;1.0101252123197726
20.91638;1.0433641561045657;0.8334430403564416;0.7986361689553593;7.221435763260195e-06;7.1503788047811625e-06;1.0462769325014727;1.0089150599378147;9.999695694679616;0.834183801373773;0.015567668073943228;0.015556656213639245;0.7174600969052045;-0.013405065816768556;0.7176579074675257;1.0101223814393816
20.92638;1.0433590129800787;0.8334293017362553;0.7986291415539749;7.220848792090434e-06;7.1549319344385e-06;1.0462626416069767;1.0089341421436224;9.999763343135658;0.8341986851039878;0.015567830694164592;0.015556787765779765;0.717470744760991;-0.013405066716883449;0.7176678982999914;1.0101194195823826
20.93638;1.0433536662834895;0.8334158945043159;0.7986221168399149;7.220459988501277e-06;7.1593807917410165e-06;1.0462478246667557;1.008953630902887;9.999829002852893;0.8342128437325526;0.015567997310801501;0.015556916672790876;0.717481329128341;-0.013405067416209015;0.7176781514095769;1.010116374811938
20.94638;1.043348171919407;0.8334028181372417;0.7986151038208648;7.220265820757885e-06;7.1637066568845626e-06;1.046232560731983;1.0089734817390874;9.999892657531063;0.8342262649272744;0.01556816826316237;0.015557042498738165;0.7174918757780783;-0.013405067914823642;0.7176886138172535;1.0101132975500862
20.95638;1.0433425874991635;0.8333900596253151;0.7986081023778798;7.2202599140113665e-06;7.167892540686599e-06;1.0462169140549389;1.008993654778063;9.999954343498525;0.8342389416560053;0.015568343853750628;0.015557164803087435;0.7175024102313265;-0.013405068216467505;0.7176992322060305;1.0101102339810368
20.96638;1.043336975864811;0.8333776017000942;0.7986010928058966;7.2204320453042665e-06;7.171924961712339e-06;1.0462009340714444;1.0090141134241917;10.000014109726404;0.8342508707496065;0.01556852433447128;0.015557283155378165;0.7175129507824053;-0.013405068329011357;0.7177099455331641;1.0101072221907648
20.97638;1.043331410279939;0.8333654301653014;0.7985940364007669;7.2207685463505204e-06;7.175793296563483e-06;1.0461846646511375;1.0090348176070667;10.000072001671581;0.8342620519403113;0.015568710079551226;0.015557397101638492;0.7175235083534318;-0.013405068261953956;0.7177206864847647;1.0101042921098566
20.98638;1.0433259624296283;0.8333535357909461;0.7985868870384629;7.221254821947101e-06;7.179487078123863e-06;1.0461681490233898;1.0090557195651986;10.000128054916765;0.8342724847346925;0.015568901588736792;0.015557506229079632;0.7175340900697487;-0.013405068023925593;0.7177313889275022;1.0101014698842528
20.99638;1.0433206890893005;0.8333419114888447;0.798579600176797;7.221877547042688e-06;7.1829922329231756e-06;1.046151428103714;1.009076764699787;10.00018229272277;0.8342821658088044;0.015569099304227492;0.01555761021414753;0.7175447027135501;-0.013405067621807895;0.7177419951637616;1.0100987816528615
21.00638;1.0433156387427895;0.8333305500720538;0.798572133819454;7.2226265784150645e-06;7.186289806051457e-06;1.0461345383551597;1.0090978934126216;10.000234765133458;0.8342910862075281;0.015569303566517794;0.015557708673935269;0.7175553488655544;-0.013405067060684672;0.7177524586280124;1.0100962538142204
21.01638;1.0433108668514506;0.8333194445566824;0.7985644500530885;7.223496851373814e-06;7.189359809149135e-06;1.0461175144454153;1.0091190398651657;10.000285596073093;0.8342992280560376;0.015569514695985746;0.015557801099507081;0.7175660173125088;-0.013405066344194921;0.7177627422634166;1.0100939092795118
21.02638;1.0433064443434357;0.8333085868062988;0.7985565220987689;7.2244883817335925e-06;7.192186266781975e-06;1.0461003951239218;1.0091401277498617;10.000334953401948;0.8343065657445908;0.015569732999037791;0.01555788703645643;0.7175766809354748;-0.013405065475432576;0.7177728147347953;1.0100917585403453
21.03638;1.043302461637586;0.833297965182553;0.7985483396416462;7.2256053625747725e-06;7.194757352170639e-06;1.0460832209370134;1.0091610743554438;10.000382955588675;0.8343130704320224;0.015569958737330199;0.015557966172337756;0.7175873036092831;-0.013405064457988286;0.7177826450537443;1.0100897910110067
21.04638;1.0432990284594;0.833287569106927;0.79853990712601;7.226854849634956e-06;7.197061869876709e-06;1.046066027846501;1.0091818035617601;10.000429628205778;0.8343187126747357;0.015570192108989137;0.015558038212620334;0.7175978461268311;-0.013405063295998557;0.7177922003389282;1.0100879776580671
21.05638;1.0432962632533311;0.8332773955634023;0.7985312372476778;7.228244036468561e-06;7.199087544000476e-06;1.0460488522360547;1.0092022509309388;10.000474951764529;0.8343234658573179;0.015570433206826783;0.01555810284029951;0.7176082674905829;-0.013405061993348514;0.7178014527765796;1.0100862857894666
21.06638;1.0432942732770243;0.8332674434092721;0.7985223419867208;7.2297788298356945e-06;7.2008214350057154e-06;1.0460317367512846;1.009222358919867;10.000518931828768;0.8343273140274866;0.015570682011417118;0.015558159831630836;0.7176185277561273;-0.013405060553965066;0.7178103876929659;1.010084693346124
21.07638;1.0432931397375513;0.8332577009032839;0.7985132276631104;7.2314642819639214e-06;7.202249965084124e-06;1.0460147261343475;1.009242070089802;10.000561632272975;0.8343302586773136;0.015570938422205484;0.015558209104196443;0.7176285944160987;-0.013405058982775497;0.7178189986072103;1.0100831924744627
21.08638;1.0432929215816527;0.8332481416549987;0.7985038969578129;7.233302502181901e-06;7.203359080674069e-06;1.045997863795532;1.0092613256394953;10.000603175921736;0.8343323181883853;0.015571202208057036;0.015558250614474972;0.7176384442511949;-0.013405057286162687;0.7178272755968321;1.0100817827973059
21.09638;1.0432936704011622;0.8332387262210662;0.7984943509546014;7.2352880328666e-06;7.2041359963782645e-06;1.04598118861284;1.009280076673563;10.00064374478863;0.8343335215144685;0.01557147291142388;0.01555828425628318;0.7176480619679872;-0.013405055472980409;0.7178352001208279;1.0100804626131357
21.10638;1.043295442979482;0.8332293997375942;0.7984845890062828;7.237406017494943e-06;7.204571314660923e-06;1.0459647274469306;1.0092982925251988;10.000683600921118;0.8343338995437171;0.015571749880168824;0.015558309865417615;0.7176574417976498;-0.013405053555729081;0.717842744953406;1.0100792261812963
21.11638;1.0432983077487337;0.8332200924432677;0.798474608048094;7.2396354612689515e-06;7.204659999018971e-06;1.0459484932577499;1.0093159510476537;10.00072310199624;0.8343334794050362;0.015572032355464099;0.015558327270404715;0.7176665876529557;-0.013405051551396076;0.7178498768404767;1.0100780656846036
21.12638;1.0433023434630602;0.8332107324517993;0.7984644033972507;7.24195441093615e-06;7.204401353146392e-06;1.045932492673267;1.0093330285027744;10.00076262673325;0.8343322873525413;0.015572319434838224;0.015558336352157396;0.7176755102165832;-0.013405049481169306;0.717856561641841;1.0100769736119877
21.13638;1.0433076370684498;0.8332012610656649;0.7984539737187966;7.244343650100021e-06;7.203797614047755e-06;1.045916732261985;1.0093495012168163;10.000802434847767;0.8343303542481739;0.015572610101950463;0.015558337126961292;0.7176842238063695;-0.013405047366925913;0.7178627689923904;1.0100759444128107
21.14638;1.0433142833737046;0.8331916366867269;0.7984433262535032;7.2467887114769186e-06;7.202852088470834e-06;1.0459012153564462;1.009365345487051;10.000842619268294;0.8343277159356309;0.015572903421286284;0.015558329808793772;0.7176927419431961;-0.013405045227051094;0.7178684740616759;1.0100749705142318
21.15638;1.0433223743332003;0.8331818273476471;0.7984324795873747;7.249280198852414e-06;7.201570103781509e-06;1.0458859344238396;1.009380529145476;10.000883150366631;0.8343244111683565;0.015573198559741713;0.015558314789953976;0.7177010722067696;-0.013405043075349085;0.7178736559874273;1.010074035393755
21.16638;1.0433319859452046;0.8331718022402358;0.7984214618185962;7.251811858300807e-06;7.1999619507096755e-06;1.0458708683553217;1.0093950095032582;10.000923882420471;0.834320478629346;0.015573494618690006;0.015558292560122648;0.7177092133833827;-0.013405040922465044;0.717878297130695;1.0100731140309016
21.17638;1.0433431788325205;0.8331615300818489;0.798410298879619;7.254378035568094e-06;7.198042816701728e-06;1.0458559862209473;1.0094087454286638;10.000964568366232;0.8343159530647413;0.015573790626199345;0.015558263675920897;0.7177171557698769;-0.013405038778478642;0.7178823845870759;1.0100721769715726
21.18638;1.0433560031973232;0.833150980260608;0.7983990045301822;7.256972001442147e-06;7.195828758020459e-06;1.045841249895916;1.0094217035854376;10.001004983302145;0.8343108636214611;0.015574085705020592;0.01555822877168901;0.7177248819727641;-0.013405036655271103;0.7178859107787521;1.0100711929443504
21.19638;1.0433705011642656;0.8331401215930709;0.79838758619492;7.25958463154334e-06;7.1933331252987045e-06;1.0458266131603609;1.0094338502544065;10.001045025531724;0.8343052336194514;0.015574379138881288;0.01555818843762121;0.7177323641525456;-0.013405034566635715;0.7178888743390422;1.0100701316637781
21.20638;1.0433867112940436;0.8331289234831907;0.7983760552341606;7.262204676922809e-06;7.1905667549727146e-06;1.0458120264287827;1.0094451488317058;10.001084668991664;0.8342990781916705;0.015574670242233274;0.01555814308372408;0.717739561865474;-0.013405032526958714;0.7178912807368324;1.010068963446615
21.21638;1.0434046713793526;0.8331173615571033;0.7983644301113804;7.264821818723208e-06;7.187539809041814e-06;1.045797448440732;1.00945556504368;10.001123869147175;0.834292398108656;0.01557495821671484;0.015558093064920361;0.7177464280855566;-0.01340503055139176;0.7178931381244593;1.0100676598756975
21.22638;1.0434244141684428;0.833105418174809;0.7983527357066273;7.2674281845048755e-06;7.184260989474586e-06;1.0457828539046212;1.0094650670041574;10.0011625281718;0.8342851766692936;0.015575242199108651;0.01555803886922709;0.7177529202355002;-0.013405028656218822;0.7178944519212757;1.01006619799183
21.23638;1.043445957957683;0.8330930759495445;0.7983409988138163;7.270015481925672e-06;7.180735343966984e-06;1.0457682317645385;1.009473623668806;10.001200535027358;0.8342773897892363;0.015575521496340616;0.015557981068923966;0.7177590074719171;-0.013405026856193837;0.7178952263917068;1.0100645611109427
21.24638;1.0434692982714626;0.8330803205002419;0.7983292418575428;7.272573215671061e-06;7.176965125247612e-06;1.045753577332556;1.0094812064152519;10.00123782990328;0.8342690219773169;0.01557579575943326;0.015557920146783777;0.7177646706282135;-0.013405025161712629;0.717895473886996;1.0100627395165056
21.25638;1.0434944084596103;0.8330671573980203;0.7983174804071694;7.275091307401087e-06;7.172952139623278e-06;1.0457388866912145;1.0094877913652598;10.00127439489853;0.834260073808749;0.01557606490655674;0.015557856422686459;0.7177699018066066;-0.013405023579839952;0.7178952243210325;1.0100607311552539
21.26638;1.0435212477294882;0.8330536216461595;0.7983057199390453;7.277562673997424e-06;7.168698200981752e-06;1.0457241596221378;1.0094933639803183;10.001310178518159;0.8342505591336603;0.015576328972634529;0.015557790126261907;0.7177747071615337;-0.01340502211705637;0.7178945247427989;1.010058539624404
21.27638;1.0435497667743063;0.8330397647122302;0.798293950531954;7.279982739665544e-06;7.1642053413531515e-06;1.0457094042403468;1.0094979277741538;10.001345056576586;0.8342404973655375;0.015576588123677746;0.015557721474627905;0.717779103064757;-0.013405020781015933;0.7178934301198786;1.0100561765020195
21.28638;1.043579907208937;0.8330256353841337;0.7982821487724467;7.282347254487643e-06;7.159476608481243e-06;1.045694640953903;1.00950151078232;10.00137888528565;0.834229907471958;0.015576842724081382;0.015557650650947547;0.7177831052001523;-0.013405019581040973;0.7178919978643665;1.0100536654004428
21.29638;1.0436115982507252;0.8330112755324902;0.7982702868967476;7.284650727600023e-06;7.154515736367302e-06;1.0456799105520842;1.0095041612345736;10.001411609441732;0.8342188044215333;0.015577093275788365;0.015557577813179067;0.7177867225364296;-0.013405018526393888;0.7178902878305927;1.0100510408541015
21.30638;1.0436447587646425;0.8329967275688193;0.7982583433320125;7.286887476788391e-06;7.149326378544327e-06;1.0456652756141163;1.0095059366900192;10.001443304043079;0.8342071953012397;0.015577340288654665;0.015557503203510445;0.7177899604340459;-0.013405017623541106;0.7178883615625802;1.0100483458375118
21.31638;1.0436793079854845;0.8329820400529584;0.7982463104716266;7.289053915053678e-06;7.14391278139257e-06;1.045650809469165;1.0095069021502028;10.001474109190132;0.8341950777482936;0.015577584168117936;0.015557427202086796;0.7177928256140065;-0.013405016874859116;0.7178862794059283;1.01004563131297
21.32638;1.0437151763168648;0.8329672693699016;0.7982341945168305;7.291148148806121e-06;7.138281252990608e-06;1.0456365892893849;1.0095071361043426;10.001504188178082;0.8341824414038895;0.015577825165785365;0.015557350298395696;0.7177953259815429;-0.013405016278175447;0.7178840958953717;1.0100429580090617
21.33638;1.0437523066083627;0.8329524822293272;0.7982220108919461;7.2931670788797395e-06;7.132439778502915e-06;1.0456226975144782;1.0095067256267771;10.001533745728324;0.8341692697134888;0.015578063432968086;0.015557273068561566;0.7177974665658697;-0.013405015827250089;0.7178818565790447;1.0100403977232095
21.34638;1.0437906438711406;0.8329377571081273;0.7982097815768728;7.295105455724492e-06;7.126396072668139e-06;1.0456092162184658;1.0095057538112617;10.001563005265615;0.834155541068936;0.015578299094248673;0.015557196091095786;0.7177992451453407;-0.013405015514050602;0.7178795987387296;1.0100380248706013
21.35638;1.0438301250571562;0.8329231769412047;0.7981975332968675;7.2969576191461524e-06;7.120157743165599e-06;1.045596214334967;1.009504300906546;10.001592158926552;0.8341412323061358;0.015578532272615804;0.01555711978720241;0.7178006499069733;-0.013405015331243672;0.7178773528293075;1.0100359012640556
21.36638;1.0438706826443993;0.8329088149869145;0.7981852943503712;7.298717648081315e-06;7.113734356981994e-06;1.0455837415998812;1.009502456326908;10.001621326590778;0.834126327970056;0.015578763090001878;0.015557044337588335;0.7178016609854313;-0.013405015273018295;0.717875142321195;1.0100340757873516
21.37638;1.04391225246732;0.832894727338936;0.7981730930021885;7.300377515540325e-06;7.107137284072495e-06;1.0455718340014588;1.0095003221043999;10.001650478204134;0.8341108278236243;0.015578991629087944;0.015556969710808615;0.717802254868667;-0.013405015333975355;0.7178729832836809;1.0100326002824171
21.38638;1.0439547698885834;0.832880958101443;0.7981609593751148;7.301926699958445e-06;7.100376438626226e-06;1.0455605244321307;1.0094980062947208;10.001679394714506;0.834094744890102;0.015579217891194966;0.015556895724469616;0.7178024088216192;-0.01340501550842523;0.717870886140644;1.0100315347185986
21.39638;1.04399815998258;0.8328675481108959;0.7981489233854967;7.303353840409894e-06;7.093456817907483e-06;1.0455498440843152;1.0094956172248108;10.001707772839175;0.8340781016250413;0.01557944182868487;0.015556822176881806;0.7178021051603503;-0.01340501579182188;0.7178688619414766;1.010030935610523
21.40638;1.044042335827177;0.8328545344757726;0.7981370086705893;7.30464881481543e-06;7.08637816013368e-06;1.0455398104877067;1.009493259299923;10.001735335021815;0.8340609317413445;0.015579663416873455;0.015556749040737913;0.7178013351371233;-0.013405016183180705;0.7178669313512065;1.0100308487661505
21.41638;1.0440872080180674;0.8328419429340215;0.7981252347263721;7.30580309909624e-06;7.0791384443738285e-06;1.0455304178992162;1.009491023772369;10.00176177904117;0.834043280757126;0.015579882708766445;0.015556676552876719;0.7178000985534079;-0.013405016687381442;0.7178651283649377;1.0100313153772356
21.42638;1.0441326952909105;0.832829785737609;0.7981136261464591;7.306808349301854e-06;7.07173802153944e-06;1.0455216403655054;1.0094889772911755;10.001786696808676;0.8340251988713279;0.015580099831416751;0.015556605152029885;0.7177983994384234;-0.013405017314075054;0.7178634936674058;1.0100323804367575
21.43638;1.0441787251603232;0.8328180653914686;0.7981022140080333;7.307655833122776e-06;7.064181501474992e-06;1.0455134407759334;1.0094871606350622;10.001809610140652;0.834006735161343;0.015580314875264753;0.015556535393432219;0.717796244699699;-0.01340501807155204;0.71786206568268;1.010034086706824
21.44638;1.0442252262484553;0.8328067784513986;0.7980910271356417;7.308337269431334e-06;7.056477332154144e-06;1.045505778370396;1.0094855992848675;10.001830023066807;0.8339879406491704;0.01558052777153891;0.015556467887831403;0.7177936482273393;-0.0134050189633794;0.717860877641996;1.010036458445455
21.45638;1.0442721208618586;0.832795919454442;0.7980800894830229;7.308846860417332e-06;7.048636010282437e-06;1.0454986161455926;1.0094843143535623;10.001847421560372;0.8339688732933709;0.01558073830340926;0.015556403196863548;0.7177906333127814;-0.013405019992442752;0.717859956546042;1.0100394983793854
21.46638;1.0443193219319362;0.8327854818552832;0.7980694288027345;7.309184721705222e-06;7.0406682420491186e-06;1.0454919274056729;1.0094833276750066;10.00186128088721;0.8339495998124312;0.01558094624161589;0.015556341803728013;0.7177872287413651;-0.013405021164335212;0.7178593211008162;1.0100431987552223
21.47638;1.0443667345426986;0.8327754529371486;0.7980590820255548;7.3093580406266495e-06;7.032583900210503e-06;1.0454856966841488;1.009482659847925;10.001871092847782;0.8339301924534719;0.015581151486339515;0.015556284264323726;0.7177834664550954;-0.013405022484687406;0.7178589806982595;1.0100475530618618
21.48638;1.0444142578097255;0.8327658100934449;0.7980490904248089;7.309376865810616e-06;7.024392065024659e-06;1.045479914636216;1.0094823232087942;10.00187638521162;0.833910716074796;0.01558135409653831;0.015556231305035287;0.7177793855137706;-0.013405023956336004;0.7178589352024122;1.0100525624372694
21.49638;1.044461782665507;0.832756525004095;0.7980394881524038;7.3092488635777715e-06;7.016102455058405e-06;1.0454745711719946;1.0094823200701437;10.001876721429058;0.8338912150018217;0.015581554208856058;0.015556183800498936;0.7177750324946516;-0.01340502558114545;0.7178591758189276;1.0100582306697339
21.50638;1.044509189774788;0.8327475705842896;0.7980302924023949;7.308978751224117e-06;7.007727448354029e-06;1.0454696549416809;1.0094826465506719;10.001871724939383;0.833871718267987;0.015581751938524397;0.015556142767641593;0.717770456016376;-0.013405027361765751;0.7178596885925534;1.010064552154131
21.51638;1.0445563491427092;0.8327389243047028;0.798021507789111;7.308571352272907e-06;6.999283274952873e-06;1.0454651562223791;1.0094832908505174;10.001861086478947;0.8338522589626586;0.015581947266055017;0.015556109252480538;0.7177657066941395;-0.013405029299335122;0.7178604597326426;1.0100715065652288
21.52638;1.0446031210215363;0.8327305684446935;0.7980131391881445;7.30803330008916e-06;6.990790114633839e-06;1.0454610625155478;1.0094842307101723;10.001844413435514;0.8338328865628182;0.015582139925129853;0.015556084154122136;0.7177608438246028;-0.013405031391467533;0.717861476646919;1.0100790648415405
21.53638;1.0446493678687994;0.8327224913461936;0.7980051949745866;7.307372636630958e-06;6.9822701679329305e-06;1.045457354998312;1.0094854396069204;10.001821090684558;0.8338136664111996;0.015582329451551195;0.015556068241027664;0.7177559384127667;-0.01340503363331386;0.7178627214236198;1.0100871996241798
21.54638;1.044694976110613;0.8327146889280654;0.7979976831176009;7.30659912604104e-06;6.973743752409017e-06;1.0454540146616875;1.009486889476492;10.001790404853065;0.833794673986832;0.01558251542471414;0.015556062207587816;0.7177510663411868;-0.01340503601877393;0.7178641647452743;1.010095892489781
21.55638;1.0447398689658498;0.8327071610889063;0.797990610835105;7.305723458820152e-06;6.965228360195022e-06;1.0454510258130496;1.0094885400519753;10.001751743882071;0.8337759887559353;0.015582697633705995;0.015556066621972101;0.7177462977031263;-0.013405038540967876;0.7178657684201838;1.010105133110711
21.56638;1.0447840012870806;0.8326999053777777;0.7979839855913851;7.304753404855958e-06;6.956742286441924e-06;1.0454483700566055;1.0094903333066656;10.001704614956282;0.8337576860404253;0.015582876057930501;0.015556081958351765;0.7177416920410066;-0.013405041193302474;0.7178674935180831;1.01011490950919
21.57638;1.0448273472988077;0.8326929167439328;0.797977813250043;7.303692323411155e-06;6.9483072009608936e-06;1.0454460181663126;1.0094922084087963;10.001648552822298;0.8337398290063027;0.01558305087919046;0.015556108672039713;0.7177372988740215;-0.01340504396997117;0.7178693058627935;1.01012520089006
21.58638;1.0448698977785777;0.8326861937104508;0.7979720963243861;7.302542592010919e-06;6.939946517239811e-06;1.0454439254263328;1.0094941203953478;10.001583100814972;0.8337224711181642;0.015583222479727812;0.015556147142001672;0.7177331596405403;-0.01340504686497123;0.7178711775361477;1.0101359807318007
21.59638;1.044911666823124;0.8326797427740269;0.7979668367765393;7.301308555654432e-06;6.931681625856374e-06;1.0454420349720692;1.0094960427496873;10.001507899516168;0.8337056648067158;0.015583391252324916;0.015556197591639669;0.717729310926027;-0.013405049872692195;0.7178730868882882;1.010147220703354
21.60638;1.0449526938514284;0.8326735772188217;0.7979620398047456;7.2999958245559845e-06;6.923529357029031e-06;1.0454402851368352;1.0094979603872607;10.001422755624887;0.8336894604481101;0.015583557448925884;0.015556260139404886;0.7177257870891541;-0.013405052990807985;0.7178750157592898;1.010158888104278
21.61638;1.0449930352566938;0.8326677132015478;0.7979577130447686;7.298609249672537e-06;6.915501933826793e-06;1.0454386078204672;1.009499863916301;10.001327607679372;0.8336738977553462;0.015583721220337063;0.015556334920567969;0.7177226205910069;-0.013405056220364036;0.7178769447799835;1.0101709411239372
21.62638;1.0450327533230233;0.8326621681022376;0.7979538654681956;7.297152163476556e-06;6.9076080585156025e-06;1.0454369241265054;1.0095017440074316;10.001222478161491;0.8336590016600255;0.01558388266679652;0.015556422133120446;0.7177198416862701;-0.01340505956180122;0.7178788506931725;1.0101833326034253
21.63638;1.0450719134223674;0.8326569650294473;0.7979505088123808;7.29562671911404e-06;6.8998545586305715e-06;1.0454351527700096;1.0095035856086068;10.00110746989821;0.8336447841738478;0.01558404183940136;0.015556522003567464;0.7177174797783735;-0.01340506301180416;0.7178807060028601;1.0101960242736632
21.64638;1.0451105881850586;0.8326521389476864;0.797947655625294;7.294034088405428e-06;6.8922483267714615e-06;1.0454332244596265;1.0095053637141704;10.000982748718064;0.8336312474067585;0.015584198795236382;0.015556634722120282;0.7177155640770655;-0.013405066563420534;0.7178824812372777;1.0102089951832551
21.65638;1.0451488556420205;0.8326477361936361;0.7979453156709899;7.292374228100756e-06;6.884796705507651e-06;1.0454310916046374;1.0095070436698494;10.00084853236482;0.8336183869134204;0.01558435371711108;0.015556760304579163;0.7177141214826214;-0.013405070208003921;0.7178841510583726;1.010222234871794
21.66638;1.0451867916147257;0.8326438087022501;0.7979434971396817;7.2906449695426645e-06;6.877505852594148e-06;1.045428733500331;1.0095085862035187;10.000705126641975;0.833606196341046;0.015584506944042124;0.015556898456765915;0.7177131755347466;-0.013405073937715945;0.717885697817919;1.0102357311790728
21.67638;1.0452244639946267;0.8326404078393014;0.7979422062666116;7.288841461185339e-06;6.870379672653246e-06;1.0454261550203265;1.0095099499178286;10.000552925930872;0.8335946696526447;0.015584658801977855;0.015557048596960114;0.7177127456030831;-0.013405077747858613;0.7178871073819467;1.010249461270775
21.68638;1.0452619268064633;0.8326375774799727;0.7979414415578834;7.286957575404835e-06;6.863420272240292e-06;1.0454233804547315;1.0095110916654433;10.000392337358512;0.833583800882563;0.015584809421142841;0.015557209986395234;0.717712843339716;-0.013405081636342795;0.7178883647413774;1.0102633872585827
21.69638;1.0452992146508593;0.8326353495740522;0.797941190496423;7.284988007501378e-06;6.856627901750163e-06;1.0454204486493908;1.0095119718693821;10.000223729436625;0.8335735876487919;0.015584958775744437;0.015557381850433373;0.7177134692508619;-0.013405085599595662;0.7178894551023537;1.0102774564129915
21.70638;1.0453363456630236;0.8326337469820705;0.7979414313598887;7.282929333778937e-06;6.850000436637837e-06;1.0454174091544874;1.0095125612096143;10.000047454110087;0.8335640354099347;0.01558510688707486;0.015557563494606609;0.7177146117194566;-0.013405089630891655;0.7178903666615373;1.0102916037976475
21.71638;1.0453733313682498;0.8326327884093535;0.7979421406852741;7.280779802462807e-06;6.843534847514898e-06;1.0454143148572126;1.009512840083612;9.9998638673774;0.8335551550703578;0.015585254032865953;0.015557754377904952;0.717716249280364;-0.013405093724353672;0.7178910937985392;1.0103057548470344
21.72638;1.0454101806178477;0.8326324894197098;0.7979433034956787;7.278537937656701e-06;6.837230755732367e-06;1.045411210474529;1.0095127948098142;9.999673331839766;0.8335469552450094;0.015585400873414718;0.015557954075192728;0.7177183520170133;-0.013405097878082821;0.7178916411248247;1.0103198279063013
21.73638;1.045446897453502;0.8326328601710269;0.7979449134387816;7.2762014378368405e-06;6.831092790713081e-06;1.0454081246644062;1.0095124204318435;9.999476209237761;0.833539436626899;0.015585548382516683;0.015558162170402474;0.7177208787048845;-0.013405102091765788;0.7178920232036033;1.0103337384161524
21.74638;1.045483480166011;0.832633904103628;0.7979469638524311;7.273767843693923e-06;6.825130322339973e-06;1.0454050710657963;1.0095117272441907;9.999272766649959;0.8335325979907857;0.015585697603947804;0.015558378154572282;0.71772377809261;-0.013405106363777407;0.7178922564071304;1.0103474057616713
21.75638;1.0455199209118489;0.8326356227479385;0.7979494453118627;7.271235936309471e-06;6.8193563258225556e-06;1.0454020516500948;1.0095107404344532;9.999063052992678;0.8335264496999965;0.015585849418209676;0.015558601368422548;0.7177269959613887;-0.013405110691760315;0.7178923484112372;1.010360758933438
21.76638;1.0455562079193288;0.8326380214338704;0.7979523478987396;7.268606534818985e-06;6.813785034201664e-06;1.0453990579180696;1.0095094888244405;9.998846891027831;0.8335210140767476;0.015586004463623954;0.0155588309435348;0.7177304793324802;-0.01340511507433785;0.7178922968744753;1.0103737346069934
21.77638;1.0455923302079093;0.8326411037166649;0.7979556570463545;7.265882665415609e-06;6.808427836889029e-06;1.0453960752704166;1.0095079907691717;9.998623949705818;0.8335163104024005;0.01558616325476012;0.015559065755270857;0.717734178079866;-0.013405119512204884;0.7178920991577152;1.0103862704712159
21.78638;1.0456282779122918;0.8326448586092273;0.7979593470808638;7.263068843341258e-06;6.803290059405197e-06;1.0453930894493313;1.0095062504082382;9.998393837556142;0.8335123471713712;0.015586326325372215;0.015559304528426734;0.7177380464832895;-0.013405124007891057;0.717891757981314;1.0103983042824756
21.79638;1.045664034169205;0.8326492575920298;0.7979633803572623;7.2601697786485865e-06;6.798370269667585e-06;1.0453900849216833;1.0095042666813465;9.998156201745982;0.8335091294437043;0.015586494169693356;0.015559546010928911;0.7177420440117113;-0.01340512856397595;0.717891279094908;1.0104097783430899
21.80638;1.0456995675898797;0.8326542665190648;0.7979677088766597;7.257190338287004e-06;6.793661942104477e-06;1.045387036782137;1.009502042273455;9.997910750313522;0.8335066660448354;0.015586667098885319;0.015559788994423365;0.7177461382919021;-0.013405133181397855;0.7178906726615382;1.0104206399788067
21.81638;1.0457348412365002;0.8326598626715241;0.7979722749947444;7.254136356034164e-06;6.789156245074675e-06;1.045383908874307;1.0094995794485206;9.997657209919595;0.8335049677481849;0.015586845243693503;0.01556003224291779;0.7177503091059081;-0.013405137858888253;0.7178899553260468;1.0104308414051542
21.82638;1.0457698284322843;0.8326660420190591;0.7979770165656973;7.2510142810961875e-06;6.784843421985134e-06;1.045380659101195;1.0094968688122268;9.997395319204573;0.8335040450228154;0.01558702862201145;0.015560274516738007;0.7177545468958385;-0.013405142593730775;0.7178891455059213;1.0104403451367048
21.83638;1.0458045135438083;0.8326728114782781;0.7979818744394831;7.247831428023686e-06;6.780712105006764e-06;1.045377241298621;1.0094938869518597;9.997124860976989;0.8335039126389452;0.015587217104899959;0.015560514646826472;0.717758848129367;-0.01340514738299587;0.7178882593677185;1.0104491275166942
21.84638;1.0458388835430588;0.8326801790861363;0.7979867930516545;7.244598246575572e-06;6.7767478064353e-06;1.045373602195135;1.0094906017686476;9.996845698114946;0.8335045941444718;0.015587410366229392;0.015560751536988502;0.7177632149640579;-0.013405152224588466;0.7178873138705962;1.0104571731039578
21.85638;1.0458729233646638;0.8326881505192715;0.7979917195003119;7.241328638324767e-06;6.7729323716437575e-06;1.045369680685795;1.0094869739849202;9.996557831790039;0.8335061189688706;0.015587607926649368;0.01556098412404578;0.7177676584294139;-0.01340515711809319;0.7178863305174965;1.01046446143601
21.86638;1.0459066143932607;0.8326967296129085;0.7979966072158456;7.238036556947344e-06;6.769245803545076e-06;1.0453654136872912;1.0094829569781048;9.996261458056848;0.833508512365827;0.01558780921548346;0.015561211305047782;0.7177722000378823;-0.01340516206351035;0.7178853331508755;1.0104709598849169
21.87638;1.045939934145086;0.8327059217589424;0.7980014144040077;7.234732899548244e-06;6.765669431766933e-06;1.0453607467789072;1.0094785034685263;9.995956940688368;0.8335117837382867;0.015588013558489305;0.015561431907371984;0.7177768683958823;-0.013405167058335322;0.7178843447190582;1.010476632793203
21.88638;1.0459728534200674;0.8327157318559381;0.7980060974906497;7.231425057103156e-06;6.7621882787327575e-06;1.0453556386279461;1.0094735779474242;9.995644727743674;0.8335159259512595;0.01558822012433201;0.015561644859509893;0.717781691948819;-0.013405172096770194;0.7178833870669774;1.0104814546219236
21.89638;1.0460053304942207;0.8327261541835481;0.7980106155157725;7.228118207642134e-06;6.758791537686963e-06;1.045350055148038;1.0094681677888189;9.995325293494943;0.8335209257371768;0.015588427938022776;0.015561849410958686;0.7177866951389148;-0.013405177171133674;0.7178824784866533;1.0104854126680045
21.90638;1.0460373107808565;0.8327371674130568;0.7980149414043958;7.224815449469606e-06;6.755472135778235e-06;1.0453439657759889;1.0094622838573344;9.994999117350767;0.8335267696177862;0.015588635975206277;0.015562045160678191;0.7177919003291608;-0.013405182272302594;0.7178816294968852;1.0104884988784764
21.91638;1.0460687307697356;0.8327487388537101;0.7980190618763588;7.221514800855618e-06;6.75222653356473e-06;1.045337346230055;1.0094559481187941;9.994666719477346;0.8335334446687729;0.015588843279436118;0.015562231905876963;0.7177973290125469;-0.013405187389299088;0.7178808441824662;1.01049070100298
21.92638;1.0460995211797577;0.8327608320852445;0.7980229681777405;7.218206652891351e-06;6.749053773675288e-06;1.0453301816623133;1.009449182953496;9.994328734611548;0.8335409403239297;0.01558904911613642;0.015562409455872943;0.7178029985699456;-0.01340519251013238;0.7178801280250964;1.0104920027746296
21.93638;1.0461296156428126;0.8327734116826985;0.7980266529577331;7.214874491699603e-06;6.7459544210903674e-06;1.0453224687753155;1.0094420110298943;9.993985929846684;0.8335492453716509;0.015589253098596913;0.015562577578613528;0.7178089183615992;-0.013405197622728873;0.7178794985827114;1.0104923887536965
21.94638;1.0461589620074119;0.8327864408734678;0.7980301185940967;7.211497625823926e-06;6.7429315972273974e-06;1.045314215401015;1.0094344549092218;9.99363911627287;0.8335583389729748;0.015589455135120315;0.015562736039265062;0.7178150901252135;-0.013405202714961524;0.7178789917295126;1.0104918448508953
21.95638;1.0461875270863978;0.8327998776435622;0.7980333828211081;7.208055257981313e-06;6.739992126040238e-06;1.0453054380452156;1.0094265330984569;9.993289034468836;0.8335681829069506;0.015589655235285601;0.015562884551789974;0.7178215099234068;-0.013405207774964885;0.717878655743004;1.0104903533426888
21.96638;1.0462152949424883;0.8328136734414556;0.7980364699095612;7.2045308421275065e-06;6.737145611712123e-06;1.0452961623420882;1.0094182613240141;9.992936352432801;0.8335787225784521;0.015589853337867148;0.015563022713057284;0.7178281665435406;-0.01340521279079903;0.7178785397323012;1.0104878867948839
21.97638;1.0462422570369319;0.8328277694617291;0.7980394014092508;7.200914548271997e-06;6.734403759674519e-06;1.045286428304547;1.0094096574033409;9.992581751644837;0.8335898974576345;0.015590049241820014;0.01556315004014306;0.717835041203762;-0.01340521774968162;0.7178786880618843;1.0104844078591693
21.98638;1.0462684026332711;0.832842089837855;0.798042198179702;7.197202137811445e-06;6.731779742095453e-06;1.0452762948144392;1.0094007417671036;9.992225976523665;0.8336016498700773;0.015590242641705044;0.015563266048387219;0.7178421145365622;-0.013405222638184278;0.7178791426189303;1.0104798752042403
21.99638;1.0462937251995956;0.8328565439663838;0.7980448835844466;7.193391212172841e-06;6.729285125784863e-06;1.0452658358200853;1.009391533709284;9.991869831045436;0.8336139249917531;0.01559043321595094;0.01556337031964098;0.7178493749246565;-0.013405227441544074;0.7178799466947279;1.0104742494079226
22.00638;1.0463182351904896;0.8328710421438182;0.7980474804659461;7.189479113642399e-06;6.726927453227495e-06;1.0452551338262563;1.0093820489498486;9.991514153451666;0.8336266656070707;0.015590620719706105;0.015563462543410116;0.7178568186711647;-0.01340523214302639;0.7178811416585237;1.0104675002266723
22.01638;1.04634196018411;0.8328855093406947;0.7980500065124543;7.185464759953381e-06;6.724712294797237e-06;1.0452442753274782;1.0093723042828662;9.99115976998153;0.8336398103537622;0.015590804998816703;0.01556354252008224;0.7178644422520982;-0.013405236725828855;0.7178827605059095;1.0104596139193736
22.02638;1.0463649349332733;0.832899887964919;0.7980524709180377;7.1813519893877325e-06;6.722646633899296e-06;1.045233343424001;1.0093623249981492;9.990807402921204;0.8336532994752135;0.015590985899472097;0.015563610112658492;0.7178722346058359;-0.0134052411745413;0.7178848289418459;1.0104505886251782
22.03638;1.0463871935191569;0.8329141329484014;0.7980548745586592;7.177150696640794e-06;6.7207387088671035e-06;1.0452224117409614;1.009352144131575;9.990457565986544;0.8336670781077646;0.015591163229089537;0.015563665154638544;0.7178801746653646;-0.013405245474573235;0.7178873684193243;1.010440420287649
22.04638;1.046408767048792;0.8329282054729904;0.7980572185580266;7.172874363460719e-06;6.718995402924145e-06;1.0452115417318844;1.0093417957913173;9.990110571285042;0.8336810937295683;0.015591336764485696;0.01556370742059252;0.7178882340667473;-0.013405249611969695;0.7178903940977613;1.0104290969433807
22.05638;1.0464296841347762;0.832942069982211;0.798059516004516;7.168536707305899e-06;6.7174204231674765e-06;1.0452007824463476;1.0093313113847804;9.989766666812509;0.8336952967556162;0.01559150619355272;0.015563736646718786;0.7178963812658682;-0.013405253573598605;0.7178939131966962;1.0104166037839362
22.06638;1.0464499733278176;0.8329556925995549;0.7980617922180347;7.164150628196417e-06;6.716014594068393e-06;1.0451901771140946;1.0093207211948945;9.989426198207372;0.8337096438318407;0.01559167108079903;0.015563752513210464;0.717904581928034;-0.013405257347654426;0.7178979278902882;1.0104029285041671
22.07638;1.0464696643034774;0.832969039879278;0.7980640736973088;7.159728433327367e-06;6.7147791387175665e-06;1.0451797722030796;1.0093100571646831;9.989089712295707;0.8337240985863941;0.015591830902978991;0.015563754687564293;0.7179127970900877;-0.013405260925734888;0.7179024400126699;1.0103880648728853
22.08638;1.0464887848017248;0.8329820791244631;0.7980663826355251;7.155282263591648e-06;6.713718660505372e-06;1.045169621173688;1.009299349927863;9.988757944475608;0.8337386315411232;0.015591985124819999;0.015563742940995705;0.7179209845940896;-0.01340526430356718;0.7179074515789229;1.010372014204944
22.09638;1.0465073598521821;0.8329947800567526;0.7980687408819219;7.150825327767952e-06;6.712839156626259e-06;1.0451597806009552;1.0092886216665016;9.988431721172217;0.8337532207893115;0.01559213328795247;0.015563717145491257;0.717929103477989;-0.013405267477602779;0.7179129603311737;1.0103547831363475
22.10638;1.0465254121333103;0.833007117205854;0.7980711695347765;7.146371366413472e-06;6.712143818630926e-06;1.0451503033504619;1.009277881898082;9.988111890288721;0.8337678507919517;0.015592274968463589;0.01556367713768166;0.7179371176547762;-0.01340527044201117;0.7179189581327723;1.0103363840997712
22.11638;1.046542954550006;0.8330190701627843;0.7980736815179329;7.141931565298078e-06;6.71163245280377e-06;1.045141238015199;1.00926713022125;9.98779931691495;0.8337825097228182;0.01559240963680312;0.015563622670787413;0.7179449946527968;-0.013405273190323603;0.7179254355587676;1.0103168390787878
22.12638;1.0465599821212535;0.8330306207960257;0.798076280673616;7.137513232833315e-06;6.7113048449996715e-06;1.0451326303882997;1.009256367094634;9.987494907700421;0.8337971897242358;0.015592536650580932;0.01556355359085129;0.7179527004195451;-0.013405275718947745;0.7179323853947324;1.0102961786884577
22.13638;1.0465764745856818;0.833041750560764;0.7980789689957238;7.133120556485926e-06;6.711164361646339e-06;1.0451245185986773;1.0092456047909326;9.987199589600815;0.8338118909346512;0.015592655373898211;0.015563470084243912;0.7179601990882336;-0.013405278029614623;0.7179397998490271;1.0102744392934135
22.14638;1.0465924059880223;0.8330524397619997;0.7980817492905032;7.12875359161862e-06;6.711218682619048e-06;1.0451169305608172;1.0092348687345571;9.986914211582965;0.8338266245335223;0.015592765281275772;0.015563372724987808;0.7179674573008211;-0.013405280130145792;0.7179476647649395;1.0102516658151424
22.15638;1.046607750425852;0.833062668834852;0.7980846217553039;7.124405822438029e-06;6.71147822794837e-06;1.0451098889481547;1.0092241945549327;9.986639485358578;0.8338414092292634;0.015592866034339358;0.015563262334224727;0.717974445469753;-0.01340528203224966;0.7179559558303181;1.0102279200608755
22.16638;1.0466224812418667;0.8330724194623493;0.7980875819602761;7.120064737446803e-06;6.711955406283619e-06;1.0451034134770953;1.0092136320993814;9.986376041485217;0.8338562615082495;0.015592957547017366;0.01556313987878361;0.7179811372765523;-0.013405283747372983;0.7179646409303562;1.0102032878911404
22.17638;1.046636571364153;0.8330816735959259;0.7980906206615429;7.1157171443609e-06;6.712663874239374e-06;1.0450975199255153;1.0092032542235925;9.986124522481854;0.8338711847548664;0.015593039965907385;0.015563006402579812;0.7179875080768209;-0.013405285283957728;0.7179736865456822;1.0101778788380913
22.18638;1.0466499997271208;0.8330904140086719;0.7980937221842447;7.111354371669697e-06;6.71361627365971e-06;1.0450922225085886;1.009193157526783;9.985885625722062;0.8338861627445261;0.015593113529437415;0.01556286289519919;0.7179935292582355;-0.013405286647736839;0.7179830614210191;1.0101518169518515
22.19638;1.0466627565696551;0.8330986294636614;0.7980968630495054;7.106971950008677e-06;6.714822951311837e-06;1.0450875345604351;1.0091834480215738;9.985660056211692;0.8339011623572611;0.015593178436278244;0.01556271024047649;0.7179991636823064;-0.013405287843318448;0.7179927386383714;1.0101252252125763
22.20638;1.0466748397925312;0.833106322682087;0.7981000155065069;7.102565426983416e-06;6.716291229947932e-06;1.0450834668228477;1.0091742208178016;9.985448449764327;0.8339161433001206;0.015593234838354791;0.015562549288774595;0.7180043704934335;-0.013405288873682192;0.7180026989244049;1.010098212909048
22.21638;1.0466862465609885;0.8331135153524731;0.7981031539387032;7.098127702906513e-06;6.718023756206663e-06;1.0450800294327156;1.0091655510936146;9.985251372062056;0.8339310637764972;0.01559328287872604;0.015562380879592047;0.7180091171556654;-0.013405289738981599;0.718012931641464;1.0100708755920702
22.22638;1.0466969676240734;0.8331202420751138;0.798106256777225;7.093649870729023e-06;6.720019199238577e-06;1.0450772339957184;1.0091575014377836;9.985069351747534;0.8339458800593597;0.015593322669033858;0.015562205784193735;0.7180133862581025;-0.013405290438663852;0.7180234332866334;1.0100433046365864
22.23638;1.0467069853880506;0.8331265370136206;0.7981093026981726;7.089123548261112e-06;6.72227494771593e-06;1.0450750923398853;1.00915013629014;9.984902866380294;0.8339605504456693;0.015593354231907147;0.01556202464591886;0.7180171716282274;-0.013405290974627624;0.7180342064213378;1.0100155971562752
22.24638;1.046716275530664;0.833132427638422;0.7981122678759714;7.084543228894902e-06;6.724786748305877e-06;1.045073611307235;1.0091435327237939;9.984752336544757;0.8339750421795205;0.015593377462660317;0.015561837984486335;0.718020473772868;-0.013405291351931897;0.7180452575077155;1.00998786197222
22.25638;1.0467248129452398;0.8331379350878219;0.7981151299173715;7.079908077514118e-06;6.727546680571546e-06;1.0450727839785472;1.0091377777094448;9.984618141879846;0.8339893302414679;0.015593392124243382;0.015561646283647083;0.7180233023660827;-0.013405291579148064;0.7180565956090104;1.0099602216059227
22.26638;1.0467325770596;0.8331430705317147;0.7981178730895404;7.075220717542509e-06;6.730543831611911e-06;1.0450725905687501;1.0091329523663028;9.984500568716172;0.8340033903887106;0.015593397861864191;0.015561450021488425;0.7180256779772421;-0.013405291668664995;0.7180682349395122;1.0099328049446608
22.27638;1.0467395494102305;0.8331478297484882;0.798120486169453;7.070483658534295e-06;6.733765677523947e-06;1.0450730144562022;1.0091291189753109;9.984399752106723;0.834017196645895;0.015593394261524616;0.015561249593022195;0.7180276242626183;-0.013405291634617102;0.718080193714854;1.0099057315442204
22.28638;1.0467457082645883;0.8331521917444895;0.7981229570702977;7.065698352131625e-06;6.7371970658994206e-06;1.045074054669513;1.0091263234388481;9.984315739722408;0.8340307251783032;0.01559338099786811;0.015561045316917129;0.7180291580880618;-0.013405291490563711;0.7180924854338404;1.0098791058446648
22.29638;1.04675102751668;0.8331561224777003;0.7981252717065422;7.060868142973599e-06;6.740819104445046e-06;1.0450757249383322;1.009124609703413;9.984248591451674;0.8340439573459093;0.015593357963949218;0.01556083755166981;0.7180302885941966;-0.01340529124886646;0.7181051129025703;1.0098530237798164
22.30638;1.046755477247491;0.8331595840663805;0.7981274118531132;7.0560009307800975e-06;6.744611051628415e-06;1.0450780461851352;1.0091240257771699;9.98419836934823;0.8340568770801755;0.0155933252273206;0.015560626713132691;0.7180310208494596;-0.013405290920396142;0.7181180719168581;1.009827573244894
22.31638;1.0467590291696178;0.8331625419708416;0.7981293479053113;7.051107529822707e-06;6.748552194376166e-06;1.0450810367248322;1.009124611313701;9.984165030498437;0.8340694682335773;0.015593282883730943;0.015560413158540742;0.7180313583189768;-0.013405290512983012;0.7181313579870172;1.00980282866302
22.32638;1.0467616681610232;0.8331649634544357;0.7981310397126201;7.046197517779084e-06;6.752619945848931e-06;1.0450847055495376;1.009126386477694;9.98414833777419;0.8340817150339627;0.015593231012941043;0.015560197059946497;0.7180313074370214;-0.01340529002918831;0.7181449680275368;1.0097788517232196
22.33638;1.0467633966399252;0.8331668125208487;0.7981324543796943;7.0412772117794485e-06;6.7567877982285145e-06;1.045089049647947;1.0091293541695494;9.984147831689556;0.834093601851783;0.015593169740292056;0.015559978354841117;0.7180308827116486;-0.013405289468185245;0.7181588971701803;1.0097556922909565
22.34638;1.0467642278904847;0.8331680470001909;0.7981335813173812;7.036351181580135e-06;6.761027011895201e-06;1.0450940500009538;1.0091335050961305;9.98416280016821;0.8341051135241999;0.01559309922853387;0.015559756822915011;0.7180301058789313;-0.013405288831078438;0.7181731363536286;1.0097333809291702
22.35638;1.0467641766180074;0.8331686205625171;0.7981344237517859;7.031427095390686e-06;6.765309437035188e-06;1.0450996717758032;1.0091388182519077;9.984192293299929;0.834116239008988;0.015593019591809188;0.015559532213444485;0.718029000968243;-0.013405288121779824;0.7181876735291348;1.0097119229961657
22.36638;1.046763251718819;0.8331684887797502;0.7981349806081275;7.026520835807541e-06;6.769608607968227e-06;1.045105876306063;1.0091452571219328;9.984235266998029;0.8341269755136278;0.01559293085405148;0.015559304308650797;0.7180275922230501;-0.013405287344094316;0.7182024947455148;1.009691305020613
22.37638;1.0467614567517627;0.8331676126874868;0.7981352415416645;7.021656411737417e-06;6.773899847179871e-06;1.0451126363971828;1.0091527688387762;9.984290742419985;0.8341373275612647;0.01559283292262416;0.015559072914128561;0.7180259016217895;-0.01340528650214884;0.7182175839465722;1.0096715079392362
22.38638;1.0467588001984673;0.8331659563717521;0.7981351913276722;7.016860986399399e-06;6.778160791810007e-06;1.0451199406519727;1.009161294072925;9.984357867604556;0.8341473006969491;0.015592725515884812;0.01555883780482419;0.7180239441215087;-0.013405285603177828;0.7182329258220277;1.0096525153860498
22.39638;1.046755301889132;0.8331634790240585;0.7981348109132418;7.012159620174126e-06;6.782372439619599e-06;1.0451277864539787;1.0091707748585477;9.984435907232662;0.834156896278184;0.015592608168507887;0.01555859866850605;0.7180217289896871;-0.013405284657144982;0.7182485100831989;1.009634308922823
