time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.40638;1.0467509852050565;0.8331601270734806;0.7981340757665407;7.007571877285745e-06;6.786519712767615e-06;1.0451361697164976;1.0091811479672756;9.984524196567781;0.8341661103656366;0.015592480418974253;0.015558355089370564;0.7180192633297778;-0.013405283673529608;0.7182643326356195;1.0096168558194274
22.41638;1.0467458669068457;0.8331558364169973;0.7981329569084714;7.003111194407459e-06;6.790590532966143e-06;1.0451450747233586;1.0091923390385444;9.984622105192182;0.8341749349268738;0.01559234200830518;0.015558106608592224;0.7180165505666679;-0.013405282659433094;0.718280397043267;1.0096001058872082
22.42638;1.0467399550227274;0.8331505456754952;0.7981314253234819;6.998787532794386e-06;6.794573460390681e-06;1.0451544706552;1.0092042675823583;9.984729046817934;0.8341833601805353;0.015592192908963865;0.015557852855639737;0.7180135906391674;-0.013405281620052797;0.7182967165011993;1.009583998808428
22.43638;1.0467332535074223;0.8331442101895156;0.7981294581718468;6.994610926032069e-06;6.798455410653607e-06;1.0451643193344302;1.0092168533348385;9.984844442967272;0.8341913775187729;0.015592033247016968;0.015557593641117607;0.7180103855696167;-0.013405280559163818;0.7183133094475981;1.0095684703637222
22.44638;1.0467257718003065;0.8331368064764011;0.798127043191174;6.990592080398632e-06;6.8022211061252465e-06;1.0451745835751953;1.009230018469978;9.984967607181366;0.8341989834246685;0.015591863239274468;0.015557328924532331;0.7180069460928563;-0.013405279479076094;0.7183301896415273;1.0095534583056534
22.45638;1.046717532314559;0.8331283269607793;0.7981241762669662;6.986740358567761e-06;6.80585362668081e-06;1.0451852262112622;1.0092436873649013;9.985097703264112;0.834206184556034;0.01559168318265152;0.015557058712710589;0.7180032958021503;-0.01340527838243941;0.7183473590558446;1.0095389078491879
22.46638;1.0467085678852273;0.8331187723647296;0.7981208542503109;6.983063098238881e-06;6.8093350927385805e-06;1.0451962058692523;1.009257786043991;9.985233788434972;0.8342130010040467;0.01559149343382143;0.01555678302251448;0.7179994712500251;-0.01340527727550658;0.7183648077449164;1.0095247654070065
22.47638;1.0466989134344256;0.8331081461697661;0.7981170709226837;6.979566674157599e-06;6.812648425953777e-06;1.0452074804216007;1.0092722426882315;9.985374799990666;0.8342194627077774;0.015591294341670758;0.015556501912814246;0.7179955178925773;-0.013405276168264821;0.7183825169696078;1.0095109681756353
22.48638;1.046688604873766;0.8330964562392112;0.7981128171581247;6.976256425901791e-06;6.81577927376013e-06;1.0452190120762732;1.009286992058901;9.985519504288865;0.8342255999890512;0.01559108616724007;0.015556215491576882;0.7179914829039725;-0.01340527507090736;0.7184004627948882;1.0094974491294522
22.49638;1.0466776834135607;0.833083723751524;0.7981080806742867;6.973136271175598e-06;6.8187159456089025e-06;1.0452307609156763;1.009301984411643;9.985666534458465;0.8342314372060734;0.015590869039619376;0.015555923905337936;0.7179874076021869;-0.013405273992160129;0.7184186206097346;1.0094841552023628
22.50638;1.0466661890620694;0.8330699845509655;0.7981028445253152;6.970210449257473e-06;6.821448478513552e-06;1.045242677430418;1.0093171848991493;9.98581453730494;0.8342369954610359;0.015590643052646094;0.015555627308203085;0.717983322329556;-0.013405272941427624;0.7184369669593128;1.0094710636004138
22.51638;1.0466541463550116;0.8330552803218199;0.7980970874252208;6.967483633244512e-06;6.823968978006368e-06;1.0452547101597502;1.0093325544831029;9.98596229698583;0.8342422997675688;0.01559040842967426;0.015555325809413387;0.717979244149589;-0.013405271930310015;0.7184554733681261;1.0094581865205376
22.52638;1.0466415603096477;0.8330396531958307;0.7980907880040826;6.964956976008617e-06;6.826273081818893e-06;1.045266817021388;1.0093480336391274;9.986108714711172;0.8342473809676804;0.015590165529833003;0.015555019453632324;0.717975176787202;-0.0134052709703893;0.7184740958036413;1.009445563162017
22.53638;1.0466284238028933;0.8330231457527024;0.7980839326831057;6.962626988928742e-06;6.828360882440625e-06;1.0452789662992177;1.009363546263261;9.986252744050777;0.8342522721096522;0.015589914698106618;0.015554708222626688;0.717971113684989;-0.013405270070764735;0.7184927731548213;1.0094332427899662
22.54638;1.046614726239889;0.833005804325024;0.7980765238948243;6.960489686950724e-06;6.830236168948188e-06;1.045291133063544;1.0093790140883983;9.98639343079584;0.8342570078416401;0.015589656102682984;0.015554392111513484;0.7179670441235994;-0.01340526923892551;0.718511436363507;1.0094212655936126
22.55638;1.0466004620690263;0.8329876827240738;0.7980685801370951;6.958543648411391e-06;6.831904404599616e-06;1.0453032951752934;1.0093943696140508;9.986529983662946;0.8342616260902718;0.015589389665588767;0.015554071294353702;0.7179629586874041;-0.013405268481988095;0.7185300156566874;1.0094096503094825
22.56638;1.0465856379611127;0.8329688394786459;0.7980601236381313;6.95678946423578e-06;6.8333713614249025e-06;1.0453154295331488;1.0094095619292387;9.986661778503663;0.8342661654254859;0.015589115130702685;0.015553746181032894;0.7179588495769248;-0.013405267805851677;0.7185484432694784;1.0093983889482885
22.57638;1.0465702708207845;0.8329493334921291;0.7980511690918197;6.955228153541319e-06;6.834643358848546e-06;1.0453275136670286;1.009424554438631;9.98678834259316;0.8342706608720036;0.01558883221221189;0.015553417281238869;0.7179547067037837;-0.013405267214957174;0.7185666562188452;1.0093874475313065
22.58638;1.0465543787870075;0.832929223917643;0.7980417291208058;6.953862134088933e-06;6.835726939361424e-06;1.0453395306117408;1.0094393200883767;9.98690933125606;0.8342751412346591;0.015588540740080245;0.015553085016209209;0.7179505149135603;-0.013405266712794635;0.7185845978834768;1.0093767768828235
22.59638;1.0465379777409314;0.8329085695060954;0.798031827327288;6.952697458158271e-06;6.836627507152546e-06;1.0453514690528103;1.0094538394782662;9.987024486280598;0.834279627103038;0.01558824070457071;0.015552749612420019;0.7179462544313249;-0.013405266300155495;0.7186022181750501;1.0093663261154016
22.60638;1.0465210864916346;0.8328874280248817;0.7980214992746089;6.951741171402787e-06;6.837348817226356e-06;1.0453633172432975;1.0094681027880679;9.987133635279923;0.8342841366043625;0.01558793217782273;0.015552411117518867;0.7179419032553186;-0.013405265972955275;0.7186194739916802;1.009356048109503
22.61638;1.046503729851712;0.8328658579340289;0.7980107812399799;6.950995930350077e-06;6.83789339608589e-06;1.0453750591251267;1.009482112577526;9.987236728285636;0.8342886961805561;0.015587615275905742;0.01555206952077592;0.7179374396816607;-0.013405265723818734;0.7186363283562825;1.0093459015447088
22.62638;1.0464859329363725;0.832843915125812;0.7979997026862484;6.950459208879537e-06;6.8382639123833576e-06;1.045386680389176;1.0094958827903762;9.987333825222034;0.8342933374085945;0.015587290181628443;0.015551724915091917;0.7179328435384568;-0.013405265546454844;0.7186527490215178;1.0093358541751423
22.63638;1.046467717041675;0.8328216448287094;0.7979882912338093;6.950126070742631e-06;6.838464443353432e-06;1.045398178522748;1.0095094354062157;9.987425027808236;0.8342980828234696;0.015586957028760447;0.015551377587722556;0.7179280957512695;-0.013405265438912668;0.7186687083279584;1.0093258803522054
22.64638;1.0464491048435938;0.83279908222817;0.7979765783839352;6.949989836699475e-06;6.838499369609534e-06;1.0454095623678632;1.0095227992081726;9.98751044125296;0.8343029433132954;0.01558661574265085;0.015551027982965843;0.7179231783557838;-0.013405265403243506;0.7186841810860942;1.0093159514587033
22.65638;1.0464301256670712;0.8327762639565959;0.797964595704557;6.950041501927296e-06;6.8383707418659735e-06;1.0454208390686017;1.009536006538643;9.987590199492397;0.834307930002008;0.015586266116566012;0.015550676541291048;0.7179180766220429;-0.013405265441188394;0.7186991402535633;1.0093060281932855
22.66638;1.0464108121685305;0.8327532336559991;0.797952370242806;6.950272640340439e-06;6.838077154173037e-06;1.0454320015061402;1.0095490860749463;9.987664527830637;0.8343130638489514;0.0155859080247211;0.015550323525942107;0.7179127790928024;-0.013405265550002822;0.7187135565591888;1.0092960612496804
22.67638;1.0463911921534903;0.8327300335750177;0.7979399259082349;6.950678374954304e-06;6.837614896773326e-06;1.0454430226953977;1.0095620600602624;9.987733822297566;0.8343183684209724;0.015585541527271658;0.015549969042902397;0.7179072752241554;-0.013405265724211676;0.7187274035565832;1.0092859974505195
22.68638;1.0463712864827854;0.8327066967122789;0.7979272883388298;6.951254982227305e-06;6.836979094445206e-06;1.0454538590788527;1.0095749502974072;9.987798677529849;0.8343238505523993;0.015585166871943867;0.015549613200402433;0.7179015560987824;-0.01340526596075152;0.7187406631470661;1.009275782201482
22.69638;1.046351116438482;0.8326832509492267;0.7979144861944877;6.9519967344639546e-06;6.836163739683449e-06;1.0454644675039575;1.0095877831075282;9.987859820470796;0.8343294921917019;0.015584784465282858;0.01554925621485564;0.7178956184057478;-0.013405266260097921;0.7187533297625364;1.0092653626635328
22.70638;1.0463307104699149;0.8326597262479409;0.7979015448901837;6.9528976816360975e-06;6.835161965909379e-06;1.045474822711055;1.0096005819285396;9.987918015171163;0.834335260073063;0.015584394847458239;0.015548898443259053;0.7178894669405405;-0.013405266624359315;0.7187654122562898;1.0092547009443866
22.71638;1.0463101031905508;0.8326361549583416;0.7978884841530028;6.953956062980609e-06;6.833968165430234e-06;1.0454849157428223;1.009613357329454;9.987973977393757;0.8343411145069202;0.015583998739697704;0.015548540356698483;0.7178831110497159;-0.013405267057364167;0.7187769327944035;1.0092437824217388
22.72638;1.0462893297138784;0.8326125701827736;0.7978753229910044;6.955176582851646e-06;6.83258052187653e-06;1.045494740374488;1.0096261080999043;9.988028276627809;0.834347011406514;0.015583597124461598;0.015548182476661145;0.7178765575994908;-0.01340526756506372;0.7187879265147465;1.0092326071315993
22.73638;1.0462684224705143;0.8325890103888245;0.7978620821809128;6.956569715771712e-06;6.831000197870291e-06;1.045504283440486;1.0096388295280343;9.988081240641243;0.8343529064319202;0.015583191227003083;0.015547825325293842;0.7178698068134206;-0.01340526815353492;0.7187984394459539;1.009221177230979
22.74638;1.0462474155389663;0.8325655255008512;0.7978487848597358;6.958149484170526e-06;6.8292293900676465e-06;1.0455135186476348;1.0096515246815632;9.988132938871368;0.8343587589634123;0.015582782441701297;0.015547469447456297;0.717862852750937;-0.013405268827288012;0.7188085198161495;1.0092094900829816
22.75638;1.0462263525026267;0.832542174840227;0.7978354556542059;6.95993012203184e-06;6.827272590586789e-06;1.0455224078872922;1.0096642121527728;9.98818327644126;0.8343645315842511;0.015582372299725531;0.015547115541890363;0.7178556881758318;-0.013405269590501446;0.7188182082295337;1.0091975398144777
22.76638;1.046205290781724;0.8325190203880533;0.7978221162664684;6.961923972957296e-06;6.8251381163063e-06;1.0455309201215723;1.0096769193784205;9.988232124615273;0.8343701904290679;0.015581962408302967;0.015546764529106702;0.7178483095351689;-0.013405270450235192;0.718827533640943;1.0091853275802654
22.77638;1.0461842968112638;0.8324961239060868;0.797808784871543;6.964142369602788e-06;6.822836708540935e-06;1.045539051044929;1.0096896646805789;9.988279428893748;0.8343757084509514;0.01558155426885325;0.015546417411731885;0.7178407160000088;-0.013405271419476894;0.7188365177228025;1.0091728650791085
22.78638;1.046163429211694;0.8324735452011389;0.7977954816477035;6.966596366091652e-06;6.820380062070866e-06;1.0455468183424583;1.0097024434709725;9.988325293969545;0.8343810684234252;0.01558114905623027;0.015546075111294973;0.7178329048282189;-0.01340527251791328;0.7188451838896031;1.0091601636663172
22.79638;1.0461427252669548;0.8324513371670805;0.7977822339938203;6.969296395478231e-06;6.817780940590394e-06;1.0455542427169797;1.0097152302338441;9.988370011234721;0.8343862626545637;0.015580747593351938;0.015545738382041839;0.7178248696099444;-0.013405273769823384;0.7188535604017169;1.0091472257784662
22.80638;1.0461222050042291;0.8324295437022761;0.7977690778346447;6.972252311138928e-06;6.81505180133442e-06;1.0455613396018062;1.0097279904914653;9.988414004897349;0.8343912877422823;0.01558035058648689;0.015545407737479172;0.7178166005814408;-0.013405275200705861;0.7188616763192048;1.0091340457429077
22.81638;1.0461018814556107;0.8324082037085779;0.7977560532239231;6.975473225320465e-06;6.812201281141195e-06;1.0455681245834054;1.009740691428988;9.98845776591388;0.8343961393021707;0.015579958868866928;0.01554508349411392;0.7178080862323863;-0.013405276833445246;0.7188695597650205;1.0091206094956024
22.82638;1.0460817682623256;0.8323873572136206;0.797743194287239;6.978967293080639e-06;6.809232409966293e-06;1.0455746210673975;1.009753309152372;9.988501827476398;0.8344008102519811;0.01557957340398232;0.015544765964023497;0.7177993217555684;-0.013405278685039846;0.7188772391889864;1.0091068928508609
22.83638;1.0460618851376848;0.832367050227115;0.7977305215203665;6.982741016558496e-06;6.806144829526947e-06;1.0455808605428523;1.0097658290324008;9.988546747888055;0.8344052903609047;0.015579195119793264;0.015544455580675522;0.717790317007287;-0.01340528076645749;0.7188847414193622;1.0090928655796585
22.84638;1.0460422599458197;0.8323473326435012;0.7977180441686715;6.98679712473039e-06;6.802938206899792e-06;1.0455868763423584;1.0097782407795906;9.98859305043322;0.8344095678479106;0.015578824812435933;0.01554415285528068;0.7177810928629359;-0.013405283084288289;0.7188920882584736;1.0090784980436194
22.85638;1.0460229335405227;0.8323282497795977;0.7977057686485033;6.9911316137600444e-06;6.799612516194015e-06;1.0455926995187768;1.0097905384146004;9.988641139522;0.8344136336568675;0.015578463106071076;0.01554385833188516;0.7177716745084852;-0.013405285641330405;0.718899297157806;1.0090637611107145
22.86638;1.0460039674050037;0.8323098361849424;0.7976937053311868;6.995732041776459e-06;6.796165730690959e-06;1.0455983575042311;1.0098027212100331;9.988691288652044;0.8344174834714748;0.015578110347058517;0.015543572645931212;0.7177620881844842;-0.013405288437128248;0.7189063832356751;1.009048620740192
22.87638;1.0459854424620942;0.8322921136877152;0.7976818703248613;7.00058040500161e-06;6.792592522053756e-06;1.0456038718455856;1.0098147906641228;9.988743723164637;0.8344211125740896;0.015577766528009239;0.015543296496661092;0.7177523553960342;-0.013405291469107001;0.7189133558177506;1.0090330400203515
22.88638;1.0459674459896346;0.8322750897992895;0.7976702844905339;7.005659014664496e-06;6.788884589698248e-06;1.0456092569614783;1.009826753373113;9.988798709261633;0.8344245107763123;0.015577431306420756;0.01554303046488204;0.7177424876425307;-0.013405294732901954;0.7189202119576403;1.0090169899533852
22.89638;1.045950056617831;0.8322587564401117;0.7976589747226628;7.010954061561555e-06;6.785030727891314e-06;1.0456145194887816;1.0098386294901178;9.988856544253135;0.8344276688159116;0.015577104120002225;0.01554277494861731;0.7177324898881229;-0.013405298221681392;0.7189269353916771;1.0090004522329483
22.90638;1.0459333401284718;0.8322430931158303;0.7976479746794027;7.0164548670774725e-06;6.781016570479853e-06;1.0456196564736286;1.0098504557263157;9.988917444431666;0.8344305867321405;0.015576784373283204;0.015542530249237765;0.7177223694946463;-0.01340530192552643;0.7189335036585645;1.0089834096716668
22.91638;1.045917356358986;0.8322280764505724;0.7976373209875668;7.022148928734115e-06;6.776827058119094e-06;1.0456246536614153;1.009862280940633;9.988981472181157;0.8344332713834948;0.015576471499375168;0.015542296542048854;0.717712140930492;-0.013405305831334613;0.7189398984847347;1.008965841665444
22.92638;1.0459021615930897;0.8322136910851426;0.7976270502706544;7.028016538901987e-06;6.772452193202186e-06;1.0456294818564098;1.0098741591585239;9.98904854298781;0.8344357310624214;0.015576164896024954;0.01554207374310927;0.717701821151121;-0.013405309922987033;0.7189461120337868;1.0089477299697922
22.93638;1.0458877999217264;0.8321999328953573;0.7976171982582216;7.034030572947599e-06;6.767890956009846e-06;1.0456340933460189;1.0098861432078752;9.989118439292271;0.8344379736372427;0.015575863956121252;0.0155418614938074;0.7176914200993031;-0.013405314182367978;0.7189521465993773;1.00892906436275
22.94638;1.0458742951638678;0.8321868026086341;0.797607795738075;7.040159957580025e-06;6.763149982374384e-06;1.045638426569411;1.0098982756924055;9.989190844983334;0.8344400070401146;0.015575568224687964;0.015541659332061777;0.7176809359265117;-0.013405318591172556;0.7189580106450632;1.0089098460317392
22.95638;1.0458616523976565;0.8321742990478644;0.7975988658142531;7.046371637590136e-06;6.758239695515577e-06;1.0456424189265805;1.0099105780231934;9.989265392297378;0.8344418425670748;0.015575277497478725;0.015541466942821205;0.7176703577980549;-0.01340532313120709;0.7189637140295604;1.0088900878327178
22.96638;1.0458498666043559;0.832162419964163;0.79759042886233;7.052630301652112e-06;6.753171119141387e-06;1.0456460199363329;1.0099230483141486;9.989341667102664;0.8344434942522477;0.015574991704724907;0.015541284278944202;0.7176596716952659;-0.013405327783354935;0.7189692638809396;1.008869810087926
22.97638;1.045838926639858;0.8321511648796004;0.797582508593847;7.058898154605295e-06;6.747955142988819e-06;1.045649197301197;1.0099356679277036;9.989419182222267;0.8344449718631025;0.01557471076071227;0.015541111442322614;0.7176488630075218;-0.013405332527788546;0.7189746622857275;1.008849038331439
22.98638;1.0458288098363058;0.832140530856142;0.797575130651591;7.065135780730805e-06;6.74260419006645e-06;1.0456519319692645;1.0099484075313336;9.989497386471353;0.8344462778377335;0.015574434634685627;0.015540948509740943;0.7176379149868394;-0.013405337345193367;0.7189799050907685;1.008827805249945
22.99638;1.0458194783429058;0.832130508547344;0.7975683172768835;7.071304067162242e-06;6.737132358400451e-06;1.0456542085926537;1.009961233707296;9.989575731888477;0.8344474120994477;0.015574163543022008;0.015540795505398854;0.7176268096480782;-0.013405342217727078;0.7189849826062104;1.008806152890444
23.00638;1.045810881225365;0.8321210883989527;0.7975620864454293;7.077366323078991e-06;6.731553164620829e-06;1.0456560125784604;1.0099741130856457;9.989653715379447;0.834448379733678;0.01557389802718067;0.015540652395474768;0.7176155308868685;-0.013405347129548;0.7189898853190815;1.0087841337231478
23.01638;1.0458029548535521;0.8321122692090315;0.7975564531532866;7.083287857029097e-06;6.72587945505129e-06;1.0456573343787348;1.0099870067415848;9.98973085901282;0.8344491973805735;0.015573638831826312;0.01554051897809817;0.7176040624405401;-0.013405352066959135;0.7189946091531416;1.0087618080198921
23.02638;1.045795622316387;0.8321040623831079;0.7975514274229862;7.089034009926272e-06;6.720125039501359e-06;1.045658175836576;1.009999864510278;9.989806690581952;0.834449895360315;0.015573386676804597;0.015540394862065062;0.7175923838794984;-0.013405357018236252;0.7189991539755121;1.0087392345065
23.03638;1.0457888004994855;0.8320964907146075;0.7975470120606458;7.0945713803465506e-06;6.714304306772146e-06;1.0456585556344717;1.010012628803979;9.989880760090829;0.8344505127368537;0.015573142104873984;0.015540279628693353;0.7175804734854239;-0.013405361972766504;0.7190035217026955;1.0087164629242098
23.04638;1.0457824121342012;0.8320895782758596;0.7975432023287906;7.099871078874481e-06;6.7084311854148835e-06;1.0456585079745486;1.0100252415719042;9.989952691796573;0.8344510867257064;0.01557290551847969;0.015540172992748335;0.7175683165544462;-0.013405366919915576;0.7190077172062803;1.0086935402234907
23.05638;1.0457763858924956;0.8320833429875195;0.7975399863294474;7.104910143499537e-06;6.702519572485753e-06;1.0456580759118694;1.0100376486162508;9.990022234773152;0.8344516490602503;0.01557267728187876;0.015540074826972401;0.7175559107845498;-0.013405371849195817;0.7190117447621069;1.008670523769291
23.06638;1.0457706404702283;0.8320778003225527;0.7975373465081196;7.10967148601968e-06;6.696585034282911e-06;1.0456573095248263;1.010049800759574;9.990089210316649;0.8344522322834754;0.015572457642301028;0.01553998501696374;0.7175432638239976;-0.013405376751490873;0.7190156014390544;1.008647485941715
23.07638;1.0457650774327336;0.83207296354322;0.7975352613484812;7.114142183024717e-06;6.69064566911108e-06;1.0456562655821042;1.0100616539109977;9.990153360457601;0.8344528669286222;0.015572246579574381;0.015539903298769048;0.7175303841179372;-0.013405381619554523;0.7190192771324614;1.0086245061711956
23.08638;1.0457595989849646;0.8320688377055792;0.7975337064034215;7.118310084637058e-06;6.6847194704736865e-06;1.0456550007918841;1.0100731714666922;9.990214320546208;0.8344535696725284;0.015572043851179596;0.015539829307429589;0.7175172715522626;-0.013405386447784773;0.7190227604450533;1.0086016588157936
23.09638;1.0457541249817535;0.8320654206480511;0.7975326569296067;7.122161706286014e-06;6.678820811467153e-06;1.0456535618687781;1.0100843242664161;9.990271786287567;0.8344543404820471;0.015571849106279928;0.015539762740169738;0.717503914393283;-0.013405391231976075;0.7190260423773194;1.008579011967038
23.10638;1.0457485871541956;0.8320627085408403;0.7975320899585189;7.125681951732604e-06;6.672960996297107e-06;1.045651978008563;1.0100950861263303;9.990325620459114;0.8344551647043037;0.015571661891109135;0.015539703469606932;0.7174902925277102;-0.013405395968952391;0.7190291165571289;1.008556641493652
23.11638;1.045742919096559;0.8320606955241441;0.7975319812831777;7.128854437517651e-06;6.667151701028323e-06;1.045650262188143;1.010105436065993;9.990375801305893;0.8344560127043857;0.015571481607568723;0.015539651624004374;0.7174763826269818;-0.01340540065691253;0.7190319809285619;1.008534641859193
23.12638;1.0457370569908422;0.8320593702896667;0.7975323024853948;7.1316627293411184e-06;6.661406246508867e-06;1.0456484181650665;1.0101153670153404;9.990422358683213;0.8344568435704169;0.015571307496742374;0.015539607569380533;0.7174621595606521;-0.013405405296518689;0.7190346434854454;1.0085131214340624
23.13638;1.0457309399788624;0.832058719094354;0.797533022356082;7.134092186164e-06;6.6557382160907945e-06;1.0456464410426456;1.0101248870998045;9.990465365511666;0.8344576114081531;0.015571138702917136;0.015539571789158694;0.7174475930218361;-0.01340540988966296;0.7190371280226553;1.0084921909382465
23.14638;1.0457245043105672;0.8320587321478706;0.7975341082301775;7.136131402255164e-06;6.650161125660828e-06;1.0456443170511285;1.0101340145248374;9.990504985822321;0.8344582684446;0.015570974388964607;0.015539544817573575;0.7174326479327687;-0.013405414434692535;0.7190394731109905;1.0084719538536733
23.15638;1.0457176821695464;0.832059402404335;0.7975355270586603;7.1377724958624705e-06;6.6446884834670785e-06;1.0456420314302652;1.010142774649959;9.990541493055124;0.8344587680054567;0.015570813744098997;0.015539527206204018;0.7174172899821251;-0.013405418923517388;0.7190417220496876;1.0084525022937083
23.16638;1.0457104099479513;0.8320607227892525;0.7975372485188769;7.139009946613731e-06;6.639331979210043e-06;1.0456395762718929;1.010151196343498;9.990575192005192;0.8344590674218237;0.015570655890692571;0.015539519466568485;0.7174014862182125;-0.013405423344424051;0.7190439099225429;1.0084339189307767
23.17638;1.0457026313785744;0.8320626899262352;0.7975392441098437;7.139839978464968e-06;6.63410224732149e-06;1.0456369553958769;1.0101593051566662;9.99060638622402;0.8344591270016604;0.015570499884345395;0.015539522083015194;0.717385203539953;-0.013405427685516136;0.7190460579455263;1.0084162818025104
23.18638;1.045694293922699;0.8320653017992063;0.7975414782474743;7.140261935878186e-06;6.629013963959458e-06;1.045634188349778;1.0101671160723824;9.990635445099162;0.83445891079299;0.015570344794196923;0.01553953553955133;0.7173684145728022;-0.013405431935493435;0.7190481785864551;1.0083996654321916
23.19638;1.0456853563234303;0.8320685467193335;0.7975439056079051;7.1402793241568985e-06;6.624088331045018e-06;1.0456313076845623;1.0101746298334486;9.990662803823653;0.8344583948735796;0.015570189644216305;0.015539560251094884;0.7173511049038075;-0.013405436084672658;0.7190502824995676;1.0083841325789271
23.20638;1.0456757999617838;0.8320723993702557;0.7975464847348067;7.139899191395053e-06;6.6193498042178324e-06;1.045628347305633;1.0101818371539328;9.990688822184888;0.8344575723075174;0.015570033188218622;0.01553959651482334;0.7173332726299944;-0.013405440125518414;0.719052378434133;1.0083697219231924
23.21638;1.0456656235605692;0.8320768266113966;0.797549187710093;7.139131333761036e-06;6.614820720788512e-06;1.0456253287024224;1.010188727775858;9.990713665350203;0.8344564449847744;0.01556987377847193;0.01553964461539753;0.717314922945087;-0.013405444050041411;0.7190544697613118;1.008356445458937
23.22638;1.0456548284896907;0.8320817920379721;0.7975519913696825;7.137987705760786e-06;6.6105171012381795e-06;1.0456222533226012;1.0101952962546894;9.990737339038409;0.8344550131393697;0.015569709506782686;0.015539705011477245;0.7172960643405512;-0.01340544784665752;0.7190565524562554;1.0083442980727189
23.23638;1.0456434115028903;0.8320872552787666;0.7975548680827806;7.136480626038322e-06;6.606447133258657e-06;1.0456191027023545;1.0102015427652749;9.990759795469279;0.8344532741006145;0.015569538478193106;0.015539778393405576;0.7172767076917311;-0.013405451500426943;0.7190586128900015;1.0083332666099971
23.24638;1.0456313713195349;0.8320931738551108;0.7975577890376178;7.134620326064077e-06;6.6026116863690865e-06;1.0456158406147305;1.0102074756348836;9.990781024726028;0.8344512257332517;0.015569359072680112;0.015539865537564672;0.7172568669797516;-0.01340545499577402;0.7190606265025907;1.0083233347221712
23.25638;1.0456187271070214;0.8320995096584555;0.7975607279938768;7.1324150083345474e-06;6.59900522486945e-06;1.0456124158681246;1.0102131184499765;9.990801102202202;0.8344488672157125;0.015569170178746455;0.015539967149708307;0.7172365585944109;-0.01340545831810778;0.7190625627002939;1.0083144895515748
23.26638;1.0456055291895598;0.832106232509728;0.797563657488424;7.129873518034507e-06;6.5956173091225e-06;1.0456087708129256;1.0102185130370063;9.99082014481954;0.8344461996456444;0.015568971307828023;0.015540083883281264;0.7172157966228132;-0.013405461454762525;0.719064395353731;1.0083067265576497
23.27638;1.0455918461162257;0.8321133221141893;0.7975665447063124;7.127007219148495e-06;6.592435292382889e-06;1.0456048522896673;1.0102237132674787;9.99083825096465;0.8344432292417044;0.015568762525355915;0.015540216444346009;0.7171945908233556;-0.013405464397146285;0.7190661085123912;1.0083000463824667
23.28638;1.0455777463385192;0.8321207696859898;0.7975693511770755;7.123829327202104e-06;6.589447704074657e-06;1.0456006156541093;1.0102287806342227;9.990855566434808;0.8344399666277351;0.015568544279950178;0.015540365599932627;0.7171729521742974;-0.013405467141888845;0.7190676916809663;1.008294446189107
23.29638;1.0455632912205068;0.8321285730050151;0.7975720342877639;7.120352571493089e-06;6.586646249911452e-06;1.0455960279852448;1.0102337871728009;9.990872415207091;0.8344364214466815;0.015568317269523917;0.015540532139364759;0.7171508988454556;-0.013405469689750918;0.7190691329860356;1.0082899110706438
23.30638;1.0455485286334256;0.8321367282142611;0.7975745507733144;7.116588068769893e-06;6.584024645698256e-06;1.0455910820647836;1.0102388121682622;9.990889311997488;0.8344326031759003;0.015568082424679984;0.015540716904829837;0.7171284567953032;-0.013405472043848848;0.7190704181484355;1.0082864117329888
23.31638;1.0455334844550301;0.8321452260417843;0.7975768614595501;7.112547395149516e-06;6.5815769153410875e-06;1.0455858071753923;1.0102439261145566;9.990906829219574;0.8344285323219848;0.01556784092960137;0.015540920796848465;0.7171056586772561;-0.013405474207886929;0.7190715335722616;1.008283910051757
23.32638;1.0455181634445914;0.832154051847839;0.7975789327444334;7.108244594895431e-06;6.57929738660197e-06;1.045580258984431;1.0102491761584926;9.990925454227511;0.8344242511971844;0.015567594119492049;0.015541144697557917;0.7170825429996363;-0.0134054761851282;0.719072468987599;1.0082823646113208
23.33638;1.0455025586960112;0.832163185636704;0.7975807346876734;7.1036947717381825e-06;6.577180198492805e-06;1.045574498449978;1.0102545842172799;9.990945560378096;0.8344198224941201;0.015567343264727593;0.015541389421984486;0.7170591490669965;-0.013405477979079757;0.7190732154926015;1.008281733749732
23.34638;1.045486661680593;0.8321726002684996;0.7975822420967736;7.0989121794018885e-06;6.575217882967743e-06;1.0455685768213596;1.0102601480199496;9.990967451600929;0.8344153190592518;0.015567089455464714;0.015541655734497494;0.7170355136092619;-0.013405479596285918;0.719073761646001;1.0082819751406653
23.35638;1.045470469350649;0.8321822601099432;0.7975834384340926;7.09391179397935e-06;6.573400245968858e-06;1.045562529269882;1.0102658374647016;9.990991376009337;0.834410815746854;0.015566833667403532;0.015541944390809186;0.7170116747245847;-0.013405481049769769;0.7190740956103987;1.0082830360708326
23.36638;1.04545398764239;0.8321921252257567;0.7975843144450043;7.08871270372273e-06;6.571713975070181e-06;1.045556371700145;1.0102715989472142;9.991017525674165;0.8344063851569351;0.015566576821305026;0.015542256152032658;0.716987670549481;-0.01340548236005536;0.7190742080523865;1.0082848477874955
23.37638;1.045437233340117;0.8322021591720427;0.7975848630810672;7.0833388365678054e-06;6.570143896970416e-06;1.0455501007813572;1.0102773720205576;9.991046087904614;0.8344020924085473;0.015566319691064446;0.015542591742498044;0.716963532913307;-0.013405483553915892;0.7190740883444731;1.008287336999111
23.38638;1.0454202308275025;0.8322123322317128;0.7975850783691566;7.077816716096121e-06;6.568674602087875e-06;1.04554370015291;1.0102831047193868;9.991077317694213;0.8343979879917076;0.015566062798081858;0.015542951831979316;0.7169392907907913;-0.01340548466299259;0.7190737222109642;1.0082904404446194
23.39638;1.0454030001757868;0.8322226203861551;0.7975849558882988;7.072173453749402e-06;6.567291173848423e-06;1.0455371519114844;1.0102887593768026;9.991111534245862;0.8343941045531423;0.01556580645861948;0.015543337053273786;0.7169149765936816;-0.013405485720794492;0.7190730936288687;1.0082941108889563
23.40638;1.0453855486695602;0.832233004444423;0.7975844913196983;7.066435989955223e-06;6.565980677268173e-06;1.0455304499382152;1.0102943082764;9.991149067193053;0.8343904619135833;0.01556555091286818;0.015543747950383716;0.7168906231061102;-0.013405486757920781;0.719072186549531;1.0082983164002906
23.41638;1.0453678738501642;0.832243470374596;0.797583681249576;7.060629878375602e-06;6.564734359916958e-06;1.045523606990639;1.0102997229078783;9.991190302392445;0.8343870736941603;0.015565296433411447;0.015544184891417795;0.7168662600406287;-0.013405487800723424;0.7190709889092236;1.008303033007846
23.42638;1.045349969735284;0.8322540116232955;0.7975825286787865;7.0547769248106295e-06;6.563549009210042e-06;1.0455166489508654;1.0103049686288825;9.991235790712478;0.834383948166043;0.015565043387818155;0.015544648045716303;0.7168419180780579;-0.013405488874462818;0.7190694974227798;1.0083082351346933
23.43638;1.0453318340319144;0.8322646281640267;0.797581046654257;7.048893903608688e-06;6.5624263804034245e-06;1.0455096028584983;1.0103100103829978;9.991286216510519;0.8343810871894614;0.015564792264444814;0.015545137347123652;0.7168176324725807;-0.013405490005883428;0.7190677193505413;1.0083138913693823
23.44638;1.0453134766877412;0.8322753175766665;0.7975792563896129;7.042993307793886e-06;6.561369804692865e-06;1.0455024942797342;1.0103148198202314;9.99134224793383;0.834378487616544;0.015564543715895994;0.015545652373642619;0.7167934383584846;-0.013405491223820353;0.719065671916742;1.00831996427728
23.45638;1.0452949231926185;0.832286066386108;0.79757718559871;7.037083308496624e-06;6.560380165035357e-06;1.045495356896651;1.010319378688821;9.991404452023087;0.8343761431590663;0.015564298561892034;0.015546192231173808;0.7167693608330835;-0.013405492558988746;0.7190633784190515;1.0083264126949298
23.46638;1.0452762141548706;0.8322968498700004;0.797574866791763;7.031167259298389e-06;6.55945577739165e-06;1.045488236571066;1.0103236814186378;9.99147327300581;0.8343740441969963;0.015564057655858998;0.01554675555233658;0.7167454125307788;-0.013405494041857079;0.7190608623625989;1.0083331958556356
23.47638;1.045257401603294;0.8323076379464956;0.7975723316673604;7.025245716569552e-06;6.558596206128209e-06;1.045481179898691;1.0103277343838917;9.991548986953605;0.8343721756718623;0.015563821712766055;0.015547340640587033;0.7167216027795916;-0.013405495700027812;0.7190581443853427;1.0083402755475102
23.48638;1.0452385355038283;0.8323184040909262;0.7975696051083863;7.019319282396304e-06;6.55780483998573e-06;1.0454742234892236;1.0103315521546616;9.991631673740118;0.8343705178053089;0.01556359125487513;0.015547945605753979;0.716697945231576;-0.013405497557693656;0.7190552421451156;1.0083476199009112
23.49638;1.045219649479781;0.8323291339717962;0.79756670269781;7.013390314685654e-06;6.557087871465143e-06;1.0454673987549628;1.010335150402836;9.991721266002783;0.8343690523076996;0.015563366725924824;0.0155485684001593;0.7166744575301521;-0.013405499635119843;0.7190521678495746;1.0083552079174376
23.50638;1.0452007614795227;0.8323398257359016;0.7975636322315578;7.007463306860972e-06;6.556451662852537e-06;1.0454607425311289;1.010338535702033;9.991817643386522;0.8343677678230429;0.015563148696561809;0.015549206898788788;0.7166511600597589;-0.013405501947047559;0.7190489229599373;1.0083630240768944
23.51638;1.0451818836778772;0.832350482170137;0.7975603970644453;7.001543286607603e-06;6.555900793916793e-06;1.0454542996345206;1.0103417061621291;9.99192073528629;0.8343666571369451;0.015562937964054377;0.015549859021213409;0.7166280776816293;-0.013405504502207441;0.7190454985789025;1.0083710473285343
23.52638;1.0451630262573333;0.8323611051904902;0.7975570001040175;6.995634775254363e-06;6.555438317323804e-06;1.0454481189863662;1.010344665310856;9.99203058451403;0.8343657088075187;0.015562735451304079;0.015550522711156896;0.7166052423514829;-0.013405507303100214;0.719041883188314;1.0083792459913012
23.53638;1.0451441969358197;0.832371697051745;0.7975534504847248;6.989742269463936e-06;6.5550669827693795e-06;1.0454422503674767;1.0103474316265237;9.992147303228132;0.8343649027436729;0.015562542038395421;0.01555119580776552;0.7165826955406951;-0.013405510345229257;0.7190380699280221;1.0083875775437026
23.54638;1.0451254012821245;0.8323822629363692;0.7975497681346146;6.983868896989036e-06;6.554790212245146e-06;1.0454367446962378;1.0103500361144682;9.992270990717685;0.8343642114458549;0.015562358483932226;0.015551876026616654;0.7165604884270202;-0.013405513618553721;0.7190340594052123;1.008395991031297
23.55638;1.045106643725784;0.8323928107551741;0.7975459798349267;6.978014366859034e-06;6.554613987538445e-06;1.0454316550059535;1.010352514776486;9.992401727682696;0.8343636023013229;0.015562185487173528;0.015552561089907853;0.7165386740755858;-0.013405517110711739;0.7190298576688651;1.0084044330320585
23.56638;1.045087936573045;0.8324033503687118;0.7975421138050252;6.972175356474906e-06;6.554547118051566e-06;1.0454270352416424;1.01035490342225;9.992539608544156;0.8343630396820784;0.015562023802747047;0.015553248898808542;0.7165172954815803;-0.013405520808308485;0.7190254738467826;1.008412852881148
23.57638;1.0450693128800366;0.8324138937660419;0.7975382000981771;6.966347364118386e-06;6.554597249453816e-06;1.0454229396794619;1.010357236395702;9.992684739911121;0.8343624846044754;0.015561874264114754;0.015553937639656481;0.7164963819268073;-0.013405524696439802;0.7190209212645015;1.008421201758877
23.58638;1.0450508277631119;0.8324244552152363;0.7975342708551413;6.960526728849889e-06;6.5547666293259614e-06;1.0454194189397343;1.0103595452459775;9.992837209864133;0.8343618899672582;0.015561737728904073;0.015554625719478894;0.7164759532154008;-0.013405528758135912;0.7190162161500794;1.0084294330423735
23.59638;1.045032547776117;0.8324350519111493;0.7975303573423529;6.954711525685639e-06;6.5550519990687894e-06;1.045416509439588;1.010361857735481;9.992997069306735;0.834361197900303;0.015561615048424429;0.015555311621699016;0.7164560246974951;-0.013405532973277571;0.7190113733370319;1.008437512823755
23.60638;1.0450145414223582;0.8324457040104442;0.7975264884969807;6.948900809332148e-06;6.555448228211519e-06;1.0454142270359008;1.0103642006629485;9.993164369954362;0.8343603467473231;0.015561507033857166;0.015555993852354894;0.7164366118528012;-0.013405537318170985;0.7190064042557776;1.0084454272116434
23.61638;1.0449968776534464;0.8324564283814743;0.7975226903150942;6.9430946124455495e-06;6.555951847098257e-06;1.0454125683260254;1.0103666041301889;9.993339234234497;0.834359285259956;0.015561414326870807;0.015556670936942001;0.716417732650146;-0.013405541767202838;0.7190013137828134;1.0084531733439397
23.62638;1.044979626266578;0.8324672285240551;0.7975189845227563;6.9372943440407985e-06;6.556561455288471e-06;1.0454115130730395;1.0103691035162135;9.993521874572936;0.8343579846677641;0.015561337241250117;0.015557341430413223;0.7163994074678567;-0.013405546295563432;0.7189960962147549;1.0084607488533046
23.63638;1.0449628550924537;0.8324780927895911;0.7975153872718646;6.93150129459335e-06;6.557275923303841e-06;1.0454110267370922;1.010371735391115;9.993712560507564;0.8343564414193416;0.01556127572139176;0.015558003996048534;0.716381656876804;-0.013405550882316966;0.7189907396137484;1.0084681569488883
23.64638;1.0449466234313545;0.8324889978805469;0.7975119065524722;6.925715789923504e-06;6.558091703283909e-06;1.0454110652639785;1.0103745276362237;9.99391159043899;0.8343546710760862;0.015561229422843673;0.015558657517100286;0.716364496773031;-0.013405555511813966;0.7189852355310014;1.0084754192345622
23.65638;1.0449309748070055;0.8324999073242145;0.7975085422789324;6.919938660628023e-06;6.5590006828282635e-06;1.0454115806554551;1.0103774938171641;9.994119251188717;0.8343526995888944;0.015561197853672215;0.015559301152372137;0.7163479348770931;-0.013405560171098582;0.7189795827623442;1.0084825790485983
23.66638;1.044915937522287;0.8325107699158812;0.7975052923054048;6.9141718901555145e-06;6.559991350198232e-06;1.0454125219596186;1.0103806368156818;9.994335722348003;0.8343505552178663;0.015561180506047712;0.01555993425909576;0.7163319704444048;-0.013405564845960881;0.7189737861467743;1.0084896914498176
23.67638;1.0449015319051904;0.832521524176247;0.7975021536330492;6.9084179660384095e-06;6.561051792668888e-06;1.0454138290887727;1.0103839544467017;9.994560995996006;0.8343482601260334;0.015561176926252663;0.015560556187601713;0.7163165965373871;-0.013405569519579866;0.7189678533739594;1.008496809609778
23.68638;1.0448877701758414;0.8325321063895279;0.797499112563735;6.902680173565165e-06;6.562169886026083e-06;1.0454154227866712;1.0103874450092403;9.994794912723636;0.8343458260416279;0.01556118677020359;0.015561166109056421;0.7163018039877065;-0.013405574173328428;0.7189617877382011;1.008503977454961
23.69638;1.0448746493253827;0.8325424575176007;0.7974961398552082;6.8969631989821626e-06;6.563332298937256e-06;1.0454172005707643;1.0103911164521227;9.99503723041854;0.8343432599436067;0.015561209834958446;0.015561763028896574;0.7162875828493679;-0.013405578787418744;0.7189555843149674;1.0085112281774462
23.70638;1.0448621533486158;0.8325525235130259;0.7974932028101861;6.891272639579861e-06;6.564527393348884e-06;1.0454190470632019;1.0103949931433034;9.995287599330574;0.8343405749326371;0.01556124602337771;0.015562345949968883;0.7162739231320442;-0.013405583341269981;0.7189492351714264;1.0085185853720333
23.71638;1.0448502630816539;0.8325622502782478;0.7974902783428504;6.885614696628234e-06;6.5657480804544e-06;1.0454208517165362;1.0103991118292361;9.995545531104367;0.8343377952001743;0.015561295254424271;0.015562914040409338;0.716260818504852;-0.013405587814239074;0.71894273322439;1.0085260662723892
23.72638;1.044838963015362;0.8325715842864398;0.7974873522362834;6.879996540193082e-06;6.5669890000720875e-06;1.0454225213018722;1.0104035071024557;9.995810476479432;0.8343349528666644;0.015561357319927445;0.015563466762708108;0.716248266771471;-0.013405592185686521;0.7189360702503484;1.0085336860089609
23.73638;1.0448282467362597;0.8325804796794739;0.7974844135147303;6.874426539247162e-06;6.56824308262868e-06;1.0454239829968617;1.0104081949606156;9.996081953638216;0.8343320843248436;0.015561431795431813;0.015564003937964989;0.7162362652562766;-0.013405596433860016;0.718929236981478;1.0085414621686453
23.74638;1.044818120428888;0.8325889014256125;0.7974814515041803;6.868915550501503e-06;6.569501757359474e-06;1.0454251830039758;1.0104131662496627;9.996359637042243;0.8343292264489692;0.015561518098713884;0.015564525591146667;0.7162248080754404;-0.013405600534494199;0.7189222266580705;1.0085494190727409
23.75638;1.0448085984986863;0.8325968273335393;0.7974784542937913;6.863478770168572e-06;6.5707567189761874e-06;1.0454260872042944;1.0104183948612817;9.996643373894361;0.8343264093358537;0.015561615579188788;0.015565031693570366;0.7162138877292377;-0.013405604460503134;0.7189150376426919;1.0085575887740916
23.76638;1.0447996913845066;0.8326042525864527;0.7974754084779055;6.858135131214523e-06;6.572001440901509e-06;1.0454266829311885;1.01042385383552;9.996933137353425;0.8343236526231861;0.015561723531107841;0.015565522165898963;0.7162035001623972;-0.013405608184294267;0.7189076728569349;1.0085660081043377
23.77638;1.0447913951827221;0.832611185752076;0.7974723003771068;6.852904335520739e-06;6.573231071370409e-06;1.045426981569954;1.0104295274327066;9.997228949830106;0.8343209690445474;0.015561841191252517;0.015565997064124652;0.7161936493935924;-0.013405611681999831;0.7189001374223055;1.0085747170086432
23.78638;1.0447836905727972;0.8326176346489905;0.797469121559217;6.847804725719766e-06;6.574442176475724e-06;1.0454270223723257;1.0104354146282741;9.997530808356766;0.8343183687900745;0.015561967775936112;0.015566456618257198;0.7161843464247285;-0.01340561493692069;0.7188924365430027;1.0085837572517244
23.79638;1.0447765519548395;0.8326235965701907;0.7974658743685904;6.84285291184397e-06;6.575633697076347e-06;1.0454268714123436;1.0104415275922256;9.997838666487109;0.8343158612365806;0.015562102504455373;0.015566901164148767;0.7161756088394782;-0.013405617940106937;0.7188845699823894;1.008593166308103
23.80638;1.0447699608211938;0.8326290606414153;0.7974625698509047;6.838063291930913e-06;6.576806566425985e-06;1.0454266109798966;1.0104478891437294;9.998152468762976;0.8343134566843338;0.015562244589360098;0.015567331135036793;0.7161674664988894;-0.01340562068827412;0.7188765244713072;1.0086029716567446
23.81638;1.0447639097350885;0.8326340158113771;0.7974592205382716;6.833447392839639e-06;6.577962063345365e-06;1.04542632031057;1.0104545289609699;9.998472125135951;0.8343111665685078;0.015562393220156423;0.015567747068689977;0.7161599610531226;-0.01340562318147187;0.7188682742807563;1.0086131925511679
23.82638;1.044758398239012;0.8326384553913866;0.7974558317160738;6.829014120838777e-06;6.579101791220726e-06;1.0454260596812088;1.0104614758236774;9.998797371525084;0.8343089963147137;0.015562547541196747;0.015568149593592791;0.716153134877946;-0.013405625422107294;0.7188597892019313;1.008623845267835
23.83638;1.0447534316866596;0.8326423772125585;0.7974523961404554;6.824771396257175e-06;6.580229474771473e-06;1.0454258749263663;1.0104687504491692;9.999127644873564;0.8343069357961495;0.01556270665762355;0.015568539458792658;0.7161470241147921;-0.013405627414579992;0.7188510407442196;1.0086349454618875
23.84638;1.0447490207337826;0.8326457837495667;0.7974488982016213;6.820729089725564e-06;6.5813523358402954e-06;1.045425813596814;1.0104763652194257;9.999462138871591;0.8343049599562631;0.015562869696817954;0.015568917613320033;0.716141659942985;-0.01340562916365555;0.7188420063359325;1.0086465102321096
23.85638;1.044745177262676;0.8326486827297233;0.7974453231671906;6.816900623329116e-06;6.582480395981568e-06;1.0454259244210466;1.0104843245120285;9.999799978405472;0.8343030380789175;0.015563035864372616;0.015569285249039026;0.7161370689591615;-0.013405630671998918;0.7188326717092217;1.0086585600298188
23.86638;1.0447419090113983;0.8326510870701775;0.7974416632833062;6.813300791394468e-06;6.5836237186830455e-06;1.0454262413372593;1.0104926194802246;10.00014029422292;0.8343011384490611;0.015563204451253764;0.015569643728465721;0.7161332712051585;-0.01340563193940854;0.7188230275500472;1.0086711118157625
23.87638;1.0447392146333003;0.8326530131532356;0.7974379207831696;6.809941940723524e-06;6.584790009335597e-06;1.0454267804429196;1.0105012275645782;10.000482163073693;0.8342992289618559;0.015563374828892659;0.015569994388745815;0.7161302794875157;-0.013405632964194362;0.7188130666465186;1.0086841656117613
23.88638;1.0447370819307964;0.8326544748731618;0.7974341079752764;6.806831652819748e-06;6.585985303626593e-06;1.0454275523838215;1.0105101222692348;10.000824584043624;0.8342972817405095;0.015563546417794607;0.015570338351452696;0.7161280972261382;-0.013405633744920176;0.7188027897034752;1.0086977008901836
23.89638;1.0447354942389873;0.8326554772271412;0.7974302408668286;6.80397152562583e-06;6.5872149047523635e-06;1.0454285657772653;1.0105192799989156;10.001166565122208;0.8342952765345126;0.015563718579043673;0.015570676542458974;0.7161267124243996;-0.013405634280213442;0.718792213610367;1.00871168715828
23.90638;1.044734438717377;0.8326560206115846;0.7974263308273524;6.801357175066118e-06;6.588481639522785e-06;1.0454298156417043;1.0105286761313816;10.00150721888275;0.8342932002025785;0.015563890533530878;0.015571009833084539;0.716126096794305;-0.013405634567498697;0.7187813727759632;1.0087260908092657
23.91638;1.0447339066062895;0.8326561142992344;0.7974223819308505;6.798982129019365e-06;6.589785364165481e-06;1.0454312734845126;1.010538278912724;10.001845779811683;0.8342910472055601;0.015564061471443364;0.015571339042903183;0.7161262134305767;-0.013405634604297657;0.7187703138831105;1.0087408668724247
23.92638;1.0447338916546884;0.8326557786396884;0.797418394118704;6.796843688131049e-06;6.591125504790381e-06;1.0454328878803754;1.010548049578604;10.002181548548783;0.8342888175102037;0.015564230749773755;0.015571664827242152;0.7161270223182764;-0.013405634391059974;0.7187590885476725;1.0087559484400153
23.93638;1.0447343930590645;0.8326550308071298;0.7974143690106541;6.7949447758060216e-06;6.592502731855746e-06;1.045434593069372;1.010557944356571;10.00251382860711;0.8342865103258217;0.015564397932399877;0.015571987598996598;0.7161284832302993;-0.013405633931199314;0.7187477458387652;1.0087712459644096
23.94638;1.044735415404985;0.8326538763645326;0.7974103152365355;6.793291325891483e-06;6.593917899664017e-06;1.045436318910269;1.0105679138501256;10.0028419042054;0.8342841209104647;0.01556456270561938;0.015572307556860527;0.7161305617826889;-0.013405633229453954;0.7187363272512121;1.0087866531539758
23.95638;1.0447369643909745;0.8326523172357965;0.7974062486536748;6.79188952221753e-06;6.59536957281851e-06;1.045437991502342;1.0105779041416363;10.003165082357063;0.8342816420224841;0.015564724854561765;0.01557262480789314;0.7161332319038362;-0.01340563229281709;0.7187248659162722;1.0088020547769168
23.96638;1.0447390502417964;0.8326503607202962;0.7974021880777462;6.7907441792860866e-06;6.596853129766291e-06;1.0454395286475135;1.010587859626868;10.00348280224099;0.8342790668732891;0.015564884249884751;0.01557293945547257;0.7161364686420773;-0.013405631131845338;0.7187133874811837;1.008817334814325
