time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.97638;1.0447416976525827;0.8326480183252125;0.797398153413989;6.7898571029186975e-06;6.598364539100731e-06;1.0454408446715628;1.0105977245628213;10.003794695183677;0.8342763918591708;0.015565040741111017;0.01557325156288176;0.7161402390212217;-0.013405629758583698;0.7187019120859854;1.0088323814683338
23.98638;1.044744946613421;0.8326453018785164;0.797394167965683;6.789225324718365e-06;6.599905643572769e-06;1.0454418609136917;1.0106074453410514;10.004100521707224;0.8342736162063017;0.015565194116109795;0.015573561038252096;0.7161445016168556;-0.013405628185306865;0.7186904566096021;1.0088470878334075
23.99638;1.0447488413198802;0.832642223472818;0.7973902634167602;6.788840575171098e-06;6.601484534658308e-06;1.0454425099392792;1.0106169793927062;10.004400098856179;0.8342707382907708;0.015565344199621536;0.015573867556816837;0.7161492128370794;-0.013405626427133605;0.7186790350599209;1.0088613544027185
24.00638;1.0447534173918136;0.8326387949112586;0.7973864846258568;6.788692015079206e-06;6.603111734719797e-06;1.0454427319248574;1.0106263099313744;10.004693263835797;0.8342677522290287;0.015565490805970248;0.015574170568237709;0.716154332286282;-0.01340562450419054;0.7186676604717342;1.008875093437427
24.01638;1.0447586961404338;0.8326350271529481;0.79738288591769;6.788771318940952e-06;6.6047962388382305e-06;1.045442469810336;1.0106354469331003;10.004979828926523;0.8342646467013335;0.015565633512866271;0.01557446933580742;0.7161598263579994;-0.013405622441514671;0.7186563483532925;1.008888224534437
24.02638;1.0447646866833757;0.8326309338735922;0.7973795186148898;6.789076053436192e-06;6.606542581740051e-06;1.0454416694993778;1.0106444070803098;10.005259584183841;0.8342614081971488;0.015565771669131503;0.015574763034145178;0.7161656660510396;-0.01340562026793948;0.718645117004918;1.0089006673724925
24.03638;1.0447713906949938;0.8326265324586168;0.7973764232752321;6.789609592701819e-06;6.608350465551301e-06;1.0454402840566825;1.0106531967784107;10.005532354838623;0.8342580266552799;0.015565904698656574;0.015575050888746637;0.7161718165494695;-0.01340561801353747;0.7186339861398692;1.0089123456963784
24.04638;1.0447788088369874;0.8326218387783382;0.797373634334762;6.7903793803738e-06;6.610217339965581e-06;1.0454382764930505;1.0106618080302137;10.005797994995422;0.8342544929019599;0.015566032259631674;0.015575332222777983;0.7161782310031177;-0.013405615707421457;0.7186229760253676;1.0089231912606726
24.05638;1.0447869447882578;0.8326168663708561;0.7973711902376;6.791394527865458e-06;6.6121410849696276e-06;1.0454356150254351;1.0106702155891236;10.006056336941006;0.8342507929313189;0.015566154056168796;0.015575606445157845;0.7161848546244012;-0.013405613377870752;0.7186121068510113;1.008933139605318
24.06638;1.0447957990485637;0.8326116333544333;0.7973691385143727;6.792663027492723e-06;6.614121462721875e-06;1.0454322636890985;1.0106783774231076;10.006307210997855;0.8342469148167391;0.015566269618329286;0.015575873028793619;0.7161916305191639;-0.013405611052176983;0.7186013990290714;1.0089421293148892
24.07638;1.0448053626332108;0.8326061656964838;0.7973675318881244;6.7941903925663465e-06;6.616161204060914e-06;1.0454281833703716;1.0106862442340865;10.00655047960777;0.8342428562157985;0.015566378363962035;0.015576131467017997;0.7161985044215413;-0.013405608754347192;0.718590872680332;1.0089501040849524
24.08638;1.0448156221103122;0.8326004909409286;0.7973664199202684;6.795980629533632e-06;6.6182666554035744e-06;1.0454233457460684;1.0106937715642639;10.006786014365835;0.8342386155575698;0.015566479776741816;0.015576381322261211;0.7162054277200247;-0.013405606503135289;0.7185805450647915;1.008957013199076
24.09638;1.044826567345072;0.8325946295953743;0.7973658446011732;6.798038547909754e-06;6.620446854040591e-06;1.0454177443452695;1.0107009255361936;10.007013685665784;0.8342341780091492;0.015566573430075033;0.01557662228261594;0.7162123558753994;-0.013405604312732716;0.7185704283195562;1.0089628158377653
24.10638;1.0448381943413698;0.8325885935931382;0.7973658442984055;6.800370722751486e-06;6.622710522087618e-06;1.0454113924215147;1.0107076785642066;10.007233360182221;0.8342295113558815;0.015566658924421805;0.015576854048781915;0.7162192474774821;-0.013405602194802194;0.718560528704003;1.0089674896997007
24.11638;1.0448505019398193;0.8325823948703832;0.797366460600505;6.8029838254889566e-06;6.625063327493279e-06;1.0454043124046395;1.0107140012121745;10.00744484572644;0.834224576232616;0.0155667358489578;0.015577076252661123;0.7162260671872095;-0.013405600158856756;0.7185508469195262;1.008971033942449
24.12638;1.044863479652722;0.8325760564348768;0.7973677382980003;6.805883445578609e-06;6.6275077210980974e-06;1.0453965276069146;1.0107198618333326;10.00764784517894;0.8342193415972304;0.015566803781579642;0.015577288593681628;0.7162327877530517;-0.013405598210556528;0.7185413795087745;1.0089734577249736
24.13638;1.0448770930698925;0.8325696143238437;0.7973697157506986;6.809074634462251e-06;6.630043634323517e-06;1.0453880582269492;1.0107252359216814;10.007841973355736;0.8342137869165336;0.015566862339222989;0.015577490955852088;0.7162393873679647;-0.013405596350841245;0.7185321212004804;1.0089747660059893
24.14638;1.044891279059599;0.8325631130504404;0.7973724145887471;6.81256170607729e-06;6.6326692557051e-06;1.045378921237117;1.0107301145474485;10.00802677344798;0.834207894894187;0.015566911190244285;0.01557768332975394;0.7162458427474089;-0.01340559457806981;0.7185230663118854;1.0089749563977708
24.15638;1.0449059529277755;0.8325566021568633;0.7973758407005155;6.816346947765908e-06;6.6353835018629176e-06;1.0453691384718216;1.0107345035785271;10.008201704597207;0.8342016513633596;0.015566950031868358;0.015577865759612829;0.7162521253707931;-0.013405592891014149;0.7185142058734996;1.0089740208138094
24.16638;1.0449210207410664;0.8325501319327171;0.7973799932896036;6.8204300105091026e-06;6.638187590005785e-06;1.045358746794002;1.0107384181508503;10.008366149618878;0.8341950487099411;0.015566978701547309;0.01557803843615258;0.7162582034875126;-0.013405591289637177;0.7185055234856679;1.0089719440706928
24.17638;1.044936389051377;0.8325437489847562;0.7973848678537311;6.82480899975392e-06;6.641081523916526e-06;1.0453478021263123;1.0107418778996706;10.0085194238641;0.8341880850470814;0.015566997357773399;0.01557820176856085;0.716264045669018;-0.013405589774048814;0.718496998453893;1.0089687000738023
24.18638;1.0449519703440273;0.8325374946845967;0.7973904522241337;6.82948141485208e-06;6.644059214426478e-06;1.045336378902909;1.0107448984075755;10.008660798358827;0.8341807599144252;0.015567006451692716;0.01557835635627013;0.7162696292615761;-0.013405588343027143;0.718488614193493;1.0089642514145882
24.19638;1.0449676895683198;0.8325314068365033;0.7973967242279817;6.834442378594475e-06;6.647108631815117e-06;1.0453245627492704;1.0107474834799577;10.008789636707728;0.8341730681447971;0.015567006491511083;0.015578502869071602;0.7162749471021629;-0.013405586992916612;0.7184803614826837;1.0089585575067703
24.20638;1.0449834900291826;0.8325255261737284;0.7974036506572738;6.839682897325606e-06;6.650213944885337e-06;1.045312435488496;1.0107496322206972;10.008905562305445;0.8341649967038781;0.015566997880426961;0.015578641882298034;0.7162800008274509;-0.0134055857180842;0.7184722345004748;1.0089515862211251
24.21638;1.0449993284227528;0.8325199023875305;0.7974111869462369;6.845191469351331e-06;6.653355331179613e-06;1.0453000658494562;1.0107513538316173;10.009008477604354;0.8341565263544525;0.015566980888533368;0.015578773814017899;0.7162847908983115;-0.013405584512251996;0.7184642264106539;1.008943321513118
24.22638;1.0450151611087581;0.832514590321487;0.7974192840994215;6.850956886490105e-06;6.656509751435069e-06;1.0452875130753903;1.0107526746016406;10.009098446827364;0.8341476342266541;0.015566955616933973;0.015578898976868509;0.7162893123785542;-0.013405583368038538;0.7184563291286727;1.00893376336281
24.23638;1.045030938090892;0.8325096411741325;0.7974278986808055;6.856969281223055e-06;6.659653749720608e-06;1.0452748320434397;1.0107536386803777;10.00917557297149;0.8341382949617159;0.015566922019764454;0.015579017585115634;0.7162935562038288;-0.013405582274973689;0.7184485328044665;1.0089229199095975
24.24638;1.0450466070394053;0.8325050986725454;0.7974369950515517;6.8632184072079984e-06;6.662766055868467e-06;1.0452620734451454;1.0107543071144114;10.009239957880995;0.8341284801210537;0.015566880062567828;0.015579129691473674;0.7162975205432772;-0.013405581219889825;0.7184408205320829;1.0089108034578418
24.25638;1.0450621119979338;0.8325010003770753;0.7974465451872086;6.869691209248851e-06;6.665828880207925e-06;1.0452492814568788;1.0107547517490387;10.009291731127373;0.83411815954086;0.015566829847352772;0.015579235152904386;0.716301221533494;-0.013405580189908242;0.7184331663857652;1.008897438654253
24.26638;1.0450773866386636;0.832497382857883;0.7974565290231678;6.8763720781170604e-06;6.668825711066243e-06;1.0452364920277952;1.0107550422547118;10.009331117900201;0.8341073090331705;0.015566771586056502;0.015579333637986347;0.7163046888852389;-0.013405579173831263;0.7184255414604748;1.0088828702553876
24.27638;1.0450923549863866;0.8324942854122716;0.7974669265266668;6.883245889169091e-06;6.671738517619085e-06;1.0452237375199587;1.010755233403409;10.009358515340374;0.8340959204623357;0.01556670545783319;0.015579424691054397;0.7163079590274903;-0.013405578161887598;0.7184179171104401;1.008867162868245
24.28638;1.0451069379830775;0.8324917456752156;0.7974777078851917;6.890301542593346e-06;6.6745503373731216e-06;1.045211052623963;1.0107553623265846;10.009374463371572;0.8340840050368029;0.015566631418004698;0.01557950786041046;0.7163110759291532;-0.01340557714704106;0.7184102623767029;1.0088503985729982
24.29638;1.0451210577213534;0.8324897938766179;0.7974888301294428;6.897532571142175e-06;6.677249844831867e-06;1.0451984705544226;1.010755452025064;10.00937949442005;0.8340715876329307;0.01556654914104902;0.015579582803703055;0.7163140885695451;-0.013405576127016768;0.7184025437648686;1.0088326691703315
24.30638;1.0451346410711178;0.8324884530290149;0.7975002323406892;6.904934344749989e-06;6.679831927617289e-06;1.0451860132670765;1.010755510575101;10.009374040910265;0.8340587006714377;0.015566458214361794;0.015579649318263267;0.7163170443026311;-0.013405575104201943;0.7183947279373453;1.008814063102302
24.31638;1.0451476271334408;0.8324877406438563;0.797511832293199;6.912501698562967e-06;6.682296267930386e-06;1.0451736881023375;1.0107555314300758;10.009358524911805;0.8340453835432342;0.015566358348034262;0.015579707242299526;0.7163199883958566;-0.01340557408385434;0.7183867841841016;1.0087946615149421
24.32638;1.04515997430537;0.8324876672284507;0.7975235357505396;6.920228072156857e-06;6.684646367592786e-06;1.0451614966838152;1.0107555040659433;10.00933351126663;0.8340316814162674;0.015566249357401356;0.015579756301439956;0.7163229646022168;-0.013405573072454742;0.7183786845864295;1.0087745435089734
24.33638;1.0451716609067363;0.8324882364440115;0.7975352501330041;6.92810522462989e-06;6.6868872637582626e-06;1.0451494443870335;1.0107554255245237;10.00929974367017;0.8340176359020315;0.015566131061915362;0.015579796204052322;0.7163260094439187;-0.013405572076210955;0.7183704027062779;1.008753785314371
24.34638;1.045182680666857;0.8324894501098254;0.7975468917674776;6.93612392041921e-06;6.6890226416934575e-06;1.0451375368474791;1.0107552980346732;10.009258092226947;0.8340032747621801;0.01556600332183715;0.015579826886801377;0.716329151300039;-0.013405571099731887;0.718361916818562;1.0087324559606274
24.35638;1.0451930351432965;0.832491309661916;0.7975583878247229;6.944275257211113e-06;6.691054606412851e-06;1.04512577242187;1.010755117801484;10.009209519046912;0.8339886144679979;0.015565866158793417;0.01557984843672243;0.7163324197526592;-0.01340557014491968;0.7183532146562949;1.0087106208107948
24.36638;1.0452027252678786;0.8324938159418365;0.7975696715637749;6.9525515438750556e-06;6.692986443407856e-06;1.04511414051245;1.0107548731137794;10.009155071146111;0.8339736695745913;0.015565719849592935;0.015579860799297532;0.7163358523619421;-0.01340556920861381;0.7183442911487572;1.0086883457087976
24.37638;1.0452117449413119;0.832496974722765;0.797580674109266;6.960945358518997e-06;6.694825942935839e-06;1.0451026228736802;1.0107545505950217;10.009095897428118;0.8339584533342135;0.015565564961452212;0.015579863793005747;0.716339491829758;-0.013405568280207896;0.7183351411720071;1.0086656962672986
24.38638;1.0452200784369026;0.8325007963832882;0.7975913259230738;6.969447818498692e-06;6.696586310419474e-06;1.0450911990889675;1.0107541367078516;10.00903325427956;0.8339429743885444;0.01556540224320388;0.015579857413568262;0.7163433799799881;-0.013405567342224188;0.7183257544429443;1.0086427414568295
24.39638;1.0452277033966795;0.83250528338318;0.7976015703198039;6.978049907222309e-06;6.698284261238444e-06;1.045079856478642;1.0107536200084926;10.008968440888411;0.833927235466642;0.015565232438424097;0.015579841989305836;0.7163475569646662;-0.013405566372856538;0.7183161166578058;1.008619559913749
24.40638;1.0452345958446565;0.8325104188092524;0.7976113740292512;6.986745343506214e-06;6.699938158865985e-06;1.0450685941061535;1.0107530001662959;10.008902733793187;0.8339112300409753;0.015565056277515431;0.015579818091499996;0.716352066404208;-0.013405565348408916;0.7183062157463571;1.0085962415737015
24.41638;1.0452407338551268;0.8325161642124747;0.7976207236398376;6.995530055224225e-06;6.701566487087808e-06;1.0450574144446076;1.0107522908531552;10.008837369962619;0.833894947005721;0.015564874647188563;0.015579786400167156;0.7163569591934443;-0.013405564244906961;0.7182960473749089;1.008572886859406
24.42638;1.0452461024433317;0.8325224652914606;0.797629615239101;7.004399944191408e-06;6.703184964826826e-06;1.04504631383086;1.0107515094926498;10.008773484223038;0.8338783858728774;0.015564688667926927;0.015579747586280892;0.7163622926807087;-0.013405563039831186;0.7182856140915543;1.0085496028441077
24.43638;1.045250700106325;0.8325292653025363;0.7976380484517577;7.013350321861491e-06;6.704804086119539e-06;1.045035281307374;1.0107506684645349;10.008712023666295;0.833861564447456;0.015564499607549947;0.015579702264781687;0.7163681259271162;-0.013405561715759419;0.71827491891558;1.008526496295882
24.44638;1.0452545427422872;0.8325365166624752;0.7976460224166898;7.0223755291824885e-06;6.70642929826698e-06;1.0450242973909138;1.0107497793950826;10.00865373225956;0.833844514534504;0.015564308738024241;0.01557965103894981;0.7163745118584031;-0.013405560262096921;0.7182639603413213;1.0085036695177831
24.45638;1.0452576623446392;0.8325441774914211;0.7976535300361106;7.031467512292598e-06;6.7080629101911225e-06;1.0450133294906225;1.0107488580385084;10.008599170136533;0.8338272742107813;0.015564117169174801;0.015579594469375495;0.7163814936541405;-0.0134055586710588;0.7182527347409311;1.0084812179004865
24.46638;1.045260105155617;0.8325522031567094;0.7976605564524993;7.040615916186482e-06;6.709705797419814e-06;1.045002336192076;1.0107479136530864;10.008548747805289;0.8338098796534709;0.015563925717727014;0.015579532960271286;0.7163891072036455;-0.013405556934152529;0.7182412435333501;1.0084592257456046
24.47638;1.0452619308389328;0.8325605452087316;0.7976670838697925;7.04981169451394e-06;6.711357738597894e-06;1.044991279902626;1.0107469309620316;10.008502775059291;0.8337923609048363;0.015563734886103102;0.015579466750353006;0.7163973802539614;-0.013405555045110719;0.7182294945078344;1.0084377655112284
24.48638;1.045263203720857;0.8325691516842145;0.7976730982668601;7.0590498284992645e-06;6.713017722908487e-06;1.04498012885273;1.0107458641147307;10.008461460941652;0.8337747472117796;0.015563544921146618;0.015579396023303656;0.7164063271191456;-0.013405553004777247;0.7182174956866643;1.0084169017975515
24.49638;1.0452639782143165;0.8325779679743973;0.7976785936365383;7.068326685987956e-06;6.714686150263133e-06;1.0449688460091073;1.010744647388315;10.0084248823807;0.8337570753739176;0.015563355879352534;0.015579320965356785;0.7164159458604235;-0.013405550822263267;0.7182052529398614;1.0083966898326113
24.50638;1.0452642956806344;0.8325869416129277;0.7976835737987286;7.0776364703794015e-06;6.716366389486403e-06;1.0449573836913952;1.0107432117317392;10.008393021696962;0.8337393907061286;0.015563167639444975;0.015579241692247784;0.7164262204610599;-0.013405548511957481;0.71819277499734;1.0083771702786446
24.51638;1.0452641928840578;0.8325960236710157;0.797688055021697;7.086970937342174e-06;6.718063136526794e-06;1.0449456876064862;1.0107414952970055;10.008365849800375;0.8337217405638623;0.015562979894581302;0.015579158175389641;0.7164371262492073;-0.0134055460876843;0.7181800795555406;1.0083583743625002
24.52638;1.0452637057293728;0.8326051647419834;0.7976920663188213;7.096319386501609e-06;6.719779819327753e-06;1.0449336987073317;1.0107394486118253;10.00834335202054;0.8337041683939421;0.015562792235155977;0.015579070236602226;0.7164486337740732;-0.013405543557782567;0.7181671965289854;1.008340333560095
24.53638;1.0452628669605455;0.8326143151224992;0.7976956448050748;7.105667497878808e-06;6.7215169582832654e-06;1.044921352173521;1.010737038899137;10.00832548730645;0.8336867145293181;0.015562604289966033;0.015578977560244275;0.7164607092154763;-0.0134055409255548;0.7181541655317095;1.0083230822030185
24.54638;1.0452617048166581;0.8326234293063264;0.7976988312779084;7.114997914701231e-06;6.723271223829929e-06;1.0449085805887586;1.010734251724861;10.00831211475869;0.8336694172676384;0.015562415784218403;0.015578879743792007;0.7164733180081557;-0.013405538192713819;0.7181410275346234;1.0083066564291867
24.55638;1.0452602396291928;0.8326324661254505;0.797701667112553;7.124293652329992e-06;6.725035330713214e-06;1.0448953251206101;1.010731092074276;10.008302949484493;0.8336523093614969;0.015562226527260479;0.015578776358489995;0.716486435223295;-0.013405535360618658;0.7181278193363346;1.0082910907579374
24.56638;1.0452584816046602;0.832641386472124;0.7977041889328984;7.133541894479203e-06;6.72679915491333e-06;1.044881552438174;1.0107275861653298;10.008297635805018;0.8336354164306774;0.015562036409108589;0.01557866696944853;0.7165000521772081;-0.013405532429204682;0.7181145766630119;1.008276413513853
24.57638;1.045256436898427;0.8326501523378557;0.7977064222588444;7.142735780945904e-06;6.728551515492921e-06;1.04486726357172;1.0107237756650778;10.00829588078582;0.8336187571056576;0.015561845358377334;0.015578551222292234;0.716514168272739;-0.013405529394924622;0.7181013389337939;1.008262649186831
24.58638;1.0452541116165799;0.8326587210193465;0.7977083778433288;7.151873457058841e-06;6.730281671641225e-06;1.0448524813767137;1.010719703667009;10.008297497791174;0.8336023420675632;0.015561653275975074;0.015578428986127164;0.7165287767378572;-0.013405526248571952;0.7180881481190383;1.008249827083846
24.59638;1.0452515090220162;0.8326670358192861;0.7977100525577816;7.160954905944905e-06;6.731979921975826e-06;1.0448372269796358;1.0107154050897316;10.008302386848491;0.8335861764064154;0.01556146007088782;0.015578300326793842;0.7165438616348827;-0.013405522974982103;0.7180750436619044;1.0082379863365487
24.60638;1.0452486304821507;0.8326750255700756;0.7977114347935941;7.169979492799987e-06;6.7336369139574985e-06;1.0448215087130759;1.010710903586137;10.008310563043185;0.8335702662809994;0.01556126574023106;0.015578165337386747;0.7165594045722111;-0.013405519554570826;0.7180620587020502;1.0082271726823449
24.61638;1.0452454768638666;0.8326826137286141;0.7977125125366534;7.178946920643197e-06;6.735242813992569e-06;1.044805328500049;1.0107062086415082;10.008322170762817;0.833554624927033;0.015561070358586858;0.015578024067852686;0.7165753887712693;-0.01340551596537576;0.7180492205867599;1.0082174293189237
24.62638;1.0452420476272613;0.8326897274241393;0.7977132805936724;7.1878593175550225e-06;6.736787225445991e-06;1.0447886906504713;1.010701317921294;10.008337401506719;0.8335392741698724;0.01556087404127689;0.015577876589811022;0.7165918002301971;-0.013405512186064695;0.7180365549231752;1.0082087905181463
24.63638;1.0452383509860628;0.8326963024053485;0.7977137442490717;7.196720693565615e-06;6.738259157192451e-06;1.0447716009707115;1.0106962251482423;10.008356403861852;0.833524244066622;0.015560676984013512;0.015577723137801815;0.7166086294034973;-0.013405508199327835;0.71802408992994;1.0082012872596642
24.64638;1.0452344204612434;0.8327022828935935;0.7977139200698675;7.2055340864992625e-06;6.7396473046091474e-06;1.044754059041822;1.010690923579532;10.008379289799842;0.8335095739689549;0.015560479505670544;0.015577564213677668;0.7166258710022572;-0.013405503991834234;0.7180118584353359;1.0081949557635967
24.65638;1.0452303163861425;0.8327076197023632;0.7977138346449439;7.214299198142448e-06;6.7409408096995326e-06;1.044736057717331;1.0106854046147977;10.008406191399272;0.8334953095724176;0.015560281971607652;0.01557740047228183;0.7166435218984382;-0.01340549955068927;0.7179998954767245;1.0081898332118613
24.66638;1.0452261101644793;0.8327122753213779;0.7977135198077282;7.223011560337642e-06;6.7421301402743504e-06;1.04471759635592;1.0106796554806718;10.008437290932482;0.8334814941472052;0.015560084683633409;0.015577232420628358;0.7166615793131941;-0.013405494862410777;0.717988232252253;1.008185944922315
24.67638;1.0452218664846;0.8327162333536008;0.7977130043166949;7.231662311101467e-06;6.74320867392713e-06;1.0446986937681462;1.010673658660174;10.008472850321027;0.833468160638982;0.015559887874122665;0.015577060162790556;0.716680038837203;-0.01340548991554828;0.7179768899293869;1.0081832993351003
24.68638;1.0452176348260327;0.8327194976769046;0.7977123075052347;7.240238281617617e-06;6.7441745866783324e-06;1.044679387728076;1.0106673952730734;10.00851324438146;0.8334553291410486;0.015559691749419968;0.015576883378949117;0.7166988912283218;-0.013405484701830553;0.7179658771462596;1.0081818942108909
24.69638;1.045213450598156;0.8327220802176815;0.797711442285975;7.248723352643041e-06;6.745031449444198e-06;1.0446597253488648;1.010660846406237;10.0085589479329;0.8334430121305466;0.015559496496154285;0.015576701512316554;0.7167181183968869;-0.01340547921425717;0.7179551933803773;1.0081817226700918
24.70638;1.0452093409721626;0.8327239910911769;0.7977104252925329;7.257101186188558e-06;6.745787779647459e-06;1.0446397515469719;1.0106539911538295;10.008610466225091;0.8334312207015252;0.015559302229989667;0.015576513983758276;0.7167376931786495;-0.01340547344441826;0.7179448349405748;1.0081827762983173
24.71638;1.0452053318564853;0.8327252352410361;0.797709282806005;7.265357496091137e-06;6.74645656533508e-06;1.0446195004284669;1.0106468115582607;10.008668219841226;0.8334199613763758;0.015559108965286367;0.01557632032752651;0.7167575872381681;-0.013405467381610846;0.7179347983303607;1.0081850477529855
24.72638;1.0452014523309268;0.8327258140206278;0.7977080462001879;7.273480668649374e-06;6.7470544623192335e-06;1.044598994740232;1.0106393028995422;10.008732456839814;0.8334092292824634;0.01555891671101447;0.015576120227249664;0.7167777810012421;-0.013405461015835948;0.7179250822210903;1.008188527244199
24.73638;1.045197732756782;0.8327257340975611;0.7977067423525941;7.281460117629976e-06;6.747600952987917e-06;1.0445782489603013;1.010631475749766;10.008803282717809;0.8333990070067766;0.01555872561844245;0.015575913471876692;0.7167982670003094;-0.01340545434288807;0.7179156917812418;1.0081931937407032
24.74638;1.0451941979339927;0.8327250184773706;0.7977053876789395;7.2892833886643365e-06;6.748117648531674e-06;1.0445572713935163;1.0106233492028984;10.008880755929383;0.8333892680822907;0.015558536075247723;0.015575699921268107;0.7168190469371122;-0.013405447365704117;0.7179066399822334;1.008199009008161
24.75638;1.0451908628866597;0.8327237100641596;0.7977039880867184;7.296936446825836e-06;6.748626797972935e-06;1.0445360739224594;1.0106149451656805;10.008964940777927;0.8333799832484529;0.015558348735863679;0.015575479543210325;0.7168401257551076;-0.013405440090347208;0.7178979417701418;1.0082059209077083
24.76638;1.0451877371145342;0.8327218671037807;0.7977025425752227;7.304406813790409e-06;6.749149822257672e-06;1.0445146893756982;1.0106062859863643;10.009055901173607;0.8333711289579124;0.015558164480287478;0.015575252480621148;0.7168615056889401;-0.013405432522529822;0.7178896107805299;1.0082138772671607
24.77638;1.0451848297700346;0.8327195573869642;0.7977010491771885;7.311684561007921e-06;6.749707077174664e-06;1.0444931802289483;1.0105973946959557;10.009153657634023;0.8333626950231917;0.015557984277178558;0.015575019075865944;0.7168831848820917;-0.013405424668601786;0.717881664490835;1.0082228358001037
24.78638;1.045182146939778;0.8327168548210123;0.7976995122877245;7.318760967333408e-06;6.750317348595283e-06;1.0444716313903404;1.0105882978975684;10.009258115181318;0.8333546868381297;0.015557808986528384;0.01557477979778772;0.7169051615938876;-0.013405416537765892;0.7178741281206593;1.0082327574058039
24.79638;1.0451796871373438;0.8327138376481025;0.7976979460103968;7.32562680316509e-06;6.750996635910179e-06;1.0444501347502455;1.0105790262760388;10.009369015457299;0.8333471222542015;0.015557639232963457;0.015574535154848405;0.7169274363917849;-0.013405408142470644;0.7178670299370848;1.0082435981590514
24.80638;1.0451774397217422;0.8327105871500207;0.797696369021438;7.332271185449757e-06;6.751757023093068e-06;1.0444287734052837;1.010569610635261;10.009485974398544;0.8333400259427138;0.01555747537024457;0.015574285780914795;0.7169500058902173;-0.013405399497902766;0.7178603934059363;1.0082553138494033
24.81638;1.045175386049061;0.8327071827996083;0.7976947963889085;7.33868284202572e-06;6.75260537042792e-06;1.0444076131084064;1.0105600802587222;10.009608538373598;0.8333334183213892;0.01555731752184028;0.015574032624652952;0.7169728570230782;-0.013405390622078576;0.7178542302149646;1.0082678638585465
24.82638;1.0451735051829276;0.8327036958522246;0.7976932354867213;7.344853373536364e-06;6.753544820607947e-06;1.0443867079549494;1.0105504648954828;10.00973616730633;0.8333273037338486;0.015557165736584626;0.015573776992130285;0.7169959691603224;-0.013405381537413968;0.7178485358312617;1.0082812039795237
24.83638;1.0451708236647608;0.8326994283546476;0.7976916873874395;7.590520145040765e-06;6.984121078756107e-06;1.0443661105359616;1.0105407946815919;10.009868188220572;0.8333216705837166;0.015557020157831373;0.01557352040968955;0.7170193188850087;-0.013405372272487608;0.7178432920423532;1.0082952767041806
24.84638;1.0451692272877582;0.8326959595119795;0.7976901504486348;7.596200216065947e-06;6.985256832520978e-06;1.0443458759283089;1.010531099061527;10.01000379925325;0.8333164992553985;0.015556881119561617;0.015573264449547063;0.7170428892941347;-0.01340536286121069;0.717838473257658;1.0083100107619707
24.85638;1.0451677369840005;0.8326925839128061;0.7976886204929168;7.601633636300785e-06;6.986499148510759e-06;1.0443260662957343;1.0105214058070924;10.010142119337274;0.833311766609049;0.015556749088558655;0.015573010637501732;0.7170666808965166;-0.013405353340167207;0.7178340520360045;1.0083253316338128
24.86638;1.0451663294666351;0.8326893613240286;0.7976870900206843;7.606816989168753e-06;6.987852196615805e-06;1.0443067522655716;1.0105117396242433;10.010282241343003;0.8333074444883456;0.015556624471109282;0.01557276043425214;0.7170907084817805;-0.013405343746808027;0.7178300028033496;1.0083411718431006
24.87638;1.0451649892802988;0.8326863579268611;0.7976855508496964;7.611744907549052e-06;6.9893184548027335e-06;1.044288004042917;1.010502122506669;10.010423263612834;0.8333034960791464;0.01555650757745048;0.015572515193869261;0.7171149870512307;-0.013405334117978078;0.7178263004695883;1.0083574740155123
24.88638;1.0451637069486535;0.8326836356544678;0.7976839942288897;7.616410802582604e-06;6.990894946781471e-06;1.0442698841592057;1.010492575039413;10.01056429271645;0.8332998797453564;0.015556398726930085;0.015572276121131934;0.7171395255903869;-0.0134053244881498;0.7178229186782995;1.008374190540332
24.89638;1.0451624711013414;0.8326812403302444;0.7976824070358414;7.62080630358856e-06;6.992570108859727e-06;1.0442524476187558;1.0104831196055255;10.010704443371845;0.8332965588469693;0.01555629824935852;0.01557204427398202;0.7171643293157328;-0.013405314889334665;0.7178198334286074;1.0083912802761887
24.90638;1.0451612598834337;0.8326792028641278;0.797680773723371;7.624921473939176e-06;6.994324053540621e-06;1.0442357470896684;1.0104737870042066;10.010842831402382;0.833293508057495;0.015556206500389025;0.015571820570889927;0.7171894011004781;-0.013405305351151172;0.7178170261866664;1.0084086999646777
24.91638;1.0451600354936101;0.8326775492814272;0.7976790836565909;7.628746589121689e-06;6.996129948459971e-06;1.0442198426971503;1.0104646217306958;10.010978555173947;0.8332907175065031;0.015556123921238028;0.015571605821767137;0.7172147438263415;-0.013405295898315819;0.7178144825308074;1.008426393225037
24.92638;1.0451587478318038;0.8326763036847908;0.7976773346534077;7.632273398191562e-06;6.9979564560121e-06;1.0442048058859497;1.0104556780378744;10.011110722585933;0.8332881948929364;0.015556050936139662;0.015571400753405249;0.7172403614687312;-0.013405286549221792;0.7178121891719214;1.0084442864908196
24.93638;1.0451573465233914;0.8326754831339225;0.7976755322089828;7.635496242148485e-06;6.999771915277053e-06;1.044190711287451;1.0104470071570244;10.011238492424745;0.8332859615489068;0.01555598781530986;0.015571205983881438;0.7172662530870888;-0.013405277318146648;0.717810132038369;1.0084622984479776
24.94638;1.0451557909888693;0.832675096983915;0.7976736852524942;7.638411964408347e-06;7.001547627414848e-06;1.044177627923265;1.0104386508194263;10.011361042239464;0.8332840460311676;0.015555934706914614;0.01557102206003628;0.7172924064968869;-0.01340526821815105;0.7178082969472344;1.0084803548901584
24.95638;1.0451540507067267;0.8326751494980008;0.7976718012206794;7.641017221896047e-06;7.003258313108268e-06;1.0441656147675606;1.0104306498572824;10.01147753904128;0.8332824775699196;0.015555891687573474;0.015570849556188331;0.7173187983181933;-0.0134052592628863;0.7178066706343245;1.0084983986404588
24.96638;1.0451520939941699;0.8326756394463302;0.797669890006339;7.643307596344217e-06;7.0048823705184035e-06;1.0441547170642311;1.0104230538453531;10.01158722707416;0.8332812792679531;0.015555858704040833;0.015570689097294444;0.717345394198335;-0.013405250466750904;0.7178052385451008;1.0085163943938045
24.97638;1.0451498743891876;0.8326765607889561;0.7976679729513598;7.645278375080876e-06;7.006404063849611e-06;1.044144966082048;1.0104159165222295;10.011689531527587;0.8332804654029125;0.015555835486067923;0.015570541349416104;0.7173721438042552;-0.013405241844337524;0.7178039822185411;1.0085343258585167
24.98638;1.0451473301633745;0.8326779068251449;0.7976660804504317;7.646922048277593e-06;7.0078141865468195e-06;1.0441363789015479;1.010409284603674;10.011784047362763;0.8332800418345726;0.015555821506528518;0.01557040703564327;0.717398981377079;-0.013405233411303084;0.7178028810420832;1.0085521837209375
24.99638;1.045144399298649;0.8326796727410092;0.7976642389807206;7.64822716322688e-06;7.009107744096757e-06;1.0441289536950864;1.0104031948654444;10.011870477411195;0.8332800059706567;0.01555581599659729;0.015570286844244911;0.7174258382265948;-0.013405225184892216;0.7178019146260689;1.008569956773716
25.00638;1.0451410346858467;0.8326818522848318;0.7976624656970412;7.649183329328615e-06;7.0102826695318394e-06;1.0441226707548945;1.0103976759836937;10.011948612329798;0.8332803473899864;0.01555581803157772;0.015570181170705404;0.7174526499443323;-0.013405217182192035;0.7178010602680736;1.0085876339583204
25.01638;1.0451372036217836;0.8326844344081372;0.7976607747145346;7.649785529513262e-06;7.0113400695673635e-06;1.0441175018571944;1.010392747947896;10.012018325991164;0.8332810493510202;0.015555826706821707;0.015570089878460175;0.717479350260449;-0.01340520941776092;0.7178002902635613;1.0086052094821087
25.02638;1.0451328783906455;0.8326874065235834;0.7976591842856025;7.650034148394036e-06;7.0122834077708045e-06;1.044113412795094;1.010388420890434;10.012079521985347;0.8332820914302541;0.015555841257638509;0.01557001225980127;0.7175058669370419;-0.013405201901776742;0.7177995745360913;1.0086226852241809
25.03638;1.045128039183358;0.832690759452738;0.7976577197852209;7.649934782583822e-06;7.013116903243085e-06;1.0441103598716612;1.0103846940730814;10.01213207778151;0.833283452956459;0.015555861019356562;0.015569947165773436;0.7175321267169629;-0.013405194639464447;0.7177988854638937;1.008640072169779
25.04638;1.0451226870121744;0.8326944913926555;0.7976564123906649;7.649497636698765e-06;7.013844247539664e-06;1.0441082984530954;1.010381557411998;10.012175853790705;0.8332851149717233;0.01555588537239954;0.015569893151846113;0.7175580649626939;-0.013405187632433946;0.7177982024773992;1.0086573888952413
25.05638;1.0451168458998423;0.8326986094962692;0.797655294258148;7.64873532524725e-06;7.014468646323573e-06;1.044107195977023;1.0103789943266772;10.012210684353043;0.83328706203129;0.015555913739903678;0.015569848624507266;0.7175836351065006;-0.013405180880132551;0.71779751464716;1.0086746537943585
25.06638;1.0451105539511412;0.8327031207007547;0.7976543918354397;7.6476614276852e-06;7.014994007587704e-06;1.0441070286875023;1.0103769794599384;10.012236335416514;0.833289285205631;0.015555945557647055;0.015569812042962169;0.7176088056992137;-0.013405174379615354;0.7177968176807964;1.0086918769390116
25.07638;1.045103857072739;0.8327080190891666;0.7976537195639114;7.646290314289914e-06;7.015424539382987e-06;1.0441077700282742;1.0103754762650272;10.012252528016509;0.8332917810303043;0.015555980237391877;0.01556978201223787;0.7176335428974234;-0.013405168125346237;0.7177961103772064;1.0087090601164685
25.08638;1.0450968065071342;0.8327132848247026;0.7976532797895325;7.644637659328389e-06;7.015763191070891e-06;1.0441093878428829;1.0103744409116773;10.012258995386603;0.8332945424722417;0.015556017225576552;0.015569757208814268;0.7176577974469279;-0.013405162110772464;0.7177953965636669;1.0087262010981473
25.09638;1.0450894550906091;0.8327188899057492;0.7976530684773743;7.642720900643413e-06;7.016012877050257e-06;1.0441118499759152;1.0103738273309777;10.012255513138063;0.8332975486963651;0.015556056136937203;0.0155697363356239;0.7176815070256055;-0.013405156328949747;0.7177946868111512;1.0087432940069712
25.10638;1.0450818533295807;0.832724801733394;0.7976530767578361;7.64055813424612e-06;7.016179285810633e-06;1.044115129366914;1.0103735867426265;10.012241919048124;0.8333007646796059;0.015556096820814715;0.0155697181075631;0.7177046072428528;-0.013405150771332195;0.7177939950690319;1.0087603315216505
25.11638;1.045074049382115;0.8327309846673883;0.7976532896074784;7.638166924586521e-06;7.016270274979324e-06;1.0441192008572422;1.0103736605123192;10.01221811619447;0.8333041496136976;0.015556139305234837;0.015569701188607387;0.7177270418311821;-0.013405145428498955;0.7177933346121024;1.0087773136405354
25.12638;1.045066092400029;0.8327374000033438;0.7976536877880286;7.635564595571232e-06;7.016292959057717e-06;1.0441240331149422;1.0103739753561893;10.012184048232193;0.833307663567251;0.015556183720911339;0.015569684172082461;0.7177487627375339;-0.01340514029274971;0.7177927167674305;1.0087942530815766
25.13638;1.0450580337492563;0.8327440031118772;0.7976542463540658;7.632768372217416e-06;7.0162531007903e-06;1.0441295880274644;1.0103744502792769;10.012139667511445;0.8333112708724781;0.015556230259879632;0.015569665666252055;0.7177697204237271;-0.013405135358885108;0.7177921523778589;1.0088111726209128
25.14638;1.0450499222500218;0.8327507420498023;0.7976549320529928;7.629794746170535e-06;7.016156427730164e-06;1.0441358246956542;1.0103750101529374;10.012084907500775;0.8333149434048349;0.015556279079460455;0.01556964444528396;0.7177898587684399;-0.013405130622810131;0.717791656658167;1.0088280994041614
25.15638;1.0450417932593905;0.8327575648018838;0.7976557095873377;7.626658838421794e-06;7.016009500368363e-06;1.0441426976867152;1.0103755915694466;10.012019700650079;0.8333186613987027;0.015556330206086651;0.015569619584112198;0.7178091206509445;-0.013405126079664714;0.7177912521516104;1.0088450583176305
25.16638;1.0450336572855625;0.8327644296418351;0.7976565487379278;7.6233740211933076e-06;7.015820084774068e-06;1.0441501537062732;1.0103761338225747;10.011944098872704;0.8333224112499964;0.015556383633828198;0.015569590531163198;0.7178274547056632;-0.013405121722325133;0.7177909642184465;1.0088620665323589
25.17638;1.0450254987860628;0.8327713073378902;0.7976574261788986;7.6199517117466085e-06;7.015597165854536e-06;1.0441581325678169;1.0103765673563223;10.011858384172694;0.8333261808407878;0.015556439461707997;0.015569557103545042;0.7178448181002002;-0.01340511754105462;0.7177908156672358;1.0088791339053547
25.18638;1.0450172898846297;0.8327781763055755;0.7976583285493553;7.616401625046021e-06;7.015350635289687e-06;1.0441665683543582;1.0103768159369635;10.011763009828423;0.8333299510631166;0.01555649777728767;0.01556951937201679;0.7178611769551276;-0.013405113524336442;0.717790825250922;1.0088962691354084
25.19638;1.0450090092592121;0.8327850194972728;0.7976592516588827;7.612732550120458e-06;7.015091334336384e-06;1.0441753890334948;1.0103768116908016;10.011658470427225;0.8333336924755356;0.015556558520450075;0.0155694774803149;0.7178765073138195;-0.013405109660441852;0.7177910066540136;1.0089134835924078
25.20638;1.0450006509397256;0.8327918265763333;0.7976601921787647;7.6089525353370655e-06;7.014830707919145e-06;1.0441845230042366;1.0103765073460935;10.011545283356142;0.833337377489249;0.015556621610963658;0.015569431472318642;0.7178908000245201;-0.013405105938820654;0.7177913670750717;1.0089307878652543
25.21638;1.0449922202828084;0.8327985958364262;0.7976611435697284;7.605069490703379e-06;7.014578790178978e-06;1.0441939130266074;1.0103758724038268;10.011424056795036;0.8333409957411368;0.01555668707989494;0.015569381165815762;0.7179040615948065;-0.013405102349871467;0.7177919043962346;1.008948188613056
25.22638;1.0449837259883776;0.8328053304998686;0.7976620970237568;7.6010935994364025e-06;7.014342553518496e-06;1.0442035223686696;1.0103748812226228;10.011295524144217;0.8333445540009354;0.015556754998896478;0.015569326189263304;0.7179163060602982;-0.013405098884481492;0.7177926035044427;1.008965691460295
25.23638;1.044975174407952;0.8328120343244971;0.7976630409270509;7.597037868092076e-06;7.014126762052522e-06;1.044213327051108;1.0103735103955547;10.011160496522317;0.8333480640490751;0.015556825327461016;0.015569266208053663;0.7179275510308967;-0.013405095535388347;0.7177934396760995;1.0089833014170353
25.24638;1.0449665676769233;0.8328187105674212;0.7976639625845187;7.592915132299292e-06;7.01393457743579e-06;1.0442233057594246;1.010371746659979;10.011019754265577;0.8333515333916869;0.015556897815215116;0.015569201123792046;0.7179378219211372;-0.013405092298579972;0.7177943908812268;1.0090010145577744
25.25638;1.0449579076981197;0.8328253599636977;0.7976648528996368;7.58873617713151e-06;7.01376668364685e-06;1.044233436197182;1.0103695946337135;10.010873969027408;0.8333549640422895;0.015556972086990441;0.015569131104633906;0.7179471553323207;-0.013405089172131806;0.7177954451048136;1.0090188119956045
25.26638;1.0449492021460836;0.8328319788765287;0.7976657083831376;7.584510520942802e-06;7.013621869334707e-06;1.0442436950865124;1.010367075683788;10.01072371890166;0.8333583549611224;0.015557047821255816;0.015569056503593606;0.7179555979643695;-0.013405086153814971;0.7177965954504234;1.00903666552636
25.27638;1.0449404640088655;0.8328385612778529;0.7976665290889181;7.580247137478582e-06;7.013498635736403e-06;1.0442540589198295;1.0103642189039155;10.010569534521622;0.8333617041129572;0.015557124791276458;0.015568977744639787;0.7179632012431982;-0.013405083240448562;0.7177978345945393;1.0090545461623688
25.28638;1.0449317070929212;0.8328451011654554;0.7976673158812141;7.575954454265953e-06;7.013395676824416e-06;1.044264505188062;1.0103610535998264;10.010411916259539;0.8333650095023099;0.015557202807401327;0.015568895245949971;0.7179700157355476;-0.013405080428613108;0.7177991548665095;1.009072427087276
25.29638;1.0449229442468881;0.8328515930980535;0.7976680695202696;7.5716403277012754e-06;7.01331176764356e-06;1.044275012927631;1.0103576072785365;10.010251334718117;0.8333682694692366;0.015557281691239037;0.015568809400617022;0.7179760893525143;-0.013405077715008568;0.7178005490672746;1.0090902836221785
25.30638;1.0449141874952474;0.8328580320468371;0.7976687907634995;7.567312076014846e-06;7.013245758222127e-06;1.0442855626553118;1.0103539057421576;10.010088230556809;0.8333714826487192;0.015557361275968337;0.01556872057727649;0.7179814674959825;-0.013405075096451788;0.7178020103896202;1.0091080930628626
25.31638;1.0449054480885187;0.8328644132634383;0.7976694804447897;7.562976507391973e-06;7.013196596603383e-06;1.0442961362664425;1.0103499732631684;10.009923015449944;0.8333746478911549;0.015557441406686514;0.015568629120687672;0.7179861932009994;-0.013405072569863377;0.7178035324129703;1.0091258345029794
25.32638;1.0448967364576225;0.8328707322943335;0.7976701394921805;7.558639942683068e-06;7.013163338180836e-06;1.044306716909802;1.010345832747114;10.00975607388548;0.8333777641796956;0.015557521939312625;0.015568535353109429;0.7179903072560638;-0.013405070132259528;0.7178051091687236;1.0091434886489263
25.33638;1.0448880621337808;0.8328769850393426;0.7976707689217462;7.554308254688997e-06;7.013145122872348e-06;1.044317288951643;1.010341505768126;10.009587764515889;0.8333808305889481;0.015557602738642833;0.015568439575538022;0.7179938483188892;-0.013405067780758968;0.7178067351678984;1.0091610376579807
25.34638;1.0448794337490177;0.8328831677297405;0.7976713698003574;7.549986922034194e-06;7.013141137893194e-06;1.0443278379848964;1.0103370124879858;10.00941842092452;0.833383846298762;0.015557683677754982;0.015568342067942454;0.7179968530303804;-0.013405065512589676;0.7178084053162741;1.0091784650029503
25.35638;1.0448708591369786;0.8328892769069575;0.7976719431920732;7.545681060076813e-06;7.013150600900995e-06;1.044338350757882;1.0103323715850594;10.00924835280339;0.8333868106246729;0.015557764638402916;0.01556824308997208;0.7179993561211173;-0.013405063325081108;0.7178101148113946;1.00919575541675
25.36638;1.044862345454767;0.8328953094749056;0.7976724901581672;7.5413954212102324e-06;7.013172760578703e-06;1.044348815056192;1.0103276003248698;10.009077848039334;0.8333897230490503;0.015557845510786657;0.0155681428831274;0.718001390527474;-0.013405061215643171;0.7178118591341665;1.0092128949393828
25.37638;1.0448538992514944;0.8329012626942052;0.7976730117950965;7.537134398884147e-06;7.01320687928947e-06;1.0443592195834763;1.0103227147428744;10.008907174802443;0.8333925832436481;0.015557926193173598;0.015568041673470924;0.7180029875095645;-0.013405059181742786;0.7178136340866923;1.0092298709272483
25.38638;1.0448455265037528;0.8329071340847806;0.7976735092454426;7.532902051023406e-06;7.0132522233259275e-06;1.0443695538345983;1.0103177297871575;10.00873658286531;0.8333953910520644;0.015558006591672304;0.015567939673678114;0.7180041766978142;-0.013405057220887938;0.7178154357656096;1.0092466719423656
25.39638;1.044837232713697;0.8329129213955666;0.797673983699615;7.528702118635389e-06;7.0133081029828125e-06;1.044379808037213;1.010312659372808;10.008566304557641;0.8333981464298175;0.015558086619242134;0.015567837083714705;0.7180049860799785;-0.013405055330631114;0.7178172604609742;1.009263287614809
25.40638;1.0448290230479127;0.8329186226545547;0.7976744363839406;7.524538021395709e-06;7.013373915376248e-06;1.0443899731873547;1.0103075163910318;10.008396555403923;0.8334008493751726;0.015558166194686375;0.015567734090760801;0.7180054420606978;-0.013405053508585438;0.7178191045734597;1.0092797085779106
25.41638;1.0448209024079356;0.8329242361854634;0.7976748684907478;7.520412858664144e-06;7.013449126544015e-06;1.0444000410856284;1.0103023127549569;10.008227534458022;0.8334034998670745;0.015558245242782796;0.015567630869643674;0.7180055696065345;-0.013405051752425623;0.7178209645898118;1.009295926465935
25.42638;1.0448128754366763;0.8329297605795132;0.7976752810933356;7.516329441977321e-06;7.013533212849197e-06;1.0444100043137257;1.0102970595377865;10.00805942523089;0.8334060978612765;0.015558323694999383;0.015567527583422527;0.7180053923474322;-0.013405050059875006;0.7178228370718985;1.009311933897872
25.43638;1.0448049465338884;0.832935194659306;0.7976756751082426;7.512290322884974e-06;7.01362562667515e-06;1.0444198561197542;1.010291767114326;10.007892397284055;0.8334086433514217;0.015558401489593844;0.015567424383516668;0.7180049325842495;-0.01340504842870511;0.717824718662424;1.00932772442816
25.44638;1.0447971198519694;0.8329405374514841;0.7976760513190112;7.508297785544923e-06;7.01372581284255e-06;1.0444295903025655;1.0102864452173588;10.007726607493492;0.8334111363647495;0.015558478570149997;0.015567321409989706;0.7180042112878203;-0.013405046856735733;0.7178266061233558;1.0093432925060672
25.45638;1.0447893991956987;0.8329457882093405;0.7976764104544918;7.504353831580057e-06;7.013833240392433e-06;1.044439201267226;1.010281102922078;10.007562200424688;0.8334135768659007;0.015558554883679064;0.015567218792203309;0.718003248146403;-0.01340504534182178;0.7178284963446515;1.0093586334377982
25.46638;1.0447817879413963;0.8329509464532273;0.7976767532764539;7.5004601822392e-06;7.013947413086102e-06;1.0444486841200116;1.0102757486277782;10.007399308031026;0.8334159647175796;0.015558630380191129;0.015567116649363026;0.7180020616509597;-0.013405043881861858;0.7178303863243654;1.009373743298102
25.47638;1.0447742891213279;0.832956011933932;0.7976770806327703;7.496618297920438e-06;7.014067870053056e-06;1.0444580345991048;1.0102703901165297;10.007238049660282;0.8334182997849338;0.01555870501334227;0.015567015090902817;0.7180006692326899;-0.013405042474828438;0.7178322732262553;1.009388618815272
25.48638;1.0447669055269342;0.8329609845329753;0.7976773934607525;7.492829412426071e-06;7.014194189879789e-06;1.0444672489754179;1.0102650346808482;10.007078532922568;0.8334205820777432;0.015558778741386253;0.015566914217365441;0.7179990874077048;-0.013405041118774472;0.7178341544752257;1.0094032573040144
25.49638;1.0447596396787004;0.8329658641811402;0.7976776927189771;7.489094584012404e-06;7.014325976147657e-06;1.044476324049778;1.0102596892385152;10.00692085450385;0.8334228117889642;0.015558851527565757;0.015566814122199343;0.7179973318599034;-0.013405039811826619;0.7178360277723053;1.0094176566206536
25.50638;1.0447524937619255;0.8329706508237054;0.797677979275623;7.485414754403329e-06;7.014462824428263e-06;1.0444852571477592;1.010254360352625;10.006765100866756;0.8334249892785617;0.015558923339115521;0.015566714893830503;0.717995417481218;-0.013405038552195818;0.717837891079893;1.0094318150856265
25.51638;1.0447454695772982;0.8329753444051561;0.7976782538681282;7.48179077969066e-06;7.014604308240316e-06;1.0444940460494412;1.0102490541709186;10.00661134971893;0.8334271150785918;0.015558994146651878;0.015566616616862977;0.7179933583541359;-0.013405037338183302;0.7178397426271651;1.0094457314259504
25.52638;1.0447385684798187;0.8329799448585348;0.7976785171856852;7.478223430591892e-06;7.014749994132301e-06;1.0445026888974094;1.010243776416818;10.006459671132362;0.8334291898529297;0.015559063925270199;0.015566519371601304;0.7179911676967188;-0.013405036168165319;0.717841580870026;1.0094594048050858
25.53638;1.0447317914046412;0.8329844521138191;0.7976787699720311;7.474713401585757e-06;7.014899463328629e-06;1.0445111841139176;1.0102385324652645;10.00631012748814;0.8334312143104273;0.015559132655621468;0.015566423232071223;0.7179888578978314;-0.013405035040571875;0.7178434044121371;1.0094728348831845
