time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.54638;1.0447251389896015;0.8329888661239877;0.7976790130344018;7.471261322512568e-06;7.0150523281316245e-06;1.0445195303527481;1.0102333274040391;10.006162773548517;0.8334331891675397;0.01555920032326478;0.015566328264275047;0.7179864406399675;-0.013405033953867034;0.7178452119785568;1.0094860218153312
25.55638;1.0447186116475697;0.8329931868918699;0.7976792471920353;7.467867739697675e-06;7.015208240451372e-06;1.0445277265412636;1.0102281660342325;10.006017656534162;0.8334351151498676;0.01555926691690388;0.015566234526655483;0.7179839269838129;-0.013405032906549414;0.7178470024529533;1.009498966153168
25.56638;1.0447122095444767;0.8329974145013875;0.7976794732759093;7.46453308716744e-06;7.015366877892557e-06;1.0445357719693282;1.0102230528300384;10.005874815947847;0.8334369929542906;0.015559332427205157;0.01556614207198484;0.7179813273563412;-0.013405031897182871;0.7178487748845418;1.009511668674143
25.57638;1.0447059325464174;0.8330015491556774;0.7976796921527219;7.461257693538351e-06;7.015527921091121e-06;1.0445436663009744;1.0102179919022634;10.005734284569757;0.8334388231873016;0.015559396846291148;0.01556605094823076;0.7179786515040831;-0.013405030924414408;0.7178505284142044;1.0095241302899889
25.58638;1.0446997802169362;0.8330055911862494;0.7976799046932771;7.458041806896896e-06;7.015691056835483e-06;1.0445514095306738;1.0102129869661802;10.005596089897871;0.8334406063264562;0.01555946016712136;0.01556596119833326;0.7179759085211059;-0.013405029986955518;0.7178522621988296;1.0095363521170215
25.59638;1.0446937519615398;0.8330095410389868;0.7976801117403445;7.454885593769832e-06;7.015855983942409e-06;1.0445590019635627;1.0102080413088363;10.005460254261125;0.8334423427066178;0.015559522383261087;0.015565872860168924;0.7179731069148642;-0.013405029083558674;0.7178539753946472;1.009548335573071
25.60638;1.0446878472208727;0.8330133992862785;0.7976803141229611;7.451789139409546e-06;7.016022398243311e-06;1.0445664441816231;1.0102031578232182;10.005326794328328;0.8334440325503213;0.015559583488947962;0.015565785966768705;0.7179702546135465;-0.013405028213016599;0.717855667178804;1.009560082405565
25.61638;1.0446820654756621;0.8330171666374037;0.7976805126698459;7.448752468421247e-06;7.016189984996715e-06;1.0445737369793164;1.0101983390593325;10.005195721247775;0.8334456760496748;0.015559643478481806;0.015565700546783056;0.7179673589766022;-0.01340502737417761;0.7178573368148007;1.0095715946569839
25.62638;1.0446764061306872;0.8330208439059876;0.7976807081800255;7.445775547931088e-06;7.016358431901022e-06;1.044580881327878;1.0101935871963281;10.005067041446873;0.8334472734462791;0.015559702346124162;0.015565616624841756;0.7179644268636562;-0.013405026565950435;0.7178589837164276;1.009582874580476
25.63638;1.0446708684522505;0.8330244319727943;0.7976809013544528;7.442858281314606e-06;7.016527455034743e-06;1.044587878382102;1.0101889040193268;10.00494075747324;0.8334488250477323;0.015559760087663639;0.015565534221208072;0.7179614647176922;-0.013405025787293759;0.7178606074276881;1.009593924540795
25.64638;1.0446654515087652;0.8330279317818517;0.7976810927437119;7.440000513737193e-06;7.01669681872786e-06;1.0445947294762183;1.0101842909565824;10.004816868070556;0.8334503311902267;0.01555981670138647;0.015565453351841405;0.7179584786377897;-0.01340502503720703;0.7178622075797884;1.0096047469315608
25.65638;1.0446601541410594;0.8330313443592189;0.7976812827647562;7.43720202971208e-06;7.016866324046427e-06;1.0446014360719336;1.010179749087386;10.004695367760563;0.8334517922359381;0.015559872186899453;0.01556537402939085;0.7179554744008232;-0.01340502431472343;0.7178637839170608;1.0096153441344227
25.66638;1.0446549750457863;0.8330346708123967;0.7976814717433216;7.434462539276048e-06;7.017035774375263e-06;1.0446079996936042;1.0101752791025775;10.004576247196601;0.8334532086230908;0.01555992654396545;0.01556529626338069;0.717952457409562;-0.013405023618898068;0.7178653363437116;1.0096257185210964
25.67638;1.044649912851855;0.8330379123036976;0.7976816599057371;7.4317816735777e-06;7.017204949771297e-06;1.0446144218912556;1.0101708813300472;10.004459494460145;0.8334545808853786;0.01555997977300115;0.015565220058808756;0.7179494326466268;-0.013405022948795137;0.7178668649092236;1.0096358724413985
25.68638;1.0446449661107708;0.833041070065678;0.7976818473428079;7.429159003548567e-06;7.0173736163086604e-06;1.044620704220739;1.010166555894139;10.004345095993756;0.8334559096213233;0.015560031876057992;0.015565145415019152;0.7179464046871659;-0.013405022303485321;0.717868369737627;1.0096458082114266
25.69638;1.0446401332845094;0.833044145468362;0.7976820340092637;7.426594067265575e-06;7.0175415573461206e-06;1.0446268482098393;1.0101623029036744;10.004233036527232;0.8334571954603869;0.015560082857148216;0.015565072326739048;0.7179433777392947;-0.0134050216820521;0.7178698509503245;1.0096555281969517
25.70638;1.0446354127625292;0.8330471400458002;0.7976822197597382;7.4240863876358656e-06;7.017708581877562e-06;1.0446328553260766;1.0101581224975007;10.004123298942082;0.8334584390832758;0.015560132722219363;0.015565000786163666;0.7179403557070517;-0.01340502108359076;0.7178713086175379;1.0096650349242575
25.71638;1.044630802895198;0.8330500554412108;0.7976824043866382;7.42163548104601e-06;7.01787450969137e-06;1.04463872700254;1.010154014794032;10.00401586430969;0.8334596413218428;0.01556018147908579;0.015564930783450615;0.7179373422744363;-0.01340502050720224;0.7178727427575802;1.0096743310517273
25.72638;1.0446263020195201;0.8330528933221559;0.7976825876497381;7.419240845981491e-06;7.0180391632070964e-06;1.0446444647160547;1.0101499799095832;10.003910711511866;0.8334608032469764;0.015560229137660411;0.015564862305363551;0.7179343409555639;-0.01340501995199152;0.7178741533652858;1.009683419253743
25.73638;1.0446219084095942;0.8330556553239861;0.7976827693041955;7.41690192178663e-06;7.018202368534915e-06;1.0446500700531878;1.0101460180143058;10.003807817040856;0.8334619261349117;0.015560275710421975;0.015564795334405452;0.717931355084412;-0.013405019417059854;0.7178755404338761;1.0096923022002182
25.74638;1.0446176201919986;0.8330583430398897;0.7976829491318824;7.414618050816974e-06;7.01836396234438e-06;1.0446555447007158;1.0101421293321013;10.003707155470897;0.8334630113469693;0.015560321211824813;0.015564729850254044;0.7179283877908181;-0.013405018901494044;0.7178769039804138;1.0097009826429781
25.75638;1.0446134353570922;0.8330609580308648;0.797683126989797;7.412388487868192e-06;7.018523810324088e-06;1.0446608903679107;1.010138314095451;10.003608700129407;0.8334640602570701;0.015560365656867943;0.015564665832348943;0.717925442010689;-0.013405018404381271;0.7178782440774618;1.0097094634686725
25.76638;1.0446093518660344;0.8330635018368953;0.7976833028416146;7.410212446498406e-06;7.018681811888074e-06;1.0446661087442473;1.0101345724984057;10.003512423685702;0.8334650742367629;0.015560409060374645;0.015564603260963088;0.717922520506374;-0.013405017924845507;0.7178795608647348;1.0097177476872208
25.77638;1.0446053677255678;0.8330659760000546;0.7976834767339547;7.408089141943859e-06;7.0188378716058855e-06;1.0446712015261364;1.010130904658289;10.00341829856541;0.8334660545633099;0.015560451436520064;0.015564542116623213;0.7179196258355618;-0.013405017462064357;0.7178808545371989;1.0097258384413357
25.78638;1.0446014809892419;0.8330683820703599;0.7976836487434708;7.406017809462016e-06;7.018991887925856e-06;1.0446761704545993;1.0101273105753594;10.003326297046714;0.8334670022726423;0.015560492797987479;0.0155644823797355;0.7179167602957821;-0.013405017015263825;0.7178821253064533;1.009733739025273
25.79638;1.044597689757132;0.8330707215515336;0.7976838189137979;7.403997688626775e-06;7.019143784322269e-06;1.0446810173576624;1.0101237901001519;10.003236391152578;0.8334679181506074;0.015560533155859943;0.015564424030785425;0.7179139259315553;-0.013405016583716635;0.7178833733493937;1.0097414528332824
25.80638;1.0445939921728884;0.8330729958573084;0.797683987222421;7.4020279884820404e-06;7.019293533915413e-06;1.0446857441928648;1.0101203429354426;10.003148552951732;0.8334688028931594;0.015560572520480334;0.015564367050507193;0.7179111245945858;-0.013405016166741189;0.7178845987847458;1.009748983242006
25.81638;1.0445903863835404;0.8330752063929633;0.7976841536022339;7.400107871880394e-06;7.019441146859853e-06;1.044690353063527;1.0101169686861442;10.003062755260991;0.8334696572388617;0.015560610902318223;0.015564311419685168;0.7179083579800826;-0.013405015763702025;0.71788580170071;1.0097563335192616
25.82638;1.0445868705142634;0.833077354688382;0.7976843179909694;7.3982364730629416e-06;7.019586639426643e-06;1.0446948462048622;1.0101136669098443;10.002978971501758;0.8334704819430498;0.015560648312764465;0.015564257118612855;0.7179056275987635;-0.01340501537401141;0.7178869821972924;1.009763506828109
25.83638;1.0445834426714156;0.8330794424117847;0.7976844804297828;7.396412928713221e-06;7.019730012460803e-06;1.0446992259056425;1.0101104371355678;10.002897174733649;0.8334712777089606;0.015560684765049211;0.015564204126622159;0.7179029347289165;-0.013405014997108403;0.7178881403864004;1.009770506292549
25.84638;1.0445801009164133;0.8330814712777862;0.7976846411649813;7.394636397127329e-06;7.019871244620464e-06;1.044703494402014;1.0101072788781433;10.002817337504936;0.8334720451972168;0.01556072027470663;0.015564152421861596;0.7179002804366797;-0.013405014632432835;0.7178892763894755;1.009777335039676
25.85638;1.0445768432167966;0.8330834429703209;0.7976848006272496;7.392906065328445e-06;7.020010296534601e-06;1.0447076538502058;1.0101041916450206;10.002739432544658;0.8334727850553758;0.015560754859603274;0.015564101981506016;0.7178976656437253;-0.013405014279423737;0.7178903903730318;1.0097839961558488
25.86638;1.044573667425254;0.8330853591034335;0.797684959314227;7.391221157781705e-06;7.020147121481152e-06;1.0447117063233564;1.0101011749170252;10.002663432861857;0.8334734979309644;0.015560788540265172;0.015564052782262505;0.7178950911611078;-0.013405013937519765;0.7178914825699492;1.0097904925989536
25.87638;1.044570571311755;0.8330872211905455;0.7976851176994686;7.389580925464382e-06;7.020281671770162e-06;1.0447156537625044;1.0100982281071729;10.00258931099482;0.8334741844886979;0.015560821340001306;0.015564004800318526;0.717892557695207;-0.013405013606160658;0.7178925532492598;1.0097968271949906
25.88638;1.044567552650487;0.8330890306253008;0.7976852761910097;7.38798460533675e-06;7.020413898938795e-06;1.0447194979948986;1.0100953505367032;10.002517038431918;0.8334748453911219;0.01556085328378231;0.015563958010912968;0.7178900658592122;-0.013405013284804632;0.7178936026653383;1.0098030027390443
25.89638;1.0445646093090324;0.8330907886754618;0.7976854351172625;7.386431391190251e-06;7.020543750457102e-06;1.044723240853058;1.0100925414752313;10.002446585746945;0.8334754812641849;0.015560884397052248;0.015563912388444612;0.7178876161768147;-0.013405012972939818;0.7178946310656272;1.009809022080626
25.90638;1.0445617392643565;0.8330924965283226;0.7976855947520575;7.384920431582202e-06;7.0206711562441635e-06;1.0447268842317305;1.0100898002233;10.002377922765273;0.8334760927402616;0.015560914706007966;0.01556386790700153;0.7178852090702567;-0.013405012670089426;0.7178956387367993;1.0098148881331583
25.91638;1.0445589405801863;0.8330941554265766;0.7976857553504983;7.3834508416024695e-06;7.020796008522943e-06;1.0447304300157756;1.0100871261604314;10.002311018079295;0.83347668055005;0.015560944237891037;0.015563824541060244;0.7178828448581736;-0.013405012375817829;0.717896625979042;1.0098206038550634
25.92638;1.0445562114306806;0.8330957667687441;0.7976859171524646;7.382021717683785e-06;7.020918160686593e-06;1.0447338800340487;1.0100845186940126;10.0022458384724;0.8334772455477025;0.015560973019893594;0.015563782266114637;0.7178805237714572;-0.013405012089723615;0.7178975930534602;1.0098261722065294
25.93638;1.0445535501194447;0.8330973320736461;0.7976860803556117;7.380632140867481e-06;7.02103745060701e-06;1.0447372361532044;1.0100819771685783;10.002182349076966;0.8334777886338924;0.015561001077784763;0.015563741058561065;0.7178782459627229;-0.013405011811435157;0.7178985401873025;1.0098315960446584
25.94638;1.0445509550368175;0.8330988528982348;0.7976862450697325;7.3792811789041856e-06;7.02115371328136e-06;1.0447405003894128;1.010079500867543;10.002120513997564;0.8334783106389054;0.015561028435090779;0.01556370089467659;0.7178760114832542;-0.01340501154062395;0.7178994675732174;1.0098368780556493
25.95638;1.0445484246010237;0.8331003307634269;0.7976864113142158;7.377967898990236e-06;7.021266781182781e-06;1.0447436748600936;1.0100770890812385;10.002060296954173;0.8334788122713878;0.015561055112569415;0.015563661749225358;0.7178738202503837;-0.013405011277009144;0.7179003753348167;1.0098420208639296
25.96638;1.0445459572209135;0.833101767103117;0.7976865791031339;7.3766913815904455e-06;7.0213764972297916e-06;1.0447467616693071;1.0100747411469806;10.002001661842124;0.8334792941928822;0.01556108112839603;0.015563623595085884;0.7178716720597677;-0.013405011020340755;0.7179012635167148;1.0098470271889033
25.97638;1.0445435513232504;0.8331031632665513;0.7976867485103789;7.37545072458982e-06;7.021482721485236e-06;1.0447497629810136;1.0100724564264785;10.001944573025352;0.833479757155147;0.015561106499765212;0.01556358640467215;0.7178695666336183;-0.013405010770381249;0.7179021320989858;1.0098518998159152
25.98638;1.044541205420005;0.8331045205359101;0.7976869196276106;7.37424502243618e-06;7.021585332202858e-06;1.044752681175582;1.0100702341899024;10.00188899536427;0.8334802020708165;0.015561131244484548;0.01556355015113002;0.7178675036605981;-0.013405010526898372;0.7179029810271669;1.0098566414479853
25.99638;1.044538918107124;0.8331058401411847;0.7976870925210006;7.3730733449669945e-06;7.021684239300818e-06;1.0447555187691737;1.01006807350168;10.0018348937819;0.8334806299283837;0.015561155379915145;0.015563514807995145;0.7178654828193952;-0.013405010289673072;0.7179038102578316;1.0098612546362655
26.00638;1.0445366879883693;0.8331071232805726;0.7976872672903862;7.371934758241192e-06;7.021779386313386e-06;1.044758278167059;1.0100659732748893;10.001782232349324;0.8334810416200049;0.015561178919865531;0.015563480349227023;0.7178635037934705;-0.01340501005850758;0.717904619766379;1.0098657417889383
26.01638;1.0445345136482478;0.833108371142285;0.7976874441393761;7.370828360895565e-06;7.0218707524645496e-06;1.044760961566608;1.0100639324356298;10.001730973889272;0.8334814378766284;0.015561201873247008;0.015563446749856267;0.7178615662711176;-0.01340500983321501;0.7179054095261541;1.0098701052168093
26.02638;1.0445323937500828;0.833109584939773;0.797687623336325;7.369753298100012e-06;7.021958378344131e-06;1.0447635710363656;1.0100619499706567;10.00168108068734;0.833481819362385;0.015561224245952236;0.015563413984919516;0.7178596699201066;-0.013405009613615003;0.7179061795220262;1.0098743472465712
26.03638;1.0445303271283561;0.8331107659201147;0.797687805126743;7.368708760615383e-06;7.022042363551609e-06;1.044766108566205;1.0100600248306206;10.001632515477452;0.8334821867860573;0.015561246042981076;0.015563382027423179;0.717857814386411;-0.013405009399549467;0.7179069297669425;1.0098784703234611
26.04638;1.0445283127712137;0.8331119153085047;0.7976879896923438;7.367693984380211e-06;7.0221228255759555e-06;1.0447685760808496;1.0100581558586195;10.001585241964648;0.8334825409417416;0.015561267268263117;0.015563350848831993;0.7178559993656651;-0.013405009190881244;0.7179076602923159;1.0098824770205805
26.05638;1.0445263497869677;0.833113034267945;0.7976881771278111;7.366708249519444e-06;7.0221998813635814e-06;1.0447709755313963;1.0100563418149402;10.001539225133973;0.8334828826986598;0.015561287924148036;0.015563320422215919;0.717854224664435;-0.013405008987472882;0.71790837116332;1.0098863700040046
26.06638;1.0445244373498461;0.8331141239670499;0.7976883674268334;7.365750863006233e-06;7.02227364840485e-06;1.0447733089626206;1.0100545814441386;10.001494431393159;0.8334832129521796;0.0155613080126848;0.015563290724218875;0.7178524901861848;-0.013405008789182665;0.7179090625010145;1.0098901519890544
26.07638;1.0445225745811058;0.8331151856752522;0.7976885605146564;7.364821135487895e-06;7.022344233247981e-06;1.044775578457974;1.0100528735274237;10.001450828279545;0.8334835325593158;0.015561327536933841;0.015563261733982278;0.7178507958999671;-0.013405008595880336;0.7179097344678217;1.0098938256796006
26.08638;1.0445207604884106;0.8331162207055087;0.7976887562924264;7.363918385795473e-06;7.0224117274336315e-06;1.044777786093243;1.01005121692354;10.00140838448846;0.8334838422721416;0.015561346500797272;0.015563233431169651;0.7178491418232361;-0.013405008407465387;0.717910387266106;1.0098973937005404
26.09638;1.044518994014402;0.8331172302424529;0.7976889546562497;7.363041962266172e-06;7.022476223999923e-06;1.0447799339480164;1.0100496105979597;10.001367070372355;0.8334841426768903;0.01556136490848237;0.015563205794638877;0.7178475279931354;-0.013405008223869514;0.7179110211617802;1.0099008585830782
26.10638;1.04451727411671;0.8331182152646819;0.7976891555217114;7.36219124132917e-06;7.022537837445316e-06;1.0447820240624182;1.010048053581418;10.00132685749461;0.8334844342421321;0.015561382764439266;0.015563178801944801;0.7178459544248593;-0.013405008045029936;0.7179116365034116;1.0099042228156694
26.11638;1.0445155998148232;0.8331191766066988;0.7976893588773216;7.361365608625867e-06;7.022596716968451e-06;1.0447840583522743;1.0100465448811797;10.001287717749706;0.8334847174794435;0.01556140007304665;0.015563152430370125;0.7178444210923663;-0.013405007870860889;0.717912233746964;1.009907488852265
26.12638;1.0445139701608457;0.8331201150671481;0.7976895648323794;7.360564461336113e-06;7.0226530508865354e-06;1.0447860385911494;1.0100450834372672;10.001249623399138;0.8334849930095416;0.015561416838312983;0.015563126657929431;0.7178429279286306;-0.013405007701262748;0.7179128134539366;1.009910659088544
26.13638;1.0445123841665196;0.8331210314814351;0.7976897736093559;7.359787231213547e-06;7.022707059123971e-06;1.0447879664674786;1.0100436681026066;10.001212547075369;0.8334852614498177;0.015561433064784816;0.015563101462442075;0.7178414748042602;-0.013405007536163202;0.7179133762311699;1.0099137359143224
26.14638;1.044510840790799;0.833121926682971;0.7976899854879302;7.359033390644096e-06;7.022758965736156e-06;1.0447898436488081;1.010042297630535;10.00117646149424;0.8334855232804509;0.015561448758908497;0.015563076820641213;0.7178400615134883;-0.013405007375543364;0.717913922655098;1.0099167217454825
26.15638;1.044509338979097;0.8331228013843875;0.7976902007538269;7.358302426271553e-06;7.022808962061139e-06;1.044791671787476;1.0100409707237927;10.001141340026884;0.8334857788370804;0.015561463929450169;0.015563052708840631;0.7178386878037392;-0.013405007219419661;0.7179144532235585;1.0099196189400972
26.16638;1.0445078776332966;0.8331236561349578;0.797690419661471;7.357593794606915e-06;7.0228571957534375e-06;1.0447934524522184;1.0100396860531735;10.00110715781937;0.8334860284064861;0.015561478586572927;0.01556302910384671;0.7178373533914263;-0.013405007067803976;0.7179149683637495;1.009922429742323
26.17638;1.0445064555453312;0.8331244914008265;0.797690642406218;7.356906885846055e-06;7.022903786257614e-06;1.0447951870754049;1.010038442178341;10.001073892056365;0.8334862722987402;0.015561492740153955;0.015563005983794623;0.7178360579418762;-0.013405006920667104;0.717915468485895;1.0099251563711669
26.18638;1.0445050713846629;0.8331253076244253;0.7976908691223428;7.3562410261985085e-06;7.022948841107993e-06;1.044796876994001;1.010037237517857;10.001041520829817;0.8334865108357197;0.015561506398946516;0.01556298332917956;0.7178348010863101;-0.013405006777911805;0.7179159540155019;1.0099278011454693
26.19638;1.0445037236883106;0.8331261051623753;0.7976910998725814;7.355595516374885e-06;7.022992458634771e-06;1.0447985234703447;1.0100360704591258;10.001010021696557;0.8334867443089213;0.015561519570947856;0.015562961123304074;0.71783358247533;-0.013405006639374625;0.7179164254020158;1.0099303664676325
26.20638;1.0445024108770178;0.8331268842139831;0.7976913346017622;7.354969659112908e-06;7.023034711395979e-06;1.0448001276319903;1.0100349395122563;10.00097937126678;0.8334869729542351;0.015561532263820779;0.015562939351907711;0.7178324017919357;-0.013405006504859127;0.7179168831412193;1.009932854705952
26.21638;1.0445011313687047;0.8331276448755915;0.7976915731126913;7.354362755220265e-06;7.023075637815667e-06;1.0448016904868167;1.0100338433740903;10.000949545599184;0.833487196931246;0.015561544485708238;0.015562918002278523;0.7178312587197181;-0.013405006374161617;0.7179173277741804;1.009935268158255
26.22638;1.044499883728476;0.8331283872838451;0.7976918151099944;7.353774094703848e-06;7.023115265860473e-06;1.0448032130094407;1.0100327809113596;10.00092052062336;0.8334874163489939;0.015561556246732182;0.0155628970624625;0.7178301529187708;-0.013405006247067528;0.717917759828755;1.0099376090872063
26.23638;1.0444986667887877;0.8331291117144802;0.797692060261859;7.353202955287735e-06;7.0231536406663756e-06;1.0448046961714248;1.010031751151019;10.00089227262561;0.8334876313731701;0.015561567559224103;0.015562876520910571;0.7178290840400603;-0.013405006123337844;0.7179181797415579;1.0099398797119474
26.24638;1.0444974796958377;0.833129818558617;0.7976923082319876;7.352648610332762e-06;7.023190828178833e-06;1.044806140950572;1.0100307532628698;10.000864778778185;0.8334878422942282;0.015561578436477475;0.015562856365859825;0.7178280517559106;-0.013405006002709953;0.7179185878130944;1.0099420821707146
26.25638;1.044496321867798;0.8331305082514027;0.7976925586992797;7.352110355187013e-06;7.023226896231096e-06;1.0448075483187802;1.010029786499089;10.000838017573987;0.8334880494989652;0.015561588891922879;0.015562836584323116;0.7178270557537105;-0.013405005884923991;0.7179189842228941;1.0099442185230418
26.26638;1.0444951929163162;0.8331311812463237;0.7976928113662451;7.351587537438218e-06;7.023261886942477e-06;1.0448089191754366;1.010028850121075;10.000811969311108;0.8334882534454352;0.015561598938413418;0.0155628171611483;0.7178260956634449;-0.01340500576975802;0.7179193690958434;1.0099462907858572
26.27638;1.0444940925646606;0.8331318379933331;0.7976930659283057;7.351079569917335e-06;7.023295803667965e-06;1.0448102543275877;1.0100279433635122;10.000786616243811;0.833488454661878;0.015561608586911116;0.015562798078955326;0.7178251709699622;-0.013405005657034485;0.7179197425597814;1.0099483009725818
26.28638;1.0444930205701797;0.833132478857966;0.7976933220214081;7.350585934935886e-06;7.023328617197091e-06;1.0448115545384768;1.01002706543531;10.000761941795362;0.8334886536977701;0.015561617846219936;0.015562779319882692;0.7178242810180713;-0.013405005546599567;0.7179201047337056;1.0099502511160359
26.29638;1.0444919766492706;0.833133104011539;0.7976935792153528;7.3501061899460855e-06;7.0233602675372e-06;1.0448128205315812;1.0100262155137698;10.000737929519657;0.8334888510295587;0.015561626724091657;0.015562760867863496;0.7178234250910218;-0.013405005438311296;0.7179204556828584;1.0099521432141139
26.30638;1.0444909604098884;0.8331337134122665;0.7976938370693859;7.349639951743669e-06;7.023390645703569e-06;1.0448140529294543;1.0100253927713188;10.000714563168845;0.8334890470103401;0.015561635227667113;0.015562742708907291;0.7178226024282421;-0.013405005332033353;0.7179207954206356;1.0099539791225516
26.31638;1.0444899713066054;0.8331343069086558;0.7976940951825049;7.349186854693236e-06;7.023419577523859e-06;1.0448152522040561;1.0100245964782801;10.000691827662624;0.8334892418768126;0.01556164336321455;0.015562724829640601;0.7178218121843587;-0.013405005227622564;0.717921123949474;1.0099557605376508
26.32638;1.0444890086529026;0.8331348843335872;0.7976943531859687;7.348746539263089e-06;7.02344685134269e-06;1.0448164186855928;1.0100238260495635;10.00066970977946;0.8334894357415437;0.015561651136722995;0.015562707216546366;0.7178210534492748;-0.013405005124926485;0.7179214413061857;1.0099574890711907
26.33638;1.0444880717350564;0.8331354455580432;0.7976946106988665;7.34831868697208e-06;7.023472280284964e-06;1.0448175526228043;1.0100230809239084;10.000648198116467;0.8334896285902461;0.015561658555041156;0.015562689856679947;0.7178203253463691;-0.013405005023784939;0.7179217476063878;1.0099591662864327
26.34638;1.0444871599127006;0.8331359905555403;0.7976948673220123;7.34790303383958e-06;7.023495744593551e-06;1.0448186542603795;1.0100223604447218;10.000627282331498;0.8334898203441999;0.015561665626679266;0.015562672739123243;0.7178196270747195;-0.013405004924026914;0.7179220430424944;1.009960793686178
26.35638;1.0444862725632396;0.8331365194339589;0.7976951226721612;7.347499337604004e-06;7.023517189445614e-06;1.044819723880571;1.0100216639197508;10.000606951982267;0.8334900109293782;0.015561672362529103;0.015562655855976945;0.7178189578296418;-0.013405004825481459;0.7179223278149416;1.0099623726924365
26.36638;1.0444854089668396;0.8331370324135449;0.7976953763544258;7.347107339665876e-06;7.0235365913655735e-06;1.0448207617951806;1.0100209907174276;10.000587195649242;0.8334902002690108;0.015561678776086467;0.015562639201987204;0.7178183167358917;-0.01340500472800054;0.7179226020856688;1.0099639045852282
26.37638;1.0444845682583503;0.8331375297826326;0.7976956279002224;7.346726746230027e-06;7.023553921747614e-06;1.0448217683583347;1.0100203402417738;10.000568000776479;0.8334903882161936;0.015561684882359877;0.015562622773947649;0.7178177028471115;-0.013405004631471354;0.7179228660352188;1.0099653904523727
26.38638;1.0444837494612926;0.8331380118530375;0.7976958768032066;7.346357231304274e-06;7.0235691337670465e-06;1.0448227440299607;1.0100197118660927;10.00054935390893;0.8334905745095098;0.015561690696599451;0.015562606570772873;0.7178171151209655;-0.013405004535808956;0.7179231199541255;1.0099668312114036
26.39638;1.0444829516019554;0.8331384789303042;0.7976961226199227;7.345998445176232e-06;7.02358217563013e-06;1.0448236894216398;1.010019104913846;10.00053124100462;0.8334907588337501;0.015561696234266228;0.015562590593189271;0.7178165523890099;-0.013405004440933324;0.7179233642412273;1.0099682276667183
26.40638;1.0444821738360432;0.833138931304099;0.7976963650131702;7.345650004698209e-06;7.023593007518103e-06;1.0448246052738324;1.0100185186961625;10.00051364830987;0.8334909409523983;0.015561701511158035;0.01556257484264921;0.7178160133719583;-0.013405004346744681;0.7179235993022566;1.0099695806102107
26.41638;1.0444814154867401;0.8331393692653316;0.797696603732595;7.345311480082088e-06;7.023601611189148e-06;1.044825492423557;1.010017952567102;10.000496563662725;0.8334911207829448;0.015561706542547226;0.015562559320597684;0.7178154967351345;-0.013405004253111419;0.7179238254436638;1.009970890938467
26.42638;1.044480676005949;0.833139793102375;0.7976968385777545;7.3449824193550684e-06;7.0236080014960425e-06;1.0448263518484195;1.0100174059618254;10.000479976961296;0.833491298378838;0.01556171134258988;0.01556254402891338;0.717815001187534;-0.01340500415986742;0.7179240428362738;1.0099721596682059
26.43638;1.0444799549448311;0.8331402030265271;0.7976970693499565;7.344662407369897e-06;7.02361222825493e-06;1.0448271847159676;1.010016878416991;10.000463879301005;0.8334914738778884;0.015561715924739677;0.015562528970823355;0.7178145255706172;-0.013405004066820683;0.7179242515327037;1.0099733878448924
26.44638;1.0444792519327675;0.8331405991336123;0.7976972957996376;7.344351101181606e-06;7.023614365852102e-06;1.0448279923202024;1.0100163695514668;10.000448261733574;0.8334916474674784;0.015561720302090108;0.01556251415049916;0.7178140688816556;-0.013405003973791447;0.7179244514742618;1.0099745764412813
26.45638;1.044478566637871;0.8331409814986338;0.7976975175848137;7.344048220919921e-06;7.023614515917508e-06;1.0448287759595027;1.0100158790567253;10.0004331146656;0.8334918193747612;0.015561724486655031;0.015562499570908285;0.7178136302457601;-0.013405003880655977;0.7179246424873618;1.009975726307684
26.46638;1.0444778987491392;0.833141350270197;0.7976977342613178;7.343753533243295e-06;7.023612807199551e-06;1.0448295368537968;1.0100154067154083;10.000418427817168;0.833491989878703;0.015561728487920359;0.01556248523203266;0.7178132088415561;-0.013405003787344364;0.7179248243052971;1.0099768382089875
26.47638;1.044477247978117;0.8331417056324775;0.7976979453255805;7.343466836016309e-06;7.0236093690153325e-06;1.04483027609627;1.01001495237711;10.000404190369117;0.8334921593479793;0.015561732312354271;0.015562471130813426;0.7178128038381921;-0.013405003693797444;0.7179249966285208;1.0099779129218676
26.48638;1.0444766140309976;0.8331420477357583;0.797698150278831;7.34318792783778e-06;7.023604320349982e-06;1.04483099461954;1.0100145159235336;10.00039039096456;0.8334923282525669;0.015561735964418054;0.015562457262405679;0.7178124144335434;-0.013405003599936016;0.7179251592238959;1.00997895130739
26.49638;1.0444759965555799;0.8331423766842161;0.7976983486664003;7.3429165783456126e-06;7.02359778968045e-06;1.0448316932029384;1.0100140972820923;10.000377017453069;0.8334924971069879;0.015561739447851166;0.015562443621730516;0.7178120399356324;-0.013405003505676591;0.7179253119950021;1.0099799543215822
26.50638;1.0444753951334502;0.8331426925085577;0.7976985401346045;7.3426525201361594e-06;7.0235899089189395e-06;1.0448323725215383;1.010013696438695;10.00036405735909;0.833492666401305;0.015561742766576937;0.015562430203692598;0.7178116797789867;-0.013405003410968877;0.7179254549710189;1.0099809229820966
26.51638;1.0444748093432503;0.8331429951264891;0.79769872453654;7.342395457519702e-06;7.02358077302814e-06;1.0448330331655504;1.0100133133632976;10.00035149909597;0.8334928365757268;0.01556174592509081;0.015562417002546177;0.7178113334793933;-0.01340500331580071;0.7179255882620149;1.0099818583216913
26.52638;1.0444742387871733;0.8331432843703075;0.797698901964803;7.342145085246048e-06;7.023570415798063e-06;1.044833675632832;1.0100129478977369;10.000339332291853;0.8334930080404651;0.015561748928616352;0.0155624040125785;0.717811000584274;-0.013405003220170462;0.7179257120201087;1.0099827613699344
26.53638;1.044473683046198;0.8331435600526915;0.7976990726329545;7.34190111616805e-06;7.023558822293144e-06;1.0448343004080707;1.0100125997539116;10.000327547129885;0.8334931811928278;0.01556175178368462;0.015562391229668715;0.7178106806436583;-0.01340500312407126;0.7179258264083854;1.0099836331875207
26.54638;1.0444731417046913;0.8331438220169534;0.7976992367405976;7.341663312353185e-06;7.023545954332651e-06;1.044834908124483;1.0100122685926822;10.00031613417282;0.8334933563640664;0.01556175449854787;0.01556237865192434;0.7178103731900904;-0.01340500302749676;0.7179259315781539;1.0099844748822542
26.55638;1.0444726144169671;0.8331440701802422;0.7976993944471918;7.341431504171521e-06;7.0235317637907195e-06;1.0448354996339686;1.0100119540164352;10.000305084992519;0.8334935337479854;0.015561757082785753;0.01556236627953703;0.7178100777329202;-0.01340500293045621;0.7179260276703372;1.0099852875588284
26.56638;1.0444721008407958;0.8331443045491174;0.7976995459129296;7.341205582273649e-06;7.023516205265532e-06;1.044836075916706;1.01001165546708;10.000294392541473;0.8334937134494491;0.015561759546673248;0.015562354114119865;0.7178097937816071;-0.013405002832994365;0.717926114846805;1.0099860723166276
26.57638;1.0444716005305796;0.8331445252132746;0.7976996913402422;7.340985472665563e-06;7.023499250850374e-06;1.0448366379895426;1.0100113721968795;10.00028405047395;0.8334938956374616;0.015561761900793971;0.01556234215701;0.7178095208563819;-0.013405002735201722;0.7179261933256337;1.0099868302871338
26.58638;1.0444711129519184;0.8331447323646999;0.7976998310032799;7.3407711171831525e-06;7.02348088424166e-06;1.044837186893788;1.0100111033796038;10.000274052078547;0.8334940806384642;0.01556176415535854;0.015562330407975533;0.7178092584460845;-0.013405002637210983;0.7179262633916562;1.0099875625807757
26.59638;1.0444706375389026;0.8331449262819542;0.7976999652544905;7.3405624614127335e-06;7.023461093081994e-06;1.0448377236531632;1.010010848236442;10.000264390090203;0.8334942688863604;0.015561766319182999;0.015562318865509522;0.7178090059865408;-0.013405002539191415;0.7179263253747883;1.0099882702512937
26.60638;1.0444701737537678;0.8331451072667575;0.7977000944892464;7.340359441520031e-06;7.023439879288677e-06;1.0448382491876735;1.0100106060987915;10.00025505722833;0.833494460795602;0.015561768399672847;0.015562307527232663;0.7178087629188283;-0.013405002441333223;0.7179263796393354;1.0099889543460494
26.61638;1.0444697211851786;0.8331452756422878;0.797700219052572;7.3401619753195265e-06;7.023417266449674e-06;1.0448387643008807;1.0100103764243695;10.00024604614082;0.8334946566830278;0.015561770403415519;0.015562296389734406;0.7178085287330173;-0.01340500234382441;0.717926426616961;1.0099896159104707
26.62638;1.0444692795771313;0.8331454317846914;0.7977003391322108;7.339969969575589e-06;7.023393292738178e-06;1.0448392697549174;1.0100101587564654;10.000237348762056;0.8334948568222474;0.015561772335732823;0.015562285448760186;0.7178083029298996;-0.013405002246841803;0.7179264668444795;1.0099902559697416
26.63638;1.0444688487177043;0.8331455761111733;0.7977004547465315;7.339783341596824e-06;7.02336799174619e-06;1.044839766308272;1.0100099526741262;10.000228956368424;0.8334950615520653;0.015561774199552613;0.015562274699486003;0.7178080849848278;-0.013405002150551853;0.7179265009849258;1.009990875539374
26.64638;1.0444684283125942;0.8331457090621807;0.7977005658353549;7.339602028401969e-06;7.0233413862314434e-06;1.044840254684915;1.0100097578046714;10.000220860200143;0.8334952712633228;0.01556177599471283;0.015562264136003907;0.7178078743956506;-0.01340500205511243;0.717926529846065;1.009991475586428
26.65638;1.0444680180036345;0.8331458310458824;0.797700672348038;7.339425961983602e-06;7.023313519251336e-06;1.04484073555499;1.0100095738768744;10.000213051723069;0.8334954862654097;0.015561777717926988;0.015562253751033399;0.71780767072316;-0.013405001960682296;0.7179265543426018;1.0099920569525818
26.66638;1.0444676175021808;0.833145942324932;0.7977007742920875;7.339255037227836e-06;7.0232844881331305e-06;1.0448412095204107;1.010009400767616;10.0002055231304;0.833495706658559;0.015561779363251153;0.015562243536873653;0.7178074735174619;-0.013405001867438718;0.7179265753740134;1.009992620347711
26.67638;1.044467226634432;0.8331460429862457;0.7977008717597642;7.33908910084141e-06;7.0232544495177264e-06;1.0448416770767044;1.0100092385021893;10.00019826815286;0.8334959322769155;0.015561780923077433;0.015562233486323877;0.7178072822579907;-0.013405001775595508;0.7179265937238101;1.009993166430024
26.68638;1.0444668452625532;0.8331461330602371;0.7977009649060813;7.338927951947342e-06;7.023223612591415e-06;1.0448421386090572;1.0100090871876422;10.00019128181392;0.8334961627450473;0.015561782389352793;0.015562223593253677;0.7178070964125854;-0.013405001685414213;0.7179266100389681;1.0099936958648597
26.69638;1.044466473250083;0.8331462126878619;0.7977010538820044;7.338771347859212e-06;7.023192228480655e-06;1.0448425944701718;1.0100089469220321;10.000184559678624;0.8334963976051883;0.015561783754597021;0.015562213853539343;0.7178069155147422;-0.0134050015972047;0.7179266248430081;1.0099942093082375
26.70638;1.0444661105213724;0.8331462821898125;0.7977011387775332;7.338619010397656e-06;7.023160576264746e-06;1.0448430450641797;1.0100088177311881;10.000178097932865;0.8334966364205076;0.015561785012807009;0.015562204265376809;0.7178067391938614;-0.01340500151130439;0.7179266385383783;1.009994707400129
26.71638;1.0444657570998297;0.8331463419817001;0.7977012196058887;7.3384706283345694e-06;7.023128959203867e-06;1.0448434908312858;1.0100086995337723;10.000171893782053;0.8334968788205718;0.015561786159919199;0.0155621948289069;0.7178065671557218;-0.013405001428033714;0.7179266513866275;1.0099951908141505
26.72638;1.0444654130443796;0.8331463924641918;0.7977012963327578;7.338325879603681e-06;7.023097698863631e-06;1.044843932185783;1.0100085921337183;10.000165945273244;0.8334971244737662;0.015561787193560531;0.015562185546216713;0.7178063991122503;-0.013405001347660296;0.7179266635228672;1.0099956602845355
26.73638;1.04446507833002;0.8331464340180949;0.7977013688980713;7.338184482078726e-06;7.0230671067346025e-06;1.0448443694663663;1.010008495259309;10.000160250167255;0.8334973730045887;0.015561788112532591;0.015562176421242264;0.7178062347235035;-0.013405001270390075;0.7179266750372796;1.0099961165844504
26.74638;1.0444647527820474;0.8331464670538301;0.7977014371853088;7.338046227134586e-06;7.023037454411922e-06;1.044844802878194;1.0100084086118186;10.000154804331686;0.8334976239233292;0.015561788916699326;0.015562167459421268;0.7178060736058942;-0.013405001196370352;0.7179266860521757;1.0099965605034025
26.75638;1.0444644361097961;0.8331464920331271;0.7977015010247364;7.337910955598716e-06;7.023008975426888e-06;1.0448452325147517;1.0100083318569573;10.000149601146747;0.8334978766459287;0.01556178960776817;0.015562158667501696;0.7178059153812861;-0.013405001125707567;0.7179266967381152;1.0099969928242372
26.76638;1.0444641279799447;0.8331465094759878;0.7977015602640345;7.337778508359085e-06;7.022981891693248e-06;1.0448456584955328;1.0100082645545188;10.00014463272635;0.8334981305922077;0.01556179018983289;0.015562150052772537;0.7178057597186764;-0.013405001058492749;0.7179267072724311;1.0099974142928099
26.77638;1.0444638280746383;0.8331465199879843;0.797701614811542;7.3376487136556965e-06;7.022956424928649e-06;1.0448460810811218;1.0100082061151716;10.000139891833747;0.8334983852490998;0.01556179066863097;0.01556214162185461;0.7178056063504784;-0.013405000994802796;0.7179267177834407;1.009997825586308
26.78638;1.0444635361393777;0.8331465242951274;0.7977016646393152;7.3375214138823586e-06;7.022932784922232e-06;1.0448465006469563;1.0100081558697742;10.000135373104538;0.8334986401541064;0.015561791050842521;0.015562133380549402;0.7178054550856355;-0.013405000934685257;0.7179267283367365;1.0099982272868175
26.79638;1.0444632520169823;0.8331465232285263;0.7977017097599632;7.337396486135232e-06;7.0229111686861534e-06;1.0448469175400237;1.0100081131425052;10.00013107324032;0.8334988948705038;0.015561791344110206;0.015562125334900251;0.7178053058138509;-0.013405000878151432;0.7179267389483799;1.0099986198612954
26.80638;1.0444629756401151;0.8331465176312861;0.7977017501729853;7.33727383781103e-06;7.022891779060966e-06;1.044847331966975;1.0100080772303028;10.000126990134634;0.8334991489978693;0.015561791557012221;0.015562117492012887;0.7178051584707746;-0.01340500082517351;0.7179267495877932;1.009999003642082
26.81638;1.0444627069828778;0.833146508250702;0.7977017858429017;7.3371533903291286e-06;7.0228748377581405e-06;1.044847743968139;1.0100080474066635;10.000123121447634;0.8334994021751274;0.015561791698962874;0.01556210986012484;0.7178050130183377;-0.01340500077568869;0.7179267601808847;1.0099993788196864
26.82638;1.0444624460230603;0.8331464956882088;0.7977018167328422;7.337035061790661e-06;7.022860577988528e-06;1.0448481534141891;1.010008022995057;10.000119463526065;0.8334996540716803;0.015561791779824934;0.015562102448319532;0.7178048694988031;-0.013405000729623457;0.7179267705994555;1.0099997454746419
26.83638;1.0444621927953324;0.8331464804140385;0.797701842856299;7.336918757591209e-06;7.02284921197876e-06;1.0448485600470347;1.0100080034344747;10.000116010916917;0.8334999044130607;0.015561791809017633;0.015562095265181923;0.7178047280951888;-0.0134050006869268;0.7179267806252937;1.010000103689878
26.84638;1.0444619475073351;0.8331464628352709;0.797701864327722;7.33680436812597e-06;7.02284088155667e-06;1.0448489635877551;1.0100079882784314;10.00011275623271;0.8335001529987847;0.015561791794988105;0.015562088317295717;0.717804589103351;-0.013405000647586799;0.7179267899558096;1.0100004536988443
26.85638;1.0444617105454752;0.833146443397261;0.7977018814061347;7.3366917696174155e-06;7.0228356333314125e-06;1.044849363829963;1.0100079771131802;10.000109690406886;0.8335003996419583;0.015561791745179297;0.015562081609807021;0.7178044528394971;-0.013405000611619823;0.7179267982631905;1.010000795937458
26.86638;1.0444614823463316;0.8331464226361185;0.7977018945019866;7.336580833189865e-06;7.022833437322758e-06;1.0448497606424907;1.0100079695015403;10.000106803720826;0.8335006441062541;0.015561791665987286;0.015562075147340898;0.7178043195913775;-0.013405000579051897;0.7179268052224446;1.0100011309902912
26.87638;1.0444612632769446;0.8331464011105949;0.7977019041245441;7.336471444371335e-06;7.0228342039143945e-06;1.0448501538922632;1.01000796497652;10.000104086844521;0.8335008861530884;0.015561791562774274;0.015562068933194614;0.717804189653422;-0.013405000549909587;0.7179268104977;1.0100014595312614
26.88638;1.0444610535741017;0.833146379289086;0.7977019108210414;7.336363526445424e-06;7.022837782399162e-06;1.0448505433690152;1.0100079629827248;10.000101531033273;0.8335011256515863;0.015561791439686553;0.015562062968158565;0.7178040633691336;-0.01340500052420795;0.7179268137444813;1.0100017822608185
26.89638;1.0444608533423438;0.8331463575182689;0.7977019151574697;7.336257048770924e-06;7.02284398138407e-06;1.044850928782083;1.0100079628628758;10.000099128196224;0.8335013625982264;0.015561791299262042;0.01556205724978705;0.717803941119759;-0.013405000501938076;0.7179268146415985;1.010002099794364
26.90638;1.0444606625961546;0.8331463360787732;0.7977019177023567;7.336152023439337e-06;7.022852615072951e-06;1.0448513098318002;1.0100079639657846;10.00009687098489;0.8335015970018994;0.015561791142490615;0.015562051772049891;0.7178038232905527;-0.013405000483074515;0.7179268129089414;1.0100024126034464
26.91638;1.0444604813085236;0.8331463152565469;0.7977019189666019;7.336048512003871e-06;7.022863537440094e-06;1.0448516863089965;1.0100079657235863;10.000094752514766;0.8335018288040724;0.015561790969395868;0.015562046526145273;0.7178037102231252;-0.013405000467590881;0.7179268082621492;1.0100027210838125
26.92638;1.0444603094504574;0.833146295381211;0.7977019193454192;7.335946619361598e-06;7.0228766452236404e-06;1.0448520581439555;1.0100079676776816;10.00009276601703;0.8335020579368548;0.015561790779300495;0.015562041502556393;0.7178036021429904;-0.01340500045546275;0.7179268003437206;1.0100030256012296
26.93638;1.0444601469772932;0.8331462768326611;0.797701919130783;7.335846448324234e-06;7.022891855970085e-06;1.04485242538353;1.0100079695274202;10.000090904606772;0.8335022843733408;0.015561790570296948;0.015562036692491125;0.717803499149423;-0.013405000446661307;0.7179267887396185;1.0100033264279573
26.94638;1.0444599937910484;0.833146260027711;0.797701918580059;7.335748055505664e-06;7.022909079230842e-06;1.0448527881779957;1.0100079711408245;10.000089161349106;0.8335025080805809;0.015561790339209791;0.015562032087168689;0.7178034012961299;-0.013405000441140806;0.7179267730598252;1.0100036237055556
26.95638;1.0444598497739797;0.8331462453687842;0.797701917964728;7.335651458231478e-06;7.022928201896541e-06;1.0448531467812472;1.0100079724885278;10.000087529453829;0.8335027289790709;0.01556179008265419;0.015562027676407996;0.7178033086424953;-0.013405000438821636;0.7179267529634896;1.0100039175426698
26.96638;1.044459714841178;0.8331462331929739;0.7977019175487019;7.335556677848205e-06;7.0229490914425845e-06;1.0448535014745017;1.0100079735601974;10.000086002183386;0.8335029469728619;0.01556178979788595;0.015562023448967175;0.7178032212230897;-0.013405000439584732;0.7179267281722832;1.0100042081767362
26.97638;1.0444595889264603;0.8331462237906463;0.7977019175424476;7.335463767762662e-06;7.02297160534513e-06;1.0448538524478008;1.0100079743140018;10.000084572942828;0.8335031619809911;0.015561789483571968;0.015562019394249048;0.7178031389939549;-0.013405000443279847;0.7179266985209424;1.0100044960373746
26.98638;1.0444594719412559;0.8331462174279751;0.797701918096423;7.335372801338751e-06;7.022995600261428e-06;1.0448541997841485;1.0100079746503128;10.000083236006304;0.8335033739470108;0.01556178914067928;0.01556201550280476;0.7178030618246571;-0.013405000449732425;0.7179266639382131;1.010004781648474
26.99638;1.0444593637683426;0.8331462142990171;0.7977019193256224;7.335283846867449e-06;7.023020935023021e-06;1.04485454355042;1.0100079744097206;10.000081987111583;0.833503582853578;0.01556178877217613;0.015562011765250822;0.7178029895430235;-0.01340500045874461;0.717926624376043;1.0100050654797006
27.00638;1.0444592642955908;0.8331462145052262;0.797701921326997;7.335196959415949e-06;7.023047469902099e-06;1.044854883825492;1.0100079733978264;10.000080823246364;0.8335037886985508;0.015561788382100095;0.015562008171745363;0.717802921969639;-0.013405000470099281;0.717926579800639;1.0100053478547797
27.01638;1.0444591734406206;0.8331462181248659;0.7977019241550924;7.335112181040909e-06;7.023075080039053e-06;1.0448552206204231;1.0100079713637502;10.000079742042612;0.8335039914504212;0.01556178797527076;0.015562004712700297;0.7178028589389907;-0.013405000483578294;0.7179265302053061;1.0100056289126138
27.02638;1.04445909110683;0.8331462252519908;0.7977019277715461;7.335029540404603e-06;7.023103664998941e-06;1.0448555538380369;1.0100079679411484;10.000078741228975;0.8335041910624877;0.015561787556760165;0.015562001379645914;0.7178028003404102;-0.013405000498997203;0.7179264755949978;1.0100059086190958
27.03638;1.0444590171154706;0.8331462359669889;0.7977019320390529;7.33494905295402e-06;7.0231331323604e-06;1.0448558833221857;1.0100079626611163;10.000077818239298;0.8335043874903999;0.015561787131155982;0.01556199816582031;0.7178027461310591;-0.01340500051623353;0.7179264160028419;1.0100061868523948
27.04638;1.0444589512462084;0.8331462503560246;0.7977019367956576;7.3348707192173834e-06;7.023163394514338e-06;1.044856208895411;1.010007955046301;10.00007697008129;0.8335045806356667;0.01556178670247403;0.015561995066193546;0.7178026962932929;-0.01340500053521685;0.7179263515409863;1.0100064635470187
27.05638;1.0444588933553387;0.8331462685692802;0.797701941944361;7.33479452349085e-06;7.023194384983986e-06;1.0448565303723032;1.0100079447071981;10.000076193680792;0.833504770307096;0.015561786273428196;0.015561992076802651;0.7178026507769631;-0.013405000555882342;0.7179262824054653;1.0100067388128495
27.06638;1.0444588433973097;0.8331462908209714;0.7977019474583579;7.334720431939936e-06;7.023226054537451e-06;1.0448568475808244;1.010007931346906;10.000075486510477;0.8335049562694626;0.015561785844645694;0.015561989194485279;0.7178026094372149;-0.013405000578126394;0.7179262088299303;1.0100070129007344
27.07638;1.044458801347236;0.8331463173754092;0.7977019533437676;7.33464839002206e-06;7.0232583610581e-06;1.0448571603184675;1.0100079146806442;10.000074846653568;0.833505138289259;0.015561785415470113;0.015561986417161286;0.7178025720050871;-0.013405000601795123;0.7179261310544544;1.0100072860288989
27.08638;1.0444587671678611;0.8331463485588028;0.7977019596638537;7.334578325764299e-06;7.023291272805679e-06;1.044857468276174;1.010007894394096;10.000074272070362;0.8335053161530196;0.015561784984557011;0.015561983743399099;0.7178025381346799;-0.013405000626693194;0.7179260493163832;1.0100075582629588
27.09638;1.0444587408354091;0.8331463847169432;0.7977019665641971;7.334510162812853e-06;7.023324777953053e-06;1.0448577710911122;1.0100078701614519;10.000073759968918;0.8335054897041304;0.015561784549507287;0.015561981171273222;0.7178025074729172;-0.0134050006525988;0.7179259638379422;1.0100078295292376
27.10638;1.044458722361694;0.8331464261328122;0.7977019742227869;7.33444384584796e-06;7.02335889941647e-06;1.0448580685083775;1.010007841635864;10.000073307175242;0.8335056588560387;0.015561784107027958;0.015561978697738156;0.7178024796961026;-0.013405000679291623;0.7179258748221838;1.0100080996342227
