time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.11638;1.044458711842353;0.833146472991857;0.7977019827971606;7.3343793644889546e-06;7.023393688857126e-06;1.044858360485445;1.0100078084181032;10.000072911080405;0.8335058235518524;0.015561783653311432;0.015561976318859918;0.7178024545191865;-0.01340500070657893;0.7179257824387149;1.0100083682323753
27.12638;1.0444587094801354;0.8331465253959295;0.7977019923930969;7.3343167500136925e-06;7.023429186975493e-06;1.0448586471953005;1.0100077701003243;10.000072569986726;0.8335059837117176;0.015561783183804226;0.015561974030214152;0.7178024317043071;-0.01340500073430665;0.7179256867794771;1.0100086348166781
27.13638;1.0444587154586398;0.8331465834158789;0.7977020030133206;7.334256044382561e-06;7.023465395213978e-06;1.0448589289645942;1.0100077263551048;10.000072283100973;0.833506139213014;0.015561782693679265;0.015561971826718415;0.7178024110830067;-0.013405000762363782;0.7179255878410612;1.0100088987667302
27.14638;1.0444587297448227;0.8331466471429533;0.7977020145459377;7.334197259420585e-06;7.023502287533345e-06;1.044859206174596;1.0100076769315132;10.00007205089639;0.833506289899954;0.015561782180114447;0.015561969702147384;0.7178023925902826;-0.01340500079067812;0.7179254855720486;1.0100091594545035
27.15638;1.0444587519963107;0.8331467166669593;0.7977020268008472;7.33414035628687e-06;7.023539830629277e-06;1.0448594792369825;1.0100076216001186;10.00007187503411;0.8335064355832504;0.015561781643753178;0.015561967649660604;0.7178023762679472;-0.013405000819197323;0.7179253799382221;1.010009416328691
27.16638;1.0444587816185857;0.8331467920135384;0.7977020394923152;7.334085277563817e-06;7.02357797284841e-06;1.0448597486858067;1.0100075601680414;10.000071757332043;0.8335065760672263;0.015561781087125953;0.015561965663317457;0.7178023621888845;-0.013405000847866767;0.717925270955431;1.0100096688672646
27.17638;1.044458817924827;0.8331468731184369;0.7977020522048431;7.334031996280328e-06;7.0236166190007515e-06;1.0448600151943037;1.0100074925096536;10.000071698840012;0.8335067112523605;0.01556178051296031;0.015561963739101384;0.7178023503741582;-0.013405000876631762;0.7179251586962536;1.0100099165221403
27.18638;1.0444588603115608;0.8331469598343113;0.797702064450955;7.3339805139528065e-06;7.023655636511343e-06;1.0448602793848163;1.0100074185506647;10.00007169986679;0.8335068412183946;0.01556177992504269;0.01556196187477044;0.7178023407989094;-0.013405000905468176;0.7179250432781593;1.0100101588018477
27.19638;1.0444589083226052;0.8331470519190124;0.7977020757925914;7.3339308284488925e-06;7.023694893837038e-06;1.0448605416233048;1.0100073382506853;10.000071760517267;0.8335069661853134;0.015561779329751356;0.01556196006920444;0.7178023334574031;-0.013405000934398816;0.7179249248431633;1.0100103953475013
27.20638;1.0444589615714972;0.8331471490210802;0.7977020859424817;7.3338829268958435e-06;7.023734288946546e-06;1.0448608020359853;1.0100072516024956;10.000071880955332;0.8335070864016088;0.01556177873598833;0.015561958322058964;0.7178023284031957;-0.01340500096347554;0.7179248035772695;1.0100106258682373
27.21638;1.0444590196594086;0.8331472507231191;0.7977020947692648;7.333836799785573e-06;7.023773722915147e-06;1.04486106066211;1.0100071586272477;10.000072061317594;0.8335072020661661;0.015561778153901277;0.015561956632844536;0.7178023257099796;-0.013405000992759129;0.7179246797470787;1.0100108500233835
27.22638;1.0444590821910316;0.8331473566092809;0.7977021021752807;7.333792453565657e-06;7.023813042737912e-06;1.044861317531036;1.0100070593849293;10.000072301874054;0.8335073133026796;0.015561777593855854;0.015561954999616136;0.7178023253811023;-0.013405001022306847;0.7179245536687683;1.0100110673846188
27.23638;1.0444591488310782;0.8331474662923646;0.7977021079668829;7.3337499102155315e-06;7.0238520377148596e-06;1.044861572655469;1.010006954031841;10.000072603390821;0.8335074201512163;0.01556177706597589;0.01556195341956728;0.7178023273086599;-0.013405001052153049;0.7179244256511415;1.0100112775169814
27.24638;1.044459219299175;0.8331475794268477;0.7977021118497934;7.333709198181073e-06;7.02389049542812e-06;1.0448618260335996;1.0100068428779234;10.000072966638506;0.8335075225834225;0.015561776579857066;0.015561951890845985;0.7178023313178764;-0.013405001082289737;0.7179242960089436;1.0100114800420863
27.25638;1.044459293268021;0.8331476957120226;0.7977021135096035;7.333670350857575e-06;7.0239282376429425e-06;1.0448620776765507;1.010006726369726;10.000073391398434;0.83350762054454;0.015561776144459463;0.015561950412722318;0.7178023372306807;-0.013405001112660799;0.7179241650875897;1.010011674554566
27.26638;1.0444593702607656;0.8331478148500651;0.7977021126792939;7.3336334015097215e-06;7.023965114932281e-06;1.044862327601244;1.0100066050182253;10.000073876587146;0.8335077139741518;0.01556177576797854;0.015561948984251178;0.7178023448894775;-0.013405001143178772;0.7179240332185874;1.010011860518609
27.27638;1.0444594497007984;0.8331479365115579;0.7977021091530722;7.333598356574181e-06;7.024001016729119e-06;1.044862575776764;1.0100064793389216;10.000074421187314;0.833507802775161;0.015561775457474577;0.01556194760396241;0.7178023541368047;-0.01340500117375484;0.7179239006577872;1.0100120373071793
27.28638;1.0444595310418163;0.8331480603868703;0.7977021027508041;7.333565179108778e-06;7.024035905675091e-06;1.0448628220887475;1.0100063498312781;10.000075024482268;0.8335078867890999;0.015561775218745215;0.015561946271032323;0.7178023648057457;-0.013405001204312823;0.7179237675440714;1.0100122043177886
27.29638;1.0444596137886422;0.8331481862796567;0.7977020932810416;7.333533806256166e-06;7.024069827614087e-06;1.044863066312765;1.0100062170016486;10.00007568585022;0.8335079658327815;0.01556177505667322;0.015561944985716347;0.7178023767711221;-0.01340500123478626;0.7179236339001585;1.0100123610323546
27.30638;1.0444596974613722;0.833148314102981;0.7977020805357374;7.333504160684446e-06;7.0241028914674265e-06;1.0448633080909704;1.0100060813873593;10.000076405355632;0.8335080397348377;0.01556177497548781;0.015561943748228113;0.7178023900128854;-0.013405001265124375;0.7179234997450246;1.0100125070367432
27.31638;1.0444597816150405;0.8331484437609452;0.7977020642987646;7.333476142940292e-06;7.024135241497126e-06;1.0448635469592555;1.01000594351369;10.000077184746255;0.8335081083156451;0.015561774979254334;0.015561942557905509;0.7178024046517271;-0.013405001295310175;0.7179233652388639;1.010012642023335
27.32638;1.0444598658799649;0.8331485751108185;0.7977020443552904;7.333449637986708e-06;7.024167026224986e-06;1.0448637823874052;1.010005803836117;10.000078027417418;0.8335081713488901;0.015561775072783385;0.01556194141413269;0.7178024209581374;-0.013405001325367058;0.7179232306856641;1.0100127657150193
27.33638;1.0444599499818312;0.8331487081086251;0.7977020205075857;7.333424530666905e-06;7.02419837413124e-06;1.044864013813779;1.010005662790725;10.00007893723843;0.8335082285769538;0.01556177526153885;0.015561940318335042;0.7178024392766846;-0.013405001355341227;0.7179230964322801;1.0100128777538926
27.34638;1.0444600337523482;0.8331488429316761;0.7977019925675429;7.333400708689157e-06;7.024229389010214e-06;1.044864240697324;1.0100055209045173;10.00007991751447;0.8335082798072251;0.015561775550757216;0.015561939275367614;0.7178024599032388;-0.013405001385278306;0.7179229628261097;1.0100129776509024
27.35638;1.044460117112153;0.8331489799257821;0.7977019603230221;7.333378062473349e-06;7.024260159826142e-06;1.0448644625262362;1.0100053787895735;10.000080970884689;0.8335083249954911;0.015561775945253502;0.015561938293263933;0.7178024830403039;-0.013405001415211393;0.7179228302498688;1.0100130647994163
27.36638;1.044460199978356;0.8331491195165102;0.7977019235487927;7.333356494929708e-06;7.024290776152908e-06;1.0448646787488511;1.0100052370424004;10.000082099563645;0.8335083642254484;0.01556177644970955;0.015561937381463763;0.7178025088114975;-0.013405001445152446;0.7179226991454579;1.0100131385448488
27.37638;1.044460282189265;0.8331492621814661;0.7977018820457457;7.333335945627368e-06;7.024321341311436e-06;1.0448648887180274;1.0100050961959437;10.000083305278672;0.8335083976404901;0.015561777069235772;0.015561936549157523;0.717802537282662;-0.013405001475081847;0.7179225699714539;1.0100131982987886
27.38638;1.044460363543453;0.8331494084241858;0.7977018356417634;7.333316414146665e-06;7.024351971565645e-06;1.0448650917044897;1.0100049567033913;10.000084589071214;0.8335084254351625;0.015561777810066731;0.015561935805035834;0.717802568484888;-0.013405001504944877;0.7179224431161385;1.0100132436016265
27.39638;1.0444604438564962;0.8331495587362058;0.7977017841521797;7.333297943876466e-06;7.024382787473359e-06;1.0448652869271529;1.0100048189148625;10.000085950970089;0.8335084479275293;0.015561778678992352;0.01556193515686904;0.7178026024098004;-0.013405001534656028;0.7179223188623074;1.0100132740719239
27.40638;1.0444605229784854;0.8331497135885059;0.7977017273037749;7.3332805743446355e-06;7.0244139089837204e-06;1.044865473610636;1.0100046830943727;10.000087389788817;0.8335084656083469;0.015561779681442473;0.015561934609670867;0.717802638989037;-0.01340500156410872;0.7179221974641924;1.0100132893820766
27.41638;1.0444606007865798;0.8331498734686819;0.7977016646959584;7.3332643256699e-06;7.024445447851938e-06;1.0448656510897096;1.0100045494471082;10.000088903885956;0.8335084790902283;0.015561780820134576;0.015561934164468064;0.7178026780810254;-0.013405001593195425;0.7179220792571304;1.010013289355335
27.42638;1.0444606771481333;0.8331500389191736;0.7977015958556247;7.333249231365206e-06;7.0244774912847945e-06;1.0448658188863396;1.0100044181339962;10.000090492212665;0.8335084890291716;0.015561782095302719;0.015561933819338679;0.7178027194655214;-0.01340500162182774;0.7179219647022536;1.0100132740011183
27.43638;1.0444607519258349;0.8331502104903167;0.7977015203013926;7.333235368886008e-06;7.024510078858105e-06;1.044865976718535;1.0100042893126335;10.000092153920912;0.8335084960876219;0.015561783506068173;0.01556193357140955;0.7178027628707859;-0.013405001649930356;0.7179218543490505;1.0100132434117945
27.44638;1.044460825046365;0.8331503886469558;0.7977014375809733;7.33322284950522e-06;7.024543192356298e-06;1.0448661244275619;1.0100041631703873;10.000093887078046;0.8335085009219801;0.015561785051738303;0.015561933417935523;0.717802808014719;-0.013405001677420916;0.7179217487430036;1.0100131977290259
27.45638;1.0444608965230746;0.8331505737846046;0.7977013473044112;7.33321177883561e-06;7.024576775392548e-06;1.0448662618461428;1.0100040398874035;10.000095688371964;0.833508504146929;0.015561786732013897;0.015561933356269448;0.7178028546065675;-0.013405001704211704;0.7179216483423606;1.0100131372558248
27.46638;1.0444609664156852;0.8331507663328487;0.7977012491562616;7.333202228112651e-06;7.024610761495593e-06;1.0448663887572427;1.0100039195648272;10.00009755382782;0.8335085062686415;0.0155617885464761;0.015561933384034986;0.7178029023356814;-0.013405001730220696;0.7179215534846692;1.0100130625610217
27.47638;1.044461034834696;0.8331509667687572;0.7977011429042015;7.333194244686955e-06;7.024645096447098e-06;1.0448665050081332;1.0100038022372666;10.00009947934656;0.8335085076573737;0.015561790493899696;0.015561933500015503;0.7178029508927318;-0.013405001755364045;0.7179214643761558;1.0100129744625193
27.48638;1.0444611019817405;0.8331511755260553;0.7977010284142144;7.333187883523409e-06;7.024679763128133e-06;1.0448666106028381;1.0100036879786016;10.000101460442592;0.8335085085818998;0.015561792571399157;0.015561933704143705;0.7178029999844764;-0.013405001779547893;0.7179213810691872;1.010012873942599
27.49638;1.0444611681437992;0.8331513929460561;0.7977009056521647;7.333183221966982e-06;7.024714788376522e-06;1.0448667056589676;1.0100035769489288;10.000103491699948;0.8335085092481614;0.015561794773709196;0.015561933995830654;0.7178030493221141;-0.013405001802678555;0.7179213034450171;1.0100127621151527
27.50638;1.0444612336796135;0.8331519680968579;0.7977011086409868;6.226322578421663e-06;5.9650107758697346e-06;1.0448667903585525;1.010003469341286;10.000105567126997;0.8335085098054825;0.015561797093220118;0.015561934371996858;0.7178030986333813;-0.013405001824669882;0.7179212312537214;1.0100126402036027
27.51638;1.0444612990195727;0.8331522035946396;0.7977009696956434;6.226321621678841e-06;5.965046605455649e-06;1.0448668649670678;1.0100033653480902;10.000107681087776;0.833508510324152;0.01556179952092909;0.015561934825712692;0.717803147698339;-0.013405001845432807;0.7179211641959263;1.0100125094119115
27.52638;1.0444613646071932;0.8331524483172731;0.7977008230954874;6.226322706772423e-06;5.9650828225726405e-06;1.044866929820927;1.0100032651776008;10.000109828487037;0.833508510788678;0.015561802047257706;0.015561935345793894;0.7178031963503755;-0.013405001864868867;0.7179211019804556;1.010012370759766
27.53638;1.04446143080176;0.8331527021769581;0.7977006692625722;6.226325980378541e-06;5.965119396733549e-06;1.0448669852561396;1.010003169032371;10.00011200447341;0.8335085111194478;0.01556180466207319;0.015561935918300754;0.7178032444128621;-0.013405001882884906;0.7179210443701681;1.0100122250190564
27.54638;1.0444614978504787;0.8331529649362265;0.7977005086795323;6.226331582295421e-06;5.9651563145642855e-06;1.0448670315567394;1.01000307704469;10.000114204402982;0.8335085111945805;0.01556180735497493;0.015561936529572858;0.7178032916138389;-0.013405001899404221;0.7179209912406228;1.0100120727362907
27.55638;1.0444615659573504;0.8331532362823506;0.797700341889156;6.226339624298411e-06;5.965193590438118e-06;1.0448670689553727;1.0100029892393312;10.000116424009285;0.8335085108750843;0.015561810116642564;0.015561937168348947;0.7178033375668711;-0.013405001914351592;0.7179209426015466;1.010011914251411
27.56638;1.0444616353406067;0.8331535158353709;0.7977001694888666;6.226350184203726e-06;5.965231244275959e-06;1.0448670976353336;1.010002905544435;10.000118659412744;0.8335085099991447;0.01556181294047885;0.015561937826090609;0.7178033818429453;-0.01340500192763974;0.7179208985443083;1.0100117497264185
27.57638;1.0444617061636463;0.8331538031204591;0.7976999921054262;6.226363306021836e-06;5.965269282848878e-06;1.0448671177095108;1.0100028258724776;10.00012090633393;0.833508508337406;0.015561815823462;0.01556193849694715;0.7178034240583557;-0.013405001939185745;0.7179208591402534;1.0100115792354147
27.58638;1.044461778420016;0.8331540976215126;0.7976998103322813;6.226379002065312e-06;5.965307716257653e-06;1.044867129226465;1.0100027502407833;10.000123158829163;0.8335085055876332;0.015561818765632422;0.01556193917781013;0.7178034639091894;-0.013405001948938533;0.7179208243724768;1.0100114028424492
27.59638;1.0444618519548683;0.8331543988478605;0.7976996246247944;6.226397265628643e-06;5.96534657608067e-06;1.0448671322196457;1.0100026787997294;10.00012540896591;0.8335085014085895;0.01556182176828232;0.015561939867557113;0.7178035011570771;-0.013405001956882706;0.7179207941597212;1.0100112206156644
27.60638;1.0444619266005797;0.8331547063203202;0.7976994352688059;6.226418084601266e-06;5.965385909223854e-06;1.0448671267826894;1.0100026117386183;10.000127647775866;0.8335084954652958;0.015561824832135992;0.015561940565673832;0.7178035356003111;-0.013405001963019829;0.7179207684063046;1.0100110326295937
27.61638;1.0444620022742963;0.8331550195269825;0.7976992424625429;6.226441445947281e-06;5.965425769179456e-06;1.0448671130770533;1.0100025491841842;10.000129866226864;0.8335084874824875;0.015561827956488984;0.01556194127211483;0.7178035670531945;-0.013405001967351575;0.7179207470016158;1.0100108389742086
27.62638;1.0444620789974843;0.833155337912183;0.7976990464092196;6.226467340631711e-06;5.965466215054661e-06;1.0448670912223859;1.0100024911473842;10.000132055353983;0.8335084772298771;0.015561831138568794;0.015561941988435786;0.7178035953521474;-0.013405001969864931;0.7179207297742852;1.0100106397702082
27.63638;1.0444621568770904;0.8331556608789218;0.7976988473624929;6.226495765284372e-06;5.965507308985105e-06;1.0448670612712547;1.0100024375006922;10.000134206152929;0.8335084644417555;0.015561834372818573;0.015561942717721152;0.7178036203733952;-0.013405001970516528;0.7179207164519505;1.0100104351633912
27.64638;1.0444622360645972;0.833155987787898;0.7976986456034292;6.2265267101416325e-06;5.96554911350471e-06;1.0448670233109472;1.0100023879993774;10.000136309720133;0.8335084487780458;0.015561837650822178;0.01556194346324354;0.7178036420142347;-0.013405001969233997;0.7179207066894726;1.0100102253058398
27.65638;1.044462316680793;0.8331563179677154;0.7976984413615847;6.226560163488695e-06;5.965591689588695e-06;1.0448669774954347;1.0100023423078344;10.000138357292533;0.8335084298570734;0.015561840962452111;0.015561944228101443;0.7178036601404169;-0.013405001965937512;0.717920700113153;1.0100100104231435
27.66638;1.0444623987643058;0.8331566507123588;0.7976982347602611;6.226596142896724e-06;5.965635094752319e-06;1.0448669240264965;1.0100022999726135;10.000140340549432;0.8335084073361062;0.015561844298390663;0.015561945015687667;0.7178036745403497;-0.013405001960555236;0.7179206962969039;1.0100097909385768
27.67638;1.0444624822910467;0.8331569853007535;0.7976980258310838;6.226634701356166e-06;5.9656793929234354e-06;1.0448668631727471;1.010002260414773;10.00014225243952;0.833508380969667;0.015561847652663885;0.015561945829495032;0.7178036849086609;-0.013405001953015654;0.7179206947579659;1.0100095675013983
27.68638;1.0444625671729055;0.8331573210804248;0.7976978145624812;6.22667589257445e-06;5.965724670602479e-06;1.04486679525319;1.010002223034528;10.000144087418702;0.8335083505929237;0.015561851023572102;0.01556194667290521;0.7178036908679183;-0.013405001943245384;0.7179206950357024;1.0100093408780213
27.69638;1.0444626532550092;0.833157657517509;0.7976976009491117;6.226719732399836e-06;5.9657710234521455e-06;1.044866720611618;1.0100021873692628;10.000145840925216;0.8335083160913537;0.015561854413072895;0.01556194754969947;0.7178036920220309;-0.013405001931204714;0.7179206967446536;1.0100091117988317
27.70638;1.0444627404235196;0.833157994164819;0.7976973850281406;6.226766173917148e-06;5.965818518964131e-06;1.0448666397297601;1.0100021531600303;10.000147508938074;0.8335082773629572;0.015561857825472255;0.015561948464339443;0.7178036880472621;-0.013405001916939831;0.7179206995516767;1.0100088808420304
27.71638;1.0444628286968933;0.8331583306145601;0.797697166884081;6.226815097104703e-06;5.965867190212654e-06;1.0448665533506494;1.0100021202777882;10.00014908773925;0.8335082342595803;0.015561861266808016;0.015561949421908354;0.7178036788020307;-0.013405001900604039;0.7179207031707846;1.010008648395595
27.72638;1.0444629181422014;0.833158666486761;0.7976969466433788;6.22686632268294e-06;5.9659170643740065e-06;1.0448664623915993;1.0100020886127408;10.000150574179637;0.8335081865994642;0.015561864745191133;0.0155619504282044;0.7178036643590499;-0.013405001882423922;0.7179207073990727;1.0100084147363162
27.73638;1.04446300872509;0.833159001470049;0.7976967245080022;6.226919646403821e-06;5.965968181568798e-06;1.0448663678013836;1.0100020580486013;10.000151966255713;0.8335081342300156;0.015561868270546658;0.015561951489469893;0.7178036449168523;-0.013405001862638866;0.7179207121074883;1.0100081801187395
27.74638;1.0444631002611375;0.8331593353458377;0.7976965007937592;6.226974869969262e-06;5.966020582444991e-06;1.044866270517816;1.01000202850975;10.000153262679055;0.8335080770120978;0.015561871853534854;0.015561952611839779;0.7178036206645859;-0.013405001841471066;0.7179207171885151;1.0100079447529289
27.75638;1.0444631924799934;0.8331596679172434;0.7976962758530264;6.227031814450303e-06;5.9660742846990205e-06;1.0448661713992378;1.0100019999812313;10.000154461717289;0.8335080147317628;0.015561875504088397;0.015561953801081205;0.717803591688811;-0.013405001819138996;0.7179207225336989;1.010007708787903
27.76638;1.044463285130269;0.833159998921786;0.7976960499387352;6.227090309508009e-06;5.966129281992161e-06;1.0448660710929811;1.0100019724710154;10.000155561116674;0.8335079470568518;0.015561879229725848;0.01556195506232212;0.7178035579627646;-0.013405001795873474;0.7179207280575867;1.010007472371238
27.77638;1.0444633780467372;0.8331603280318792;0.7976958232266407;6.2271501648203e-06;5.966185546337808e-06;1.0448659699626826;1.0100019459789225;10.000156558989403;0.8335078736096397;0.015561883035074194;0.015561956399623813;0.7178035193719553;-0.013405001771900401;0.7179207337440654;1.0100072356698684
27.78638;1.044463471104296;0.8331606548898588;0.7976955959508334;6.227211160837078e-06;5.96624300858208e-06;1.0448658681385383;1.0100019205030406;10.00015745421649;0.8335077941067521;0.01556188692283839;0.015561957815416376;0.7178034757204366;-0.013405001747401182;0.7179207396527133;1.0100069988398857
27.79638;1.044463564109302;0.8331609791012003;0.797695368421015;6.227273079731715e-06;5.966301553548867e-06;1.0448657656563547;1.0100018960650898;10.000158246551656;0.8335077084498668;0.015561890894887182;0.015561959310212373;0.7178034267639936;-0.013405001722492944;0.7179207458678183;1.0100067620173054
27.80638;1.0444636567881513;0.8331613002210551;0.7976951408963484;6.227335747264612e-06;5.966361042389061e-06;1.0448656626029582;1.0100018727401427;10.000158936860581;0.8335076166991786;0.015561894952927277;0.01556196088398023;0.717803372304115;-0.013405001697241212;0.7179207524769158;1.0100065253234434
27.81638;1.0444637488722064;0.8331616177639177;0.7976949134825764;6.227399038014289e-06;5.9664213293899095e-06;1.0448655591853762;1.010001850629687;10.000159526627428;0.8335075190004892;0.01556189909865468;0.015561962538184504;0.7178033122587655;-0.013405001671681474;0.7179207595990227;1.010006288901113
27.82638;1.0444638401301543;0.8331619312124239;0.7976946861562245;6.227462836446907e-06;5.9664822673186645e-06;1.0448654556861383;1.0100018297579985;10.000160016831547;0.8335074155845686;0.015561903333530825;0.015561964275430343;0.7178032466287748;-0.013405001645836663;0.717920767390591;1.0100060529642751
27.83638;1.0444639303201713;0.8331622400354103;0.7976944588475385;6.227527009146547e-06;5.966543705135942e-06;1.0448653523338771;1.0100018099849346;10.000160407618834;0.8335073068018267;0.01556190765834208;0.015561966097202787;0.7178031754027667;-0.013405001619732314;0.7179207760058437;1.0100058177375784
27.84638;1.0444640191384218;0.833162543715978;0.7976942315355944;6.2275914226172015e-06;5.966605472658656e-06;1.0448652492082062;1.0100017909905663;10.000160699146617;0.8335071930774534;0.01556191207234278;0.015561968002548422;0.7178030985097152;-0.01340500159340869;0.7179207855483852;1.010005583311441
27.85638;1.0444641061911644;0.8331628417431045;0.7976940043556981;6.2276559621055876e-06;5.9666673685185495e-06;1.0448651462765501;1.0100017723020034;10.000160892656671;0.833507074822503;0.015561916572698387;0.015561969988023184;0.7178030158471527;-0.013405001566923378;0.7179207960573487;1.01000534957536
27.86638;1.044464190996128;0.8331631335842081;0.7976937776174553;6.227720520887128e-06;5.966729175153183e-06;1.0448650434548146;1.0100017533518837;10.00016099099963;0.8335069524283087;0.01556192115535096;0.015561972048193507;0.7178029273241671;-0.01340500154033445;0.7179208075198471;1.0100051162876111
27.87638;1.0444642730010179;0.8331634187289823;0.797693551735931;6.227784994642623e-06;5.966790681397544e-06;1.0448649405876203;1.010001733551321;10.000160998756456;0.8335068263181993;0.015561925816078442;0.015561974176805571;0.7178028328921123;-0.013405001513671235;0.7179208198697153;1.0100048831731174
27.88638;1.0444643516054772;0.8331636967790894;0.79769332720486;6.227849288509585e-06;5.966851675058706e-06;1.0448648374631078;1.0100017123214682;10.00016092241741;0.8335066969271272;0.0155619305499997;0.015561976367609077;0.7178027325850099;-0.013405001486923012;0.7179208329841288;1.0100046498942465
27.89638;1.044464426241928;0.8331639674537007;0.7976931045720036;6.227913302369821e-06;5.966911919912584e-06;1.0448647338906838;1.0100016891040837;10.000160770278399;0.8335065646566245;0.015561935350915091;0.015561978614243863;0.7178026265746966;-0.013405001460052026;0.7179208467224043;1.0100044159661798
27.90638;1.0444644964741807;0.8331642305320398;0.7976928843579807;6.227976900851059e-06;5.966971148760221e-06;1.0448646296906912;1.0100016633918554;10.00016055127229;0.8335064299081851;0.01556194021176752;0.01556198091056591;0.7178025152083543;-0.013405001433001038;0.7179208609877755;1.0100041807800868
27.91638;1.0444645619511999;0.8331644858491869;0.7976926670277955;6.2280399068911795e-06;5.967029074069383e-06;1.0448645246129815;1.0100016347484664;10.000160273090625;0.8335062931097398;0.01556194512453973;0.015561983251205953;0.7178023989947226;-0.013405001405683521;0.7179208757344722;1.0100039437033543
27.92638;1.0444646222774743;0.8331647333606967;0.7976924530197602;6.228102126859274e-06;5.9670854156019975e-06;1.04486441833938;1.0100016028123322;10.000159940995683;0.833506154665276;0.015561950079034681;0.015561985631151616;0.7178022785410385;-0.013405001377971244;0.7179208909510534;1.0100037041906138
27.93638;1.04446467701445;0.8331649732036186;0.7976922427455637;6.228163375019164e-06;5.967139932515355e-06;1.0448643105662216;1.0100015672747285;10.00015955806352;0.833506014911367;0.015561955063053044;0.0155619880451209;0.7178021544525136;-0.013405001349690915;0.7179209067114476;1.0100034618465994
27.94638;1.0444647257664241;0.8331652056727782;0.7976920366084774;6.228223476748307e-06;5.967192438898806e-06;1.0448642010520575;1.0100015278197354;10.000159126409748;0.8335058741287036;0.015561960064363473;0.015561990487357171;0.7178020272454185;-0.01340500132063411;0.7179209232114748;1.0100032163896726
27.95638;1.0444647682037214;0.8331654311166886;0.7976918350516897;6.22828227409606e-06;5.967242806924932e-06;1.044864089580762;1.0100014840869993;10.000158648281188;0.8335057325383495;0.01556196507145894;0.015561992951238413;0.7178018973673692;-0.013405001290583198;0.7179209406931549;1.0100029676313955
27.96638;1.0444648040716553;0.833165649824654;0.7976916385631754;6.228339640703442e-06;5.96729096374779e-06;1.0448639759197187;1.0100014356902884;10.000158125923178;0.83350559024899;0.015561970073056328;0.015561995428926296;0.7178017652856933;-0.013405001259346933;0.7179209593335822;1.01000271552065
27.97638;1.044464833227055;0.8331658619907354;0.797691447649325;6.228395486154185e-06;5.9673368782182564e-06;1.0448638598835711;1.010001382264858;10.000157560535914;0.8335054472463472;0.015561975058565864;0.015561997912148722;0.7178016314927678;-0.013405001226779307;0.7179209791808825;1.010002460109643
27.98638;1.0444648556489673;0.833166067766129;0.7976912628196531;6.228449770201742e-06;5.967380541757758e-06;1.0448637414402917;1.0100013235004728;10.000156951776685;0.8335053034482915;0.015561980018997765;0.015562000393900438;0.717801496437688;-0.013405001192761503;0.7179210001700742;1.0100022014668883
27.99638;1.0444648714328535;0.8331662672812189;0.7976910845712715;6.228502530813729e-06;5.9674219468733e-06;1.0448636207039816;1.0100012591206444;10.000156298288559;0.8335051587407093;0.01556198494748367;0.015562002869436233;0.7178013605084923;-0.013405001157172051;0.7179210222131597;1.0100019396300168
28.00638;1.0444648807830061;0.8331664605947179;0.7976909133519631;6.228553875622004e-06;5.967461064677904e-06;1.0448634978033697;1.0100011888321265;10.000155598630327;0.8335050130112331;0.01556198983934862;0.015562005335986747;0.7178012240706897;-0.01340500111988771;0.7179210452646131;1.0100016745392968
28.01638;1.044464883988846;0.833166647671035;0.7976907495137998;6.228603940385467e-06;5.967497834474219e-06;1.044863372760385;1.0100011123114456;10.0001548519391;0.8335048662190492;0.01556199469083622;0.015562007792128033;0.7178010875034477;-0.013405001080810426;0.7179210693255295;1.010001405992595
28.02638;1.0444648814427078;0.8331668284334052;0.7976905932870194;6.228652865726532e-06;5.967532172012768e-06;1.0448632454874358;1.0100010292679578;10.000154057733848;0.8335047184221879;0.015561999497424591;0.015562010237218628;0.7178009512018416;-0.013405001039894131;0.717921094467086;1.0100011336825008
28.03638;1.0444648736906623;0.8331670028334505;0.7976904447732566;6.228700797221743e-06;5.967563980015757e-06;1.0448631158579336;1.0100009395139664;10.000153214950469;0.8335045697252982;0.015562004254368959;0.01556201267054035;0.7178008155489387;-0.013405000997160412;0.717921120868131;1.010000857268413
28.04638;1.0444648613861065;0.8331671708859455;0.7976903039571548;6.2287478874513414e-06;5.967593147980783e-06;1.0448629837465857;1.0100008429555765;10.000152321410013;0.8335044202254439;0.015562008958520293;0.015562015090880378;0.7178006809119809;-0.01340500095267955;0.7179211487857897;1.010000576480903
28.05638;1.0444648451740606;0.8331673326865214;0.7976901707302312;6.228794294039427e-06;5.967619558512578e-06;1.044862849046164;1.0100007395600579;10.000151374697344;0.833504270023783;0.015562013607670616;0.015562017497374857;0.7178005476542916;-0.013405000906534705;0.7179211784678897;1.0100002912099455
28.06638;1.0444648256384599;0.833167488445029;0.7976900448911427;6.228840164578751e-06;5.9676431083164874e-06;1.0448627117289488;1.0100006293622452;10.000150373690506;0.8335041192560625;0.015562018198293006;0.01556201989024999;0.7178004161131718;-0.013405000858823662;0.7179212100781501;1.0100000015189965
28.07638;1.0444648032875192;0.8331676384821767;0.7976899261522196;6.228885610755697e-06;5.967663710179168e-06;1.044862571928768;1.0100005124839238;10.000149318992166;0.833503968075359;0.015562022725627192;0.015562022270206503;0.7178002866016615;-0.013405000809679922;0.7179212436670406;1.0099997076317622
28.08638;1.0444647785445456;0.8331677831298233;0.7976898141844312;6.228930712935092e-06;5.9676812713567245e-06;1.0448624299433118;1.010000389131328;10.00014821211946;0.8335038166456188;0.015562027185338261;0.015562024637026939;0.7178001594487328;-0.013405000759280099;0.7179212791871635;1.0099994099148828
28.09638;1.0444647517848988;0.8331679226230673;0.7976897086349807;6.22897554633015e-06;5.96769568565921e-06;1.0448622861636216;1.0100002595795745;10.000147054910792;0.8335036651760358;0.01556203157379942;0.015562026988537267;0.7178000349884945;-0.013405000707841893;0.7179213165414536;1.0099991088473128
28.10638;1.044464723389026;0.8331680570578053;0.7976896091114059;6.22902016039802e-06;5.967706840605046e-06;1.0448621410180958;1.0100001241935948;10.00014584942352;0.8335035139216755;0.015562035887417816;0.01556202932088401;0.7177999135136199;-0.013405000655595987;0.7179213556151343;1.0099988049688078
28.11638;1.044464693749698;0.8331681863682331;0.7976895152003143;6.229064534848668e-06;5.96771462753566e-06;1.044861994934745;1.0099999834532265;10.000144597601272;0.8335033631600993;0.015562040122499107;0.01556203162970052;0.7177997952726907;-0.013405000602743423;0.7179213962513346;1.0099984988110848
28.12638;1.0444646632398928;0.8331683103362726;0.7976894264788102;6.229108584939895e-06;5.9677189698751995e-06;1.044861848345343;1.0099998379092154;10.000143301105778;0.8335032131837742;0.015562044275712556;0.015562033911157697;0.7177996805045869;-0.013405000549448286;0.7179214382245248;1.0099981908670368
28.13638;1.044464632214604;0.8331684286653993;0.7976893424644976;6.22915220044648e-06;5.96771985625241e-06;1.0448617017502382;1.009999688143102;10.000141961581217;0.8335030642595369;0.015562048345221699;0.01556203616296749;0.7177995694281614;-0.013405000495862015;0.717921481267394;1.009997881593828
28.14638;1.0444646010511707;0.833168541065212;0.7976892625871219;6.229195272934357e-06;5.9677173376834744e-06;1.044861555728866;1.0099995348118866;10.000140580633863;0.8335029165847506;0.01556205233212971;0.015562038384598612;0.7177994621766483;-0.01340500044214139;0.7179215251271496;1.0099975713694007
28.15638;1.044464570164686;0.833168647290754;0.797689186232489;6.229237707070451e-06;5.967711507491744e-06;1.0448614108457834;1.0099993787144075;10.000139159824325;0.8335027703269043;0.01556205624023819;0.015562040575418195;0.7177993587875294;-0.013405000388443252;0.7179215696180403;1.0099972604620877
28.16638;1.044464540004295;0.8331687471239397;0.7976891128150873;6.229279425419633e-06;5.9677025011638265e-06;1.0448612675533089;1.0099992208152322;10.000137701185242;0.8335026256864893;0.015562060074281812;0.015562042732557386;0.7177992592554976;-0.013405000334907984;0.7179216146358381;1.0099969491525183
28.17638;1.0444645110451933;0.8331688403375644;0.7976890418374676;6.229320369325353e-06;5.967690485495045e-06;1.0448611261901737;1.0099990622098316;10.000136207557718;0.8335024829247011;0.015562063839579874;0.015562044851525672;0.7177991635650922;-0.01340500028166501;0.7179216601260363;1.0099966378965919
28.18638;1.044464483799125;0.8331689267005;0.797688972898102;6.229360502649029e-06;5.967675614248011e-06;1.0448609870536287;1.0099989040089732;10.000134682547117;0.8335023424128354;0.015562067543128964;0.015562046928399785;0.7177990717214447;-0.013405000228852798;0.7179217060439961;1.0099963273190748
28.19638;1.0444644588642968;0.8331690060100626;0.7976889056907195;6.229399830626463e-06;5.967657988953941e-06;1.0448608504377135;1.0099987471739038;10.000133130635607;0.8335022046852865;0.015562071193492906;0.015562048960235777;0.7177989837719067;-0.013405000176623846;0.7179217523343585;1.009996018110848
28.20638;1.044464436945115;0.8331690781037474;0.7976888400395281;6.229438420309927e-06;5.967637656501085e-06;1.0448607166193065;1.0099985924330206;10.000131557079179;0.8335020704036897;0.015562074798837394;0.015562050943644523;0.7177988997817455;-0.013405000125147594;0.717921798957509;1.0099957110166837
28.21638;1.0444644187998167;0.8331691428530273;0.7976887758830082;6.229476391656332e-06;5.967614630213847e-06;1.0448605858345823;1.00999844035489;10.000129966868007;0.8335019402178606;0.015562078364607258;0.015562052873967051;0.7177988198296932;-0.013405000074611203;0.7179218459423603;1.0099954068981207
28.22638;1.0444644051627563;0.833169200167841;0.7976887132031452;6.2295138841041395e-06;5.967588912399513e-06;1.0448604582513046;1.0099982914371954;10.000128363404494;0.8335018146431632;0.015562081892550584;0.015562054746211758;0.7177987440346825;-0.013405000025197105;0.7179218933916499;1.0099951067200754
28.23638;1.0444643967097107;0.8331692499760046;0.7976886520170758;6.229551021833593e-06;5.96756051237391e-06;1.0448603339711755;1.0099981460841083;10.000126748218944;0.8335016940862489;0.015562085381673139;0.015562056556181491;0.7177986725597193;-0.013404999977055928;0.7179219414310896;1.0099948114372042
28.24638;1.0444643940640166;0.8331692921288208;0.7976885924279198;6.2295878799700994e-06;5.967529451758863e-06;1.0448602130614117;1.0099980045658;10.00012512163349;0.8335015789196754;0.015562088829966897;0.015562058299943293;0.7177986056140723;-0.01340499993030796;0.7179219901370832;1.009994521943503
28.25638;1.044464397768157;0.8331693263382229;0.7976885346348463;6.229624465470897e-06;5.9674957644271845e-06;1.044860095522115;1.0099978670468377;10.00012348331874;0.8335014694428698;0.015562092235576286;0.015562059972799186;0.717798543456634;-0.013404999885065858;0.7179220394862437;1.0099942391642893
28.26638;1.044464408218973;0.8331693522608669;0.7976884788680783;6.229660739618844e-06;5.9674595088821485e-06;1.044859981189507;1.0099977336630497;10.000121832419389;0.8335013658259833;0.01556209559736677;0.015562061569654895;0.7177984863393475;-0.013404999841449348;0.7179220893676432;1.0099939641624258
28.27638;1.0444644256410633;0.8331693696390683;0.7976884252985135;6.22969666636721e-06;5.967420773699448e-06;1.044859869709707;1.0099976046221364;10.000120167393518;0.833501268156669;0.015562098915773204;0.015562063086221009;0.7177984344032657;-0.01340499979959198;0.7179221396366445;1.0099936980961266
28.28638;1.0444644501466547;0.8331693783827959;0.7976883739683602;6.229732243150722e-06;5.967379653719108e-06;1.04485976063022;1.0099974802578302;10.000118485969697;0.8335011764979582;0.015562102193935728;0.015562064519572883;0.7177983876317326;-0.013404999759644072;0.71792219015407;1.0099934420073302
28.29638;1.0444644818123037;0.8331693785823239;0.7976883247784211;6.229767501500465e-06;5.967336213328935e-06;1.044859653494955;1.0099973609905915;10.000116785840747;0.8335010908898652;0.015562105437482052;0.015562065867660237;0.7177983458881231;-0.013404999721760225;0.7179222407628222;1.0099931966281306
28.30638;1.0444645206357712;0.8331693704622765;0.7976882775526403;6.2298024962086875e-06;5.967290473224212e-06;1.044859547886196;1.0099972472708152;10.000115065299301;0.8335010113504662;0.01556210865251725;0.015562067128332925;0.7177983089664066;-0.013404999686078521;0.7179222912222492;1.0099929623833417
28.31638;1.0444645664167922;0.8331693543240295;0.7976882320940957;6.229837295674178e-06;5.967242442258845e-06;1.0448594434591636;1.0099971395389493;10.000113322794677;0.8335009378796752;0.015562111843878417;0.015562068298168325;0.7177982766135045;-0.013404999652701383;0.7179223411956888;1.0099927395044277
28.32638;1.0444646187617324;0.8331693305057033;0.7976881882027492;6.229871967263549e-06;5.967192164933645e-06;1.0448593399406099;1.009997038139889;10.00011155633013;0.8335008704573725;0.01556211501484324;0.01556206937133807;0.7177982485241957;-0.013404999621679214;0.7179223902983168;1.0099925280866684
28.33638;1.0444646772204447;0.8331692993370199;0.797688145726561;6.229906557879921e-06;5.967139734646409e-06;1.0448592371059784;1.009996943237991;10.000109763371917;0.8335008090714998;0.015562118167168758;0.015562070339635414;0.7177982243242553;-0.013404999593004018;0.717922438126353;1.0099923280831995
28.34638;1.0444647413758659;0.8331692610945749;0.7976881045584722;6.229941083813903e-06;5.967085274651275e-06;1.0448591348103555;1.0099968548180136;10.000107941034909;0.833500753726287;0.015562121300937587;0.015562071194057293;0.7177982035747186;-0.013404999566615857;0.7179224842546118;1.0099921393074824
28.35638;1.0444648108675647;0.8331692159599293;0.7976880645216815;6.229975543251745e-06;5.967028917032349e-06;1.0448590330095862;1.0099967726993504;10.000106086860649;0.8335007043812208;0.015562124415016249;0.015562071926526014;0.7177981858250826;-0.013404999542421013;0.7179225282428859;1.0099919614997035
28.36638;1.044464885426052;0.8331691640014492;0.7976880252956104;6.230009932732844e-06;5.966970783435244e-06;1.0448589317232173;1.00999669652584;10.000104199799978;0.8335006608871254;0.015562127507810015;0.015562072530295637;0.7177981707029748;-0.013404999520317774;0.7179225696740287;1.0099917944544914
28.37638;1.0444649648733662;0.8331691052221738;0.7976879864545589;6.230044229600022e-06;5.966910982895214e-06;1.044858831000043;1.009996625818618;10.000102279943718;0.8335006229834806;0.015562130577424185;0.015562072999653538;0.7177981579719104;-0.013404999500212286;0.7179226082000892;1.009991638103796
28.38638;1.0444650490606138;0.8331690396525147;0.7976879475534085;6.230078368002e-06;5.966849644293076e-06;1.0448587309065334;1.0099965600573142;10.000100326879048;0.8335005903450766;0.015562133621439607;0.015562073330089547;0.717798147503956;-0.013404999482014584;0.7179226435687369;1.0099914924756865
28.39638;1.0444651377672798;0.8331689674035622;0.7976879081986495;6.230112256076412e-06;5.966786944879349e-06;1.044858631523658;1.0099964986659211;10.000098338757978;0.8335005626499888;0.01556213663651432;0.015562073518446509;0.7177981392124347;-0.01340499946563136;0.717922675618519;1.009991357577375
28.40638;1.044465230594538;0.8331688886375062;0.7976878680853705;6.230145811038343e-06;5.966723100158378e-06;1.0448585329334965;1.009996440950011;10.00009631273768;0.8335005396638899;0.015562139618246047;0.015562073562559377;0.7177981330263499;-0.01340499945097156;0.7179227042298676;1.0099912332939653
28.41638;1.0444653269749347;0.8331688035464087;0.7976878270268972;6.23017898443716e-06;5.966658335023075e-06;1.0448584351870438;1.0099963861252559;10.000094244921222;0.8335005213193669;0.015562142562308178;0.015562073460935298;0.7177981288986622;-0.013404999437955974;0.7179227292762516;1.009991119356634
28.42638;1.0444654263267095;0.8331687123817186;0.7976877849618066;6.23021177070612e-06;5.966592863439548e-06;1.044858338280034;1.0099963334212456;10.000092129904418;0.8335005077328993;0.015562145466003416;0.015562073212606501;0.7177981268020512;-0.013404999426515202;0.7179227506250103;1.009991015370144
28.43638;1.0444655281492052;0.8331686154454361;0.7976877418795677;6.230244186906331e-06;5.966526881318517e-06;1.0448582421340198;1.009996282106293;10.000089961607383;0.8335004990860353;0.015562148327951381;0.015562072816521574;0.7177981267381215;-0.013404999416578404;0.7179227681435774;1.0099909208395605
28.44638;1.0444656319357792;0.8331685130500222;0.7976876977031085;6.230276245601327e-06;5.96646056583536e-06;1.0448581466045714;1.009996231400883;10.000087734979068;0.833500495429767;0.015562151145938119;0.015562072271101155;0.7177981287533585;-0.013404999408066135;0.7179227816792894;1.009990835177681
28.45638;1.044465736996488;0.8331684055430776;0.7976876522371873;6.230307949425407e-06;5.966394068629264e-06;1.0448580515550743;1.0099961804502908;10.000085447082304;0.8335004966104834;0.015562153915745735;0.015562071575285413;0.7177981328888661;-0.013404999400888205;0.7179227910625792;1.0099907577136713
28.46638;1.0444658423700521;0.8331682933811622;0.7976876051979185;6.23033929320261e-06;5.966327493231713e-06;1.0448579569194423;1.009996128410234;10.000083097081207;0.8335005023271645;0.015562156632284295;0.015562070730446903;0.7177981390962334;-0.013404999394938059;0.7179227961488589;1.0099906876920786
28.47638;1.0444659469536672;0.8331681771299513;0.7976875562637945;6.230370252032331e-06;5.9662608885867875e-06;1.0448578627322203;1.0099960744961982;10.000080685694439;0.833500512200134;0.01556215929084621;0.015562069741427383;0.7177981472103465;-0.01340499939008753;0.7179227968577302;1.0099906242969572
28.48638;1.044466049731664;0.833168057372171;0.797687505141294;6.230400762078583e-06;5.966194292240783e-06;1.044857769153503;1.009996017946842;10.000078214715135;0.8335005258833537;0.015562161886827184;0.015562068615599403;0.7177981569715616;-0.01340499938619382;0.717922793183516;1.0099905667268125
28.49638;1.04446614989074;0.8331679346354371;0.7976874516269807;6.230430719017847e-06;5.966127768418063e-06;1.044857676415564;1.0099959580277806;10.00007568697991;0.8335005432245767;0.01556216441493044;0.015562067361127906;0.7177981680670138;-0.013404999383115838;0.7179227851711834;1.0099905142402033
28.50638;1.0444662468334447;0.833167809360202;0.7976873955906649;6.230460009742865e-06;5.966061383487336e-06;1.0448575847480877;1.0099958941841476;10.000073106852398;0.8335005643337565;0.015562166869349952;0.015562065986387841;0.7177981801985385;-0.013404999380732497;0.7179227728793808;1.0099904661706303
28.51638;1.0444663401572403;0.8331676818743912;0.7976873369136938;6.23048855843566e-06;5.965995169634628e-06;1.044857494398866;1.0099958262067652;10.000070480670951;0.8335005894999081;0.01556216924507844;0.015562064500047245;0.7177981931473502;-0.013404999378958114;0.7179227563634547;1.0099904219862343
28.52638;1.044466429560982;0.8331675524305809;0.7976872755032948;6.230516342054791e-06;5.9659291290409956e-06;1.0448574056831534;1.0099957541866038;10.000067816569114;0.8335006190580939;0.015562171538959713;0.015562062910689596;0.7177982067805475;-0.013404999377742246;0.7179227356816171;1.0099903813177538
28.53638;1.044466514762984;0.8331674212739707;0.7976872113571873;6.230543354742697e-06;5.965863247869691e-06;1.0448573189722816;1.0099956783138437;10.000065123180148;0.8335006533204027;0.015562173749468408;0.015562061226217129;0.7177982210099155;-0.01340499937705852;0.7179227109272623;1.009990343854108
28.54638;1.0444665955290966;0.8331672886237895;0.7976871445379363;6.230569560376583e-06;5.965797493145297e-06;1.0448572346393588;1.0099955987421623;10.000062407888096;0.833500692563696;0.015562175876231411;0.015562059453845914;0.7177982357666622;-0.013404999376901927;0.7179226822819086;1.0099903092206133
28.55638;1.0444666717087354;0.8331671546289451;0.7976870750533887;6.230594886138672e-06;5.9657318066493014e-06;1.0448571530409376;1.0099955155813205;10.000059676594534;0.8335007369794363;0.0155621779203456;0.015562057600627096;0.717798251010677;-0.013404999377294113;0.7179226500316297;1.009990276985363
28.56638;1.044466743249242;0.8331670193919052;0.797687002800377;6.230619248674868e-06;5.965666111013084e-06;1.044857074537537;1.0099954288963038;10.000056934989574;0.8335007865781637;0.015562179884219703;0.01556205567393275;0.7177982667348116;-0.013404999378281046;0.7179226145135998;1.009990246754611
28.57638;1.04446681023289;0.833166882979707;0.7976869276174017;6.230642572330647e-06;5.965600322047332e-06;1.0448569994789387;1.0099953386621758;10.000054189047475;0.833500841158852;0.015562181770301808;0.015562053681783167;0.7177982829346463;-0.013404999379915463;0.7179225760571314;1.0099902182576976
28.58638;1.04446687287183;0.833166745401859;0.7976868493288184;6.230664786243527e-06;5.965534345236094e-06;1.0448569281727857;1.0099952447862244;10.000051444292737;0.8335009003689785;0.015562183580528079;0.015562051632679404;0.7177982995587516;-0.013404999382242405;0.7179225349750806;1.009990191353073
28.59638;1.044466931467727;0.8331666066373375;0.7976867677533138;6.2306858045311075e-06;5.965468063768441e-06;1.0448568609046527;1.0099951471910302;10.000048705743517;0.8335009637658669;0.015562185316952326;0.015562049534917978;0.717798316464904;-0.013404999385305465;0.7179224915823663;1.0099901659528765
28.60638;1.0444669863916276;0.8331664666553555;0.797686682715301;6.2307055149880705e-06;5.965401354887023e-06;1.0448567980088435;1.0099950458562195;10.0000459785011;0.8335010308724484;0.015562186981886796;0.015562047395545555;0.7177983333937384;-0.013404999389149927;0.7179224462345014;1.0099901419578121
28.61638;1.0444670380762608;0.8331663253750848;0.7976865940470814;6.230723798025626e-06;5.965334136742198e-06;1.0448567398884567;1.0099949408100748;10.000043267291556;0.8335011012684425;0.01556218857682398;0.015562045219341554;0.7177983499751;-0.013404999393803997;0.717922399378961;1.0099901192342782
28.62638;1.0444670870019435;0.8331661826680901;0.7976865015893034;6.230740547520041e-06;5.965266395407758e-06;1.044856686937145;1.0099948320801295;10.000040575698627;0.8335011746432472;0.015562190101848852;0.015562043008918423;0.7177983657731557;-0.013404999399270204;0.7179223515777978;1.0099900976178682
28.63638;1.0444671336425526;0.8331660384226185;0.7976864051862137;6.230755676035613e-06;5.96519815869471e-06;1.0448566394917551;1.0099947196641825;10.00003790657602;0.8335012507615395;0.015562191557074794;0.01556204076575902;0.7177983803351644;-0.013404999405543867;0.7179223035011962;1.0099900769751102
28.64638;1.0444671784047068;0.8331658925632064;0.7976863046875882;6.2307691255678715e-06;5.965129459603823e-06;1.0448565978447875;1.0099946035898535;10.000035263036247;0.8335013294295337;0.015562192943905168;0.015562038490831745;0.7177983932029014;-0.01340499941262835;0.7179222558879699;1.0099900572727436
28.65638;1.044467221633208;0.8331657450407971;0.7976862000165289;6.230780870204817e-06;5.9650603304715735e-06;1.044856562213773;1.0099944840070958;10.000032648825163;0.8335014105059309;0.015562194263604516;0.015562036184623701;0.7177984039118913;-0.013404999420540156;0.7179222094417241;1.009990038562486
28.66638;1.0444672636126824;0.833165595895861;0.79768609125995;6.230790888732198e-06;5.9649908042934e-06;1.0448565327183457;1.0099943612228612;10.000030067858113;0.8335014939070703;0.015562195515183286;0.015562033847084121;0.717798412020481;-0.013404999429322575;0.7179221647258126;1.0099900208918233
28.67638;1.0444673044791093;0.8331654453758638;0.7976859786654394;6.2307991371615235e-06;5.9649209157271575e-06;1.0448565094240905;1.0099942356426157;10.000027523402942;0.8335015795898023;0.015562196695723625;0.015562031477216343;0.7177984171400684;-0.013404999439057558;0.7179221221713371;1.0099900042063512
