time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.68638;1.0444673441733419;0.8331652939732044;0.7976858625518406;6.2308055546760764e-06;5.964850718978121e-06;1.0448564923602839;1.009994107701814;10.000025017169351;0.833501667531252;0.015562197802527431;0.015562029072692716;0.7177984189458412;-0.013404999449854894;0.7179220821738888;1.0099899883077528
28.69638;1.0444673825507695;0.8331651423112969;0.7976857432575089;6.23081009362983e-06;5.964780295692251e-06;1.0448564814966215;1.0099939778806306;10.000022548625132;0.8335017576863331;0.015562198834547885;0.015562026630537535;0.7177984171854269;-0.013404999461823545;0.7179220451582476;1.0099899728947046
28.70638;1.0444674195335868;0.8331649909819042;0.797685621187983;6.230812732550341e-06;5.964709731927976e-06;1.0448564767717967;1.0099938467394336;10.000020115376381;0.8335018499208695;0.015562199792253054;0.015562024148377726;0.7177984116548755;-0.013404999475052345;0.717922011546152;1.0099899576614129
28.71638;1.0444674551886566;0.8331648404765419;0.7976854968792111;6.2308134518061605e-06;5.964639094570197e-06;1.0448564781657064;1.0099937149059606;10.000017714427084;0.8335019440052913;0.015562200676824667;0.01556202162458108;0.7177984021585733;-0.013404999489621683;0.7179219816598993;1.0099899423953724
28.72638;1.0444674896709898;0.8331646912108579;0.7976853709579179;6.230812205759751e-06;5.964568427856228e-06;1.0448564857034273;1.0099935830337765;10.000015343175926;0.8335020396928735;0.015562201489820546;0.015562019057122595;0.7177983885217261;-0.013404999505630148;0.7179219556733742;1.0099899270059611
28.73638;1.0444675230833929;0.8331645435777668;0.7976852440212427;6.2308089240643985e-06;5.964497764094074e-06;1.0448564993761715;1.009993451723497;10.000012999833965;0.8335021368050517;0.015562202233815247;0.015562016443399714;0.7177983706130092;-0.013404999523202756;0.7179219336519093;1.0099899115088482
28.74638;1.0444675554630594;0.8331643979848798;0.7976851165862361;6.23080352816568e-06;5.964427137159386e-06;1.0448565191220935;1.0099933214273136;10.00001068347592;0.8335022352862046;0.01556220291317487;0.015562013781630106;0.7177983483355737;-0.01340499954247548;0.7179219156092574;1.0099898960243332
28.75638;1.0444675868925182;0.8331642548442116;0.7976849891771333;6.230795934951663e-06;5.9643565832108855e-06;1.0448565448812817;1.009993192455627;10.000008393966661;0.8335023351704975;0.01556220353325999;0.01556201107169652;0.7177983216258896;-0.013404999563574268;0.7179219015486853;1.0099898807212697
28.76638;1.0444676175066476;0.8331641145409242;0.7976848624277423;6.230786046294149e-06;5.964286132685989e-06;1.0448565765875113;1.0099930651056015;10.000006132050656;0.8335024364523642;0.015562204098230233;0.01556200831502666;0.7177982904714103;-0.013404999586595997;0.7179218915075757;1.009989865727277
28.77638;1.044467647379035;0.8331639773900362;0.7976847370781053;6.230773746667132e-06;5.964215818676694e-06;1.0448566141564477;1.0099929397769014;10.000003899080895;0.833502539029683;0.015562204609450892;0.015562005514260038;0.717798254921391;-0.013404999611584681;0.7179218855882336;1.0099898511465684
28.78638;1.0444676764589764;0.8331638435571793;0.7976846139054657;6.230758926103917e-06;5.964145694791564e-06;1.0448566575552358;1.0099928169870085;10.000001696184304;0.833502642792008;0.01556220506562638;0.01556200267257813;0.7177982150446836;-0.013404999638518485;0.7179218839393078;1.0099898371242577
28.79638;1.0444677046236324;0.8331637130268025;0.7976844936205741;6.2307415231225465e-06;5.964075823911368e-06;1.0448567068519283;1.009992697289296;9.999999524018065;0.8335027476909671;0.015562205464387156;0.015561999793566438;0.717798170868412;-0.013404999667338277;0.7179218867012429;1.009989823822092
28.80638;1.0444677317558975;0.8331635856911922;0.7976843767524837;6.230721553947977e-06;5.9640062525992455e-06;1.0448567622222689;1.0099925811748587;9.999997383298227;0.8335028536865482;0.015562205804117811;0.015561996882468582;0.7177981224055052;-0.013404999697999182;0.717921893968286;1.0099898113608694
28.81638;1.0444677577529828;0.8331634614352244;0.7976842636387882;6.2306990932773596e-06;5.963937010219542e-06;1.0448568239287714;1.0099924690906856;9.999995275194111;0.8335029606945376;0.01556220608503383;0.015561993947704883;0.7177980697223644;-0.013404999730494348;0.7179219057986407;1.0099897998545317
28.82638;1.0444677824749262;0.8331633401242295;0.7976841545099349;6.230674222456524e-06;5.963868106950945e-06;1.04485689222638;1.0099923615462778;9.99999320149243;0.8335030686437714;0.015562206309055955;0.015561991000538377;0.7177980129141622;-0.01340499976483417;0.7179219222300317;1.009989789509652
28.83638;1.0444678057291061;0.833163221596695;0.7976840495388549;6.230646997194892e-06;5.963799526732212e-06;1.044856967253699;1.0099922591402832;9.999991164725596;0.8335031775424685;0.015562206478469497;0.015561988052557624;0.7177979520369604;-0.013404999800996057;0.7179219432752275;1.0099897806313125
28.84638;1.0444678273642756;0.8331631056990007;0.7976839488269479;6.230617457674103e-06;5.963731263992495e-06;1.0448570489889812;1.0099921624722679;9.999989168322305;0.833503287465927;0.015562206594863036;0.015561985113905606;0.7177978871194032;-0.013404999838885726;0.7179219689624452;1.0099897735198338
28.85638;1.044467847367389;0.8331629922912844;0.7976838523772719;6.230585656473823e-06;5.963663375085482e-06;1.0448571372708455;1.009992072040531;9.99998721678841;0.8335033985042289;0.015562206658894247;0.015561982193778861;0.717797818220147;-0.013404999878347897;0.7179219993912809;1.009989768417609
28.86638;1.0444678658194668;0.8331628812218838;0.7976837600935908;6.23055166083266e-06;5.963595974946749e-06;1.0448572318746714;1.009991988166911;9.99998531544451;0.8335035107035046;0.015562206669585573;0.015561979300900319;0.7177977454391299;-0.01340499991919942;0.7179220347081365;1.0099897655325272
28.87638;1.0444678827662202;0.8331627723112214;0.797683671778579;6.230515532086793e-06;5.963529192770109e-06;1.0448573326085988;1.009991910922628;9.99998346963856;0.8335036240497963;0.015562206623610434;0.015561976443012942;0.7177976689077108;-0.013404999961239764;0.7179220750565198;1.0099897650223195
28.88638;1.0444678981402262;0.8331626653843714;0.7976835871286724;6.230477331589631e-06;5.96346312924115e-06;1.0448574393597438;1.0099918401198558;9.999981684282584;0.8335037385424838;0.015562206515814114;0.015561973626537669;0.7177975888126977;-0.013405000004254224;0.7179221205548206;1.0099897669697184
28.89638;1.0444679118043074;0.8331625603300105;0.7976835057986722;6.230437151258688e-06;5.9633978280218286e-06;1.0448575520450911;1.0099917754483179;9.99997996405507;0.8335038542563455;0.015562206340314364;0.015561970856711526;0.7177975054047107;-0.013405000048035095;0.7179221712339642;1.0099897714669634
28.90638;1.0444679236309884;0.8331624570783837;0.7976834275125447;6.230395126923852e-06;5.963333279543234e-06;1.0448576705199133;1.0099917166571473;9.999978313563659;0.8335039713042366;0.01556220609138933;0.015561968137555391;0.7177974189507031;-0.013405000092396752;0.7179222269672828;1.0099897787137264
28.91638;1.0444679335010365;0.8331623555278959;0.7976833521009776;6.230351425951356e-06;5.963269454682498e-06;1.0448577945394375;1.0099916636204396;9.999976737112515;0.8335040898108299;0.015562205764212387;0.015561965471162316;0.7177973296876186;-0.01340500013717133;0.7179222875024804;1.009989788951379
28.92638;1.0444679413178626;0.8331622555450405;0.7976832794903024;6.230306229647779e-06;5.96320632439289e-06;1.0448579237671687;1.0099916162748082;9.999975238820145;0.8335042099536446;0.01556220535503579;0.015561962857572985;0.7177972378112246;-0.013405000182206226;0.7179223525651611;1.009989802351503
28.93638;1.0444679471027805;0.8331621570129037;0.7976832097354732;6.230259722659295e-06;5.963143846622251e-06;1.044858057812224;1.0099915745545238;9.999973823240985;0.8335043319792642;0.015562204860652679;0.015561960296341092;0.7177971434964145;-0.013405000227360275;0.7179224219095469;1.0099898190562022
28.94638;1.044467951033345;0.8331620598511841;0.7976831430070043;6.230212078138277e-06;5.963081951685626e-06;1.0448581962852044;1.0099915383789924;9.999972495249581;0.8335044561856956;0.01556220427785984;0.015561957788133709;0.7177970469526384;-0.013405000272499574;0.7179224952743105;1.0099898392618278
28.95638;1.0444679533691712;0.8331619639863371;0.7976830794592393;6.23016344536985e-06;5.9630205492753105e-06;1.0448583388123476;1.0099915076277701;9.999971259147502;0.8335045829200942;0.015562203603312678;0.01556195533460108;0.717796948472849;-0.013405000317517872;0.7179225723320626;1.009989863194066
28.96638;1.0444679543611046;0.8331618692897923;0.7976830191260266;6.230113951474645e-06;5.962959542912534e-06;1.044858485039811;1.0099914821292904;9.999970118076252;0.833504712556603;0.01556220283378878;0.01556195293727116;0.7177968484180981;-0.01340500036235787;0.7179226526941367;1.009989891025275
28.97638;1.044467954214754;0.8331617755386272;0.7976829619605589;6.2300637099109994e-06;5.962898845530366e-06;1.0448586346679924;1.0099914617235588;9.999969073485177;0.8335048454117518;0.01556220196685639;0.015561950597303253;0.7177967471593132;-0.013405000406993195;0.7179227359001029;1.0099899228376517
28.98638;1.044467953090936;0.8331616824465391;0.7976829079371551;6.230012850501059e-06;5.962838405890285e-06;1.0448587874676178;1.0099914463195718;9.999968125135;0.8335049816577711;0.015562201001679881;0.015561948316346502;0.7177966450515768;-0.01340500045139612;0.7179228213851357;1.009989958710776
28.99638;1.0444679511520638;0.8331615897429231;0.7976828570978032;6.2299615553742455e-06;5.962778226347976e-06;1.0448589432722166;1.0099914358752724;9.999967272790224;0.8335051213032901;0.01556219993947005;0.015561946097549578;0.7177965424604812;-0.013405000495532995;0.717922908527365;1.009989998887361
29.00638;1.0444679486308128;0.8331614971965277;0.7976828095440803;6.229910044450068e-06;5.962718352169452e-06;1.0448591019586357;1.0099914303213238;9.999966517600136;0.8335052641966857;0.015562198783218809;0.015561943946515208;0.7177964397611123;-0.013405000539378134;0.7179229967430902;1.0099900438232967
29.01638;1.0444679457881978;0.8331614045541044;0.7976827654231127;6.229858528117048e-06;5.9626588524422155e-06;1.0448592634217366;1.009991429495708;9.999965861273585;0.8335054100044306;0.01556219753733155;0.015561941871443224;0.7177963372540491;-0.013405000582913516;0.7179230855383683;1.0099900940773823
29.02638;1.0444679428304509;0.8331613115184818;0.7976827249221325;6.229807188934747e-06;5.962599806009765e-06;1.0448594275904997;1.0099914331514106;9.999965304931901;0.8335055582209732;0.015562196207937083;0.015561939881545105;0.7177962350940574;-0.013405000626106011;0.7179231745503314;1.0099901502064765
29.03638;1.0444679399643484;0.8331612178215353;0.7976826882507653;6.229756190279718e-06;5.962541276686444e-06;1.0448595944777237;1.0099914409968593;9.999964849229125;0.8335057082647545;0.015562194802971125;0.015561937985634136;0.7177961333184462;-0.013405000668883192;0.7179232635732236;1.0099902127103757
29.04638;1.044467937501747;0.8331611233015338;0.7976826555815905;6.229705678209697e-06;5.962483282924411e-06;1.044859764183249;1.0099914527146518;9.999964494683194;0.8335058596231779;0.015562193331031675;0.015561936192077396;0.7177960318850568;-0.013405000711127898;0.7179233525090474;1.0099902819622915
29.05638;1.0444679358876199;0.8331610279270643;0.7976826269851058;6.229655780878896e-06;5.962425800861611e-06;1.0448599368308946;1.0099914679832473;9.999964240989462;0.833506011938371;0.015562191800505226;0.015561934507988996;0.717795930640768;-0.01340500075269076;0.7179234412984449;1.0099903581724243
29.06638;1.0444679356726907;0.8331609317487378;0.797682602427143;6.2296066311485e-06;5.962368807420799e-06;1.044860112499732;1.0099914864862851;9.999964085961906;0.8335061649901583;0.01556219022015791;0.015561932937559796;0.7177958293113429;-0.013405000793410594;0.7179235299004403;1.0099904414055965
29.07638;1.0444679374353638;0.8331608347982413;0.7976825818402136;6.229558401368309e-06;5.962312314679579e-06;1.0448602912424232;1.0099915078375392;9.999964025591424;0.8335063186504783;0.015562188599484503;0.015561931481639124;0.71779572759077;-0.013405000833120297;0.7179236182735249;1.0099905316196796
29.08638;1.044467941680713;0.8331607370146735;0.7976825652008839;6.229511315438116e-06;5.96225636969548e-06;1.0448604732061935;1.0099915314932861;9.999964055245185;0.8335064728509235;0.015562186947731566;0.015561930138259527;0.7177956252436876;-0.01340500087163722;0.7179237063326283;1.0099906287441092
29.09638;1.0444679488000828;0.8331606382115259;0.7976825525220581;6.229465629555245e-06;5.962201042432441e-06;1.0448606586703788;1.0099915568059143;9.999964170922222;0.8335066275648448;0.015562185272804108;0.015561928902964161;0.7177955221262826;-0.013405000908781968;0.7179237939544324;1.0099907327188802
29.10638;1.0444679591063593;0.8331605380670143;0.7976825437881337;6.2294215956826405e-06;5.962146422268373e-06;1.0448608478827421;1.0099915831605382;9.999964369473469;0.8335067827935393;0.015562183581413857;0.015561927770019393;0.7177954181794672;-0.01340500094442927;0.7179238810343469;1.0099908434205118
29.11638;1.0444679728557458;0.833160436164668;0.7976825389337387;6.229379424018205e-06;5.962092627067491e-06;1.044861040888345;1.0099916100398378;9.999964647605086;0.8335069385476624;0.015562181880657213;0.015561926735095549;0.71779531344258;-0.01340500097853535;0.7179239675159077;1.0099909605979331
29.12638;1.0444679902129277;0.8331603320680768;0.7976825378939112;6.229339252327687e-06;5.962039806466769e-06;1.0448612375459083;1.0099916369746174;9.999965001310796;0.8335070948820201;0.015562180178971388;0.015561925797180324;0.7177952080216145;-0.013405001011118479;0.717924053369829;1.0099910838720374
29.13638;1.0444680112689702;0.8331602253778922;0.7976825406583946;6.229301142038655e-06;5.9619881195808686e-06;1.0448614376729264;1.0099916634527244;9.999965426913867;0.8335072519461025;0.015562178484631395;0.015561924958421628;0.7177951020266968;-0.013405001042217667;0.7179241385288766;1.0099912127152793
29.14638;1.0444680361029695;0.8331601157821883;0.7976825472518106;6.229265109518177e-06;5.9619377027174126e-06;1.0448616411571914;1.0099916888952758;9.999965922379372;0.8335074099142061;0.015562176803928674;0.015561924223301599;0.7177949955700171;-0.013405001071865904;0.7179242228202287;1.00999134644517
29.15638;1.0444680647488582;0.8331600031316907;0.7976825577198257;6.229231150120831e-06;5.961888644065332e-06;1.044861847956424;1.0099917126937217;9.999966487172296;0.8335075688578664;0.015562175141367075;0.015561923597997305;0.7177948888011125;-0.013405001100100452;0.7179243059727763;1.0099914843354536
29.16638;1.044468097180209;0.8331598874620636;0.7976825722000315;6.229199235966395e-06;5.96184097014595e-06;1.0448620580121555;1.0099917342715632;9.999967121190554;0.8335077287525525;0.015562173500922954;0.015561923089487015;0.71779478191734;-0.013405001126986756;0.7179243876828526;1.0099916257837318
29.17638;1.0444681334097525;0.8331597688887067;0.7976825909282526;6.229169313563136e-06;5.961794661049556e-06;1.0448622711665447;1.0099917531703664;9.999967824460636;0.8335078895881877;0.015562171887273601;0.015561922704177654;0.7177946751430752;-0.013405001152616402;0.717924467669841;1.0099917703712884
29.18638;1.044468173518068;0.8331596474908096;0.7976826141173271;6.229141309014456e-06;5.961749692438446e-06;1.0448624871527432;1.0099917690950857;9.999968597380073;0.8335080514017589;0.015562170306934507;0.015561922446882261;0.7177945686793522;-0.013405001177082121;0.7179245456872192;1.0099919177957768
29.19638;1.0444682175479323;0.833159523311812;0.7976826418646009;6.229115127599745e-06;5.961706061293377e-06;1.04486270563391;1.0099917818863322;9.999969440369117;0.8335082142412824;0.015562168768809875;0.015561922321067213;0.7177944626414002;-0.013405001200452588;0.7179246214858743;1.0099920677865522
29.20638;1.0444682654058077;0.8331593964049836;0.7976826741239453;6.229090638929014e-06;5.961663767527304e-06;1.0448629262481268;1.0099917914593732;9.999970353407331;0.8335083781786246;0.015562167283451677;0.015561922329622366;0.7177943570203241;-0.013405001222751452;0.7179246947688616;1.0099922200607119
29.21638;1.0444683168490636;0.8331592668249278;0.7976827106794511;6.22906766861456e-06;5.961622790024419e-06;1.044863148637523;1.0099917977073247;9.999971335993195;0.8335085433285437;0.015562165861331224;0.01556192247528677;0.717794251687882;-0.01340500124395112;0.7179247651626145;1.0099923742997334
29.22638;1.0444683715160983;0.8331591345919183;0.7976827511627411;6.229046032222014e-06;5.961583101660936e-06;1.0448633724176117;1.0099918003957435;9.999972387028565;0.8335087097936285;0.015562164511225277;0.015561922760699908;0.7177941464599457;-0.01340500126400585;0.7179248322033287;1.0099925301617214
29.23638;1.0444684289508166;0.833158999679293;0.7976827951224841;6.229025583624182e-06;5.961544693339427e-06;1.0448635971255047;1.0099917991533294;9.999973504617639;0.8335088775842545;0.015562163239650886;0.015561923188124062;0.7177940411891152;-0.013405001282903587;0.7179248953608357;1.0099926873520266
29.24638;1.0444684886404232;0.8331588620535635;0.7976828420629202;6.229006211741361e-06;5.961507566694195e-06;1.0448638222464453;1.0099917935766536;9.999974686213127;0.8335090465952592;0.015562162051487227;0.015561923759468856;0.7177939357888018;-0.013405001300684312;0.7179249540959599;1.0099928456873923
29.25638;1.0444685500792734;0.8331587217556318;0.7976828914646892;6.228987796868643e-06;5.961471732364294e-06;1.0448640472881876;1.0099917833594936;9.999975928809564;0.8335092166496326;0.015562160950543339;0.015561924476846222;0.7177938301809401;-0.013405001317424328;0.7179250078865349;1.0099930050947898
29.26638;1.0444686128050984;0.8331585789194843;0.7976829428737489;6.228970184567558e-06;5.961437248338178e-06;1.0448642717984082;1.0099917683404047;9.999977228715277;0.8335093875408521;0.015562159938993004;0.015561925343189663;0.7177937242528702;-0.01340500133320513;0.717925056233871;1.0099931655453909
29.27638;1.0444686763813675;0.8331584337136265;0.7976829960156682;6.228953188516041e-06;5.961404259433421e-06;1.0448644953331718;1.0099917484075667;9.999978581251256;0.8335095590378403;0.015562159016526187;0.015561926362494946;0.7177936178487976;-0.013405001348069271;0.7179250987435555;1.0099933269603256
29.28638;1.044468740395917;0.833158286325201;0.7976830508350701;6.228936606058187e-06;5.961372999166941e-06;1.0448647174930452;1.0099917233667357;9.999979981247284;0.8335097308921776;0.015562158180570333;0.015561927539092054;0.7177935107848966;-0.013405001361998297;0.7179251352233917;1.0099934891548517
29.29638;1.044468804461296;0.833158136986437;0.797683107461385;6.2289202413230955e-06;5.9613437529853605e-06;1.0448649380305397;1.0099916929248465;9.999981424538108;0.8335099028516073;0.0155621574273733;0.015561928876216546;0.7177934028643568;-0.013405001374930947;0.7179251656596133;1.0099936518594828
29.30638;1.0444688681370737;0.833157985960039;0.7976831661498271;6.228903933056902e-06;5.961316808525099e-06;1.044865156867224;1.0099916567617482;9.999982909122126;0.8335100746640739;0.015562156752918234;0.015561930374749743;0.7177932938696004;-0.013405001386778402;0.7179251900980621;1.0099938148104473
29.31638;1.0444689308877582;0.8331578335361727;0.7976832272143233;6.2288875782473135e-06;5.961292429999006e-06;1.0448653740089335;1.0099916146176815;9.999984435164464;0.8335102460745699;0.015562156153052025;0.01556193203219728;0.7177931835685721;-0.013405001397419814;0.7179252085500212;1.0099939778673073
29.32638;1.0444689921563033;0.8331576800947479;0.7976832909577032;6.228871140626992e-06;5.961270851543971e-06;1.0448655895352013;1.0099915663775088;9.999986004762459;0.8335104168017735;0.015562155623033959;0.01556193384214238;0.7177930717439465;-0.013405001406699864;0.7179252209749523;1.0099941410675115
29.33638;1.0444690514320618;0.8331575261263876;0.7976833576273221;6.228854630640561e-06;5.961252266487222e-06;1.0448658036726675;1.0099915121001757;9.999987621506651;0.8335105865015014;0.015562155157757216;0.015561935794892527;0.7177929582075051;-0.013405001414434323;0.7179252272935419;1.0099943045446336
29.34638;1.0444691082977695;0.8331573721576682;0.7976834273857347;6.228838066090831e-06;5.961236820099087e-06;1.0448660167826167;1.0099914519859692;9.999989289149214;0.8335107547729192;0.015562154752571928;0.015561937878683471;0.7177928428123462;-0.013405001420430097;0.7179252273889185;1.0099944683731064
29.35638;1.0444691624768714;0.8331572186624125;0.7976835002630183;6.228821457696537e-06;5.961224612293071e-06;1.0448662292185689;1.0099913863266952;9.999991010494693;0.8335109212488871;0.015562154403441723;0.01556194008039816;0.7177927254728369;-0.01340500142452309;0.7179252211479031;1.009994632480987
29.36638;1.044469213806966;0.8331570660019585;0.7976835761400388;6.228804823367022e-06;5.961215704962047e-06;1.0448664412071604;1.0099913154682683;9.99999278751855;0.8335110856917632;0.015562154107018129;0.015561942386046418;0.7177926061921793;-0.01340500142661378;0.7179252085348063;1.0099947966866445
29.37638;1.0444692621633755;0.8331569144187444;0.7976836547773333;6.228788184739469e-06;5.961210123977374e-06;1.044866652857074;1.0099912398136244;9.999994621553984;0.8335112479893722;0.015562153861495696;0.015561944781037866;0.7177924851260494;-0.013405001426668305;0.717925189611478;1.00999496080769
29.38638;1.044469307413849;0.8331567641138562;0.7976837357996124;6.22877154874853e-06;5.961207861074998e-06;1.044866864211484;1.0099911598366187;9.999996512819553;0.8335114080775256;0.015562153667274776;0.015561947250000879;0.7177923626158285;-0.0134050014246798;0.7179251645103151;1.0099951247179333
29.39638;1.0444693494369726;0.8331566153257446;0.7976838186640696;6.228754920227645e-06;5.961208902632911e-06;1.0448670752803104;1.0099910760516473;9.999998459995483;0.8335115658532516;0.01556215352650603;0.015561949777381864;0.7177922391181377;-0.013405001420648646;0.7179251333954093;1.0099952882704355
29.40638;1.0444693881943201;0.8331564682940921;0.7976839027374003;6.22873833664554e-06;5.9612132711976045e-06;1.0448672860904717;1.0099909889745353;10.000000460161166;0.8335117211367085;0.015562153442296183;0.015561952349619147;0.7177921151273112;-0.013405001414608441;0.7179250964264325;1.009995451232336
29.41638;1.0444694237718413;0.8331563231503886;0.7976839874229023;6.22872187386015e-06;5.961221038349197e-06;1.0448674967332927;1.009990899092286;10.000002508738056;0.8335118737243289;0.015562153418245557;0.015561954956522864;0.7177919911828733;-0.013405001406634781;0.7179250537416441;1.009995613406246
29.42638;1.0444694563313337;0.8331561798718905;0.7976840722188122;6.228705617710524e-06;5.961232310911841e-06;1.0448677073629895;1.0099908067820467;10.000004599488724;0.8335120234440354;0.015562153457561212;0.015561957590199234;0.7177918679163965;-0.01340500139681743;0.7179250054399136;1.009995774805537
29.43638;1.0444694860240604;0.8331560383366448;0.7976841567386485;6.228689625865537e-06;5.961247210647103e-06;1.0448679181554803;1.0099907122131473;10.000006725327511;0.8335121701221612;0.015562153561592943;0.01556196024348377;0.7177917460290555;-0.013405001385245181;0.7179249515892856;1.0099959356576147
29.44638;1.0444695129316985;0.8331558983765266;0.7976842407127155;6.228673897258766e-06;5.961265857998479e-06;1.0448681292782864;1.0099906153393168;10.00000887975694;0.83351231351334;0.01556215372886994;0.015561962909363559;0.717791626169209;-0.013405001372015037;0.7179248922821377;1.0099960962728356
29.45638;1.0444695370871095;0.8331557597598718;0.7976843239518766;6.228658375698714e-06;5.961288364999841e-06;1.044868340927246;1.0099905160109606;10.000011057583837;0.8335124532575152;0.015562153955175462;0.015561965581347894;0.7177915088439507;-0.01340500135723915;0.717924827657738;1.0099962569652292
29.46638;1.0444695585853006;0.8331556222140417;0.797684406304196;6.228642990611899e-06;5.961314822396805e-06;1.0448685533669466;1.00999041410902;10.000013254515535;0.8335125888797665;0.015562154233886715;0.015561968254534072;0.7177913944598592;-0.013405001341032525;0.7179247578581053;1.0099964180641219
29.47638;1.0444695776503579;0.8331554855461647;0.7976844876497794;6.228627692188433e-06;5.9613452821008695e-06;1.0448687669034336;1.009990309592782;10.000015466549996;0.8335127198400528;0.015562154556092805;0.015561970926343927;0.7177912834329493;-0.013405001323493024;0.7179246829817372;1.0099965798856543
29.48638;1.0444695945528375;0.8331553497157871;0.7976845679451685;6.228612448110893e-06;5.961379766425532e-06;1.0448689818639727;1.0099902025104301;10.000017690007333;0.8335128456256746;0.015562154911472602;0.015561973596346214;0.7177911762806073;-0.013405001304692547;0.7179246031020283;1.0099967426087524
29.49638;1.0444696095114605;0.8331552148036525;0.7976846472314686;6.228597225476093e-06;5.961418290214702e-06;1.0448691985956653;1.0099900930232257;10.000019921868098;0.833512965862526;0.015562155289648862;0.015561976265636455;0.7177910736357785;-0.013405001284678471;0.7179245183255986;1.0099969061997316
29.50638;1.0444696227105732;0.8331550809994349;0.797684725581769;6.228581992395803e-06;5.961460853126355e-06;1.044869417423348;1.0099899814054745;10.000022159871593;0.8335130803776586;0.015562155680420915;0.015561978936265377;0.7177909762067873;-0.013405001263489612;0.7179244288175496;1.0099970704750696
29.51638;1.0444696343298094;0.8331549486445615;0.79768480309263;6.2285667321421186e-06;5.961507422023605e-06;1.044869638600446;1.009989868042982;10.000024402646229;0.83351318915546;0.015562156073900239;0.015561981610244843;0.7177908847361953;-0.013405001241175349;0.7179243347848713;1.0099972351791515
29.52638;1.0444696445045403;0.833154818209592;0.7976848799206937;6.2285514506083e-06;5.961557939566489e-06;1.0448698622407455;1.0099897534559692;10.000026649882216;0.833513292265768;0.015562156461629839;0.015561984287856802;0.7177907999389351;-0.013405001217788759;0.7179242364365899;1.0099973999739131
29.53638;1.044469653323928;0.8331546901382297;0.7976849562800494;6.228536171713758e-06;5.96161233259702e-06;1.0448700882161661;1.0099896382932907;10.000028902316211;0.8335133898750222;0.01556215683753694;0.015561986967062244;0.7177907224244681;-0.013405001193374368;0.7179241339496987;1.0099975644029786
29.54638;1.044469660913924;0.8331545646765863;0.797685032397324;6.228520925020692e-06;5.961670496756556e-06;1.0448703161697106;1.0099895232662937;10.000031161431343;0.8335134822886104;0.01556215719892402;0.015561989644863583;0.7177906526490819;-0.013405001167970724;0.71792402749386;1.009997727922807
29.55638;1.0444696675100429;0.8331544418396774;0.7976851084892789;6.228505742183823e-06;5.961732285958533e-06;1.0448705456697907;1.0099894090749766;10.00003342883913;0.8335135699177534;0.015562157547319322;0.015561992318855253;0.7177905909309651;-0.013405001141595293;0.7179239172994328;1.0099978899932334
29.56638;1.0444696734416699;0.8331543215461732;0.7976851847984704;6.228490674093388e-06;5.961797523908242e-06;1.0448707763316016;1.0099892963491048;10.000035705840109;0.8335136531972661;0.015562157887707855;0.015561994987963878;0.7177905375229794;-0.013405001114219621;0.7179238036829978;1.0099980501795351
29.57638;1.0444696790472578;0.8331542038283024;0.7976852616438657;6.228475811865262e-06;5.961866028929668e-06;1.044871007849395;1.009989185577535;10.000037993421504;0.8335137325320483;0.015562158226724292;0.015561997652027983;0.717790492638386;-0.013405001085791372;0.7179236869973247;1.0099982082081849
29.58638;1.0444696846260102;0.8331540889337695;0.7976853394172707;6.228461284901565e-06;5.9619376415599634e-06;1.044871239984055;1.0099890770730808;10.00004029212322;0.8335138082795517;0.01556215857100307;0.015562000309870056;0.7177904563761288;-0.013405001056295909;0.7179235675934598;1.0099983638944994
29.59638;1.0444696904634487;0.8331539772234837;0.7976854185344143;6.228447232583014e-06;5.962012230039494e-06;1.0448714725461872;1.0099889709876944;10.000042601784711;0.833513880733394;0.015562158926313581;0.015562002957853654;0.7177904286618249;-0.01340500102578553;0.7179234458721964;1.0099985169944223
29.60638;1.0444696968714178;0.833153869003716;0.7976854994065518;6.22843377226844e-06;5.962089662024616e-06;1.0448717053585581;1.0099888673480932;10.00004492210847;0.8335139501123388;0.015562159297249427;0.015562005590798204;0.7177904092733907;-0.01340500099434537;0.7179233223336176;1.0099986671345083
29.61638;1.0444697042100692;0.8331537644810332;0.7976855824229961;6.228420980061155e-06;5.962169773629198e-06;1.0448719381666516;1.009988766129892;10.000047253587102;0.8335140165977311;0.015562159686007625;0.015562008203586905;0.7177903979177062;-0.013405000962044819;0.7179231975485176;1.0099988138623015
29.62638;1.0444697128771374;0.8331536638190402;0.7976856679204632;6.228408882093995e-06;5.962252359159142e-06;1.0448721706362039;1.0099886673138687;10.000049597335464;0.8335140804088127;0.015562160090551821;0.015562010791357985;0.7177903943220881;-0.013405000928923718;0.7179230721163032;1.0099989567497036
29.63638;1.0444697232712379;0.8331535671613078;0.7976857561719255;6.228397463738767e-06;5.962337177534734e-06;1.0448724024778582;1.009988570897359;10.000051954080611;0.8335141418551522;0.015562160504529776;0.015562013348705606;0.7177903982645801;-0.013405000894995894;0.7179229466357091;1.0099990954361822
29.64638;1.0444697357315285;0.8331534746109485;0.7976858473739219;6.228386693539644e-06;5.962423975939586e-06;1.0448726334652598;1.0099884769382415;10.0000543233414;0.8335142013323428;0.015562160919784695;0.015562015869571394;0.7177904095385607;-0.013405000860248277;0.7179228216808082;1.0099992295565063
29.65638;1.0444697504657474;0.8331533862252765;0.7976859416218156;6.228376533005981e-06;5.962512508347679e-06;1.0448728632889683;1.0099883855868215;10.000056703094549;0.8335142592953455;0.015562161329711454;0.015562018348931173;0.7177904279432196;-0.013405000824655802;0.7179226978007531;1.0099993586510816
29.66638;1.0444697675411414;0.8331533020285012;0.7976860389311234;6.2283669315450496e-06;5.962602526556359e-06;1.0448730914599311;1.0099882970313732;10.00005908984616;0.8335143162585649;0.015562161731456005;0.015562020784880797;0.7177904532970991;-0.013405000788197573;0.7179225755287482;1.0099994821633014
29.67638;1.0444697869428257;0.8331532220421206;0.7976861392761857;6.228357833459268e-06;5.962693774316525e-06;1.044873317321248;1.0099882114319756;10.00006147901364;0.8335143727680412;0.015562162126330222;0.015562023178225276;0.7177904854252463;-0.013405000750831564;0.7179224553612519;1.0099995994971123
29.68638;1.0444698086132906;0.8331531463181253;0.7976862426084652;6.228349196217849e-06;5.962786002789931e-06;1.0448735400968217;1.009988128889789;10.000063865828354;0.8335144293140365;0.015562162519208686;0.015562025530070557;0.7177905241418985;-0.013405000712459179;0.717922337693912;1.0099997100862885
29.69638;1.0444698324574437;0.8331530749094878;0.7976863488982507;6.228340996519417e-06;5.962878982027429e-06;1.044873759021085;1.0099880494140767;10.000066246335264;0.8335144862699754;0.015562162917839215;0.01556202784034104;0.7177905692633979;-0.013405000672932989;0.7179222227682008;1.0099998134615147
29.70638;1.0444698583733067;0.8331530077639778;0.7976864581618988;6.228333222137161e-06;5.962972489937267e-06;1.0448739734740444;1.0099879728886463;10.000068617451845;0.8335145438686105;0.015562163331801403;0.015562030107737221;0.7177906206252287;-0.01340500063208092;0.7179221106854755;1.009999909302462
29.71638;1.044469886285028;0.8331529446450348;0.797686570429638;6.228325865846623e-06;5.963066292098418e-06;1.0448741829605948;1.009987899082798;10.000070976522844;0.8335146021910229;0.015562163770323708;0.015562032330173657;0.7177906780524886;-0.013405000589713013;0.717922001468276;1.009999997527259
29.72638;1.0444699160784467;0.833152885172829;0.7976866857176611;6.228318920089166e-06;5.963160141694026e-06;1.044874387027507;1.009987827728932;10.00007332133926;0.8335146612161063;0.015562164239753765;0.015562034505117577;0.7177907413074279;-0.013405000545638394;0.717921895115205;1.0100000783485454
29.73638;1.0444699474863275;0.8331528289353965;0.7976868040348034;6.228312368535797e-06;5.96325379311128e-06;1.0448745852561516;1.009987758619137;10.000075650183543;0.8335147208972965;0.01556216474341726;0.015562036629915387;0.7177908100812248;-0.013405000499699702;0.7179217916173205;1.0100001521205977
29.74638;1.0444699800760235;0.833152775571594;0.797686925387698;6.228306189190751e-06;5.963347014823146e-06;1.0448747772563143;1.0099876916491284;10.000077961565268;0.8335147811687522;0.015562165284173266;0.015562038702874908;0.7177908840223709;-0.013405000451789844;0.7179216909451234;1.0100002191394215
29.75638;1.0444700133553573;0.833152724804411;0.7976870497536463;6.2283003560307195e-06;5.9634396136558804e-06;1.0448749626084186;1.0099876267805803;10.00008025393188;0.8335148418940891;0.01556216586592042;0.015562040724193378;0.7177909627538008;-0.013405000401847254;0.7179215930336583;1.0100002796413277
29.76638;1.0444700468934833;0.8331526764169963;0.7976871770322;6.228294821962199e-06;5.963531444332103e-06;1.0448751408695598;1.0099875639683795;10.000082525390402;0.8335149028406571;0.015562166492342032;0.01556204269518182;0.7177910458838206;-0.01340500034984034;0.7179214977793603;1.0100003338967685
29.77638;1.0444700803381626;0.8331526301733008;0.7976873070136576;6.2282895211220335e-06;5.963622383610691e-06;1.0448753116460239;1.0099875031138787;10.000084773890768;0.8335149637144073;0.015562167165179336;0.015562044617511624;0.7177911330147978;-0.013405000295733585;0.7179214050382939;1.010000382215634
29.78638;1.0444701133141325;0.8331525857849371;0.7976874393461909;6.228284404075726e-06;5.963712304291108e-06;1.0448754745912092;1.0099874440305452;10.000086997913426;0.8335150242246494;0.015562167883476467;0.015562046494106724;0.7177912237193749;-0.01340500023945595;0.7179213146199696;1.0100004248582202
29.79638;1.044470145353516;0.8331525429934006;0.7976875734940517;6.228279460828069e-06;5.963801057734373e-06;1.0448756293443107;1.0099873864684827;10.000089196561158;0.8335150841215158;0.015562168643666198;0.015562048329698874;0.7177913175097757;-0.013405000180902207;0.717921226340551;1.010000461975406
29.80638;1.0444701759319033;0.8331525016703033;0.7976877087700788;6.228274718372856e-06;5.963888466835613e-06;1.0448757755319364;1.0099873302363802;10.000091368915117;0.8335151432170732;0.015562169440218546;0.015562050130294268;0.7177914138483388;-0.013405000119945318;0.7179211401480597;1.0100004936658014
29.81638;1.0444702045125853;0.8331524618377479;0.7976878444739831;6.228270231798213e-06;5.96397435424257e-06;1.0448759128443494;1.0099872752215449;10.000093513619081;0.8335152014174906;0.01556217026577105;0.01556205190274708;0.7177915121739566;-0.013405000056446192;0.7179210561669528;1.0100005200785742
29.82638;1.0444702305922007;0.8331524236353978;0.7976879800170303;6.228266069402618e-06;5.964058578180855e-06;1.044876041077979;1.0099872212410792;10.000095628688756;0.8335152587083767;0.015562171110959604;0.015562053654135915;0.7177916119236623;-0.013404999990280171;0.7179209745995317;1.0100005414668976
29.83638;1.0444702538010489;0.8331523872774373;0.7976881149006874;6.228262300612795e-06;5.9641410434348906e-06;1.044876160081101;1.009987167977582;10.000097711074247;0.8335153150807477;0.015562171965573867;0.015562055390722397;0.7177917125769194;-0.013404999921359273;0.717920895636732;1.0100005581903275
29.84638;1.0444702739111387;0.8331523529948134;0.7976882486202889;6.228259010645282e-06;5.964221701320166e-06;1.0448762697087461;1.0099871150494328;10.000099756407353;0.8335153704594438;0.015562172819973926;0.01556205711701406;0.7177918137121228;-0.013404999849625416;0.7179208194504801;1.0100005706629156
29.85638;1.0444702906709549;0.8331523209704647;0.7976883806505315;6.2282563227385804e-06;5.964300538109157e-06;1.0448763698873949;1.0099870620544535;10.000101759383453;0.8335154246715153;0.01556217366457883;0.015562058835728643;0.7177919150212178;-0.013404999775037445;0.7179207461646285;1.0100005792955862
29.86638;1.0444703037306184;0.8331522912929827;0.797688510500201;6.228254388137439e-06;5.964377559713166e-06;1.0448764606845338;1.009987008598211;10.000103714377031;0.8335154774707616;0.01556217448882912;0.015562060549094137;0.7177920162621698;-0.01340499969757736;0.7179206757901737;1.0100005845601039
29.87638;1.0444703127675259;0.8331522639442048;0.797688637745414;6.228253355802739e-06;5.964452790963469e-06;1.04487654223642;1.0099869543473476;10.000105615911036;0.8335155285771088;0.015562175281933821;0.015562062259921832;0.7177921172050356;-0.013404999617264879;0.7179206082218142;1.010000587127127
29.88638;1.0444703175692724;0.8331522388268471;0.7976887620227271;6.2282533517640195e-06;5.9645262651003845e-06;1.0448766146206216;1.009986899032474;10.000107459108513;0.833515577652321;0.015562176034152704;0.015562063971696965;0.7177922176336251;-0.013404999534169394;0.7179205433144511;1.0100005878954919
29.89638;1.0444703180176544;0.8331522158144816;0.7976888830423483;6.2282544724466305e-06;5.964597985466097e-06;1.0448766778439238;1.009986842367412;10.00010923996954;0.8335156242235748;0.015562176736648583;0.015562065688583518;0.7177923173825486;-0.013404999448430295;0.7179204809876877;1.0100005878812959
29.90638;1.0444703140897673;0.8331521947927253;0.7976890006293419;6.228256790889562e-06;5.964667896947028e-06;1.0448767319281531;1.0099867839812824;10.000110955173636;0.8335156676560517;0.015562177380395356;0.015562067414815292;0.7177924163415559;-0.01340499936025991;0.7179204212904597;1.0100005880765661
29.91638;1.0444703058368718;0.8331521756594825;0.7976891147214477;6.2282603660319795e-06;5.964735904250142e-06;1.0448767770157812;1.0099867234823747;10.000112601772981;0.8335157072272696;0.015562177955416211;0.015562069153212241;0.7177925144032804;-0.013404999269897994;0.717920364389105;1.0100005893747015
29.92638;1.0444702933055714;0.8331521582769212;0.7976892253455322;6.22826525095561e-06;5.964801909136144e-06;1.0448768134538458;1.0099866605802574;10.000114177005825;0.83351574224876;0.015562178450851302;0.015562070904226859;0.7177926114242491;-0.013404999177558769;0.7179203105036667;1.0100005925519988
29.93638;1.044470276471386;0.8331521424327205;0.7976893325976152;6.22827151418647e-06;5.964865831469769e-06;1.0448768418132706;1.0099865950940183;10.000115678111278;0.8335157721332728;0.015562178855715151;0.015562072666246271;0.717792707245419;-0.013404999083424034;0.7179202598369495;1.010000598212097
29.94638;1.0444702552652347;0.833152127862825;0.7976894365877115;6.228279255580716e-06;5.964927625151035e-06;1.0448768628396186;1.0099865268827795;10.000117102451556;0.8335157963732194;0.015562179159795922;0.01556207443692523;0.717792801697005;-0.013404998987667038;0.7179202125436207;1.0100006066609175
29.95638;1.0444702297113375;0.8331521142995927;0.797689537369687;6.2282885872296005e-06;5.964987284913822e-06;1.044876877342811;1.0099864558311291;10.00011844761764;0.8335158145059484;0.015562179353841266;0.015562076214753154;0.7177928945666161;-0.013404998890460451;0.7179201687327146;1.0100006178384338
29.96638;1.0444702000404396;0.8331521015144726;0.7976896348787985;6.2282995996089075e-06;5.965044830243138e-06;1.0448768860878188;1.0099863818692674;10.000119710816794;0.8335158261259091;0.015562179429116783;0.015562077999769096;0.717792985596047;-0.01340499879196786;0.7179201284609273;1.010000631431633
29.97638;1.0444701666153753;0.8331520893850403;0.7976897289054682;6.228312343248472e-06;5.965100280308227e-06;1.0448768897879706;1.009986304940548;10.000120888246729;0.8335158309129848;0.015562179377467315;0.015562079793576837;0.7177930745025141;-0.013404998692346258;0.7179200917207436;1.0100006470211618
29.98638;1.0444701297739976;0.8331520779326452;0.797689819158624;6.2283268330784306e-06;5.9651536290377306e-06;1.0448768892110925;1.009986224914746;10.000121975500248;0.8335158286444333;0.015562179191911553;0.015562081599330533;0.7177931610115336;-0.013404998591749033;0.7179200584232819;1.0100006641153336
29.99638;1.0444700898120995;0.8331520672355436;0.7976899053434665;6.228343082236927e-06;5.965204826612378e-06;1.0448768853069321;1.0099861415224138;10.000122968849288;0.8335158192126237;0.01556217886668199;0.015562083421353644;0.7177932449022348;-0.013404998490308724;0.7179200283936973;1.0100006822230225
30.00638;1.0444700470698145;0.8331520573067328;0.7976899871568455;6.228361149159345e-06;5.965253780117374e-06;1.0448768792107601;1.009986054354802;10.000123866169922;0.8335158026302965;0.015562178396329944;0.015562085263914564;0.7177933260149951;-0.013404998388119423;0.7179200014341723;1.0100007010146208
30.01638;1.0444700019662783;0.8331520480973644;0.797690064267735;6.22838114588751e-06;5.96530037715234e-06;1.0448768720791395;1.0099859629434167;10.000124666286876;0.8335157789855707;0.015562177775167918;0.015562087129785688;0.717793404221683;-0.013404998285241354;0.7179199774048604;1.0100007203934673
30.02638;1.0444699549602008;0.8331520395997364;0.7976901363336164;6.228403194041594e-06;5.965344514867451e-06;1.0448768649292086;1.0099858669114592;10.00012536742944;0.8335157484017093;0.01556217699787376;0.01556208901987612;0.7177934793972572;-0.01340499818171752;0.7179199562254241;1.0100007404385303
30.03638;1.0444699064726437;0.8331520318986154;0.7976902029970182;6.228427378742774e-06;5.965386097400739e-06;1.0448768586558435;1.0099857660671139;10.000125966756464;0.8335157110401786;0.015562176059542451;0.015562090933879516;0.7177935513849987;-0.01340499807757516;0.7179199378094764;1.010000761312265
30.04638;1.044469856823756;0.8331520251086723;0.7976902638779951;6.2284537361675106e-06;5.965424995913439e-06;1.0448768541289624;1.0099856603591018;10.000126461547433;0.8335156671134855;0.015562174955025605;0.015562092870787692;0.7177936199838041;-0.01340499797280718;0.7179199220073206;1.0100007831739801
30.05638;1.04446980623073;0.8331520193120502;0.7976903186374558;6.228482260919601e-06;5.965461019660339e-06;1.0448768521667664;1.0099855498101766;10.000126850741585;0.8335156169010689;0.015562173679701124;0.015562094829399489;0.7177936849932824;-0.013404997867370651;0.7179199085832864;1.0100008061395165
30.06638;1.044469754872762;0.8331520145867651;0.7976903670587102;6.2285129104602025e-06;5.965493930369946e-06;1.0448768534241661;1.0099854344741748;10.000127134996646;0.8335155607586435;0.015562172230758415;0.015562096808780962;0.7177937462637508;-0.013404997761227304;0.717919897193028;1.0100008303226156
30.07638;1.044469703016476;0.8331520110190944;0.7976904090353297;6.228545606583387e-06;5.965523466245749e-06;1.0448768583664068;1.0099853143661597;10.000127315211836;0.8335154990845415;0.015562170607304913;0.01556209880742909;0.7177938036960901;-0.013404997654396539;0.7179198873903644;1.010000855866193
30.08638;1.0444696511092435;0.8331520086409975;0.7976904445013558;6.228580247792344e-06;5.96554934893236e-06;1.0448768673369202;1.009985189443062;10.000127391543415;0.83351543227545;0.01556216881007598;0.015562100822107842;0.7177938572154297;-0.013404997546972868;0.7179198787436941;1.0100008828634648
30.09638;1.0444695997207298;0.8331520073994099;0.7976904734170815;6.228616734781736e-06;5.96557130347686e-06;1.0448768806202782;1.0099850596963997;10.000127363942475;0.8335153607376597;0.015562166841202174;0.015562102848826653;0.7177939067704163;-0.013404997439094797;0.7179198709729049;1.010000911236919
30.10638;1.044469549402942;0.8331520071961388;0.7976904957914427;6.228654991083411e-06;5.965589096092792e-06;1.044876898480498;1.0099849252225412;10.000127232836077;0.8335152849294989;0.015562164704178304;0.015562104885279643;0.7177939523636903;-0.013404997330900939;0.7179198639146592;1.0100009407050945
30.11638;1.0444695006173008;0.8331520079205116;0.7976905116616982;6.228694959026532e-06;5.965602542635632e-06;1.0448769212046871;1.009984786179585;10.000126998705337;0.8335152053744714;0.015562162404409226;0.01556210693214136;0.7177939940668104;-0.013404997222516384;0.7179198573503675;1.0100009708432467
30.12638;1.0444694537440138;0.8331520094377197;0.7976905210699219;6.228736575197536e-06;5.965611478635154e-06;1.044876949112474;1.0099846427682317;10.000126661733853;0.8335151226522945;0.01556215994987767;0.015562108992546769;0.7177940319962349;-0.013404997114066626;0.7179198509151165;1.0100010011447578
30.13638;1.0444694091153597;0.8331520115754525;0.7976905240573839;6.228779747350981e-06;5.965615739665501e-06;1.0448769824925592;1.0099844953081754;10.00012622281559;0.83351503740133;0.01556215735104882;0.015562111070466955;0.7177940662721933;-0.013404997005688073;0.7179198441542968;1.0100010310525651
30.14638;1.0444693669861764;0.8331520141316913;0.7976905206316183;6.228824355600274e-06;5.965615172869713e-06;1.0448770215664906;1.0099843442947956;10.000125684389404;0.8335149503105728;0.015562154619785329;0.015562113169261343;0.7177940969722828;-0.013404996897532691;0.7179198366241087;1.0100010600100888
30.15638;1.0444693274241363;0.8331520168903199;0.7976905107671194;6.22887028599747e-06;5.96560965240495e-06;1.04487706657739;1.009984190391156;10.000125049762818;0.8335148620717984;0.01556215176822174;0.0155621152917776;0.7177941241102733;-0.013404996789779104;0.7179198279651013;1.0100010875179914
30.16638;1.0444692902765693;0.8331520196378037;0.7976904944995336;6.228917463383121e-06;5.9655990934230185e-06;1.0448771178641822;1.0099840343378865;10.000124322408467;0.8335147733402483;0.015562148808377467;0.015562117441603046;0.7177941476737685;-0.013404996682639309;0.7179198179420145;1.0100011131576867
30.17638;1.044469255268208;0.8331520221460711;0.7976904720245905;6.228965852450883e-06;5.96558347092241e-06;1.044877175778583;1.0099838767871032;10.000123506550747;0.8335146847196886;0.015562145752140466;0.015562119623923868;0.7177941676708471;-0.013404996576349163;0.717919806468586;1.0100011366564994
30.18638;1.044469222090397;0.8331520241244338;0.797690443694936;6.229015449968613e-06;5.965562820448349e-06;1.0448772405733595;1.0099837182323619;10.000122608095348;0.8335145967138072;0.015562142611055835;0.015562121845331772;0.7177941841233743;-0.01340499647115106;0.717919793621198;1.0100011580081427
30.19638;1.0444691904501255;0.8331520252289992;0.7976904099227411;6.229066282450729e-06;5.965537209656335e-06;1.0448773123899546;1.0099835590919095;10.000121634556587;0.8335145096907535;0.015562139395823122;0.015562124113054167;0.7177941970369405;-0.0134049963672803;0.7179197795750317;1.010001177498718
30.20638;1.044469160155143;0.8331520251346567;0.7976903710734832;6.229118389173312e-06;5.965506700460148e-06;1.044877391261077;1.0099833997780243;10.00012059448274;0.8335144239420271;0.015562136116023717;0.015562126434162367;0.7177942064246713;-0.013404996264954974;0.7179197644812534;1.010001195583786
30.21638;1.0444691311809935;0.8331520235922407;0.7976903274200922;6.229171802878173e-06;5.965471333757673e-06;1.0448774770370428;1.009983240685639;10.00011949744728;0.8335143397576487;0.015562132780873728;0.015562128814677995;0.7177942123820413;-0.013404996164365636;0.717919748441194;1.0100012127268596
30.22638;1.0444691036172216;0.8331520204425773;0.7976902791734355;6.229226548354553e-06;5.965431148534934e-06;1.0448775693162853;1.0099830821765523;10.000118353850963;0.8335142574105262;0.015562129400244809;0.015562131259142029;0.7177942151134498;-0.01340499606567037;0.7179197315777991;1.010001229289828
30.23638;1.0444690775569567;0.8331520155973839;0.7976902265590738;6.22928263395332e-06;5.965386202141676e-06;1.0448776674915623;1.0099829246063243;10.000117173770615;0.8335141770980733;0.015562125984643347;0.015562133771667245;0.7177942148637545;-0.013404995969002841;0.717919714048336;1.0100012454885015
30.24638;1.0444690530230547;0.8331520089981135;0.7976901698809985;6.229340018583294e-06;5.965336569920363e-06;1.0448777708498553;1.0099827683621165;10.000115966165744;0.8335140989361748;0.015562122544936264;0.015562136356859352;0.7177942118383365;-0.013404995874483244;0.7179196959853089;1.0100012614330744
