time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.25638;1.0444690299389554;0.8331520005738103;0.7976901095247261;6.229398588370425e-06;5.96528233705661e-06;1.0448778786018047;1.009982613851127;10.000114739249895;0.8335140229989263;0.015562119092327565;0.015562139018431165;0.7177942062056507;-0.01340499578221525;0.7179196774659424;1.0100012772475264
30.26638;1.0444690081591543;0.8331519902559443;0.7976900459188929;6.2294581765018985e-06;5.9652235871166536e-06;1.0448779898448588;1.0099824614581279;10.000113500975075;0.8335139493733295;0.015562115637676531;0.015562141756919782;0.7177941981237748;-0.013404995692278448;0.7179196585417262;1.010001293163473
30.27638;1.0444689875363047;0.8331519780055723;0.797689979525211;6.229518606417141e-06;5.965160394441105e-06;1.0448781035425805;1.0099823115396103;10.000112259124263;0.8335138782036429;0.015562112190622538;0.015562144568312165;0.7177941877016969;-0.013404995604733004;0.7179196393079642;1.0100013095051152
30.28638;1.044468967976009;0.8331519637709538;0.7976899108469044;6.2295797236379605e-06;5.9650928399087205e-06;1.0448782185657208;1.0099821644850835;10.000111021539944;0.8335138096828348;0.015562108758681983;0.01556214744359492;0.717794174967601;-0.013404995519631998;0.7179196199740319;1.0100013265793615
30.29638;1.0444689494716741;0.8331519474491919;0.7976898404000607;6.2296414010261e-06;5.965021045475278e-06;1.0448783337568723;1.0099820207656705;10.000109796319274;0.8335137440126831;0.01556210534595303;0.015562150369887853;0.7177941598896443;-0.01340499543703391;0.7179196008627978;1.0100013445628773
30.30638;1.0444689320935165;0.8331519288682732;0.7976897687025727;6.229703527530402e-06;5.964945197218973e-06;1.0448784479485154;1.0099818808474665;10.000108591241691;0.8335136813882751;0.015562101953538987;0.015562153332793868;0.7177941423903325;-0.01340499535701478;0.7179195823503712;1.0100013634787108
30.31638;1.0444689159122866;0.8331519077689404;0.7976896963089334;6.229766017533927e-06;5.9648655322383984e-06;1.0448785599602295;1.0099817450589212;10.000107412761977;0.8335136220218196;0.015562098581815549;0.015562156317929444;0.7177941223573872;-0.013404995279673705;0.7179195648425741;1.0100013832613242
30.32638;1.044468900928088;0.8331518838505734;0.7976896238138551;6.229828834988095e-06;5.964782296265623e-06;1.0448786686442768;1.0099816135623487;10.00010626555589;0.8335135661760086;0.015562095231774648;0.015562159311580025;0.7177940996669411;-0.013404995205115832;0.7179195487830061;1.0100014038621867
30.33638;1.04446888708668;0.8331518568479563;0.797689551813304;6.229891983707737e-06;5.964695709935594e-06;1.044878772927596;1.0099814863870151;10.000105152744368;0.8335135141532957;0.015562091905085586;0.01556216230151471;0.7177940742047617;-0.013404995133413502;0.7179195346310755;1.0100014252948675
30.34638;1.044468874360411;0.8331518265725244;0.7976894808625353;6.229955477935959e-06;5.96460596390447e-06;1.0448788717854693;1.0099813634320558;10.000104076200326;0.8335134662307713;0.015562088603359572;0.015562165277730997;0.7177940458841919;-0.013404995064577426;0.7179195228216324;1.0100014475645345
30.35638;1.044468862768613;0.8331517929210341;0.7976894114564188;6.230019345783131e-06;5.964513241521767e-06;1.0448789642477165;1.0099812444380916;10.000103036927973;0.8335134226080477;0.015562085327141347;0.015562168232286452;0.7177940146417964;-0.013404994998563043;0.717919513735901;1.0100014706024762
30.36638;1.0444688522666088;0.8331517558635976;0.7976893440465147;6.230083647655035e-06;5.964417757591132e-06;1.0448790494983533;1.009981128996093;10.00010203591339;0.8335133834015437;0.015562082075948716;0.015562171157964298;0.7177939804089499;-0.013404994935295155;0.7179195076706572;1.0100014942937838
30.37638;1.0444688426138673;0.8331517154293233;0.7976892790538151;6.230148463194364e-06;5.9643197697773025e-06;1.0448791269150872;1.0099810166123107;10.000101074816993;0.8335133486283094;0.015562078849259114;0.015562174047235087;0.7177939431209621;-0.01340499487468227;0.7179195048004113;1.0100015185483397
30.38638;1.0444688333352754;0.8331516717249164;0.797689216836003;6.230213859961607e-06;5.9642195628844515e-06;1.044879195971698;1.0099809067760472;10.000100156030907;0.8335133181738038;0.01556207564768966;0.015562176892612318;0.7177939027953573;-0.01340499481662007;0.7179195051705746;1.010001543345972
30.39638;1.0444688237887063;0.8331516249879074;0.7976891576415942;6.230279871712079e-06;5.964117442147363e-06;1.044879256162439;1.0099807990279979;10.00009928252831;0.833513291770689;0.015562072473853899;0.015562179687647127;0.7177938596250283;-0.01340499476099752;0.7179195087385322;1.0100015687052568
30.40638;1.044468813296383;0.8331515755865013;0.7976891016101655;6.230346497227959e-06;5.964013714434931e-06;1.0448793070470441;1.0099806930213275;10.000098457332417;0.8335132689899803;0.0155620693327222;0.015562182427976847;0.7177938140074874;-0.01340499470770823;0.7179195154317194;1.0100015945843224
30.41638;1.0444688011947518;0.833151523932678;0.797689048837021;6.2304137263896366e-06;5.963908653460161e-06;1.0448793482910599;1.0099805884957795;10.000097682655646;0.8335132493081383;0.015562066232269337;0.015562185111711027;0.7177937664473296;-0.013404994656656673;0.7179195251650157;1.0100016208103082
30.42638;1.0444687867618714;0.8331514704058752;0.7976889994450774;6.230481558767839e-06;5.96380248889214e-06;1.0448793796265141;1.0099804852184833;10.000096959402219;0.8335132322499222;0.015562063183937068;0.015562187738466633;0.7177937173799769;-0.013404994607757844;0.7179195377872714;1.0100016471059277
30.43638;1.0444687691851595;0.8331514153422545;0.7976889535783143;6.230549973995839e-06;5.963695419647961e-06;1.04487940083341;1.0099803830264007;10.000096286982634;0.8335132174995281;0.015562060201486653;0.015562190308005396;0.7177936670741256;-0.013404994560931822;0.71791955301478;1.0100016731474053
30.44638;1.0444687476384202;0.8331513590445526;0.7976889113456589;6.2306188849154525e-06;5.963587616659261e-06;1.0448794117430893;1.0099802819075967;10.000095663457381;0.8335132049656703;0.015562057298954612;0.015562192819679398;0.7177936156624247;-0.01340499451608954;0.7179195704462711;1.010001698583649
30.45638;1.0444687213823765;0.8331513017922985;0.7976888728133498;6.230688135872497e-06;5.963479206408528e-06;1.0448794121869953;1.0099801820112704;10.000095086280107;0.8335131948053397;0.015562054489002202;0.015562195272634314;0.7177935632211325;-0.01340499447312501;0.7179195896360162;1.0100017230990324
30.46638;1.0444686898144948;0.83315124387365;0.7976888380261596;6.230757549712737e-06;5.963370266043397e-06;1.0448794019584826;1.0099800836060417;10.000094553105198;0.8335131873305993;0.015562051781765994;0.015562197666082562;0.7177935098389119;-0.013404994431927782;0.7179196101056421;1.0100017465339737
30.47638;1.0444686524767353;0.833151185572777;0.7976888070071755;6.230826960076901e-06;5.963260847893816e-06;1.0448793808778176;1.0099799870352266;10.000094062234435;0.8335131828373633;0.015562049184391058;0.01556219999953169;0.7177934556557813;-0.01340499439241063;0.7179196313303257;1.0100017688555691
30.48638;1.0444686090953184;0.8331511270950083;0.7976887797735184;6.2308961969195255e-06;5.963151008483795e-06;1.0448793489249748;1.009979892686859;10.000093612560121;0.833513181490174;0.015562046701426387;0.015562202273326395;0.717793400883476;-0.013404994354530403;0.7179196528088512;1.0100017900057552
30.49638;1.0444685596554404;0.8331510685524636;0.7976887563896986;6.2309650713533146e-06;5.963040810778319e-06;1.0448793062756319;1.0099798009679735;10.000093203013352;0.8335131832928258;0.015562044335710306;0.015562204488935133;0.717793345823196;-0.013404994318278076;0.7179196741393391;1.0100018099334023
30.50638;1.044468504423111;0.8331510100234111;0.7976887369943901;6.231033388056498e-06;5.962930312375009e-06;1.0448792531594377;1.0099797122816723;10.000092832235524;0.8335131881137636;0.015562042089415896;0.015562206648096539;0.7177932908584532;-0.013404994283653335;0.7179196950051564;1.0100018287414763
30.51638;1.044468443902059;0.8331509516070873;0.7976887217460747;6.231100958760354e-06;5.9628195720765304e-06;1.0448791897281764;1.0099796269813883;10.000092498649574;0.8335131957212785;0.015562039965001011;0.015562208751562381;0.7177932364010446;-0.013404994250658744;0.7179197151434071;1.010001846680681
30.52638;1.0444683787463809;0.8331508934339262;0.7976887107647597;6.231167600066976e-06;5.962708667120616e-06;1.0448791160929536;1.0099795452916596;10.000092200348753;0.8335132058049286;0.015562037965176637;0.015562210798664988;0.7177931828296366;-0.013404994219320102;0.7179197343416119;1.010001864071228
30.53638;1.0444683096089888;0.8331508356351216;0.7976887041575816;6.231233129606867e-06;5.962597701400314e-06;1.0448790324527033;1.009979467273109;10.000091934812234;0.8335132180284549;0.015562036091768788;0.015562212787753323;0.7177931304706002;-0.013404994189702372;0.7179197524135562;1.0100018812589295
30.54638;1.0444682370005522;0.8331507783448517;0.7976887020689162;6.231297371287629e-06;5.962486807500725e-06;1.0448789391744486;1.0099793928639693;10.000091698667115;0.8335132321071491;0.015562034344848548;0.015562214716884301;0.7177930795847276;-0.013404994161893141;0.7179197691775238;1.0100018985524626
30.55638;1.0444681612711644;0.8331507217290326;0.7976887046909158;6.231360151424682e-06;5.962376140939279e-06;1.044878836747056;1.0099793219827233;10.000091487544491;0.8335132478410777;0.01556203272264328;0.015562216583668858;0.7177930303353637;-0.013404994135974128;0.7179197844597139;1.0100019161836835
30.56638;1.0444680826677617;0.8331506659624078;0.7976887122845606;6.231421281103592e-06;5.962265856784624e-06;1.044878725602916;1.0099792546322528;10.00009129621556;0.8335132650872293;0.015562031222244829;0.015562218384249602;0.7177929828130456;-0.013404994112009155;0.717919798083765;1.0100019343086653
30.57638;1.0444680013292293;0.8331506111575991;0.7976887252309137;6.231480560940908e-06;5.962156076103255e-06;1.044878605932488;1.0099791908834026;10.000091118786914;0.8335132837213081;0.015562029841361121;0.015562220113198902;0.7177929370929769;-0.013404994090039707;0.7179198098802271;1.010001952995664
30.58638;1.0444679172536087;0.8331505572738471;0.797688744014642;6.231537810578852e-06;5.96204687068013e-06;1.0448784777100208;1.0099791307568566;10.00009094880438;0.8335133036208903;0.015562028579565271;0.01556222176446848;0.7177928932127451;-0.0134049940700832;0.7179198197358232;1.0100019722135336
30.59638;1.0444678303895496;0.8331505040776522;0.7976887690959427;6.231592874080978e-06;5.9619382833235315e-06;1.0448783409403117;1.0099790741522947;10.00009077973804;0.8335133246468373;0.01556202743744655;0.015562223331660997;0.7177928511272068;-0.013404994052151108;0.7179198276277378;1.0100019918161043
30.60638;1.044467740797282;0.8331504512397602;0.7976888008055217;6.23164559566149e-06;5.9618303699347625e-06;1.044878195855843;1.0099790208943298;10.000090605592806;0.8335133466211555;0.015562026415128848;0.015562224807180749;0.7177928107332852;-0.01340499403627266;0.7179198336370307;1.0100020115482982
30.61638;1.044467648724674;0.8331503984584862;0.7976888393751097;6.23169581483173e-06;5.9617232296492934e-06;1.0448780429026088;1.0099789708342712;10.000090421154395;0.8335133693184178;0.015562025512103835;0.015562226181640494;0.7177927719148877;-0.013404994022495828;0.7179198379471192;1.0100020311404199
30.62638;1.044467554567817;0.8331503454480816;0.7976888850045022;6.231743388959783e-06;5.96161699740733e-06;1.0448778826192429;1.009978923927737;10.000090222201347;0.8335133925190921;0.015562024727492805;0.015562227445119863;0.7177927345685536;-0.013404994010881533;0.7179198408114997;1.0100020504079563
30.63638;1.0444674587494447;0.8331502918804993;0.7976889378547092;6.231788204691306e-06;5.96151182211896e-06;1.0448777155507012;1.0099788802625884;10.00009000562232;0.8335134161294204;0.015562024059456187;0.015562228589481171;0.7177926986045526;-0.013404994001500458;0.717919842508662;1.0100020692583112
30.64638;1.0444673616080966;0.8331502374077437;0.7976889980238875;6.231830177243048e-06;5.961407863965249e-06;1.0448775422353482;1.0099788400152434;10.000089769284688;0.8335134402173112;0.015562023504490085;0.015562229609688623;0.7177926639224912;-0.013404993994420994;0.7179198433234101;1.0100020876183928
30.65638;1.0444672633687946;0.8331501816867919;0.7976890655431446;6.231869249862329e-06;5.96130529384168e-06;1.044876363188636;1.0099788033379777;10.000089511550854;0.8335134649308688;0.015562023057655007;0.015562230504057459;0.7177926304128293;-0.013404993989709743;0.7179198435554205;1.010002105319828
30.66638;1.04446716416169;0.8331501243576963;0.7976891403340245;6.231905376216698e-06;5.961204272381214e-06;1.0448761788340948;1.009978770251175;10.000089230016316;0.833513490453845;0.01556202271390294;0.01556223127387199;0.7177925980099036;-0.01340499398744492;0.7179198434899215;1.0100021220537962
30.67638;1.0444670640717348;0.8331500650467489;0.7976892221549838;6.231938498041601e-06;5.961104936348324e-06;1.0448759894809285;1.009978740605689;10.00008892049999;0.8335135170084841;0.015562022469531346;0.015562231922197238;0.7177925667445323;-0.013404993987703702;0.7179198433356594;1.0100021374605404
30.68638;1.0444669632213646;0.8331500034044377;0.7976893106414353;6.231968555218871e-06;5.961007420256721e-06;1.044875795407325;1.00997871408762;10.000088577731653;0.8335135448135329;0.01556202232266167;0.015562232452783454;0.7177925367237012;-0.013404993990525573;0.7179198432205383;1.0100021512154171
30.69638;1.044466861829943;0.8331499391401291;0.7976894054377066;6.231995524314168e-06;5.960911862905459e-06;1.0448755969736612;1.0099786902250942;10.000088197022636;0.8335135740257084;0.015562022273061566;0.015562232870149477;0.7177925080603952;-0.013404993995885153;0.7179198432222145;1.0100021630250093
30.70638;1.0444667601831994;0.8331498720507149;0.7976895062994668;6.23201944555932e-06;5.960818360095837e-06;1.0448753946895808;1.0099786684309353;10.000087775203017;0.8335136047336436;0.015562022321480611;0.015562233179760318;0.7177924808578078;-0.013404994003687705;0.7179198433502287;1.0100021726221216
30.71638;1.044466658514011;0.8331498020153105;0.7976896130635958;6.232040413803851e-06;5.9607269286790695e-06;1.0448751892239674;1.0099786480936896;10.000087310275962;0.8335136369793771;0.01556202246825714;0.015562233386857815;0.7177924552538497;-0.013404994013787206;0.7179198434981996;1.0100021798059056
30.72638;1.0444665569227651;0.8331497289359826;0.7976897255335105;6.232058546517841e-06;5.960637524517748e-06;1.0448749813578793;1.0099786286795491;10.000086800827686;0.8335136707732943;0.015562022712579443;0.015562233495484001;0.717792431463896;-0.013404994026016482;0.7179198434529623;1.0100021844623104
30.73638;1.0444664554486123;0.8331496526972849;0.7976898434324096;6.232073955786231e-06;5.960550065283943e-06;1.0448747718999305;1.009978609796091;10.000086245937851;0.8335137061196111;0.015562023053608556;0.015562233509490115;0.7177924098130767;-0.013404994040206047;0.7179198429735649;1.0100021865434985
30.74638;1.0444663541921708;0.8331495731964862;0.797689966429517;6.232086739419844e-06;5.960464427821702e-06;1.0448745616321522;1.0099785911584598;10.000085645107681;0.8335137430147895;0.015562023491900898;0.015562233433965013;0.7177923907319;-0.01340499405618769;0.7179198418511555;1.0100021860725978
30.75638;1.0444662533840074;0.8331494903779101;0.7976900941281775;6.232096992061179e-06;5.960380456324866e-06;1.0448743512957648;1.009978572514351;10.000084998329235;0.8335137813949636;0.015562024029311429;0.015562233275045337;0.7177923746714703;-0.013404994073797511;0.7179198399004924;1.0100021831757378
30.76638;1.0444661534187565;0.8331494042196378;0.7976902260236816;6.2321048251846795e-06;5.960297997671156e-06;1.044874141569945;1.009978553641094;10.00008430653265;0.8335138211275901;0.015562024667823155;0.015562233038844285;0.7177923620095922;-0.013404994092871365;0.7179198368825613;1.0100021780737585
30.77638;1.0444660548152658;0.8331493147091653;0.7976903614747591;6.232110372456677e-06;5.960216923088716e-06;1.0448739330450199;1.009978534377563;10.00008357133244;0.8335138620824839;0.015562025408000228;0.015562232731215953;0.7177923530441171;-0.01340499411322502;0.7179198324164814;1.0100021710493805
30.78638;1.0444659581100624;0.8331492218379276;0.7976904997079227;6.232113770737033e-06;5.960137124560869e-06;1.044873726221988;1.0099785145959248;10.000082793709263;0.8335139041791814;0.01556202624758513;0.015562232358405025;0.7177923480341499;-0.013404994134642051;0.7179198260237621;1.0100021624176532
30.79638;1.044465863815434;0.833149125617472;0.7976906399167827;6.232115148320649e-06;5.960058507804104e-06;1.0448735215355642;1.0099784941431433;10.00008197342574;0.8335139473591878;0.015562027181693796;0.015562231927756551;0.7177923472356863;-0.013404994156887487;0.717919817294331;1.0100021524581724
30.80638;1.044465772460072;0.8331490261116545;0.7976907814119435;6.2321146399415655e-06;5.959980975389712e-06;1.044873319391343;1.0099784728555838;10.000081110309674;0.8335139915305818;0.015562028204170528;0.015562231448032846;0.7177923509340693;-0.013404994179733285;0.7179198059819641;1.0100021413594416
30.81638;1.0444656846261557;0.8331489234693046;0.7976909236690951;6.232112395329006e-06;5.959904408229705e-06;1.0448731202364645;1.009978450638714;10.00008020546468;0.8335140365482213;0.015562029308003976;0.015562230928563478;0.7177923594350024;-0.013404994202971919;0.7179197919760353;1.010002129260428
30.82638;1.0444656009238795;0.8331488179545664;0.7976910662688622;6.23210857032941e-06;5.959828672651512e-06;1.0448729246207076;1.009978427535356;10.000079260622348;0.8335140822577255;0.01556203048529234;0.015562230377355329;0.7177923730044354;-0.013404994226417727;0.7179197752688993;1.0100021163059276
30.83638;1.0444655219238945;0.8331487099446655;0.7976912088389444;6.232103324222446e-06;5.959753643965918e-06;1.044872733191197;1.0099784037444306;10.000078276886713;0.833514128551298;0.015562031727657119;0.015562229799510195;0.7177923918342513;-0.013404994249915507;0.7179197559391648;1.0100021026062935
30.84638;1.044465448142748;0.8331485998449205;0.7976913510267428;6.232096817544142e-06;5.959679226379264e-06;1.0448725466508326;1.0099783795598059;10.000077254348035;0.8335141753812162;0.015562033026288698;0.015562229196359748;0.7177924160634283;-0.013404994273353139;0.7179197340793627;1.010002088182758
30.85638;1.0444653800704495;0.8331484879789296;0.7976914924708818;6.232089200723924e-06;5.959605365724107e-06;1.0448723656840473;1.0099783553240274;10.000076192266972;0.8335142227287992;0.015562034372151068;0.015562228566034427;0.7177924457842771;-0.013404994296654031;0.7179197097265057;1.0100020730098804
30.86638;1.0444653181241546;0.8331483745771874;0.797691632775025;6.232080603516556e-06;5.9595320418334075e-06;1.0448721908651628;1.0099783315191597;10.000075089297093;0.8335142705368296;0.01556203575715975;0.015562227905915795;0.7177924809946077;-0.013404994319756738;0.7179196828989768;1.0100020570804686
30.87638;1.0444652625495958;0.8331482598707664;0.7976917714875106;6.232071123699392e-06;5.959459234589382e-06;1.0448720226521844;1.0099783088467487;10.000073943774941;0.8335143186700333;0.015562037175046168;0.015562227214825159;0.7177925215665922;-0.013404994342612936;0.717919653686325;1.0100020404402839
30.88638;1.044465213409787;0.8331481441648184;0.7976919080879763;6.2320608093669826e-06;5.9593868998197704e-06;1.044871861427543;1.009978288107135;10.00007275399143;0.8335143669509874;0.015562038620360624;0.015562226493061078;0.7177925672972145;-0.013404994365208473;0.7179196222739048;1.0100020232825442
30.89638;1.044465170660822;0.8331480278075849;0.79769204202938;6.23204965992413e-06;5.959314983778402e-06;1.0448717074227825;1.0099782700103137;10.00007151841034;0.8335144152097251;0.015562040086695351;0.015562225740706913;0.7177926179757514;-0.013404994387582917;0.7179195889064489;1.0100020060387895
30.90638;1.0444651341939293;0.8331479111425116;0.7976921728013392;6.23203767014573e-06;5.95924345144904e-06;1.044871560606166;1.0099782551327523;10.000070236221944;0.8335144633057712;0.015562041566372309;0.015562224955963036;0.7177926733759691;-0.013404994409823628;0.717919553863981;1.0100019893131191
30.91638;1.0444651038313113;0.8331477945401348;0.7976922999342655;6.232024872240619e-06;5.959172289765324e-06;1.0448714207382266;1.0099782440002194;10.000068907837013;0.8335145111287916;0.015562043051258368;0.01556222413484704;0.7177927332151083;-0.013404994432036446;0.7179195174434179;1.0100019737707049
30.92638;1.0444650793511;0.8331476784308812;0.797692422982042;6.232011321611811e-06;5.959101484639787e-06;1.0448712875545447;1.0099782371624262;10.00006753425482;0.8335145585673609;0.015562044533695273;0.015562223271778933;0.7177927971687191;-0.01340499445430787;0.717919479904124;1.0100019601105006
30.93638;1.0444650605595673;0.833147563242891;0.7976925415124135;6.231997062068305e-06;5.959031005099468e-06;1.044871160888545;1.0099782351686866;10.00006611566249;0.8335146054448139;0.015562046007409278;0.015562222360257302;0.7177928649468139;-0.01340499447667607;0.7179194413880474;1.0100019490528498
30.94638;1.0444650473460502;0.8331474493408868;0.7976926550845589;6.231982122915122e-06;5.958960819872485e-06;1.0448710406200608;1.0099782385066343;10.000064650923692;0.8335146514707761;0.015562047467586616;0.015562221393976958;0.7177929363961472;-0.013404994499134489;0.7179194018675674;1.0100019413113335
30.95638;1.0444650396561685;0.8331473370969069;0.797692763231771;6.231966533492857e-06;5.958890929708444e-06;1.0448709265408853;1.009978247625496;10.000063138288178;0.8335146962543886;0.015562048910105842;0.015562220368904091;0.7177930115482409;-0.013404994521660643;0.7179193611739232;1.010001937535396
30.96638;1.0444650374231714;0.8331472269740053;0.7976928654889163;6.231950341033784e-06;5.958821377947993e-06;1.0448708183352895;1.0099782629668592;10.000061575929438;0.8335147393373696;0.015562050330965818;0.015562219285063511;0.7177930905197328;-0.013404994544235797;0.7179193190741331;1.0100019382274517
30.97638;1.0444650405291498;0.8331471194655636;0.7976929614803969;6.231933631047107e-06;5.9587522345164756e-06;1.0448707156581891;1.00997828491599;10.00005996193174;0.8335147802097711;0.01556205172643305;0.015562218146097538;0.7177931733359351;-0.013404994566848715;0.7179192753329126;1.0100019437119276
30.98638;1.0444650487817224;0.8331470149988285;0.797693051014716;6.231916520429637e-06;5.9586835688972306e-06;1.044870618195318;1.00997831376524;10.000058294578343;0.833514818335878;0.015562053093516083;0.015562216957768164;0.7177932598490137;-0.013404994589500197;0.7179192297664544;1.0100019541759615
30.99638;1.0444650618590297;0.8331469139292291;0.7976931340912466;6.2318991272113435e-06;5.958615429418614e-06;1.0448705257187207;1.0099783497216872;10.0000565727751;0.8335148531923282;0.015562054429840747;0.015562215727842063;0.7177933497765142;-0.013404994612207118;0.7179191822428087;1.010001969760963
31.00638;1.0444650792595793;0.8331468165665213;0.7976932107909239;6.231881554405249e-06;5.958547851457235e-06;1.0448704381540828;1.00997839290874;10.00005479568538;0.8335148842892109;0.015562055733529798;0.015562214466799538;0.7177934427811465;-0.013404994634993686;0.7179191325769175;1.0100019906247197
31.01638;1.044465100347067;0.8331467231500648;0.797693281155853;6.2318638834752236e-06;5.958480880757142e-06;1.0448703556033128;1.0099784434121637;10.00005296183001;0.8335149111441709;0.015562057004046932;0.015562213187445169;0.7177935385560146;-0.013404994657885862;0.7179190804394626;1.010002016886398
31.02638;1.0444651244672363;0.8331466338159735;0.7976933451680132;6.231846163239219e-06;5.958414577938721e-06;1.044870278294276;1.009978501385994;10.000051068917164;0.8335149332201119;0.015562058242940612;0.015562211903023418;0.7177936368850639;-0.013404994680921777;0.717919025374563;1.0100020485637977
31.03638;1.0444651510316716;0.8331465486524992;0.7976934027679704;6.231828406117728e-06;5.958349010754548e-06;1.044870206512443;1.0099785670697305;10.00004911444945;0.833514949912813;0.015562059453697836;0.015562210625211629;0.7177937376284995;-0.013404994704152564;0.717918966876541;1.0100020856222385
31.04638;1.0444651795635111;0.8331464677932064;0.7976934538095981;6.231810587214494e-06;5.958284254652794e-06;1.044870140552088;1.0099786406794542;10.0000470965329;0.8335149606436789;0.015562060640827121;0.01556220936344504;0.7177938406458105;-0.013404994727631703;0.7179189045006603;1.01000212805072
31.05638;1.0444652097342866;0.8331463914310402;0.7976934980226397;6.231792642590004e-06;5.958220398252951e-06;1.0448700806956939;1.009978722353554;10.000045015057927;0.8335149650137106;0.015562061808479702;0.015562208125392342;0.7177939457499533;-0.013404994751419177;0.7179188379872393;1.0100021758807207
31.06638;1.0444652413360418;0.8331463197907317;0.797693535093696;6.231774493540128e-06;5.958157545042527e-06;1.0448700272156424;1.0099788122154427;10.000042872332035;0.833514962925821;0.015562062959884812;0.015562206917703186;0.7177940527437557;-0.01340499477559529;0.7179187673091658;1.0100022291597326
31.07638;1.0444652741846538;0.8331462531504784;0.7976935647792768;6.231756083835297e-06;5.958095823734459e-06;1.0448699803398667;1.0099789103953702;10.00004067247756;0.8335149545813447;0.015562064097773824;0.015562205746852128;0.7177941614991135;-0.013404994800269942;0.7179186926055457;1.0100022878879877
31.08638;1.0444653080475221;0.8331461918701158;0.7976935869200775;6.231737388223638e-06;5.958035416255327e-06;1.0448699402280668;1.0099790169365475;10.000038420804405;0.8335149403651673;0.015562065224624387;0.015562204619728327;0.7177942720170665;-0.013404994825585654;0.7179186140886374;1.0100023519416739
31.09638;1.0444653426525794;0.8331461363455176;0.7976936013898759;6.231718397857386e-06;5.9579765677492165e-06;1.0448699070482177;1.0099791317434978;10.00003612331294;0.8335149207251605;0.015562066343103477;0.015562203542874506;0.7177943844064916;-0.013404994851711111;0.7179185320269171;1.0100024210181708
31.10638;1.0444653777425923;0.8331460869408703;0.7976936080560526;6.23169909962894e-06;5.957919553784517e-06;1.0448698810369115;1.0099792546867745;10.000033785887613;0.833514896089197;0.015562067457059367;0.015562202521334475;0.7177944987843934;-0.013404994878830916;0.7179184467906309;1.0100024945976505
31.11638;1.0444654130644837;0.8331460439895816;0.7976936067685491;6.231679458685597e-06;5.957864639228761e-06;1.0448698624070847;1.0099793857106096;10.000031413686767;0.8335148668436722;0.015562068571961006;0.01556220155933421;0.7177946151996103;-0.013404994907142056;0.7179183588355095;1.0100025719472525
31.12638;1.0444654482709643;0.8331460078342183;0.7976935973981711;6.231659418928469e-06;5.9578120621228866e-06;1.0448698512069161;1.0099795247932872;10.000029010728325;0.8335148333796989;0.015562069694523355;0.015562200661938046;0.7177947336484501;-0.013404994936844154;0.7179182686112866;1.0100026522287264
31.13638;1.04446548287438;0.8331459788485912;0.7976935799127618;6.2316389178605425e-06;5.957762034060142e-06;1.0448698473039872;1.009979671839045;10.000026579796081;0.8335147961415502;0.015562070831976582;0.015562199836202452;0.7177948541277036;-0.013404994968104933;0.7179181765396495;1.0100027346484524
31.14638;1.0444655163179737;0.8331459574592058;0.7976935544293926;6.231617903271213e-06;5.9577147436647256e-06;1.0448698504587424;1.0099798266525344;10.00002412301337;0.8335147556554267;0.015562071991487576;0.015562199091429281;0.7177949766413793;-0.013404995001031922;0.7179180830776556;1.0100028185160048
31.15638;1.0444655480441525;0.8331459441679281;0.7976935212177969;6.231596335098122e-06;5.957670377825806e-06;1.0448698603818942;1.0099799890508887;10.000021642438726;0.8335147125051638;0.015562073180454782;0.015562198437528162;0.7177951011620299;-0.013404995035686082;0.717917988767333;1.0100029032441902
31.16638;1.0444655774839393;0.8331459395370587;0.7976934806669368;6.231574163339474e-06;5.957629155895482e-06;1.0448698768089555;1.009980158982649;10.000019140039042;0.8335146672129371;0.015562074407424803;0.015562197882646279;0.7177952276133792;-0.013404995072110936;0.717917894240816;1.0100029883845771
31.17638;1.04446560405853;0.8331459441370728;0.7976934332434286;6.231551311738645e-06;5.957591331622551e-06;1.0448698995675383;1.0099803365070192;10.000016617243004;0.8335146201588824;0.01556207568260354;0.01556219743267052;0.7177953559095457;-0.013404995110351725;0.7179178001727247;1.0100030736059735
31.18638;1.0444656272388506;0.8331459585113199;0.7976933794786013;6.231527688576346e-06;5.957557154726857e-06;1.0448699285488705;1.0099805217348745;10.0000140748119;0.8335145716407755;0.015562077017401805;0.015562197092274794;0.7177954859891358;-0.013404995150467893;0.7179177072161638;1.010003158556003
31.19638;1.0444656465756648;0.8331459831753862;0.797693319980243;6.231503205172323e-06;5.957526828556509e-06;1.0448699636610217;1.0099807148570261;10.000011513544619;0.8335145219423813;0.015562078423031327;0.015562196865181122;0.7177956177745036;-0.013404995192523549;0.7179176159937062;1.0100032427474104
31.20638;1.044465661668467;0.8331460185894008;0.79769325544733;6.2314777895149335e-06;5.957500487463975e-06;1.0448700048536053;1.0099809161851547;10.000008934934103;0.8335144713072838;0.015562079908818508;0.015562196752782184;0.7177957510964439;-0.013404995236556754;0.7179175271268518;1.0100033255739576
31.21638;1.044465672155287;0.8331460650779795;0.7976931866766354;6.231451395158124e-06;5.957478204647546e-06;1.0448700521387628;1.0099811261185907;10.000006341028351;0.8335144199170814;0.01556208148138225;0.015562196753148185;0.7177958856642697;-0.01340499528256669;0.7179174412249452;1.0100034064206613
31.22638;1.0444656777730474;0.8331461227884124;0.7976931145447097;6.231423996771615e-06;5.957460033780515e-06;1.0448701055513128;1.009981345061547;10.000003734477664;0.8335143679656015;0.015562083144912659;0.015562196862595171;0.717796021100347;-0.013404995330529053;0.7179173588112764;1.010003484756985
31.23638;1.044465678413745;0.833146191746478;0.7976930399737124;6.231395575705815e-06;5.957446049416435e-06;1.0448701650921268;1.0099815733445163;10.00000111868488;0.833514315714224;0.015562084901610951;0.015562197077472936;0.7177961570132164;-0.01340499538040816;0.7179172802559748;1.0100035601396433
31.24638;1.0444656741203537;0.8331462719143282;0.7976929638905385;6.231366118919553e-06;5.95743634577334e-06;1.0448702307374935;1.009981811165843;9.999998497415703;0.8335142634193361;0.015562086751868612;0.015562197393514872;0.7177962930624665;-0.01340499543215652;0.7179172057669134;1.0100036321860497
31.25638;1.04446566506747;0.8331463631930066;0.7976928871720472;6.231335641907357e-06;5.957431021670614e-06;1.0448703025095327;1.0099820585775954;9.999995875341913;0.8335142112416554;0.01556208869485939;0.015562197805578926;0.7177964289526295;-0.013404995485725744;0.7179171354222598;1.0100037005860973
31.26638;1.0444656515270592;0.833146465419891;0.7976928105863982;6.231304207010569e-06;5.95743018534589e-06;1.0448703804376347;1.0099823155224468;9.999993259262308;0.8335141592453741;0.015562090730087358;0.015562198308760055;0.717796564372211;-0.01340499554108045;0.7179170692251158;1.0100037651183444
31.27638;1.0444656338006926;0.8331465783565994;0.797692734739349;6.231271902960518e-06;5.95743395851601e-06;1.0448704644079745;1.0099825818420993;9.999990657367697;0.8335141074446902;0.015562092859086727;0.015562198898051164;0.7177966989764691;-0.01340499559818662;0.7179170071571955;1.010003825636135
31.28638;1.0444656121581735;0.8331467016825165;0.7976926600622768;6.231238816245606e-06;5.957442464644006e-06;1.0448705540912802;1.0099828572325382;9.99998807695141;0.8335140558459297;0.015562095085442302;0.015562199567494743;0.7177968324312877;-0.013404995657000098;0.7179169492020924;1.0100038820661275
31.29638;1.0444655868188453;0.8331468350452297;0.7976925868696658;6.231205034430299e-06;5.957455816184817e-06;1.044870648984422;1.0099831412229427;9.99998552332159;0.8335140044668038;0.01556209741261296;0.015562200310439605;0.7177969644676406;-0.013404995717474461;0.7179168953061242;1.0100039344480698
31.30638;1.044465557976354;0.8331469781142433;0.7976925154265861;6.231170644560254e-06;5.957474121667119e-06;1.044870748511441;1.0099834332148416;9.999983000711218;0.8335139533334114;0.015562099841758315;0.015562201119546988;0.7177970949137003;-0.013404995779550996;0.7179168453148081;1.0100039829579288
31.31638;1.044465525823824;0.8331471305830672;0.7976924459759973;6.231135702377893e-06;5.957497501421934e-06;1.0448708521275651;1.009983732573586;9.999980513705374;0.8335139024859103;0.015562102371594758;0.015562201986182128;0.7177972236677465;-0.013404995843130665;0.717916799008676;1.0100040278805806
31.32638;1.0444654905479867;0.8331472921634739;0.797692378757774;6.231100213199055e-06;5.957526080203267e-06;1.0448709593617478;1.0099840387062338;9.99997806749803;0.8335138519867045;0.015562104999110279;0.015562202900179702;0.717797350627026;-0.013404995908061513;0.7179167562240045;1.010004069592919
31.33638;1.0444654523110881;0.8331474626081381;0.7976923140426131;6.231064154682472e-06;5.9575599590378036e-06;1.0448710698093695;1.0099843510580424;9.99997566689173;0.8335138019023312;0.015562107719342662;0.01556220385033941;0.7177974756756674;-0.013404995974140984;0.7179167169452826;1.010004108593906
31.34638;1.044465411250905;0.8331476417525501;0.7976922521263257;6.231027523836492e-06;5.957599187884397e-06;1.0448711831142505;1.0099846690754888;9.999973315581652;0.8335137522712623;0.01556211052500559;0.015562204825214388;0.71779759876296;-0.013404996041129946;0.7179166813540626;1.0100041455364122
31.35638;1.0444653674699347;0.8331478295383999;0.7976921932776575;6.230990352091727e-06;5.9576437579447185e-06;1.0448712989390065;1.0099849922113804;9.9999710164422;0.8335137030753027;0.015562113407279254;0.015562205813500086;0.7177977199448047;-0.013404996108784527;0.7179166498129838;1.0100041812033578
31.36638;1.0444653209697272;0.8331480259473697;0.7976921377243587;6.2309526666828e-06;5.957693612415241e-06;1.0448714169204698;1.0099853199889595;9.999968771750007;0.8335136542374817;0.015562116357080345;0.015562206804140838;0.7177978393167534;-0.01340499617688946;0.7179166227602111;1.0100042164191094
31.37638;1.0444652716324396;0.8331482308361596;0.7976920856726192;6.230914462168771e-06;5.957748646011622e-06;1.044871536669762;1.0099856520641297;9.999966583238272;0.8335136056586523;0.015562119365408175;0.01556220778684227;0.7177979569088949;-0.0134049962452634;0.7179166005759715;1.0100042519748789
31.38638;1.0444652193205253;0.8331484437958606;0.7976920372838986;6.23087572692262e-06;5.95780868891088e-06;1.0448716578212822;1.0099859882467688;9.999964452803088;0.8335135572404035;0.015562122423144777;0.015562208752835423;0.7177980726227551;-0.013404996313738062;0.7179165834914183;1.010004288616495
31.39638;1.0444651639894498;0.8331486641714324;0.7976919926326863;6.2308364771854805e-06;5.957873508358e-06;1.0448717799879057;1.0099863284915895;9.999962383077625;0.8335135088948271;0.015562125521684959;0.015562209694792684;0.7177981862682012;-0.013404996382144306;0.71791657156324;1.0100043270023615
31.40638;1.044465105755493;0.8331488911822394;0.7976919517421163;6.230796757505782e-06;5.957942840315369e-06;1.0448719026557847;1.0099866728121036;9.999960377182903;0.8335134606138073;0.015562128653589824;0.01556221060572475;0.7177982976717943;-0.013404996450313476;0.7179165646994258;1.010004367636124
31.41638;1.0444650448851842;0.8331491239623066;0.7976919146923885;6.230756626155294e-06;5.958016416967905e-06;1.0448720252209702;1.0099870211693054;9.999958438262466;0.8335134125550154;0.015562131811725308;0.015562211478573168;0.7177984067475838;-0.013404996518084024;0.7179165627015075;1.0100044109211284
31.42638;1.0444649816730491;0.8331493615367106;0.7976918816823745;6.230716141214511e-06;5.958093962484279e-06;1.0448721470825415;1.0099873734565379;9.999956568948361;0.8335133650336078;0.015562134988323978;0.015562212306905819;0.7177985134758279;-0.013404996585305693;0.7179165652949313;1.0100044572670146
31.43638;1.0444649163410296;0.8331496028665553;0.7976918530145714;6.230675350806335e-06;5.958175180052611e-06;1.0448722676204527;1.0099877295283741;9.999954771130179;0.8335133184336075;0.01556213817612029;0.015562213085071483;0.7177986178295374;-0.013404996651827202;0.7179165721562866;1.0100045070450394
31.44638;1.0444648490930974;0.833149846927485;0.797691829058301;6.230634287432086e-06;5.958259755771843e-06;1.044872386141319;1.0099880891704038;9.999953046462792;0.8335132731338128;0.015562141370127281;0.01556221380777223;0.7177987197277566;-0.013404996717478888;0.7179165829625404;1.0100045604220982
31.45638;1.0444647802339326;0.8331500927535982;0.7976918102046496;6.2305929602795175e-06;5.958347362559257e-06;1.0448725018878888;1.0099884520191111;9.999951396495394;0.8335132294636785;0.015562144567428667;0.015562214470163087;0.7177988190403418;-0.01340499678207452;0.717916597464871;1.0100046172501251
31.46638;1.044464710175345;0.8331503394798373;0.7976917968365634;6.230551363696092e-06;5.958437657692923e-06;1.0448726141171614;1.0099888175272396;9.99994982209329;0.8335131876698304;0.015562147765546744;0.015562215068092291;0.7177989156410911;-0.01340499684542654;0.7179166155312574;1.01000467709683
31.47638;1.0444646393153572;0.8331505863737912;0.7976917893262178;6.230509503404292e-06;5.958530306588926e-06;1.0448727222165497;1.0099891850346767;9.999948323322869;0.8335131479144412;0.015562150961482803;0.015562215597533707;0.7177990094865353;-0.013404996907354198;0.7179166370938111;1.0100047393675435
31.48638;1.044464567920292;0.8331508328046238;0.7976917880280734;6.2304674056932636e-06;5.95862502995992e-06;1.044872825757148;1.0099895538428845;9.99994689955195;0.8335131102995549;0.015562154151535286;0.015562216054117768;0.7177991006410953;-0.013404996967686154;0.7179166620541667;1.0100048034288585
31.49638;1.0444644960855014;0.8331510781562272;0.7976917932637441;6.230425116201124e-06;5.958721634452208e-06;1.0448729244469266;1.0099899232108176;9.999945549221678;0.8335130749085867;0.015562157330592661;0.015562216434385821;0.717799189233116;-0.013404997026286522;0.7179166902517704;1.0100048686768606
31.50638;1.044464423756008;0.8331513217493692;0.7976918053199734;6.230382711162822e-06;5.958820016054979e-06;1.0448730180602628;1.009990292374333;9.999944270015371;0.8335130418348246;0.015562160491814253;0.015562216737842848;0.7177992753993351;-0.013404997083100651;0.7179167215123137;1.0100049345142712
31.51638;1.0444643507902602;0.8331515628541606;0.7976918244699844;6.230340298675016e-06;5.958920139836287e-06;1.0448731063976213;1.0099906605959088;9.999943059419774;0.8335130111155714;0.01556216362832725;0.015562216967347083;0.7177993592572647;-0.013404997138168909;0.7179167557024688;1.0100050003059582
31.52638;1.044464277042809;0.8331518007546821;0.7976918509744058;6.230298000178373e-06;5.959021998792621e-06;1.0448731892983765;1.0099910271161974;9.999941915263037;0.8335129826384875;0.015562166734770965;0.015562217127050122;0.7177994409174683;-0.013404997191589848;0.7179167927202051;1.0100050654099288
31.53638;1.0444642023784219;0.8331520347406354;0.7976918850400719;6.230255927864399e-06;5.95912556775355e-06;1.0448732667178222;1.0099913910667606;9.999940836321844;0.8335129561664065;0.015562169806355955;0.015562217220002866;0.7177995204923716;-0.013404997243479074;0.7179168324457786;1.0100051292245982
31.54638;1.0444641266010763;0.8331522640938317;0.7976919268026472;6.230214157411206e-06;5.959230777146093e-06;1.0448733388159928;1.0099917514996604;9.999939822229864;0.833512931393635;0.01556217283726688;0.015562217247667725;0.7177995980666886;-0.013404997293972716;0.7179168747298365;1.010005191198253
31.55638;1.044464049422967;0.8331524881976524;0.7976919763358754;6.230172716116403e-06;5.959337525836906e-06;1.0448734059775497;1.0099921074909677;9.99993887242027;0.8335129079136916;0.01556217582062544;0.015562217210209846;0.7177996736967783;-0.013404997343250378;0.7179169194398033;1.0100052508718633
31.56638;1.044463970531685;0.8331527066450256;0.7976920336495772;6.230131608782954e-06;5.959445720549379e-06;1.0448734687367793;1.0099924581431525;9.99993798576563;0.8335128852160913;0.015562178749061517;0.015562217106618405;0.7177997474671197;-0.013404997391520738;0.7179169665128369;1.010005307952604
31.57638;1.0444638896906466;0.8331529192182945;0.7976920986937369;6.230090844691928e-06;5.959555298235914e-06;1.0448735276480805;1.0099928024848053;9.999937161570262;0.8335128627945484;0.015562181614565048;0.015562216935503342;0.7177998195151236;-0.013404997438989222;0.7179170159613797;1.01000536229092
31.58638;1.0444638067880005;0.8331531258162161;0.7976921713687969;6.2300504436980015e-06;5.959666206810822e-06;1.0448735831718157;1.0099931394543127;9.999936400354729;0.8335128402669676;0.015562184408774578;0.015562216695636523;0.7177998900194668;-0.013404997485848438;0.717917067814428;1.010005413734287
31.59638;1.044463721807748;0.8331533263895414;0.7976922515393249;6.230010457105316e-06;5.959778381283278e-06;1.0448736356143833;1.0099934680274392;9.999935703474753;0.8335128174121752;0.015562187124715614;0.015562216385371464;0.7177999592251963;-0.013404997532277828;0.7179171220045646;1.0100054620238599
31.60638;1.044463634808916;0.8331535209019818;0.7976923390576126;6.22997099647719e-06;5.959891752641214e-06;1.0448736851105185;1.0099937873309761;9.999935072271226;0.8335127941357345;0.015562189758433174;0.01556221600218232;0.7178000274622821;-0.013404997578431464;0.7179171782840439;1.0100055068434748
31.61638;1.0444635459579819;0.833153709326138;0.7976924337686517;6.229932227560523e-06;5.960006257961784e-06;1.044873731644445;1.009994096606162;9.999934507369746;0.8335127704424686;0.01556219230843959;0.015562215543201554;0.7178000951125661;-0.013404997624414465;0.717917236282103;1.0100055479117636
31.62638;1.0444634555601393;0.8331538916445383;0.7976925354808427;6.229894344403663e-06;5.960121822573063e-06;1.0448737750898407;1.0099943951131929;9.999934008074923;0.833512746417279;0.015562194773380549;0.015562215005707494;0.7178001625820475;-0.013404997670277346;0.7179172956544804;1.0100055849949385
31.63638;1.0444633640287697;0.8331540678257927;0.7976926439449946;6.22985755030661e-06;5.960238350506772e-06;1.044873815245008;1.0099946821231764;9.999933572001696;0.8335127221812468;0.015562197150154078;0.015562214386555554;0.717800230287213;-0.013404997716050126;0.717917356162165;1.010005617873358
31.64638;1.0444632717391273;0.8331542377813281;0.7976927588873256;6.22982203647041e-06;5.960355742186228e-06;1.0448738518786997;1.00999495694077;9.999933195506545;0.8335126978596995;0.01556219943358613;0.015562213681341749;0.7178002986441774;-0.013404997761783754;0.7179174176584378;1.0100056463248286
31.65638;1.0444631788750103;0.8331544013612492;0.7976928800465038;6.229787958965152e-06;5.960473900594829e-06;1.0448738847507713;1.009995218849575;9.99993287494666;0.8335126735858697;0.015562201617824227;0.015562212884075197;0.7178003680674978;-0.01340499780756219;0.7179174800795588;1.0100056701019333
31.66638;1.0444630854699735;0.833154558382112;0.7976930071481424;6.229755426402288e-06;5.9605927214802655e-06;1.044873913607286;1.0099954670425582;9.9999326075158;0.8335126495354088;0.015562203698757378;0.015562211987452522;0.7178004389568738;-0.0134049978534916;0.7179175434713859;1.0100056889191467
31.67638;1.044462991574311;0.8331547086193445;0.7976931398854828;6.229724491312661e-06;5.96071209231429e-06;1.044873938206218;1.009995700688846;9.999932390544885;0.8335126259207484;0.015562205675085922;0.015562210983647554;0.7178005116808375;-0.013404997899698033;0.717917608015905;1.0100057025035565
31.68638;1.0444628973113006;0.8331548517916011;0.7976932779350187;6.229695134632713e-06;5.960831896362786e-06;1.0448739582993591;1.0099959191470511;9.999932220216854;0.833512602885543;0.015562207547173612;0.015562209864665624;0.7178005865562808;-0.013404997946333631;0.7179176739982315;1.010005710639072
31.69638;1.0444628027863425;0.8331549875757693;0.7976934209065036;6.229667267655956e-06;5.960952024479094e-06;1.044873973527129;1.0099961221076559;9.999932091431576;0.8335125804310222;0.0155622093157439;0.015562208622459947;0.7178006638335873;-0.01340499799356374;0.7179177417146116;1.0100057131249822
31.70638;1.0444627080086701;0.833155115623049;0.7976935682648649;6.229640769775844e-06;5.9610723882999e-06;1.0448739833804859;1.0099963095320592;9.999931998817258;0.8335125584474747;0.015562210982020878;0.01556220725065527;0.7178007437172736;-0.013404998041552232;0.7179178114136897;1.0100057097185144
31.71638;1.0444626129474799;0.8331552355862264;0.7976937193321492;6.229615521119466e-06;5.961192915762216e-06;1.0448739873039732;1.009996481525701;9.999931937868975;0.8335125367360032;0.01556221254841281;0.015562205746516301;0.7178008263751632;-0.013404998090468185;0.717917883306475;1.0100057001525098
31.72638;1.0444625176737778;0.8331553471914314;0.7976938733001242;6.229591398968742e-06;5.961313540475573e-06;1.04487398480537;1.0099966382705106;9.999931905635986;0.8335125150222191;0.015562214018293608;0.01556220411034976;0.7178009119243006;-0.013404998140484453;0.71791795758802;1.010005684180144
31.73638;1.0444624224348955;0.8331554503055402;0.7976940291984642;6.2295682589557025e-06;5.9614341987315e-06;1.0448739754767857;1.0099967800118816;9.999931900427248;0.8335124930358397;0.015562215395684368;0.015562202344315216;0.7178010004392491;-0.013404998191757616;0.717918034445289;1.0100056615374684
31.74638;1.0444623276126368;0.8331555449619196;0.7976941859024621;6.22954591608559e-06;5.96155484038354e-06;1.0448739589736922;1.0099969070159607;9.999931920771246;0.8335124705699659;0.015562216685469282;0.0155622004529721;0.7178010919613527;-0.013404998244429;0.7179181140711328;1.0100056318552337
31.75638;1.0444622336566882;0.833155631350628;0.7976943422172892;6.229524143815431e-06;5.961675444948449e-06;1.0448739349903262;1.0099970194537145;9.999931965107347;0.8335124474610013;0.015562217892417091;0.015562198443649644;0.7178011864853486;-0.0134049982986502;0.7179181966749677;1.0100055946727322
31.76638;1.044462141029616;0.8331557097519617;0.7976944969957229;6.229502712239589e-06;5.961796018603414e-06;1.0448739032378764;1.0099971173702131;9.999932032140057;0.8335124235980448;0.015562219019565938;0.015562196325408966;0.7178012839567486;-0.013404998354593446;0.7179182824608948;1.010005549604637
31.77638;1.044462050118137;0.8331557804752846;0.7976946492221344;6.229481424126227e-06;5.961916579651056e-06;1.0448738634723527;1.0099972008254094;9.999932120233343;0.8335123989948843;0.015562220068631817;0.015562194107817255;0.7178013842815184;-0.01340499841244791;0.7179183715748134;1.0100054965147178
31.78638;1.0444619611646926;0.8331558438780984;0.797694798050198;6.229460107323212e-06;5.962037142136838e-06;1.0448738155491504;1.0099972700336497;9.999932226519403;0.8335123738137054;0.015562221041503286;0.015562191800528702;0.7178014873223294;-0.013404998472415983;0.7179184640568078;1.0100054355187025
31.79638;1.0444618743288125;0.8331559003782045;0.7976949428324945;6.229438595001188e-06;5.9621576891376695e-06;1.0448737594180852;1.0099973254026686;9.999932347280856;0.8335123483078634;0.015562221940418085;0.015562189413702807;0.71780159288626;-0.013404998534693536;0.7179185598549838;1.0100053668388664
31.80638;1.0444617897940134;0.8331559504186888;0.797695083080041;6.229416734508973e-06;5.9622781512613805e-06;1.0448736950926054;1.0099973675022587;9.999932479085176;0.8335123227698249;0.0155622227673025;0.015562186957875947;0.717801700697085;-0.013404998599440245;0.7179186588844844;1.010005290699596
31.81638;1.0444617077289058;0.8331559944629974;0.7976952183550208;6.229394413537035e-06;5.96239841535849e-06;1.0448736226629078;1.0099973969588383;9.999932619587893;0.833512297538955;0.015562223523381977;0.015562184442652623;0.7178018103880127;-0.013404998666765287;0.7179187610315723;1.0100052073267467
