time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.82638;1.0444616281764958;0.8331560329998606;0.7976953482472717;6.229371557399667e-06;5.962518347164693e-06;1.0448735423197528;1.0099974143669412;9.999932767508326;0.8335122730351489;0.015562224208739112;0.01556218187628831;0.7178019215721619;-0.013404998736729947;0.7179188661256646;1.0100051169530697
31.83638;1.0444615511154876;0.8331560665024301;0.7976954724089937;6.2293480960183524e-06;5.962637787769744e-06;1.0448734543539389;1.00999742031308;9.999932921796503;0.8335122497528525;0.015562224822090503;0.01556217926665745;0.7178020339292004;-0.01340499880936455;0.7179189740104349;1.0100050198395887
31.84638;1.0444614766297275;0.8331560953467192;0.7976955905310237;6.229323942649545e-06;5.962756541289095e-06;1.0448733591329002;1.009997415387934;9.999933080478806;0.8335122282095427;0.015562225361582641;0.015562176621460177;0.7178021472337012;-0.01340499888469057;0.7179190846479703;1.010004916326843
31.85638;1.0444614049356242;0.8331561197576017;0.797695702321662;6.229298984081799e-06;5.962874389436175e-06;1.0448732570427814;1.0099974000826575;9.999933240162887;0.8335122089021411;0.015562225825494732;0.01556217394798014;0.7178022613422955;-0.013404998962725963;0.7179191980726851;1.0100048067833853
31.86638;1.0444613362943405;0.8331561398514626;0.7976958075448285;6.229273080379129e-06;5.962991102258384e-06;1.0448731484348832;1.009997374702708;9.999933396792875;0.833512192306293;0.015562226211853906;0.015562171254136776;0.7178023761713839;-0.013404999043480408;0.7179193142418017;1.0100046914987506
31.87638;1.0444612709767278;0.8331561556919362;0.7976959060464581;6.229246105840534e-06;5.963106435623522e-06;1.0448730336221885;1.009997339452418;9.999933546732793;0.833512178895795;0.015562226518558786;0.015562168549137435;0.7178024916657514;-0.013404999126957556;0.7179194329467877;1.0100045706925633
31.88638;1.0444612092833614;0.8331561672964796;0.7976959977149828;6.229218008417546e-06;5.963220162255068e-06;1.0448729128795433;1.0099972946516451;9.999933687329756;0.8335121691349352;0.015562226744391767;0.015562165841841946;0.7178026077333013;-0.013404999213152144;0.7179195538283766;1.0100044445720024
31.89638;1.0444611515568936;0.8331561746763951;0.7976960824089737;6.229188826599023e-06;5.963332119135755e-06;1.0448727864315237;1.0099972408972695;9.999933816928946;0.8335121634608859;0.015562226888975305;0.015562163139105663;0.7178027241631111;-0.01340499930203371;0.717919676458982;1.0100043133399024
31.90638;1.0444610981585598;0.8331561779060728;0.7976961599391337;6.229158651486016e-06;5.963442207153353e-06;1.04487265448275;1.0099971790205107;9.999933933858328;0.8335121622728325;0.015562226951866355;0.015562160446011181;0.7178028406138983;-0.013404999393533307;0.7179198004256663;1.010004177193132
31.91638;1.044461049388927;0.8331561771338998;0.7976962301332441;6.229127566721394e-06;5.963550348558989e-06;1.0448725172662012;1.0099971098887501;9.999934034573927;0.833512165902564;0.015562226932099518;0.015562157766923672;0.7178029566899364;-0.013404999487538295;0.7179199253567458;1.0100040363136003
31.92638;1.0444610054404089;0.8331561725270095;0.7976962928824827;6.229095612080108e-06;5.963656460900888e-06;1.0448723750368512;1.0099970342563969;9.999934112824317;0.8335121746127208;0.015562226828033054;0.015562155106624271;0.7178030720060822;-0.013404999583888308;0.7179200508970911;1.010003890856278
31.93638;1.0444609664518658;0.8331561641972072;0.797696348089761;6.229062794533958e-06;5.9637604772951555e-06;1.0448722280343665;1.0099969527643151;9.999934161012977;0.833512188639428;0.01556222663771262;0.01556215247072762;0.7178031861881866;-0.013404999682382991;0.7179201766857947;1.0100037409710048
31.94638;1.0444609325155065;0.8331561521584275;0.7976963956009175;6.229029117903787e-06;5.963862386951028e-06;1.0448720764937838;1.0099968659715521;9.999934172362684;0.8335122082140467;0.0155622263598082;0.015562149864330655;0.7178032988750427;-0.01340499978280657;0.7179203023795064;1.0100035868440094
31.95638;1.044460903611023;0.8331561363247953;0.7976964352163564;6.228994595072022e-06;5.963962246960179e-06;1.044871920694881;1.00999677437693;9.999934141764234;0.8335122335719749;0.015562225994245803;0.015562147289939411;0.7178034097754076;-0.013404999884943276;0.7179204276800459;1.0100034287141455
31.96638;1.044460879647305;0.8331561164921298;0.7976964667198633;6.228959260060922e-06;5.964060154567065e-06;1.0448717609619036;1.0099966785058827;9.999934065437628;0.8335122649794326;0.015562225542507597;0.015562144746179238;0.7178035187224879;-0.013404999988569546;0.717920552304732;1.010003266820704
31.97638;1.0444608605685173;0.8331560923028146;0.7976964898429525;6.228923185934942e-06;5.964156209789521e-06;1.0448715976083893;1.0099965790063232;9.999933940863171;0.8335123027310439;0.015562225007578425;0.015562142227523966;0.7178036256689411;-0.013405000093444542;0.7179206759310944;1.0100031013068074
31.98638;1.044460846408082;0.833156063270445;0.7976965042317826;6.228886472363604e-06;5.9642504913830265e-06;1.04487143095127;1.009996476685797;9.999933767172864;0.8335123470931379;0.015562224392757534;0.015562139725541576;0.7178037306427002;-0.013405000199308464;0.7179207981714215;1.0100029321907933
31.99638;1.0444608372828244;0.8331560288642481;0.7976965094891328;6.228849227196179e-06;5.964343048909868e-06;1.044871261411621;1.00999637250709;9.999933545390265;0.8335123982412401;0.015562223699847664;0.015562137231538176;0.71780383371098;-0.013405000305882807;0.717920918586674;1.0100027594478682
32.00638;1.0444608333085201;0.8331559885822387;0.7976965052637608;6.2288115874222e-06;5.964433900538729e-06;1.0448710895038085;1.0099962675405112;9.999933278095224;0.8335124562371145;0.015562222927785762;0.015562134738346564;0.7178039349804479;-0.013405000412872115;0.7179210367365539;1.010002583110188
32.01638;1.0444608345729338;0.8331559419551585;0.7976964913394905;6.228773743347673e-06;5.964523023985235e-06;1.0448709156852183;1.0099961628977188;9.999932968498232;0.8335125210730019;0.015562222072495278;0.015562132240256038;0.7178040345960466;-0.013405000519966147;0.7179211522276002;1.0100024033111965
32.02638;1.0444608412420526;0.8331558884888672;0.7976964676942625;6.228735925829636e-06;5.964610352343275e-06;1.0448707403121635;1.0099960596824449;9.999932619769504;0.8335125927416068;0.015562221128773007;0.015562129732891065;0.7178041326824437;-0.013405000626853531;0.7179212647159688;1.0100022202497945
32.03638;1.0444608536063023;0.833155827639658;0.7976964344999172;6.228698381790218e-06;5.9646957916459265e-06;1.0448705637465063;1.0099959589466354;9.99993223533977;0.8335126712392473;0.015562220092353009;0.01556212721387042;0.7178042292866919;-0.01340500073324731;0.7179213739044923;1.01000203409203
32.04638;1.044460872021186;0.8331557588700271;0.7976963920610339;6.2286613579358025e-06;5.964779246846355e-06;1.0448703864111928;1.0099958616392206;9.999931819670365;0.8335127565334134;0.015562218959535546;0.015562124683030436;0.7178043243982577;-0.013405000838892967;0.7179214795619074;1.0100018449042025
32.05638;1.0444608968546942;0.8331556817267138;0.7976963407222615;6.228625075950982e-06;5.964860644983943e-06;1.0448702087227324;1.009995768561743;9.99993137870644;0.8335128485559488;0.015562217725901203;0.015562122141828106;0.7178044179866655;-0.013405000943554728;0.7179215815070618;1.0100016526857136
32.06638;1.0444609284431252;0.8331555959017574;0.7976962807656939;6.22858969955495e-06;5.9649399407122885e-06;1.0448700309956918;1.009995680359572;9.999930919939837;0.833512947169205;0.015562216387069113;0.01556211959316381;0.7178045100240436;-0.013405001047008537;0.7179216795626239;1.0100014575280354
32.07638;1.0444609670473557;0.8331555012522005;0.7976962123624782;6.228555315482706e-06;5.965017094193929e-06;1.0448698533967444;1.0099955975742518;9.999930452054658;0.8335130520866294;0.015562214940696808;0.015562117041699615;0.7178046005224283;-0.013405001149043302;0.717921773556711;1.0100012598312809
32.08638;1.044461012831159;0.8331553977331061;0.7976961356385252;6.228521943313841e-06;5.965092057761868e-06;1.044869675977173;1.0099955207142846;9.999929984232143;0.833513162837538;0.01556221338667706;0.015562114493519213;0.7178046895527327;-0.013405001249453888;0.7179218633823375;1.010001060366069
32.09638;1.0444610658599511;0.833155285323654;0.7976960507633887;6.228489564788485e-06;5.965164782547544e-06;1.0448694988010605;1.0099954502434387;9.999929525667321;0.8335132788317351;0.015562211725735272;0.015562111955336827;0.7178047772267854;-0.013405001348034698;0.7179219490576788;1.010000860102601
32.10638;1.0444611261228547;0.8331551640620256;0.7976959579551304;6.228458149076569e-06;5.965235227370902e-06;1.0448693221033423;1.0099953865472653;9.999929085292802;0.8335133994370769;0.01556220995875468;0.015562109433932034;0.7178048636351586;-0.013405001444583479;0.7179220307238158;1.010000659995287
32.11638;1.044461193554501;0.8331550341101541;0.7976958574484082;6.22842767040271e-06;5.9653033761515256e-06;1.0448691463307076;1.009995330007351;9.999928671800795;0.8335135240068761;0.015562208086578239;0.015562106935712182;0.7178049487608685;-0.013405001538905167;0.7179221085527311;1.0100004609081272
32.12638;1.044461268007511;0.8331548957665096;0.797695749497671;6.228398114320067e-06;5.965369252338421e-06;1.0448689720580122;1.0099952810677022;9.999928294244473;0.8335136519322408;0.01556220610968706;0.015562104466209854;0.7178050324727757;-0.013405001630810995;0.7179221826245129;1.010000263631987
32.13638;1.0444613491880261;0.8331547494555749;0.7976956343740463;6.228369460217653e-06;5.965432908648064e-06;1.0448687999420068;1.0099952401802827;9.9999279624758;0.8335137827009642;0.015562204028941972;0.015562102029761516;0.7178051146044153;-0.01340500172011409;0.7179222528790585;1.0100000688916475
32.14638;1.044461436664554;0.8331545956639299;0.797695512302128;6.228341669121165e-06;5.9654943967031605e-06;1.0448686307057324;1.0099952077476482;9.99992768676424;0.833513915853387;0.015562201846523358;0.015562099629613704;0.7178051950276026;-0.013405001806621871;0.7179223191791694;1.009999877397836
32.15638;1.0444615299970996;0.833154434836988;0.7976953834241194;6.228314713951153e-06;5.965553738888134e-06;1.0448684650099138;1.0099951841314267;9.999927476711106;0.8335140508763884;0.015562199564777364;0.01556209726787605;0.7178052736717128;-0.013405001890132748;0.7179223814085227;1.0099996899427899
32.16638;1.044461628834655;0.8331542673589816;0.7976952478848613;6.228288615025824e-06;5.965610922962361e-06;1.0448683033019048;1.0099951696447427;9.999927340111196;0.8335141871636426;0.015562197184467247;0.015562094945057054;0.717805350473413;-0.013405001970439114;0.7179224394991149;1.0099995074121084
32.17638;1.0444617328808683;0.8331540936526622;0.7976951059460837;6.22826342848557e-06;5.965665907989006e-06;1.0448681458292788;1.0099951644675134;9.999927282501062;0.8335143240851847;0.015562194705259175;0.01556209266001246;0.7178054253365844;-0.013405002047333307;0.717922493360079;1.0099993307076311
32.18638;1.0444618418088927;0.8331539142999611;0.797694958016533;6.228239210711501e-06;5.965718619964132e-06;1.0448679927789364;1.0099951685549426;9.999927307246406;0.8335144610762126;0.015562192127562774;0.01556209041042386;0.7178054981827403;-0.013405002120623838;0.7179225427828483;1.0099991607014835
32.19638;1.044461955182553;0.833153730073056;0.7976948046366626;6.228215996743652e-06;5.9657689571349845e-06;1.0448678443586876;1.009995181629541;9.999927415482533;0.833514597605658;0.015562189453636941;0.015562088192966837;0.7178055690091086;-0.013405002190163499;0.7179225874236551;1.0099989982429165
32.20638;1.0444620724431612;0.8331535418799649;0.7976946464832952;6.228193796760998e-06;5.965816827907517e-06;1.044867700768654;1.0099952032251152;9.999927605747361;0.8335147330514263;0.01556218668745412;0.015562086003462027;0.7178056378599307;-0.013405002255871306;0.717922626859874;1.009998844127022
32.21638;1.0444621929893605;0.8331533506967349;0.797694484359705;6.22817261982086e-06;5.965862188155075e-06;1.0448675621571453;1.0099952327369266;9.99992787424242;0.833514866672977;0.015562183833665193;0.015562083838206056;0.7178057047597083;-0.013405002317734534;0.7179226606398339;1.0099986990121392
32.22638;1.0444623162164905;0.8331531574883441;0.7976943191087092;6.228152500257118e-06;5.9659050373918335e-06;1.0448674285961839;1.0099952694684415;9.999928216263804;0.8335149977404599;0.015562180896623519;0.015562081695910977;0.7178057697077362;-0.013405002375790957;0.7179226883236505;1.0099985633562538
32.23638;1.0444624414611976;0.8331529631291643;0.7976941514681438;6.228133475962725e-06;5.965945394176384e-06;1.0448673000501512;1.0099953126756622;9.99992862765324;0.8335151256651594;0.015562177880003102;0.015562079578337086;0.7178058327517257;-0.013405002430097762;0.7179227095456181;1.0099984374127506
32.24638;1.0444625679751556;0.8331527683957715;0.7976939819907206;6.228115551738356e-06;5.96598329330687e-06;1.0448671763386048;1.0099953616069983;9.999929105508096;0.8335152499988978;0.01556217478684227;0.01556207748966264;0.7178058940497353;-0.013405002480709987;0.7179227240379142;1.0099983212561394
32.25638;1.0444626949881655;0.8331525740144076;0.7976938111055416;6.228098703485141e-06;5.966018807439552e-06;1.0448670571184833;1.0099954154874862;9.999929648256119;0.8335153703577378;0.01556217162044719;0.015562075435838124;0.7178059538238599;-0.013405002527689931;0.7179227315832459;1.0099982148165092
32.26638;1.044462821759775;0.8331523806479676;0.7976936391931415;6.228082896343875e-06;5.966052056651219e-06;1.0448669419350363;1.0099954734524363;9.999930254995109;0.8335154863833935;0.015562168385184169;0.015562073423727627;0.717806012256245;-0.013405002571123188;0.7179227319822592;1.0099981179714692
32.27638;1.0444629475476648;0.8331521888038438;0.7976934665705621;6.228068077242616e-06;5.966083171345991e-06;1.0448668303600905;1.0099955344947529;9.99993092509644;0.833515597735622;0.015562165085782165;0.015562071459850297;0.7178060694549889;-0.013405002611106177;0.7179227250789434;1.0099980306629892
32.28638;1.0444630716085315;0.8331519988058705;0.7976932934902137;6.228054160896016e-06;5.96611222987883e-06;1.0448667221107721;1.009995597470799;9.999931658832564;0.8335157040896917;0.015562161727142499;0.015562069549778653;0.7178061254827509;-0.013405002647726994;0.717922710796159;1.00999795291643
32.29638;1.0444631932931205;0.8331518109044375;0.7976931201917066;6.2280410391941576e-06;5.966139228035046e-06;1.0448666170424739;1.0099956612008556;9.999932457468544;0.8335158051606767;0.015562158315612222;0.015562067698678413;0.7178061803543517;-0.013405002681061136;0.7179226891393682;1.0099978847464222
32.30638;1.0444633121009683;0.8331516253917459;0.7976929469348973;6.2280285960580085e-06;5.966164101264503e-06;1.044866515101288;1.0099957245956157;9.99993332227148;0.833515900736715;0.015562154859440878;0.015562065911818655;0.7178062339971096;-0.013405002711166132;0.717922660161815;1.0099978260517686
32.31638;1.0444634276324076;0.833151442631421;0.7976927740080015;6.228016697739128e-06;5.966186769009154e-06;1.044866416301814;1.0099957867224152;9.999934254099443;0.8335159907003679;0.015562151367871733;0.01556206419356246;0.7178062862443726;-0.013405002738083859;0.7179226239511532;1.0099977765517683
32.32638;1.0444635395296806;0.833151263095554;0.7976926017096373;6.228005167759006e-06;5.966207163170621e-06;1.0448663206893114;1.0099958468200636;9.999935253992083;0.8335160750203637;0.015562147849907906;0.015562062545599645;0.7178063368895979;-0.013405002761860315;0.7179225806696564;1.0099977357311645
32.33638;1.0444636475091351;0.8331510874179979;0.7976924303006944;6.227993784881071e-06;5.966225235828889e-06;1.0448662283498926;1.0099959042466575;9.999936323656003;0.833516153722169;0.015562144312816304;0.015562060966847827;0.7178063857375009;-0.01340500278256274;0.7179225305662863;1.009997702824178
32.34638;1.0444637514518675;0.8331509163222433;0.7976922599845192;6.227982322597702e-06;5.966240956321512e-06;1.044866139499711;1.0099959583938183;9.999937465213849;0.8335162269045708;0.015562140761123985;0.015562059454982806;0.7178064326124276;-0.013405002800283838;0.7179224739329305;1.0099976769465089
32.35638;1.0444638514168645;0.8331507504629374;0.797692090953252;6.227970597702473e-06;5.966254304139201e-06;1.044866054576481;1.0099960086656703;9.999938680871535;0.833516294779785;0.015562137197260273;0.015562058007338486;0.7178064773776175;-0.01340500281513853;0.7179224110670485;1.0099976573499727
32.36638;1.0444639475836308;0.8331505903564275;0.7976919234571578;6.227958491051709e-06;5.966265261593621e-06;1.0448659742629345;1.0099960545384932;9.999939973450848;0.8335163576252983;0.015562133622590634;0.015562056620631799;0.7178065199785407;-0.013405002827254592;0.7179223422628227;1.0099976435779527
32.37638;1.0444640402241419;0.8331504363881974;0.7976917578153393;6.227945937678584e-06;5.9662738018263925e-06;1.0448658993710018;1.0099960956328884;9.999941347045823;0.8335164156722773;0.015562130037301614;0.01556205529088692;0.7178065604397171;-0.01340500283675694;0.717922267824328;1.0099976353829268
32.38638;1.0444641296804533;0.8331502887986451;0.7976915943436742;6.2279329018617035e-06;5.966279880347126e-06;1.0448658306679635;1.009996131701145;9.999942806702938;0.8335164690426902;0.01556212643985779;0.015562054014677543;0.7178065988090294;-0.013405002843756007;0.7179221880874272;1.0099976325415783
32.39638;1.04446421630758;0.8331501476818379;0.7976914333012008;6.227919366992465e-06;5.966283447685653e-06;1.044865768842712;1.00999616255828;9.999944357622427;0.833516517734567;0.015562122827799703;0.015562052790859654;0.7178066350962149;-0.013405002848350465;0.7179221034096259;1.0099976348158142
32.40638;1.044464300443797;0.8331500130502024;0.7976912749266083;6.2279053553540125e-06;5.966284472114683e-06;1.0448657145920246;1.0099961880876214;9.999946004165084;0.8335165616640953;0.015562119199934556;0.015562051620630261;0.7178066692179075;-0.01340500285062918;0.7179220141282933;1.0099976420719787
32.41638;1.0444643824604685;0.8331498848954297;0.7976911194821138;6.227890940283347e-06;5.966282946894289e-06;1.0448656686429358;1.0099962082949154;9.999947748541889;0.8335166007867243;0.015562115557200665;0.015562050505830368;0.7178067010207628;-0.013405002850649845;0.7179219205356457;1.0099976542966589
32.42638;1.044464462855429;0.833149763178092;0.7976909672533353;6.227876220298135e-06;5.9662788827013545e-06;1.0448656316847973;1.0099962232720483;9.999949590445933;0.8335166351769583;0.015562111901322475;0.015562049447378027;0.7178067303901609;-0.013405002848421504;0.7179218228868871;1.00999767145121
32.43638;1.0444645422675973;0.833149647771737;0.7976908185325274;6.2278612950765786e-06;5.96627230700332e-06;1.0448656043216464;1.0099962330746681;9.999951528215293;0.8335166649776111;0.015562108233738586;0.015562048444432137;0.7178067572705616;-0.013405002843928471;0.7179217214366687;1.0099976933938377
32.44638;1.04446462135299;0.8331495384137843;0.7976906735691924;6.227846271204622e-06;5.966263273561479e-06;1.0448655870677055;1.009996237692597;9.999953559936273;0.8335166902866584;0.015562104555853485;0.015562047494028066;0.7178067815745672;-0.013405002837160262;0.7179216164434733;1.0099977199419186
32.45638;1.0444647006649939;0.8331494347185936;0.7976905325354035;6.227831265865661e-06;5.966251860552604e-06;1.0448655803280766;1.0099962371771452;9.999955683350391;0.8335167110645131;0.015562100869216786;0.015562046591196897;0.7178068031429322;-0.013405002828115454;0.7179215080926554;1.0099977509602935
32.46638;1.0444647806401173;0.8331493362687047;0.7976903955597703;6.227816406823262e-06;5.966238157962422e-06;1.0448655844018249;1.0099962317357407;9.999957895081774;0.8335167271021197;0.01556209717500122;0.01556204572863111;0.7178068217725704;-0.013405002816807536;0.717921396446785;1.0099977863986007
32.47638;1.044464861632871;0.8331492427021416;0.7976902627408625;6.2278018503053025e-06;5.9662222730606064e-06;1.0448655995664926;1.009996221690203;9.999960190360765;0.8335167380842521;0.015562093473789925;0.015562044895383815;0.71780683723947;-0.01340500280327373;0.7179212814977876;1.0099978262614167
32.48638;1.044464943945289;0.8331491537214322;0.7976901341309972;6.22778778781935e-06;5.966204342948196e-06;1.0448656261513687;1.0099962073955404;9.99996256336132;0.8335167436919971;0.015562089766257198;0.015562044077219539;0.7178068493316936;-0.013405002787565588;0.7179211632331095;1.0099978705486268
32.49638;1.0444650278084735;0.8331490690961529;0.7976900097621764;6.227774417178674e-06;5.966184516331675e-06;1.0448656644913064;1.0099961891992328;9.999965007099547;0.8335167436309022;0.015562086054185964;0.015562043259876323;0.717806857909721;-0.013405002769739306;0.7179210416510239;1.0099979192126323
32.50638;1.0444651133095058;0.8331489887302249;0.7976898896716661;6.227761907607799e-06;5.966162924606362e-06;1.0448657147945657;1.009996167462585;9.99996751326125;0.8335167376121225;0.015562082340674792;0.015562042431434548;0.717806862962088;-0.013405002749866583;0.7179209167456683;1.009997972145134
32.51638;1.0444652003347243;0.8331489126998733;0.7976897738977465;6.227750378689471e-06;5.9661396785941645e-06;1.0448657770561591;1.0099961425665513;9.999970072949429;0.8335167253822569;0.015562078628730032;0.015562041581612956;0.7178068646336234;-0.01340500272805235;0.7179207884787094;1.0099980291816206
32.52638;1.044465288620123;0.8331488411955412;0.7976896624719891;6.227739899524083e-06;5.966114874772358e-06;1.044865851067779;1.0099961148595256;9.999972677566925;0.8335167067811733;0.015562074919660834;0.015562040699651086;0.7178068632143282;-0.013405002704436217;0.7179206567805608;1.0099980901062482
32.53638;1.0444653778781683;0.8331487744226995;0.797689555435919;6.227730522277646e-06;5.966088591127471e-06;1.0448659364568353;1.009996084672274;9.99997531899138;0.8335166817531159;0.015562071213663374;0.015562039772321349;0.7178068590972084;-0.013405002679160616;0.7179205216332999;1.0099981546669465
32.54638;1.0444654678333982;0.8331487124938122;0.797689452906094;6.227722309112728e-06;5.966060885651439e-06;1.044866032742795;1.0099960523880274;9.99997798972236;0.8335166503261122;0.015562067511771714;0.015562038783979179;0.7178068527366857;-0.013405002652309643;0.7179203831472385;1.0099982225929842
32.55638;1.0444655581386937;0.8331486553675425;0.7976893551354348;6.2277153079761574e-06;5.966031806455224e-06;1.0448661393606533;1.0099960184486894;9.999980683261143;0.8335166126347308;0.015562063816244474;0.01556203771930557;0.7178068446203744;-0.013405002623862879;0.7179202415519712;1.0099982936088006
32.56638;1.0444656483348749;0.8331486028949532;0.7976892625078658;6.227709514974644e-06;5.966001399764249e-06;1.0448662555858523;1.0099959833419825;9.999983393759063;0.8335165689272808;0.015562060129544707;0.015562036565941736;0.7178068352354433;-0.013405002593692258;0.7179200971679432;1.009998367437534
32.57638;1.0444657379308626;0.8331485548805185;0.7976891754742508;6.227704870024546e-06;5.965969710288162e-06;1.0448663804997023;1.009995947608473;9.99998611522508;0.8335165194162858;0.01556205645377721;0.015562035314663327;0.7178068250186495;-0.01340500256158901;0.7179199503688597;1.009998443750205
32.58638;1.0444658265237114;0.8331485110700755;0.7976890944631017;6.227701287570814e-06;5.9659367825644955e-06;1.0448665130756278;1.009995911821292;9.99998884157249;0.833516464106532;0.01556205279046948;0.015562033958131221;0.7178068143281332;-0.013405002527308803;0.7179198015135917;1.0099985221251606
32.59638;1.0444659138538221;0.833148471124748;0.7976890197880454;6.227698697258751e-06;5.965902662593386e-06;1.0448666522916068;1.0099958765178607;9.999991567185296;0.8335164028569122;0.015562049140471709;0.015562032490370007;0.7178068034604196;-0.01340500249061678;0.7179196509432743;1.0099986021116563
32.60638;1.0444659997975378;0.8331484346310437;0.7976889515818416;6.227697057834033e-06;5.965867393592763e-06;1.0448667972504766;1.0099958421165478;9.999994287021332;0.833516335562375;0.015562045504264887;0.01556203090718983;0.7178067926547125;-0.01340500245131539;0.7179194990870063;1.0099986833078678
32.61638;1.0444660843781244;0.8331484011350262;0.7976888898212784;6.227696348722216e-06;5.96583100604922e-06;1.0448669472812047;1.0099958088920253;9.999996996190891;0.8335162622168668;0.015562041882451146;0.015562029205948019;0.7178067820598865;-0.0134050024092617;0.7179193465509951;1.009998765326556
32.62638;1.044466167788509;0.8331483701759571;0.7976888344274711;6.22769656928338e-06;5.965793509945167e-06;1.0448671019254565;1.009995777014264;9.99999968964542;0.8335161828854154;0.015562038276597063;0.01556202738433577;0.7178067717529605;-0.013405002364372191;0.7179191940862124;1.0099988476923976
32.63638;1.044466250372782;0.8331483413046602;0.7976887853173662;6.227697730242208e-06;5.965754888506069e-06;1.0448672608403144;1.0099957465703158;10.000002362599846;0.8335160976873917;0.015562034689943787;0.015562025439622077;0.7178067618367102;-0.013405002316595572;0.7179190424614357;1.0099989298245946
32.64638;1.0444663325604842;0.8331483141126361;0.7976887423754081;6.227699843222673e-06;5.965715093273854e-06;1.0448674237184785;1.00999571753771;10.000005011332556;0.8335160068009227;0.015562031126697953;0.015562023368578351;0.7178067524911127;-0.013405002265876148;0.717918892359849;1.0099990111443238
32.65638;1.044466414763002;0.8331482882625671;0.7976887054267833;6.227702948626764e-06;5.965674056860006e-06;1.044867590209374;1.009995689771341;10.000007633341555;0.8335159104578227;0.015562027590905804;0.015562021167332005;0.7178067439245505;-0.013405002212162388;0.7179187443797456;1.0099990911878625
32.66638;1.0444664972966555;0.8331482634860651;0.7976886742478533;6.227707134660595e-06;5.9656317164214145e-06;1.0448677597999299;1.0099956630771556;10.000010226729335;0.833515808952214;0.015562024086683843;0.015562018831310703;0.7178067363299591;-0.01340500215544465;0.7179185990555282;1.00999916960716
32.67638;1.0444665803966033;0.8331482395879688;0.7976886486058697;6.227712493235634e-06;5.965588021009517e-06;1.044867931744396;1.0099956373353844;10.000012789770988;0.8335157026929352;0.015562020618625957;0.0155620163560885;0.7178067298719122;-0.013405002095767506;0.7179184568392849;1.0099992460576415
32.68638;1.0444666642833345;0.833148216474908;0.7976886283223554;6.227719073712432e-06;5.96554292000118e-06;1.0448681051645445;1.0099956125443563;10.000015321026744;0.8335155921929841;0.015562017191296362;0.015562013739245673;0.7178067246490072;-0.01340500203321842;0.717918318095268;1.0099993201227746
32.69638;1.0444667491991815;0.833148194160675;0.7976886133115278;6.227726887733511e-06;5.965496357106112e-06;1.0448682792546187;1.0099955887738339;10.000017819371756;0.8335154779613252;0.015562013809297497;0.015562010981726418;0.7178067206898263;-0.01340500196790884;0.7179181831020357;1.009999391378145
32.70638;1.0444668353624424;0.8331481727239737;0.7976886035481504;6.227735932716069e-06;5.965448298372951e-06;1.0448684533775796;1.009995566136314;10.000020283841188;0.8335153604240988;0.015562010478134007;0.015562008087500743;0.717806718040597;-0.013405001899952425;0.7179180520514277;1.0099994594957213
32.71638;1.0444669228914396;0.8331481522375837;0.7976885989955602;6.227746204095912e-06;5.965398781334249e-06;1.044868627003342;1.00999554477233;10.00002271362011;0.833515239879899;0.015562007203894968;0.01556200506249807;0.7178067168476823;-0.013405001829459202;0.7179179250624163;1.0099995242733706
32.72638;1.0444670118104753;0.8331481327290349;0.7976885995340077;6.227757699043793e-06;5.965347934174443e-06;1.0448687996372976;1.009995524802381;10.000025107674853;0.8335151164787288;0.015562003991712302;0.015562001914043196;0.7178067173156172;-0.013405001756552013;0.7179178021849184;1.0099995855630424
32.73638;1.0444671021236296;0.8331481141944147;0.7976886049028834;6.227770406216931e-06;5.965295946766413e-06;1.04486897080893;1.0099955063196282;10.00002746374384;0.8335149903350021;0.015562000845260705;0.015561998650342277;0.7178067195958081;-0.013405001681389382;0.7179176834003073;1.0099996431604323
32.74638;1.044467193856461;0.833148096610699;0.7976886146732823;6.227784288844772e-06;5.965243030715195e-06;1.044869140050246;1.0099954894165797;10.000029777942848;0.8335148616880278;0.015561997767714072;0.015561995279540322;0.7178067237458186;-0.013405001604170765;0.7179175686697709;1.0099996967948055
32.75638;1.0444672870293963;0.8331480799440997;0.7976886282633954;6.227799293963506e-06;5.965189392499693e-06;1.044869306873794;1.0099954741545356;10.000032045771317;0.8335147309102706;0.015561994762649717;0.01556199180943292;0.7178067297620726;-0.013405001525119262;0.717917458003167;1.0099997462210313
32.76638;1.044467381577971;0.8331480641825714;0.7976886449958954;6.2278153780622065e-06;5.965135211570893e-06;1.044869470847203;1.0099954605330634;10.000034263268182;0.8335145984025321;0.015561991834454508;0.015561988247963968;0.7178067376129489;-0.013405001444466463;0.7179173514787555;1.0099997912993361
32.77638;1.0444674772895068;0.8331480493279898;0.7976886641745342;6.227832515151421e-06;5.9650806445931335e-06;1.0448696316939328;1.0099954485264229;10.00003642717869;0.8335144644976935;0.015561988988483095;0.015561984603053393;0.7178067472400866;-0.013405001362451692;0.7179172492336356;1.0099998320255925
32.78638;1.0444675738261497;0.833148035337147;0.7976886851576684;6.227850705069804e-06;5.965025853330752e-06;1.0448697893096832;1.0099954381078364;10.00003853486179;0.833514329415273;0.015561986231135399;0.015561980881782444;0.7178067585241567;-0.013405001279329838;0.7179171514525056;1.0099998684870914
32.79638;1.0444676707796943;0.833148022118333;0.797688707412494;6.227869995733714e-06;5.964970995151239e-06;1.0448699437320272;1.0099954291828257;10.000040584859414;0.8335141932660767;0.0155619835698025;0.015561977090355814;0.7178067712802966;-0.013405001195374489;0.7179170583344565;1.0099999007688698
32.80638;1.0444677676994425;0.8331480095576673;0.7976887305317599;6.2278904749784316e-06;5.964916190443802e-06;1.0448700950589351;1.0099954215235984;10.000042577299196;0.8335140560428561;0.01556198101214905;0.015561973235221833;0.7178067853285763;-0.013405001110863932;0.7179169700628705;1.0099999289272168
32.81638;1.0444678641139198;0.8331479974951861;0.7976887542403174;6.227912225240556e-06;5.964861535861706e-06;1.0448702433068793;1.0099954148438972;10.00004451319694;0.8335139176056429;0.01556197856516865;0.015561969324224857;0.7178068005585129;-0.013405001026064775;0.7179168868022159;1.0099999530342294
32.82638;1.044467959550119;0.8331479857194596;0.797688778397483;6.2279353015810165e-06;5.96480714075555e-06;1.044870388322337;1.0099954089531038;10.000046393498897;0.8335137777728225;0.015561976234880242;0.01556196536642972;0.7178068169413566;-0.013405000941226423;0.7179168087040776;1.0099999731973943
32.83638;1.0444680535543174;0.8331479740239062;0.7976888029316984;6.227959746509495e-06;5.964753123773284e-06;1.0448705298131877;1.0099954038503773;10.000048218917838;0.833513636474077;0.015561974026057643;0.015561961370841463;0.7178068345319519;-0.013405000856582272;0.7179167359144198;1.0099999895621308
32.84638;1.0444681456834934;0.8331479622821306;0.797688827747803;6.2279855978929045e-06;5.964699573573398e-06;1.044870667419462;1.009995399724029;10.00004999028117;0.8335134938100301;0.01556197194152585;0.015561957345639449;0.7178068534603437;-0.013405000772356346;0.7179166685578997;1.0100000023328943
32.85638;1.0444682354557793;0.8331479504935225;0.7976888527171817;6.2280128716485665e-06;5.964646517208221e-06;1.0448708007167646;1.0099953968593287;10.000051708799422;0.8335133500283803;0.015561969981928818;0.015561953298336657;0.717806873879284;-0.013405000688764337;0.7179166067008514;1.0100000117583874
32.86638;1.0444683223726032;0.8331479387519676;0.7976888776888736;6.2280415285855295e-06;5.9645939270224296e-06;1.0448709291423939;1.009995395509199;10.000053376229854;0.833513205470229;0.015561968146223473;0.015561949236107594;0.7178068958754596;-0.013405000606005106;0.7179165503597675;1.0100000180769058
32.87638;1.0444684060102298;0.8331479271793218;0.7976889024274829;6.228071446705928e-06;5.964541766950348e-06;1.0448710518984812;1.0099953958442691;10.000054994422293;0.83351306046554;0.015561966432041557;0.015561945166511599;0.7178069194016515;-0.013405000524251405;0.7179164995475056;1.010000021484231
32.88638;1.0444684860588835;0.8331479159053105;0.7976889265795511;6.2281024279918774e-06;5.964490040467532e-06;1.044871167945622;1.0099953980188778;10.000056564300976;0.8335129152555079;0.015561964835415481;0.015561941098225606;0.7178069442786076;-0.013405000443646993;0.717916454279589;1.0100000221285492
32.89638;1.0444685623235754;0.8331479050856395;0.7976889497343536;6.228134234577714e-06;5.9644388022906525e-06;1.0448712761961922;1.009995402254505;10.000058085637631;0.8335127700416456;0.015561963350075059;0.01556193704018851;0.7178069702445232;-0.013405000364322345;0.7179164145429524;1.0100000201286685
32.90638;1.0444686347147922;0.8331478949098107;0.7976889714875931;6.228166629834733e-06;5.9643881398233655e-06;1.0448713757340102;1.009995408854811;10.000059557344288;0.8335126250992522;0.015561961966936717;0.015561933000150399;0.7178069969795038;-0.013405000286409225;0.7179163802696825;1.010000015614271
32.91638;1.0444687032016877;0.8331478855671423;0.7976889914860031;6.22819941915277e-06;5.964338148567748e-06;1.044871465809878;1.009995418202272;10.000060977275421;0.8335124808110742;0.015561960674145916;0.015561928984837386;0.7178070240822609;-0.013405000210025659;0.7179163513603226;1.010000008736459
32.92638;1.044468767745859;0.8331478772165101;0.7976890094564181;6.228232475379852e-06;5.964288910716651e-06;1.0448715457294788;1.0099954307983119;10.00006234239354;0.8335123376060646;0.01556195945780413;0.01556192500106218;0.7178070510644295;-0.013405000135259207;0.7179163277707024;1.0099999996625288
32.93638;1.0444688282433106;0.8331478700424831;0.7976890251731344;6.228265736011171e-06;5.964240488416425e-06;1.0448716148122073;1.0099954472660357;10.000063650149636;0.8335121959250232;0.015561958303434946;0.01556192105620886;0.7178070774123967;-0.013405000062170819;0.7179163095420791;1.0099999885792164
32.94638;1.0444688845271322;0.8331478643431453;0.7976890384073315;6.228299185595524e-06;5.9641929402554124e-06;1.0448716723988054;1.0099954682119974;10.000064900120307;0.8335120562304125;0.015561957197491339;0.015561917157796862;0.717807102670467;-0.013404999990800132;0.7179162967080116;1.0099999756568492
32.95638;1.0444689364233781;0.8331478605340584;0.797689048918001;6.228332822202357e-06;5.964146341754114e-06;1.0448717179153573;1.0099954940484703;10.000066094306929;0.8335119189692701;0.015561956128521683;0.015561913313143058;0.7178071264606465;-0.013404999921164716;0.7179162892407469;1.0099999610255352
32.96638;1.0444689837421453;0.8331478590741312;0.7976890564563051;6.2283666035927855e-06;5.964100791070323e-06;1.0448717509638838;1.0099955249638561;10.000067235917202;0.8335117845066023;0.015561955088310157;0.015561909530320822;0.717807148440246;-0.013404999853261417;0.7179162871257274;1.0099999448183838
32.97638;1.0444690262241103;0.8331478603994463;0.7976890607612536;6.228400417300308e-06;5.964056398307133e-06;1.04487177136675;1.009995561025144;10.000068328049514;0.8335116531249213;0.015561954072433104;0.015561905818975617;0.7178071682923821;-0.01340499978707388;0.7179162904170757;1.0099999272193496
32.98638;1.0444690635968863;0.8331478648905226;0.7976890615753589;6.228434108403631e-06;5.964013269205249e-06;1.0448717791763407;1.009995602277325;10.000069373450714;0.8335115250805424;0.015561953079407071;0.01556190218941359;0.7178071857639434;-0.013404999722578907;0.7179162992093858;1.0099999084658322
32.99638;1.0444690956997937;0.833147872843031;0.7976890586942906;6.228467521665204e-06;5.963971504972728e-06;1.0448717746228904;1.0099956487838269;10.000070375017204;0.8335114006484199;0.01556195210917833;0.015561898651693813;0.7178072006724112;-0.013404999659750087;0.7179163136029566;1.0099998887825117
33.00638;1.0444691225003797;0.833147884460594;0.79768905200712;6.2285005083503865e-06;5.963931219147694e-06;1.0448717580137632;1.0099957006165188;10.000071336077339;0.8335112801568607;0.015561951162420325;0.015561895215560367;0.7178072128789293;-0.013404999598569835;0.717916333674671;1.0099998682804374
33.01638;1.044469144025151;0.833147899888662;0.7976890414976;6.228532905325396e-06;5.963892535510444e-06;1.0448717296584484;1.0099957578326249;10.00007226008298;0.833511163998369;0.015561950240594527;0.01556189188972208;0.7178072222591183;-0.01340499953903579;0.7179163594421659;1.0099998469384959
33.02638;1.0444691603372644;0.833147919235494;0.7976890272375928;6.228564523350591e-06;5.96385555621283e-06;1.0448716898268997;1.0099958204484762;10.00007315014284;0.8335110525788316;0.015561949345962148;0.01556188868074232;0.717807228683035;-0.013404999481156595;0.7179163908370922;1.0099998246788102
33.03638;1.0444691715336538;0.8331479425343344;0.7976890093919599;6.228595166633336e-06;5.9638203559391976e-06;1.0448716387855417;1.0099958884125337;10.00007400892794;0.8335109462614461;0.015561948481516714;0.015561885592465685;0.7178072320464006;-0.013404999424969982;0.7179164276882695;1.0099998014483331
33.04638;1.0444691776872215;0.8331479697017838;0.7976889882295977;6.22862466347633e-06;5.96378701981793e-06;1.0448715769065797;1.0099959616152239;10.000074838546645;0.8335108453586398;0.015561947651154403;0.01556188262562151;0.7178072323002233;-0.013404999370575644;0.7179164697033593;1.0099997772947988
33.05638;1.0444691788005678;0.8331480005610097;0.7976889641354092;6.228652873799038e-06;5.963755671091109e-06;1.0448715047167298;1.009996039909756;10.000075640084136;0.8335107501205201;0.015561946859665741;0.015561879778223122;0.7178072293919363;-0.013404999318136721;0.7179165164633543;1.00999975239998
33.06638;1.044469174808313;0.8331480348668813;0.7976889376073079;6.228679677573426e-06;5.9637264701479325e-06;1.044871422853055;1.0099961231075514;10.00007641363025;0.8335106607238071;0.015561946111717002;0.01556187704761083;0.7178072232154974;-0.01340499926785012;0.7179165674602619;1.009999727037279
33.07638;1.0444691655736724;0.8331480722734459;0.7976889092249967;6.228704965515902e-06;5.963699603601311e-06;1.044871331995044;1.0099962109609386;10.000077159013319;0.8335105773056886;0.015561945411164027;0.015561874432306886;0.7178072136537503;-0.01340499921992596;0.7179166221350038;1.0099997015498976
33.08638;1.0444691508850763;0.8331481123355677;0.7976888795837986;6.228728649045012e-06;5.963675270504409e-06;1.0448712327997374;1.0099963031216683;10.00007787612766;0.8335104999776927;0.015561944761978629;0.015561871931702529;0.7178072006248281;-0.013404999174586455;0.7179166798769872;1.0099996763779635
33.09638;1.0444691304561446;0.8331481545964285;0.7976888492106409;6.228750691685525e-06;5.96365367120873e-06;1.0448711258543957;1.0099963990908318;10.000078564432362;0.8335104288253045;0.01556194416853614;0.015561869544926518;0.7178071840799302;-0.013404999132062969;0.7179167400567839;1.0099996520581915
33.10638;1.0444691039393565;0.8331481986610323;0.7976888185194769;6.228771116149455e-06;5.963635004659231e-06;1.044871011657836;1.0099964982335274;10.000079222666454;0.833510363968869;0.015561943634456918;0.015561867270967845;0.7178071640079539;-0.013404999092585365;0.7179168020995697;1.0099996291863405
33.11638;1.0444690710089637;0.8331482441994471;0.7976887878343073;6.228789970900635e-06;5.963619459545724e-06;1.044870890626338;1.0099965998711753;10.000079849155465;0.8335103055788042;0.015561943162354151;0.01556186510970706;0.7178071404687382;-0.013404999056365597;0.7179168655151963;1.0099996083560676
33.12638;1.0444690314666463;0.8331482909489308;0.7976887574221565;6.228807304729798e-06;5.963607182736888e-06;1.0448707630960876;1.0099967033439627;10.000080442165881;0.8335102537428446;0.015561942754831205;0.015561863062342023;0.7178071136039721;-0.013404999023574338;0.7179169298948499;1.009999590076303
33.13638;1.0444689852632318;0.833148338740779;0.7976887274916349;6.228823162116351e-06;5.963598244968848e-06;1.0448706293102186;1.0099968079956054;10.000081000452518;0.8335102083276764;0.015561942415421135;0.015561861131065604;0.7178070836146752;-0.013404998994318577;0.7179169949118239;1.0099995747609263
33.14638;1.0444689324481296;0.8331483874952236;0.7976886982016965;6.228837580827834e-06;5.963592634601985e-06;1.0448704894568697;1.009996913150139;10.000081523749003;0.8335101689716028;0.015561942149049402;0.015561859319141195;0.7178070507423444;-0.013404998968634611;0.7179170603070513;1.0099995628324785
33.15638;1.0444688731397995;0.8331484371885798;0.7976886696961326;6.228850593447938e-06;5.963590282552491e-06;1.0448703437443012;1.0099970180978877;10.000082012784961;0.8335101351542312;0.015561941961466954;0.015561857630850748;0.7178070152673909;-0.013404998946501845;0.7179171258714494;1.0099995547887026
33.16638;1.044468807541558;0.8331484878528833;0.7976886420974443;6.228862240151966e-06;5.963591099785256e-06;1.0448701923969324;1.0099971221315915;10.000082469451318;0.8335101062940342;0.015561941857537644;0.0155618560698693;0.7178069775254051;-0.013404998927850208;0.717917191448215;1.0099995511522746
33.17638;1.0444687359411806;0.8331485395932113;0.7976886154672045;6.22887259102384e-06;5.9635950061677285e-06;1.0448700356133704;1.0099972246486602;10.000082897015211;0.8335100818820939;0.015561941839553176;0.015561854637436475;0.71780693793548;-0.013404998912537165;0.7179172569279478;1.0099995523951255
33.18638;1.0444686586450243;0.8331485925532053;0.7976885898167706;6.228881754451842e-06;5.96360193409245e-06;1.0448698735860016;1.0099973251617085;10.000083299585732;0.8335100615658398;0.015561941906503092;0.015561853331461227;0.7178068970165538;-0.013404998900322821;0.7179173222389947;1.0099995588839135
33.19638;1.0444685759022718;0.8331486468526359;0.797688565151597;6.228889857584064e-06;5.963611806704317e-06;1.0448697065136252;1.00999742318817;10.000083681122875;0.8335100450939801;0.015561942054690444;0.015561852145774366;0.7178068553613528;-0.013404998890886168;0.7179173873879136;1.0099995708475913
33.20638;1.0444684878960633;0.8331487025723646;0.797688541487086;6.228897024986855e-06;5.963624518706222e-06;1.044869534595739;1.0099975181935028;10.000084044769793;0.8335100322059086;0.01556194227962466;0.015561851070919558;0.7178068135741923;-0.01340499888388787;0.7179174525166956;1.009999588389384
33.21638;1.0444683947653983;0.8331487597537415;0.7976885188401415;6.22890337776755e-06;5.963639942279026e-06;1.044869358098716;1.00999760966658;10.00008439260114;0.8335100225989401;0.015561942577640105;0.015561850096724639;0.7178067722343279;-0.013404998879029998;0.7179175178861613;1.0099996115292742
33.22638;1.0444682966018055;0.8331488183800272;0.7976884972176005;6.228909053442271e-06;5.963657951412207e-06;1.0448691774135508;1.0099976972324418;10.00008472589927;0.8335100159676124;0.015561942945966039;0.015561849213837442;0.7178067318982116;-0.013404998876061471;0.7179175837950634;1.0099996402329035
33.23638;1.0444681934466413;0.8331488784241096;0.7976884766112079;6.228914225854743e-06;5.963678444290285e-06;1.044868993012193;1.0099977806569043;10.000085045908342;0.8335100120340111;0.01556194338227745;0.015561848414048115;0.717806693074454;-0.013404998874756748;0.7179176504805652;1.0099996743983222
33.24638;1.044468085334805;0.8331489399631449;0.7976884569891142;6.228919093658644e-06;5.96370134780028e-06;1.0448688053814572;1.0099978597546657;10.000085354406643;0.8335100105635516;0.015561943884344604;0.015561847690974582;0.7178066561699079;-0.013404998874904749;0.7179177180305903;1.0099997138372983
33.25638;1.0444679723616779;0.8331490032120623;0.7976884382799558;6.228923853029673e-06;5.9637266107439685e-06;1.044868614987415;1.0099979343449577;10.000085654221591;0.833510011395192;0.01556194444938235;0.015561847041177449;0.7178066214774911;-0.013404998876290965;0.7179177863737406;1.009999758298123
33.26638;1.0444678546789121;0.8331490684389262;0.7976884203657639;6.2289286873685705e-06;5.963754195093605e-06;1.0448684222442257;1.0099980042944696;10.000085949310222;0.8335100144552163;0.015561945073926092;0.0155618464649559;0.7178065892157496;-0.013404998878679663;0.7179178553261533;1.0099998074782228
33.27638;1.0444677323992861;0.8331491358928963;0.7976884030912492;6.228933761696872e-06;5.963784052593901e-06;1.0448682274957597;1.0099980695980981;10.000086243349447;0.8335100197213456;0.015561945754231886;0.015561845965872359;0.7178065595743548;-0.013404998881827227;0.7179179245926662;1.0099998610086764
33.28638;1.044467605526039;0.8331492057842839;0.7976883863107955;6.228939208678515e-06;5.963816078022546e-06;1.0448680310190537;1.0099981304274381;10.00008653837058;0.83351002717039;0.015561946486218737;0.015561845549346835;0.7178065327422725;-0.013404998885519624;0.7179179937478259;1.0099999184842947
33.29638;1.0444674739771351;0.8331492782644606;0.7976883699636663;6.228945108904059e-06;5.963850074889824e-06;1.0448678330083756;1.009998187081039;10.000086835661765;0.8335100367606689;0.015561947265567465;0.015561845221581652;0.7178065089076692;-0.013404998889592405;0.7179180622694409;1.0099999795095471
33.30638;1.0444673376727216;0.8331493534234458;0.7976883540903595;6.22895146961808e-06;5.963885780552386e-06;1.0448676335256755;1.0099982398800988;10.000087137682849;0.8335100484450749;0.01556194808795172;0.015561844989012825;0.7178064882294043;-0.013404998893910114;0.717918129585169;1.0100000437001189
33.31638;1.044467196642313;0.8331494313103848;0.7976883387720468;6.22895822549524e-06;5.963922921690736e-06;1.044867432479501;1.0099982890973613;10.000087448314645;0.8335100621747015;0.015561948948038294;0.015561844858031413;0.7178064708018219;-0.013404998898335678;0.717918195105038;1.0100001107036072
33.32638;1.044467051106255;0.8331495119680955;0.7976883240788516;6.228965268394953e-06;5.963961237351502e-06;1.044867229694972;1.009998334948585;10.000087771701498;0.8335100778774381;0.015561949837900471;0.015561844835031617;0.7178064566283577;-0.013404998902721253;0.7179182582880088;1.010000180246098
33.33638;1.0444669014915018;0.8331495954701459;0.7976883100316271;6.228972479904505e-06;5.964000472615126e-06;1.0448670250177463;1.0099983776503798;10.000088111668465;0.833510095429772;0.01556195074677491;0.0155618449264761;0.7178064456314753;-0.013404998906922504;0.7179183187374745;1.0100002521095288
33.34638;1.044466748364168;0.8331496818780222;0.7976882965675534;6.2289797549994015e-06;5.964040374901315e-06;1.0448668183235619;1.0099984175036216;10.000088472054474;0.8335101146405572;0.015561951662758535;0.015561845137925589;0.7178064377060877;-0.013404998910824634;0.7179183762347849;1.0100003260426391
33.35638;1.0444665923258136;0.8331497711292117;0.7976882836009237;6.22898702456001e-06;5.964080699735263e-06;1.0448666094690864;1.0099984549010792;10.000088857040021;0.8335101352473964;0.015561952575748892;0.015561845472700783;0.7178064327568987;-0.013404998914344551;0.7179184306818792;1.010000401703321
33.36638;1.0444664339485983;0.8331498630016426;0.7976882711448582;6.2289942778559415e-06;5.9641212189924565e-06;1.044866398320569;1.0099984902381518;10.000089270877664;0.8335101569311297;0.015561953479743137;0.015561845932631269;0.7178064306862048;-0.01340499891740018;0.7179184820508037;1.010000478666112
33.37638;1.0444662737378931;0.8331499571874027;0.7976882593238559;6.229001569040316e-06;5.964161724363467e-06;1.04486618481523;1.0099985238386564;10.000089717232052;0.8335101793563217;0.015561954372724866;0.0155618465196656;0.7178064313828512;-0.013404998919902407;0.7179185303832633;1.0100005564386902
33.38638;1.0444661121038357;0.8331500533286317;0.7976882482730674;6.2290089879327955e-06;5.96420202660565e-06;1.044865968970565;1.00999855593025;10.000090198624203;0.8335102022203418;0.015561955254716153;0.015561847235114216;0.7178064347512775;-0.013404998921783167;0.7179185757845371;1.0100006344808987
