time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.39638;1.044465949393959;0.8331501509359985;0.7976882380904309;6.229016609158567e-06;5.964241948475072e-06;1.0448657509150607;1.00999858660086;10.000090716227486;0.833510225243005;0.015561956125766474;0.015561848077905956;0.7178064407418058;-0.01340499892301273;0.7179186184117367;1.0100007122382721
33.40638;1.0444657859907502;0.8331502493319507;0.7976882289025387;6.229024458725892e-06;5.964281307694269e-06;1.0448655309416435;1.0099986157501182;10.000091270062642;0.8335102480702219;0.015561956984519903;0.01556184904474988;0.7178064493326346;-0.01340499892360484;0.7179186584645108;1.010000789133293
33.41638;1.0444656224228075;0.8331503477431228;0.7976882209243579;6.22903251524935e-06;5.964319898888613e-06;1.0448653094671423;1.0099986430975927;10.000091859513063;0.8335102702095009;0.015561957827383534;0.015561850131489592;0.7178064604765896;-0.013404998923622282;0.717918696150721;1.0100008645697123
33.42638;1.0444654594322438;0.8331504454486638;0.7976882144546388;6.2290407354350235e-06;5.964357494392383e-06;1.0448650869256;1.009998668217164;10.000092483643117;0.8335102910814265;0.015561958649088591;0.015561851333795038;0.7178064740529785;-0.013404998923166043;0.7179187316538496;1.010000938022631
33.43638;1.0444652979210123;0.8331505418265449;0.7976882098729717;6.229049081078441e-06;5.964393874910897e-06;1.0448648637070947;1.0099986905158655;10.000093140618477;0.8335103101242601;0.015561959444813242;0.015561852647272226;0.7178064898304563;-0.013404998922354482;0.7179187651249849;1.0100010090665033
33.44638;1.0444651387982742;0.8331506362769739;0.7976882076271636;6.229057530636499e-06;5.964428863832679e-06;1.0448646401673263;1.0099987092156757;10.000093827014869;0.8335103268690445;0.015561960212068961;0.015561854067918636;0.71780650746133;-0.01340499892132133;0.7179187966929913;1.0100010772292327
33.45638;1.0444649828694546;0.8331507281594115;0.7976882081766538;6.2290660773729315e-06;5.964462341280189e-06;1.044864416692768;1.0099987234651624;10.000094538514704;0.8335103409652154;0.015561960950265625;0.01556185559270623;0.7178065265281803;-0.013404998920222469;0.7179188265159596;1.010001141840791
33.46638;1.0444648308428297;0.8331508168384958;0.7976882119448361;6.229074724880447e-06;5.964494245457446e-06;1.0448641937731478;1.0099987325055662;10.000095271190458;0.8335103521791485;0.01556196165840916;0.015561857219734774;0.7178065465844334;-0.013404998919223244;0.7179188548379173;1.0100012020815072
33.47638;1.0444646834064597;0.8331509017591906;0.7976882192990581;6.2290834828291625e-06;5.964524558055048e-06;1.0448639720268333;1.0099987357371514;10.000096021652649;0.8335103603584817;0.015561962333970869;0.015561858947582384;0.7178065671533566;-0.013404998918498374;0.7179188819855515;1.0100012571485495
33.48638;1.0444645412776703;0.8331509824603852;0.7976882305302765;6.229092362087048e-06;5.964553271146895e-06;1.0448637521486488;1.0099987326835373;10.000096786409614;0.8335103653588061;0.015561962973755138;0.015561860773369766;0.717806587730755;-0.013404998918256507;0.7179189083326005;1.0100013063072366
33.49638;1.0444644051629826;0.8331510585569775;0.797688245841966;6.229101373824593e-06;5.964580354628049e-06;1.0448635347897104;1.009998722952148;10.000097561494828;0.833510366995493;0.015561963574446063;0.015561862691241882;0.717806607821704;-0.01340499891873422;0.7179189342372441;1.0100013488091986
33.50638;1.0444642756792581;0.833151129764743;0.7976882653830176;6.22911053312745e-06;5.964605744793447e-06;1.0448633204865598;1.0099987062723135;10.000098342335432;0.8335103650795638;0.015561964132548827;0.01556186469310044;0.7178066269913612;-0.013404998920164203;0.7179189599573026;1.0100013838620614
33.51638;1.0444641533363932;0.8331511959655099;0.7976882893126016;6.229119868101948e-06;5.964629366333618e-06;1.0448631096703087;1.0099986825606329;10.000099123419327;0.8335103595030849;0.015561964645347159;0.015561866769952188;0.7178066448827826;-0.013404998922760293;0.7179189856599515;1.010001410736843
33.52638;1.0444640385789172;0.8331512572032248;0.7976883178180888;6.229129430517629e-06;5.964651170146519e-06;1.0448629026619938;1.009998651919517;10.000099897917687;0.8335103502762582;0.015561965111625038;0.015561868912491155;0.7178066612003055;-0.013404998926714807;0.7179190115352607;1.0100014288728563
33.53638;1.0444639317975648;0.8331513135724692;0.7976883510488791;6.2291392902430385e-06;5.9646711584918505e-06;1.0448626997260742;1.009998614581183;10.000100658097855;0.8335103374927839;0.015561965530021107;0.015561871111526147;0.7178066757045432;-0.013404998932204855;0.717919037875316;1.010001437823838
33.54638;1.044463833279965;0.833151365122421;0.7976883890439825;6.229149528272561e-06;5.9646894011339725e-06;1.0448625012094925;1.0099985708311017;10.000101396712102;0.8335103212856844;0.01556196589731879;0.015561873358128687;0.7178066882202099;-0.013404998939409784;0.717919065073802;1.0100014371270565
33.55638;1.0444637431421715;0.8331514118633473;0.7976884317381697;6.229160259412287e-06;5.9647060376108256e-06;1.0448623075591996;1.0099985209232079;10.000102108321164;0.8335103018100639;0.015561966209171382;0.015561875643385138;0.7178066986417525;-0.01340499894851862;0.7179190935790121;1.0100014262753425
33.56638;1.044463661298503;0.8331514538521956;0.7976884789962215;6.229171651446504e-06;5.964721245195717e-06;1.0448621191978267;1.0099984650161014;10.00010278957634;0.8335102792478204;0.015561966461332156;0.015561877959035828;0.7178067069166816;-0.013404998959718627;0.7179191238349826;1.0100014047952086
33.57638;1.044463587498577;0.8331514913079381;0.7976885306144383;6.229183899743535e-06;5.964735190311583e-06;1.044861936449609;1.0099984031872704;10.000103438473186;0.8335102538296134;0.015561966650226335;0.015561880299210263;0.7178067129830292;-0.013404998973181507;0.7179191562384454;1.0100013722978716
33.58638;1.0444635213629705;0.833151524674156;0.7976885863606642;6.229197185303543e-06;5.964747991077967e-06;1.0448617595298546;1.009998335512579;10.000104053387096;0.8335102258639268;0.015561966773624184;0.015561882660924535;0.7178067167209988;-0.013404998989061726;0.7179191910984517;1.010001328470453
33.59638;1.0444634623710356;0.8331515545569619;0.7976886460591684;6.229211652556104e-06;5.9647597114522674e-06;1.0448615885166554;1.0099982621080945;10.000104632273885;0.8335101957524603;0.015561966830480573;0.015561885042147403;0.7178067179651989;-0.013404999007498867;0.7179192286247731;1.0100012731340888
33.60638;1.0444634098556895;0.8331515815946945;0.7976887096031556;6.229227400830397e-06;5.96477039374897e-06;1.0448614233557323;1.0099981831265386;10.000105171962943;0.8335101639888087;0.015561966819294407;0.015561887439588836;0.7178067165323905;-0.01340499902861546;0.7179192689666514;1.010001206376524
33.61638;1.044463363021467;0.8331516063602669;0.797688776888145;6.22924447660655e-06;5.9647800864879325e-06;1.0448612639722394;1.0099980987475323;10.000105668073836;0.8335101311147389;0.015561966737063199;0.015561889848217303;0.717806712233825;-0.013404999052515909;0.7179193122473241;1.010001128567308
33.62638;1.04446332099556;0.8331516293232797;0.7976888477601605;6.229262878329459e-06;5.964788846036936e-06;1.044861110422679;1.0099980091320655;10.000106115461964;0.8335100976254142;0.015561966580314926;0.015561892262230828;0.7178067048689902;-0.013404999079276642;0.7179193585807145;1.010001040194286
33.63638;1.044463282919769;0.8331516508608088;0.7976889220078802;6.229282585155466e-06;5.964796741934767e-06;1.0448609629509038;1.0099979143714075;10.00010650851261;0.8335100639404478;0.015561966345934418;0.01556189467626563;0.7178066942275751;-0.013404999108927947;0.7179194080808132;1.0100009417027551
33.64638;1.0444632480055074;0.8331516712645343;0.7976889994000119;6.229303599791169e-06;5.964803864484077e-06;1.0448608219419204;1.009997814512663;10.000106841353704;0.8335100304917411;0.015561966030621011;0.015561897085188018;0.7178066801191642;-0.013404999141458351;0.717919460854549;1.010000833501122
33.65638;1.0444632155186369;0.8331516907087355;0.7976890797387632;6.229325977907034e-06;5.964810309986245e-06;1.0448606878462674;1.0099977096265327;10.000107108024917;0.8335099977584245;0.015561965631352391;0.015561899482474849;0.7178066623435377;-0.013404999176840375;0.7179195170082434;1.0100007160769433
33.66638;1.0444631847734398;0.8331517092166316;0.7976891628450513;6.229349818085267e-06;5.964816155672964e-06;1.044860561113628;1.0099975998186692;10.000107302842986;0.833509966143913;0.015561965146525084;0.015561901859579003;0.717806640579192;-0.01340499921503644;0.7179195766888541;1.0100005900464033
33.67638;1.044463155169252;0.8331517266741412;0.797689248488297;6.229375227111216e-06;5.964821452825497e-06;1.0448604421866128;1.009997485163265;10.000107421285916;0.8335099358651895;0.01556196457546926;0.015561904206774464;0.7178066143635722;-0.013404999255974402;0.7179196400932106;1.010000456075613
33.68638;1.0444631262175361;0.8331517428846683;0.7976893363774686;6.229402298744577e-06;5.964826236508325e-06;1.044860331556972;1.0099973656387946;10.000107460632501;0.8335099070193102;0.015561963917462547;0.015561906514095027;0.7178065832276554;-0.013404999299533933;0.717919707404139;1.010000314795664
33.69638;1.0444630975593934;0.8331517576051447;0.7976894262258111;6.229431114901506e-06;5.964830532262841e-06;1.0448602298263843;1.0099972411870157;10.000107419848936;0.8335098797173115;0.01556196317162711;0.01556190877228077;0.717806546809383;-0.013404999345575515;0.7179197787478387;1.0100001668080238
33.70638;1.0444630689651104;0.833151770559108;0.7976895177864829;6.22946175580231e-06;5.9648343549304885e-06;1.044860137742806;1.00999711188279;10.000107299213905;0.83350985410508;0.015561962336706208;0.015561910974236514;0.7178065048418673;-0.01340499939398684;0.7179198542303405;1.010000012700319
33.71638;1.0444630402760156;0.8331517814416897;0.7976896108373235;6.2294943126506254e-06;5.964837707885776e-06;1.044860056185513;1.0099969780528681;10.000107099868591;0.8335098302579034;0.015561961410790259;0.015561913116448193;0.7178064570911692;-0.013404999444694204;0.7179199339737768;1.0099998529941927
33.72638;1.0444630113694808;0.8331517899022494;0.797689705187093;6.22952889806872e-06;5.964840580886751e-06;1.0448599860982148;1.009996840241398;10.00010682318521;0.8335098080641252;0.01556196039188104;0.015561915198882701;0.7178064033276084;-0.013404999497628243;0.7179200180817195;1.0099996880820994
33.73638;1.044462982200224;0.833151795542665;0.7976898007184265;6.229565653892256e-06;5.964842933487523e-06;1.0448599284531956;1.009996699064525;10.000106470079269;0.8335097872149021;0.01556195927867683;0.015561917223460491;0.7178063433380331;-0.013404999552689563;0.7179201065940933;1.0099995182725234
33.74638;1.0444629528392455;0.8331517979403213;0.7976898973855638;6.229604757641146e-06;5.964844679601199e-06;1.0448598842679253;1.009996555091447;10.00010604047396;0.8335097672815165;0.015561958071307891;0.015561919193099068;0.717806276945295;-0.01340499960974888;0.717920199536236;1.0099993439321975
33.75638;1.0444629234734302;0.8331517966508237;0.7976899951344336;6.229646412808402e-06;5.964845702386962e-06;1.0448598545881551;1.0099964088632822;10.000105533264403;0.8335097477848948;0.015561956772264001;0.015561921112083954;0.717806204023244;-0.013404999668674441;0.7179202970192115;1.0099991655103355
33.76638;1.0444628943771397;0.8331517912270648;0.7976900938553397;6.229690831858901e-06;5.964845876191303e-06;1.044859840446998;1.0099962610008264;10.000104946928444;0.8335097282552274;0.015561955386374749;0.015561922986739203;0.7178061244964031;-0.01340499972935797;0.7179203992839539;1.0099989834320073
33.77638;1.0444628658635597;0.8331517813028441;0.7976901934294555;6.229738225988745e-06;5.9648450681512535e-06;1.044859842849135;1.0099961122722796;10.000104280191637;0.8335097082932813;0.015561953919581234;0.015561924825330897;0.7178060383134769;-0.013404999791712346;0.7179205066619005;1.0099987980882863
33.78638;1.044462838255646;0.8331517666742553;0.797690293771746;6.229788773361191e-06;5.964843139308668e-06;1.0448598627362287;1.009995963570426;10.000103532108017;0.8335096875877771;0.015561952378079695;0.015561926636876874;0.7178059454487129;-0.013404999855655917;0.7179206194536073;1.0099986099110543
33.79638;1.044462811894298;0.833151747300239;0.797690394828863;6.229842573710557e-06;5.9648399570460244e-06;1.044859900913224;1.009995815835855;10.000102701849848;0.8335096658823201;0.015561950768462765;0.015561928429815764;0.7178058459378731;-0.013404999921113752;0.717920737802868;1.0099984194052702
33.80638;1.0444627871327217;0.8331517232431944;0.7976904965737235;6.229899636196217e-06;5.964835411181581e-06;1.0448599579569113;1.0099956699962005;10.000101788651365;0.8335096429278325;0.015561949098084605;0.01556193021194754;0.7178057398600253;-0.013404999988032457;0.7179208616956544;1.0099982271444812
33.81638;1.0444627642688633;0.8331516946254591;0.7976905989796519;6.229959894371467e-06;5.964829432281266e-06;1.0448600341297936;1.0099955269450447;10.000100791964783;0.8335096184778874;0.015561947374674721;0.015561931991210278;0.7178056272763065;-0.013405000056401115;0.7179209910644005;1.0099980337228769
33.82638;1.0444627434674565;0.8331516616212471;0.7976907020038607;6.230023217974246e-06;5.964822011104962e-06;1.0448601293677757;1.0099953875389416;10.000099712082443;0.8335095923423957;0.015561945605344246;0.015561933776132594;0.7178055082224781;-0.013405000126264274;0.7179211258484117;1.0099978396603346
33.83638;1.0444627248051732;0.8331516244442173;0.7976908056165735;6.230089432363777e-06;5.964813202532994e-06;1.0448602433829912;1.0099952526273326;10.000098550950833;0.8335095644297217;0.015561943796265323;0.015561935576014214;0.7178053827457859;-0.013405000197698322;0.7179212659468569;1.0099976453175998
33.84638;1.0444627084104077;0.833151583331932;0.7976909098100259;6.23015834808278e-06;5.96480309328304e-06;1.0448603757610977;1.009995123094469;10.000097312528997;0.8335095347583024;0.015561941952946317;0.01556193740082527;0.7178052509360159;-0.013405000270766911;0.7179214111647656;1.009997450867563
33.85638;1.0444626944720794;0.833151538556054;0.7976910146016095;6.230229761874346e-06;5.964791758783111e-06;1.0448605259182362;1.009994999833563;10.000096002918854;0.8335095034377316;0.01556194008002458;0.01556193926065231;0.7178051129710707;-0.013405000345491615;0.7179215612458956;1.0099972563414585
33.86638;1.0444626831000787;0.8331514904375588;0.797691120086609;6.2303034314528405e-06;5.964779256670175e-06;1.044860693016163;1.0099948837002006;10.000094630309;0.8335094705903221;0.01556193818124249;0.01556194116480571;0.7178049691516017;-0.013405000421841144;0.7179217159554665;1.0099970617408411
33.87638;1.0444626742482241;0.8331514393134182;0.7976912264522792;6.230379063219043e-06;5.9647656387726085e-06;1.0448608760184024;1.0099947755554906;10.000093204100843;0.8335094363129457;0.015561936260126663;0.015561943120915658;0.7178048198632582;-0.013405000499737186;0.7179218751440386;1.0099968671123294
33.88638;1.0444626677442768;0.8331513854808809;0.7976913339138283;6.230456321219024e-06;5.964750945509039e-06;1.0448610738561543;1.0099946762997372;10.000091733566762;0.8335094007470484;0.01556193431987686;0.015561945134816357;0.7178046655059772;-0.013405000579062425;0.7179220387304273;1.00999667249656
33.89638;1.0444626633553842;0.8331513292114956;0.7976914426972392;6.2305348524573196e-06;5.964735201761393e-06;1.0448612855338455;1.009994586774855;10.000090227178184;0.8335093641124217;0.015561932362448508;0.01556194721116357;0.7178045064713345;-0.013405000659649238;0.717922206604214;1.0099964778659367
33.90638;1.0444626608412846;0.833151270795825;0.797691553087421;6.2306143139958505e-06;5.964718426105274e-06;1.044861510142921;1.009994507675791;10.000088692977581;0.8335093266319206;0.015561930388232144;0.015561949354086;0.7178043431755884;-0.013405000741271376;0.7179223785771202;1.0099962831600964
33.91638;1.044462659894354;0.8331512105177947;0.7976916654401284;6.230694378243348e-06;5.96470064075081e-06;1.0448617468790653;1.0099944395944693;10.000087139155198;0.8335092884772394;0.015561928396200554;0.015561951567832058;0.717804176059246;-0.013405000823665992;0.7179225544118703;1.0099960883389671
33.92638;1.0444626599975473;0.8331511486128534;0.7976917801549576;6.230774720677275e-06;5.964681880456143e-06;1.044861995096196;1.0099943831081812;10.000085573935566;0.8335092498242086;0.015561926384749732;0.015561953856847886;0.7178040055059878;-0.013405000906567321;0.7179227338251596;1.0099958933984008
33.93638;1.0444626603723726;0.8331510852863199;0.7976918976252089;6.2308550232569076e-06;5.964662194637641e-06;1.0448622543118289;1.0099943388151023;10.000084005251077;0.8335092109417374;0.015561924353684689;0.015561956224818254;0.7178038318015998;-0.013405000989726188;0.7179229164893534;1.0099956983851814
33.94638;1.0444626600412845;0.8331510207511162;0.7976920181607611;6.230935001845876e-06;5.9646416310321495e-06;1.0448625240603624;1.0099943073000353;10.000082440845846;0.8335091722089175;0.015561922305967113;0.015561958673946759;0.7178036552103592;-0.013405001072911739;0.7179231020794338;1.0099955034093044
33.95638;1.0444626579186262;0.8331509552448255;0.7976921419455969;6.231014414443389e-06;5.964620205492506e-06;1.0448628036644507;1.0099942890579157;10.000080888287826;0.8335091340668785;0.015561920247833757;0.015561961205204715;0.7178034760601593;-0.013405001155906782;0.7179232902934364;1.009995308637055
33.96638;1.044462652900967;0.8331508890383499;0.7976922690378724;6.23109302230114e-06;5.964597890272246e-06;1.044863092139496;1.009994284422612;10.000079354272414;0.8335090969818266;0.015561918187384222;0.015561963818674172;0.7178032947372746;-0.01340500123850091;0.717923480830698;1.0099951142551398
33.97638;1.0444626439790434;0.8331508224631547;0.7976923993729614;6.2311705386913926e-06;5.964574640559274e-06;1.0448633883136822;1.0099942935391204;10.000077843703949;0.8335090614369751;0.015561916133561338;0.015561966513987438;0.7178031116221346;-0.013405001320469116;0.7179236733761576;1.00999492041187
33.98638;1.044462630341164;0.8331507559473302;0.7976925327822302;6.231246617226105e-06;5.964550424144635e-06;1.0448636909925422;1.0099943163759952;10.00007635967615;0.8335090279013293;0.015561914096417963;0.015561969291303159;0.7178029270603123;-0.013405001401547344;0.717923867586523;1.0099947271998932
33.99638;1.0444626113591051;0.8331506900187708;0.7976926690259181;6.2313208781487615e-06;5.964525221614868e-06;1.0448639989848685;1.0099943527821436;10.000074904143698;0.8335089967645264;0.01556191208625909;0.01556197215164622;0.7178027413841502;-0.013405001481439194;0.7179240630564709;1.0099945346853274
34.00638;1.0444625864744765;0.8331506253045027;0.7976928078275333;6.231392938837713e-06;5.9644990188195805e-06;1.044864311072457;1.0099944025965513;10.000073478325753;0.8335089683237068;0.015561910111550862;0.015561975095914084;0.7178025549077213;-0.013405001559857523;0.7179242592786159;1.0099943429243707
34.01638;1.0444625551571503;0.8331505625442296;0.7976929488995016;6.231462443029673e-06;5.964471809096226e-06;1.0448646260675387;1.0099944657004098;10.000072083092972;0.833508942847588;0.01556190817863505;0.0155619781242438;0.7178023678985935;-0.01340500163656006;0.717924455642495;1.0099941519694422
34.02638;1.0444625169510218;0.8331505025318765;0.7976930919354328;6.2315290765607845e-06;5.964443589189655e-06;1.0448649428784318;1.0099945419346819;10.000070719385459;0.8335089205842907;0.015561906292922657;0.015561981236473559;0.7178021805789428;-0.013405001711353587;0.7179246514851192;1.0099939618723432
34.03638;1.0444624714943067;0.8331504459859131;0.7976932365923457;6.231592564434291e-06;5.96441436028414e-06;1.0448652604955526;1.00999463100984;10.000069388217856;0.8335089016649219;0.015561904459279716;0.015561984432263516;0.7178019931392338;-0.013405001784088908;0.7179248461367673;1.0099937726658692
34.04638;1.0444624185176008;0.8331503935039973;0.7976933825191326;6.231652679385547e-06;5.964384145002034e-06;1.044865577942415;1.0099947324825922;10.00006809075948;0.833508886050788;0.015561902681835311;0.015561987711075542;0.7178018057672948;-0.013405001854653655;0.7179250389198498;1.009993584360654
34.05638;1.044462357849211;0.8331503456470128;0.7976935294088536;6.2317092490349155e-06;5.964352980884439e-06;1.0448658942012103;1.0099948457093477;10.000066828886146;0.8335088736314323;0.015561900964089498;0.015561991072571842;0.7178016186990737;-0.013405001922959181;0.7179252291322964;1.0099933969871846
34.06638;1.0444622894157354;0.8331503029930037;0.7976936770086016;6.23176214084829e-06;5.964320888975932e-06;1.0448662081408886;1.0099949698163544;10.000065605527455;0.8335088643924177;0.015561899309406328;0.015561994516040577;0.7178014322243613;-0.013405001988942658;0.7179254160491298;1.0099932106391252
34.07638;1.0444622132313581;0.8331502660782115;0.7976938251136442;6.231811256925229e-06;5.964287866996829e-06;1.0448665185523447;1.0099951038312744;10.000064424123929;0.8335088584505086;0.015561897721662188;0.015561998039532402;0.7178012466377099;-0.013405002052570726;0.7179255989596922;1.009993025512396
34.08638;1.0444621293607632;0.8331502353250736;0.797693973565097;6.231856536476575e-06;5.964253918202015e-06;1.0448668242857118;1.0099952468988;10.000063287777124;0.8335088558932175;0.015561896205407136;0.01556200164057295;0.717801062209386;-0.013405002113815402;0.7179257772656445;1.009992841944047
34.09638;1.044462037894514;0.8331502110312081;0.7976941222030531;6.231897939936844e-06;5.964219091528247e-06;1.0448671243750505;1.0099953983770737;10.000062198783613;0.8335088566298922;0.015561894765124854;0.015562005316999472;0.7178008791769843;-0.013405002172637981;0.717925950564908;1.009992660377495
34.10638;1.0444619389702343;0.8331501933854821;0.7976942708474206;6.231935436775737e-06;5.964183498720548e-06;1.0448674181024096;1.0099955577579507;10.000061158407364;0.8335088603583802;0.015561893403951243;0.015562009066051064;0.7178006977283107;-0.01340500222901474;0.7179261185968491;1.0099924812512615
34.11638;1.0444618327740305;0.8331501824682356;0.7976944193746437;6.231969006723364e-06;5.964147288867672e-06;1.0448677049982276;1.0099957245149878;10.000060167025232;0.8335088665406277;0.015561892123077011;0.01556201288322468;0.717800518005812;-0.013405002282954468;0.7179262811029695;1.009992304913285
34.12638;1.0444617195274726;0.8331501782591234;0.797694567750595;6.231998636829281e-06;5.9641106089656164e-06;1.0448679847762212;1.009995898014945;10.000059224762056;0.8335088744304813;0.0155618909220505;0.015562016763144686;0.7178003401360894;-0.013405002334466454;0.717926437784109;1.0099921316254805
34.13638;1.0444615995222846;0.8331501806798193;0.7976947159489811;6.232024326535173e-06;5.964073584892314e-06;1.0448682572484869;1.0099960775456966;10.000058332160162;0.8335088832074723;0.01556188979895624;0.015562020701299783;0.7178001642821128;-0.013405002383522671;0.717926588391999;1.009991961641324
34.14638;1.0444614731648028;0.8331501896136327;0.7976948638893429;6.2320460991011495e-06;5.964036328728109e-06;1.044868522260939;1.0099962623928256;10.000057490339433;0.8335088920938213;0.015561888751004612;0.01556202469418763;0.7177999907174711;-0.013405002430056394;0.7179267328210226;1.0099917952559359
34.15638;1.0444613409763563;0.833150204884874;0.7976950114492399;6.232063990278884e-06;5.963998962641226e-06;1.0448687796651035;1.009996451851087;10.000056700436813;0.8335089004063173;0.015561887776499247;0.015562028738319446;0.71779981984601;-0.013405002473983392;0.7179268711102805;1.0099916327899403
34.16638;1.044461203506695;0.8331502263004298;0.7976951584773352;6.2320780287648804e-06;5.9639616379948695e-06;1.0448690293267566;1.009996645201187;10.000055963255917;0.8335089075562054;0.01556188687700914;0.015562032829625535;0.7177996521499642;-0.013405002515228984;0.7179270033913654;1.0099914745641478
34.17638;1.0444610611914669;0.8331502537638452;0.7976953047830325;6.232088238586879e-06;5.96392454093795e-06;1.0448692711344518;1.0099968417144096;10.000055280119305;0.8335089129914143;0.01556188605741718;0.015562036963053753;0.7177994881435062;-0.013405002553751533;0.7179271298376398;1.0099913208386684
34.18638;1.0444609143204633;0.8331502873234184;0.7976954501359101;6.232094653511629e-06;5.963887888717189e-06;1.044869504985361;1.009997040595128;10.000054653591468;0.8335089161561414;0.015561885323317074;0.015562041131765276;0.7177993283415873;-0.013405002589538716;0.7179272506242539;1.009991171749201
34.19638;1.0444607631304508;0.8331503270963028;0.7976955942940804;6.232097321225301e-06;5.9638519031455706e-06;1.0448697307608357;1.0099972408832385;10.000054086902853;0.8335089165161006;0.015561884678176593;0.015562045326936237;0.7177991732458016;-0.013405002622591327;0.7179273658876959;1.0099910273609352
34.20638;1.044460607847227;0.8331503731529797;0.7976957370249697;6.2320962958422055e-06;5.963816766675458e-06;1.044869948326548;1.0099974414399682;10.000053583419135;0.833508913581765;0.01556188412250197;0.01556204953936842;0.7177990233496726;-0.01340500265293254;0.7179274756921564;1.009990887776345
34.21638;1.0444604486882514;0.8331504254283639;0.7976958781100969;6.23209164129826e-06;5.963782609904573e-06;1.0448701575750667;1.0099976410056475;10.000053146355059;0.8335089068904314;0.0155618836545947;0.015562053761300168;0.7177988790968932;-0.01340500268061337;0.7179275800300026;1.0099907531712122
34.22638;1.044460285927038;0.8331504836751387;0.7976960173722273;6.232083451198559e-06;5.9637495368872605e-06;1.0448703584459886;1.0099978383194959;10.000052777868326;0.8335088960106875;0.015561883272097265;0.01556205798626543;0.7177987408017401;-0.013405002705688705;0.7179276788561905;1.0099906237667784
34.23638;1.0444601199316963;0.8331505474925577;0.7976961546502046;6.232071849081641e-06;5.963717639218499e-06;1.044870550881219;1.0099980322756743;10.000052478524088;0.8335088806245825;0.015561882973956923;0.015562062208063658;0.7177986086275063;-0.013405002728211258;0.7179277721055926;1.009990499772619
34.24638;1.0444599511549777;0.833150616430694;0.797696289696162;6.232056963336518e-06;5.963686982118303e-06;1.0448707348191821;1.009998221994156;10.000052247696114;0.8335088606016079;0.015561882761162637;0.015562066420960202;0.7177984826535376;-0.013405002748256987;0.7179278596711426;1.0099903813263187
34.25638;1.0444597802016813;0.8331506900918101;0.7976964221385997;6.232038917370896e-06;5.9636575789960915e-06;1.04487091026838;1.0099984068008707;10.000052084198105;0.8335088359306757;0.015561882635662001;0.015562070621156127;0.7177983629472705;-0.01340500276592912;0.7179279414052298;1.0099902684532758
34.26638;1.0444596079222126;0.8331507681433767;0.7976965515348261;6.232017839832843e-06;5.963629378272298e-06;1.0448710773204828;1.0099985862129726;10.000051986742925;0.8335088065498648;0.01556188259926882;0.015562074807732905;0.7177982495401067;-0.013405002781322513;0.7179280172054321;1.0099901610596358
34.27638;1.0444594353753789;0.8331508502699718;0.7976966774322152;6.2319938692800565e-06;5.963602278793088e-06;1.0448712360806371;1.0099987599235165;10.000051953791905;0.8335087722351481;0.01556188265351322;0.015562078981657427;0.7177981423744281;-0.013405002794492615;0.7179280871353337;1.0099900589820272
34.28638;1.0444592637405314;0.8331509361680894;0.7976967994293696;6.231967147170985e-06;5.963576150230629e-06;1.0448713866305561;1.0099989277432009;10.000051982833297;0.8335087326190322;0.01556188279968833;0.015562083143865568;0.7177980413684323;-0.013405002805454343;0.7179281514582839;1.009989962048433
34.29638;1.044459094303354;0.8331510255589031;0.7976969172149732;6.231937812227362e-06;5.963550833372742e-06;1.0448715290256128;1.0099990895374045;10.000052069984063;0.8335086872721158;0.0155618830384362;0.015562087294326798;0.7177979465412586;-0.013405002814195993;0.7179282105602838;1.0099898700750563
34.30638;1.0444589283902022;0.8331511181408993;0.7976970305477128;6.2319060103720296e-06;5.963526133433206e-06;1.044871663276044;1.009999245210895;10.000052210643618;0.8335086357775695;0.015561883369480042;0.015562091431388241;0.717797858032803;-0.013405002820696241;0.7179282648822359;1.0099897828343856
34.31638;1.0444587672014534;0.8331512135617909;0.7976971391977691;6.231871906851217e-06;5.963501824266483e-06;1.0448717893576722;1.0099993947476675;10.000052400939788;0.8335085778100296;0.0155618837926394;0.0155620955505087;0.7177977760200898;-0.01340500282493049;0.7179283149200115;1.0099897000844673
34.32638;1.0444586117052905;0.8331513114901646;0.7976972429040582;6.231835677002001e-06;5.963477661891183e-06;1.0448719072955543;1.0099995382560372;10.00005263876414;0.83350851320726;0.01556188430966109;0.015562099644688092;0.7177977006470887;-0.013405002826871234;0.7179283612139488;1.0099896216450726
34.33638;1.0444584626293993;0.8331514116964833;0.7976973413678546;6.231797484267166e-06;5.9634534075541576e-06;1.044872017235589;1.0099996759252747;10.00005292360245;0.8335084419852499;0.015561884924617546;0.015562103707069043;0.717797632029099;-0.01340500282650627;0.7179284043101268;1.0099895474190232
34.34638;1.0444583204597375;0.8331515140344146;0.7976974342580786;6.231757460464999e-06;5.963428857766889e-06;1.0448721194108328;1.009999807924725;10.000053255436983;0.8335083643081648;0.015561885642121923;0.015562107732138708;0.7177975702808165;-0.01340500282385883;0.7179284447620998;1.009989477359252
34.35638;1.0444581854534978;0.8331516183785083;0.7976975212301617;6.231715687409969e-06;5.963403850179157e-06;1.0448722140353626;1.0099999343905512;10.000053633724285;0.8335082804669326;0.015561886466235108;0.015562111714176787;0.717797515463975;-0.013405002818979803;0.7179284831717749;1.0099894114789543
34.36638;1.0444580577411642;0.8331517246360417;0.7976976019477698;6.231672191730146e-06;5.96337824618893e-06;1.0448723012117658;1.0100000554892417;10.00005405719947;0.8335081908759552;0.01556188740132628;0.015562115645050303;0.7177974674982249;-0.013405002811925564;0.7179285201878797;1.0099893498986223
34.37638;1.0444579374215366;0.833151832789705;0.7976976760713056;6.231626962805632e-06;5.963351929513322e-06;1.0448723809054101;1.010000171443432;10.000054523898692;0.8335080960456713;0.015561888452173604;0.015562119513123718;0.717797426172588;-0.01340500280274656;0.7179285564295549;1.0099892928425267
34.38638;1.0444578244819165;0.8331519428701313;0.7976977432462069;6.23157998010535e-06;5.96332481056921e-06;1.0448724529887998;1.0100002825049623;10.000055030864596;0.8335079965396557;0.015561889622797247;0.015562123304126072;0.7177973912170391;-0.013405002791487345;0.7179285924265574;1.009989240602104
34.39638;1.0444577186895363;0.8331520549031607;0.7976978031386184;6.231531236281335e-06;5.963296820773893e-06;1.0448725173114428;1.01000038889412;10.000055574262694;0.8335078929764158;0.015561890915991142;0.01556212700316923;0.7177973623200906;-0.013405002778187321;0.7179286286569536;1.0099891935092422
34.40638;1.0444576196834012;0.833152168906654;0.7976978554886144;6.231480739978735e-06;5.963267914201517e-06;1.0448725737385722;1.0100004907320297;10.00005615027759;0.8335077860554626;0.015561892333787805;0.0155621305961361;0.7177973391098428;-0.013405002762870261;0.7179286656155115;1.009989151866731
34.41638;1.0444575271335002;0.8331522849013538;0.7976979001295673;6.231428493876207e-06;5.9632380654897894e-06;1.0448726221775047;1.0100005880294776;10.000056755997727;0.8335076765234426;0.015561893877511926;0.015562134070510552;0.7177973211717484;-0.013405002745531747;0.7179287038151904;1.0099891158821634
34.42638;1.0444574407382856;0.8331524028867331;0.7976979369814204;6.231374482510784e-06;5.963207260093428e-06;1.0448726626334306;1.0100006807180608;10.000057389527777;0.8335075650820767;0.015561895546960941;0.015562137415818323;0.7177973080971438;-0.013405002726149796;0.7179287437381983;1.00998908572863
34.43638;1.0444573601165354;0.8331525227937904;0.7976979660408279;6.231318695688696e-06;5.963175497727444e-06;1.0448726951912723;1.0100007686850827;10.000058049631523;0.8335074523396951;0.015561897339970132;0.01556214062306838;0.7177972994897842;-0.013405002704710952;0.7179287858121036;1.0099890616382199
34.44638;1.0444572847629388;0.8331526444504881;0.7976979873637576;6.231261162863921e-06;5.963142786390544e-06;1.044872719872682;1.0100008518623813;10.000058735506306;0.8335073388505473;0.015561899252654676;0.01556214368439048;0.7177972949207584;-0.013405002681223348;0.7179288304179954;1.0099890438884718
34.45638;1.0444572140767445;0.8331527676151051;0.7976980010457935;6.231201959142701e-06;5.963109118400552e-06;1.0448727365497337;1.0100009303404893;10.000059446338291;0.8335072251641755;0.015561901279350178;0.015562146593784404;0.7177972938938545;-0.013405002655709318;0.7179288778844618;1.0099890327547372
34.46638;1.0444571473747282;0.8331528920524176;0.7976980072226154;6.231141188649615e-06;5.963074472533651e-06;1.0448727449990924;1.010001004390367;10.000060180519752;0.8335071118163944;0.015561903412434203;0.015562149347522088;0.717797295872939;-0.013405002628190284;0.7179289284768;1.0099890284845185
34.47638;1.044457083877415;0.8331530175268029;0.7976980060852265;6.231078979687484e-06;5.9630388383332405e-06;1.0448727449975586;1.0100010743810677;10.00006093529161;0.8335069992779756;0.01556190564319552;0.015562151943915355;0.7177973003570519;-0.013405002598682407;0.7179289824101457;1.0099890312508388
34.48638;1.0444570227407906;0.8331531437280814;0.7976979978681523;6.231015483489464e-06;5.963002225678525e-06;1.0448727364082537;1.0100011406424083;10.00006170669301;0.8335068879264987;0.015561907963957426;0.015562154383390599;0.7177973069243803;-0.0134050025672103;0.7179290398691889;1.0099890411298897
34.49638;1.0444569631195784;0.8331532702685233;0.7976979828314495;6.230950861854486e-06;5.962964669012568e-06;1.0448727192367646;1.0100012033474388;10.000062489731622;0.8335067780847294;0.015561910369842275;0.015562156667878031;0.7177973152309484;-0.013405002533827698;0.7179291010142484;1.0099890581356639
34.50638;1.044456904192587;0.8331533967408538;0.7976979612682695;6.230885286884715e-06;5.962926236355231e-06;1.044872693630727;1.0100012624967136;10.000063279412013;0.8335066700722096;0.015561912858558468;0.015562158799184213;0.7177973250047469;-0.01340500249863225;0.7179291659695962;1.0099890822505166
34.51638;1.044456845192147;0.8331535227257594;0.7976979334623544;6.230818947402436e-06;5.962887026052463e-06;1.0448726598428306;1.010001317974562;10.000064071715295;0.8335065642041345;0.01556191542849257;0.01556216077809022;0.7177973360240093;-0.013405002461765932;0.7179292347904738;1.0099891134469114
34.52638;1.044456785450753;0.8331536477630677;0.7976978995902344;6.230752038031769e-06;5.962847151523661e-06;1.044872618208577;1.0100013696304986;10.000064863707454;0.8335064607536831;0.015561918077030567;0.015562162604827047;0.7177973480923817;-0.013405002423397719;0.7179293074183736;1.009989151680902
34.53638;1.0444567243810585;0.8331537713700155;0.7976978596716275;6.230684749384234e-06;5.962806728080379e-06;1.0448725691444913;1.0100014173706346;10.000065653577133;0.8335063599281874;0.01556192080056695;0.01556216428034944;0.7177973610459478;-0.013405002383704076;0.7179293836707596;1.0099891967985937
34.54638;1.0444566614038675;0.8331538930811436;0.797697813586895;6.230617276480231e-06;5.962765866099633e-06;1.0448725131099355;1.010001461208811;10.000066440454486;0.8335062618958919;0.015561923595086917;0.01556216580741745;0.7177973747836903;-0.013405002342864455;0.7179294632695238;1.0099892484562227
34.55638;1.0444565959287269;0.8331540124481789;0.7976977611414452;6.2305498275214e-06;5.9627246697061605e-06;1.0448724505392162;1.010001501276511;10.000067223652016;0.8335061668396263;0.015561926455713174;0.015562167190443543;0.7177973892920534;-0.01340500230106986;0.7179295458665311;1.0099893061562442
34.56638;1.0444565274092337;0.8331541290384115;0.7976977021486564;6.23048262846566e-06;5.9626832436434875e-06;1.044872381811996;1.0100015378096998;10.000068002573943;0.8335060749852091;0.015561929376170095;0.01556216843411583;0.7177974046108412;-0.013405002258529652;0.7179296310872075;1.0099893692945494
34.57638;1.0444564553907527;0.8331542424756649;0.7976976364695618;6.230415930447678e-06;5.96264170888406e-06;1.0448723072518327;1.010001571080424;10.000068777680898;0.8335059866075434;0.01556193234957365;0.015562169541495008;0.717797420757552;-0.01340500221545868;0.7179297185832011;1.009989437170463
34.58638;1.0444563794411286;0.8331543524547051;0.7976975640204577;6.230349988733971e-06;5.962600210478952e-06;1.0448722271248132;1.0100016013057007;10.000069550831828;0.8335059020155577;0.015561935369993236;0.015562170512881269;0.7177974377078311;-0.013405002172054535;0.7179298080263187;1.009989509065332
34.59638;1.044456298984897;0.8331544587027491;0.7976974847953138;6.230285015708981e-06;5.962558911139328e-06;1.0448721416717335;1.0100016286312807;10.000070324595512;0.8335058215077918;0.015561938433465528;0.015562171346332204;0.7177974554275206;-0.01340500212849004;0.7179298990634043;1.0099895843637061
34.60638;1.0444562132397162;0.8331545610078182;0.797697398897737;6.230221176811521e-06;5.96251799291169e-06;1.0448720511384968;1.010001653182535;10.000071101938238;0.8335057453488117;0.015561941537429068;0.015562172038390634;0.7177974738848161;-0.013405002084921729;0.7179299913111821;1.0099896625950249
34.61638;1.0444561213495371;0.8331546593347575;0.7976973065758474;6.230158631844166e-06;5.96247767483954e-06;1.044871955745903;1.0100016750666756;10.000071886124685;0.8335056737588733;0.015561944678591021;0.015562172583984896;0.7177974930545206;-0.013405002041501662;0.7179300844075612;1.0099897434234946
34.62638;1.0444560225759234;0.8331547538783547;0.7976972082493552;6.230097560571756e-06;5.962438220254439e-06;1.0448718556891718;1.0100016943117303;10.000072679997643;0.8335056068340408;0.015561947851304011;0.015562172976899486;0.7177975129281929;-0.01340500199837021;0.7179301780603392;1.009989826677316
34.63638;1.0444559163680966;0.8331548449992577;0.7976971044623341;6.230038154159787e-06;5.962399907609591e-06;1.0448717512112902;1.0100017108596644;10.000073485257934;0.8335055444557404;0.015561951048197614;0.015562173211176564;0.717797533471601;-0.013405001955628736;0.7179302720489604;1.0099899123871534
34.64638;1.044455802303624;0.8331549331278323;0.7976969957536286;6.2299805918653925e-06;5.962362976608101e-06;1.0448716426475715;1.0100017246147144;10.000074302500558;0.8335054863237558;0.015561954261973274;0.015562173281956974;0.7177975545590142;-0.013405001913333365;0.717930366205208;1.009990000758776
34.65638;1.0444556800748048;0.833155018694278;0.7976968825550526;6.229925030401696e-06;5.962327592059346e-06;1.0448715304431317;1.0100017354451638;10.000075131979395;0.8335054320903259;0.015561957487013897;0.015562173185209154;0.717797575997239;-0.013405001871518583;0.7179304604174144;1.0099900920927094
34.66638;1.044455549575036;0.8331551021021093;0.7976967651873024;6.2298716174303615e-06;5.96229385227827e-06;1.044871415195655;1.0100017431752077;10.000075974295646;0.8335053814586386;0.015561960720095006;0.0155621729170959;0.7177975975893673;-0.013405001830222193;0.7179305546553126;1.0099901866800507
34.67638;1.0444554109522295;0.8331551837311211;0.7976966439149977;6.229820504315288e-06;5.9622618266184855e-06;1.0448712976516232;1.0100017476230598;10.00007683028958;0.8335053341775056;0.015561963959201095;0.015562172473658518;0.7177976191317123;-0.013405001789502427;0.717930648965526;1.0099902846830056
34.68638;1.0444552645708305;0.8331552639233273;0.797696518996096;6.229771839410655e-06;5.962231595134619e-06;1.0448711786063436;1.0100017486308446;10.000077700498291;0.8335052900295749;0.015561967201968981;0.015562171851186432;0.7177976403872992;-0.013405001749438173;0.7179307434232288;1.0099903860883925
34.69638;1.0444551109219256;0.8331553429484925;0.7976963907084196;6.229725757125409e-06;5.962203266136101e-06;1.0448710587830559;1.0100017460711694;10.000078584969266;0.833505248866282;0.015561970445827729;0.01556217104719365;0.7177976610968717;-0.013405001710115301;0.7179308380836186;1.0099904907642405
34.70638;1.0444549505407426;0.8331554209809225;0.7976962593665379;6.229682370403334e-06;5.962176950175901e-06;1.0448709387822195;1.010001739846049;10.000079483738281;0.8335052105822551;0.015561973688024653;0.015562170061111992;0.7177976810093861;-0.013405001671628468;0.7179309329708295;1.0099905984613262
34.71638;1.044454783989246;0.8331554980983893;0.7976961253237351;6.229641757472271e-06;5.962152725184625e-06;1.0448708191308358;1.0100017298222224;10.000080397458195;0.8335051750325859;0.015561976924505254;0.015562168894489983;0.7177976998923786;-0.01340500163408737;0.717931028100867;1.0099907087374183
34.72638;1.0444546118491462;0.833155574318983;0.7976959889485019;6.229603948141025e-06;5.962130644035702e-06;1.0448707003727655;1.010001715726543;10.000081327220176;0.8335051419904047;0.015561980150137501;0.01556216755075228;0.7177977175442645;-0.013405001597586605;0.717931123475848;1.009990820980129
34.73638;1.0444544346358893;0.8331556496763742;0.7976958506027526;6.2295689262549186e-06;5.962110756071952e-06;1.0448705831011635;1.0100016971629286;10.00008227345038;0.8335051111348123;0.01556198336044468;0.015562166034043418;0.7177977338398525;-0.013405001562153318;0.7179312190424807;1.0099909345219888
34.74638;1.044454252719527;0.8331557242703369;0.7976957106687568;6.2295366384847675e-06;5.962093100271076e-06;1.044870467904863;1.010001673747108;10.00008323525938;0.8335050820612395;0.015561986551932097;0.015562164348313555;0.7177977487589211;-0.01340500152772913;0.7179313147094417;1.009991048705489
34.75638;1.0444540663539568;0.833155798235592;0.7976955696027336;6.229506994072965e-06;5.962077700826479e-06;1.044870355248825;1.0100016452046978;10.000084211124122;0.8335050543627004;0.015561989721015844;0.015562162497241162;0.7177977623699859;-0.013405001494205288;0.7179314103948956;1.0099911628683131
34.76638;1.0444538757965838;0.833155871668612;0.7976954279455448;6.229479879014709e-06;5.9620645910308236e-06;1.0448702453424696;1.0100016114214194;10.000085199737729;0.8335050277260478;0.01556199286433293;0.01556216048377676;0.7177977747985882;-0.013405001461472594;0.7179315060054781;1.0099912763051895
34.77638;1.0444536814691885;0.8331559445887622;0.7976952862698659;6.229455179315129e-06;5.962053833174327e-06;1.0448701380909793;1.0100015724956553;10.000086200158451;0.8335050019256878;0.01556199598017746;0.01556215830986503;0.7177977862041354;-0.013405001429447099;0.7179316013906235;1.00999138830488
34.78638;1.0444534840183997;0.8331560169240412;0.7976951451085064;6.229432775852637e-06;5.962045509802327e-06;1.0448700331887593;1.0100015287792221;10.000087211638483;0.833504976763715;0.015561999068811828;0.015562155977231911;0.7177977967704671;-0.013405001398085226;0.717931696341026;1.0099914982977394
34.79638;1.0444532842026097;0.8331560884889044;0.7976950049410155;6.229412534749715e-06;5.96203969952417e-06;1.0448699303153341;1.0100014808527629;10.000088233205966;0.8335049520845785;0.015562002131881494;0.015562153488383539;0.71779780669296;-0.013405001367401512;0.7179317906266938;1.0099916059755703
34.80638;1.0444530827768488;0.8331561590002001;0.797694866247357;6.229394321795119e-06;5.9620364656939464e-06;1.0448698292686238;1.0100014293957176;10.00008926315457;0.833504927827994;0.015562005171706483;0.015562150847598913;0.7177978161572657;-0.013405001337464088;0.7179318840420372;1.0099917112837054
34.81638;1.044452880492853;0.8331562281680774;0.7976947295369974;6.2293780159499386e-06;5.962035855628846e-06;1.0448697299459642;1.0100013750473174;10.00009029889336;0.8335049040226963;0.015562008189716713;0.015562148062087685;0.7177978253131699;-0.013405001308373608;0.7179319764345601;1.0099918143687625
34.82638;1.0444526781008208;0.8331562958087959;0.7976945953155061;6.229363515549377e-06;5.9620378786355765e-06;1.0448696323178965;1.0100013183965701;10.000091337098468;0.8335048807559152;0.015562011184521498;0.015562145142114715;0.7177978342555795;-0.013405001280242284;0.7179320677002528;1.0099919155555828
34.83638;1.044452476276227;0.8331563618822136;0.797694464055764;6.22935074050409e-06;5.962042469755185e-06;1.044869536478794;1.010001260044707;10.000092373984332;0.8335048581771002;0.015562014151231932;0.015562142099969029;0.7177978430477201;-0.013405001253170274;0.7179321577282122;1.0099920153370139
34.84638;1.0444522755858738;0.8331564264595893;0.7976943362005767;6.229339616287767e-06;5.962049481779207e-06;1.0448694426668932;1.010001200603541;10.000093405670405;0.8335048364967197;0.01556201708201678;0.015562138949052682;0.7177978517577344;-0.013405001227233397;0.7179322463543302;1.0099921143514108
34.85638;1.0444520765526104;0.8331564897254863;0.7976942121588109;6.229330060019229e-06;5.962058714494938e-06;1.0448693512241125;1.0100011406604943;10.000094428292453;0.8335048159607782;0.015562019967347273;0.01556213570322903;0.7177978604509662;-0.013405001202493933;0.7179323333902321;1.0099922133471506
34.86638;1.0444518797054743;0.8331565519761325;0.7976940922832563;6.229321987976902e-06;5.962069947810221e-06;1.0448692625642089;1.0100010807628725;10.000095437781646;0.8335047968358879;0.015562022797490246;0.015562132376844402;0.7177978691721115;-0.013405001179025789;0.717932418654951;1.00999231312716
34.87638;1.0444516855335457;0.8331566135187138;0.7976939768566887;6.229315320321744e-06;5.962082963123364e-06;1.0448691771552625;1.010001021389611;10.000096429697042;0.8335047793916709;0.015562025562902792;0.015562128985165211;0.7177978779580586;-0.013405001156922633;0.71793250194163;1.0099924144842396
34.88638;1.044451494406357;0.8331566745625164;0.7976938661022398;6.229309971368222e-06;5.962097553751135e-06;1.0448690954807986;1.0100009629402142;10.00009739889554;0.8335047638863862;0.015562028253809953;0.015562125543684897;0.7177978868556332;-0.013405001136269105;0.717932582992959;1.0099925181916605
34.89638;1.0444513065788756;0.8331567352064783;0.7976937601707412;6.2293058426407165e-06;5.9621135119666785e-06;1.04486901797214;1.0100009057728527;10.000098339002523;0.8335047505906888;0.015562030860907258;0.015562122067625375;0.7177978959393776;-0.013405001117113341;0.7179326615534117;1.0099926250377902
34.90638;1.04445112226;0.8331567954845782;0.7976936590812118;6.22930283251793e-06;5.962130612507606e-06;1.044868944963211;1.010000850248324;10.000099242478074;0.8335047397825147;0.015562033376534161;0.0155621185727788;0.7177979053390976;-0.013405001099470541;0.7179327374560144;1.0099927358227345
34.91638;1.0444509415985936;0.833156855425896;0.797693562700269;6.229300855776572e-06;5.962148619247189e-06;1.044868876708519;1.0100007967278444;10.000100101344845;0.8335047316837415;0.015562035794288415;0.015562115075326007;0.7177979152351971;-0.013405001083327215;0.7179328106691899;1.0099928513065766
34.92638;1.044450764591415;0.8331569151132973;0.7976934707932175;6.229299845403504e-06;5.96216729500568e-06;1.0448688134114348;1.010000745522244;10.000100907871776;0.8335047264400719;0.015562038108025568;0.015562111590279004;0.7177979258261765;-0.01340500106863175;0.7179328812655933;1.0099929721265697
34.93638;1.0444505910565876;0.8331569746895929;0.7976933830491753;6.229299732321527e-06;5.962186405534055e-06;1.04486875524501;1.0100006968345554;10.000101655161652;0.8335047241631748;0.015562040312207061;0.015562108130551247;0.7177979373036416;-0.013405001055293556;0.7179329493402185;1.0099930987224632
34.94638;1.0444504207251712;0.8331570342911649;0.7976932990452607;6.229300437162579e-06;5.962205726503822e-06;1.0448687023911614;1.0100006507457864;10.00010233778839;0.8335047249668611;0.015562042403086736;0.015562104706847987;0.7177979497885957;-0.013405001043194772;0.7179330149507608;1.0099932313623654
34.95638;1.0444502533773996;0.8331570939802182;0.797693218246463;6.229301877537086e-06;5.962225043946414e-06;1.0448686550158788;1.0100006072715773;10.000102952217947;0.8335047289919655;0.015562044379274016;0.015562101328340752;0.7177979632638976;-0.013405001032207703;0.7179330781361138;1.0099933702125439
