time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.96638;1.044450088921588;0.8331571537215513;0.7976931400850061;6.2293039647024285e-06;5.962244140407813e-06;1.0448686132009637;1.010000566450123;10.000103496833681;0.8335047364510612;0.015562046241147638;0.01556209800426819;0.7177979776193248;-0.013405001022208858;0.7179331390225387;1.0099935153176751
34.97638;1.0444499274300734;0.8331572133450105;0.7976930640239526;6.229306601978329e-06;5.9622627777228025e-06;1.0448685769861876;1.0100005283550786;10.000103971327194;0.8335047476471151;0.01556204798959727;0.01556209474466016;0.7177979927668948;-0.013405001013071478;0.7179331979321629;1.0099936665926919
34.98638;1.0444497692045815;0.8331572725304035;0.7976929895476941;6.22930970143217e-06;5.962280706885445e-06;1.0448685464437197;1.010000492980645;10.000104375717328;0.8335047628761361;0.015562049625432995;0.015562091559090335;0.7177980086680308;-0.013405001004640496;0.7179332553822801;1.009993823904867
34.99638;1.0444496148131226;0.8331573309334108;0.7976929161530396;6.229313190387386e-06;5.9622977060989805e-06;1.0448685216629152;1.0100004601461696;10.000104709980928;0.8335047823113609;0.015562051149968439;0.015562088455469905;0.7177980252202523;-0.013405000996724361;0.7179333119878669;1.0099939871205212
35.00638;1.0444494650347471;0.8331573883348071;0.7976928434047084;6.229316994655015e-06;5.962313605978213e-06;1.0448685027368319;1.0100004295661114;10.000104974464591;0.8335048060221353;0.015562052565641844;0.015562085440435457;0.7177980421554347;-0.013405000989119864;0.7179333683358908;1.0099941560821322
35.01638;1.0444493207844199;0.8331574446541233;0.7976927710150253;6.22932101891626e-06;5.962328293277316e-06;1.044868489739595;1.0100004009493575;10.000105170271212;0.8335048340300545;0.015562053876319128;0.015562082519860757;0.7177980591069363;-0.013405000981630917;0.7179334248687831;1.0099943305571408
35.02638;1.0444491830656808;0.8331574999091486;0.7976926988504344;6.229325135840826e-06;5.962341703706794e-06;1.0448684826066295;1.010000373987767;10.000105299144128;0.8335048663259698;0.015562055087855192;0.01556207969844579;0.717798075771367;-0.013405000974052715;0.7179334818330423;1.0099945101961993
35.03638;1.0444490529103763;0.8331575541890568;0.7976926268397942;6.229329198841579e-06;5.962353799858109e-06;1.044868481046946;1.010000348330652;10.000105363180051;0.8335049029302205;0.015562056208471042;0.015562076979989913;0.7177980919853743;-0.013405000966159932;0.7179335393380764;1.009994694570093
35.04638;1.0444489313365997;0.833157607632103;0.7976925548567704;6.2293330720100334e-06;5.96236455548479e-06;1.0448684845890561;1.0100003235900787;10.000105364705728;0.8335049439526426;0.015562057248585967;0.015562074369017258;0.7177981076722548;-0.013405000957727434;0.7179335974647586;1.0099948832503907
35.05638;1.0444488193689012;0.8331576604180742;0.7976924826309354;6.229336642134863e-06;5.962373961876521e-06;1.044868492637136;1.0100002993367965;10.00010530633613;0.8335049895533553;0.015562058220350629;0.015562071871434494;0.7177981227538527;-0.013405000948553883;0.7179336563041971;1.009995075820841
35.06638;1.0444487180374393;0.8331577127426207;0.7976924097497325;6.2293398108204725e-06;5.962382027894749e-06;1.0448685044967636;1.0100002751503583;10.000105191339928;0.833505039836232;0.015562059136368964;0.015562069493040946;0.7177981371109945;-0.01340500093846134;0.7179337159021099;1.009995271803194
35.07638;1.0444486283001464;0.8331577647849296;0.797692335798257;6.229342492037655e-06;5.962388762947544e-06;1.044868519474878;1.0100002507002883;10.000105023875822;0.8335050947722591;0.01556206000751233;0.015562067238265457;0.7177981506168439;-0.013405000927277168;0.7179337761871847;1.009995470612339
35.08638;1.0444485509578176;0.8331578167382293;0.79769226050532;6.229344628971865e-06;5.9623941682321445e-06;1.0448685370317403;1.0100002257364824;10.000104808391184;0.8335051542172507;0.015562060841575123;0.015562065110654062;0.7177981632075061;-0.013405000914829405;0.7179338369434063;1.0099956716207206
35.09638;1.0444484866627317;0.8331578689036763;0.797692183756407;6.229346212815231e-06;5.962398243972649e-06;1.0448685568777891;1.0100002000363324;10.00010454879649;0.83350521799784;0.015562061644264788;0.015562063113321629;0.7177981748951867;-0.013405000900976068;0.7179338978558236;1.009995874227859
35.10638;1.0444484360247746;0.8331579217640185;0.7976921055336694;6.229347274877833e-06;5.962400996300722e-06;1.0448685789716545;1.0100001734207578;10.00010424857795;0.8335052859527148;0.015562062421221561;0.01556206124829366;0.7177981857020945;-0.013405000885629985;0.717933958631842;1.0099960778154462
35.11638;1.0444483996538598;0.8331579759496459;0.7976920258600012;6.229347862394295e-06;5.962402435136703e-06;1.0448686033973966;1.0100001457927348;10.000103911566843;0.8335053578926804;0.015562063178008437;0.015562059515920974;0.7177981956016846;-0.013405000868749609;0.7179340190933909;1.0099962816588486
35.12638;1.044448378059921;0.8331580320973245;0.7976919447567319;6.2293480175494235e-06;5.962402573755666e-06;1.0448686301959116;1.010000117116803;10.000103542013369;0.8335054335873336;0.01556206391793318;0.015562057915035458;0.7177982045358796;-0.0134050008503248;0.7179340791483636;1.00999648496524
35.13638;1.0444483715723925;0.8331580907123018;0.7976918622296423;6.229347754858589e-06;5.962401431479379e-06;1.0448686593314298;1.0100000873695316;10.000103143707362;0.8335055128053789;0.015562064641091639;0.015562056443961095;0.7177982124703692;-0.013405000830375434;0.7179341387331448;1.009996687053632
35.14638;1.0444483803853584;0.8331581521583492;0.7976917782795656;6.229347054711988e-06;5.962399027834146e-06;1.0448686907953717;1.0100000564997316;10.000102719143884;0.8335055953350041;0.015562065345436452;0.015562055102197585;0.7177982194212184;-0.013405000808952796;0.717934197804064;1.0099968874906713
35.15638;1.0444484046286409;0.8331582167506999;0.7976916929128318;6.229345894101703e-06;5.962395374936759e-06;1.0448687246635933;1.0100000244322933;10.00010226916834;0.8335056809911445;0.015562066027830557;0.015562053891054726;0.7177982254506163;-0.013405000786123458;0.7179342562896419;1.0099970860613308
35.16638;1.0444484443776858;0.8331582848288511;0.7976916061363808;6.229344279267079e-06;5.962390476818201e-06;1.04486876104781;1.009999991153053;10.000101792712462;0.8335057696526835;0.015562066684574497;0.015562052812158746;0.7177982306293857;-0.013405000761938424;0.7179343140020286;1.0099972826475145
35.17638;1.044448499640708;0.833158356773692;0.7976915179589742;6.229342241792545e-06;5.962384333693971e-06;1.044868800005358;1.0099999567786633;10.00010128655128;0.8335058613268636;0.015562067311890146;0.015562051865310062;0.7177982349898469;-0.01340500073641972;0.7179343706361989;1.0099974771241889
35.18638;1.044448570337144;0.8331584329793505;0.7976914284321288;6.229339820108563e-06;5.962376954629532e-06;1.0448688414532652;1.0099999214986237;10.00010074578371;0.8335059561867703;0.015562067906534407;0.015562051047611724;0.7177982385407529;-0.013405000709556893;0.7179344258705839;1.0099976693082486
35.19638;1.0444486562444606;0.8331585137612789;0.797691337734285;6.2293370654812095e-06;5.962368371175924e-06;1.0448688851071273;1.009999885425555;10.000100165247964;0.8335060545125537;0.01556206846593735;0.015562050354245112;0.7177982413228785;-0.013405000681297359;0.7179344794652642;1.0099978589603624
35.20638;1.0444487569797658;0.8331585992451361;0.7976912462356873;6.229334058333081e-06;5.962358638844429e-06;1.0448689304574112;1.0099998484813857;10.000099540917095;0.8335061565606992;0.015562068987604288;0.015562049780168922;0.7177982434369901;-0.013405000651551322;0.7179345312631557;1.0099980458214297
35.21638;1.0444488720922998;0.8331586893332817;0.7976911544354143;6.229330894350985e-06;5.962347831980723e-06;1.044868976841358;1.0099998104139987;10.000098870421892;0.8335062624762347;0.01556206946892193;0.015562049321731376;0.7177982450597499;-0.013405000620214495;0.7179345811074196;1.0099982296359504
35.22638;1.044449001228773;0.8331587837644325;0.7976910628100847;6.229327647575494e-06;5.962336032998058e-06;1.0448690236083298;1.0099997708738;10.000098152628775;0.8335063722970791;0.01556206990725141;0.015562048976721692;0.7177982464638089;-0.013405000587192678;0.7179346287774137;1.0099984101600972
35.23638;1.044449144244889;0.8331588822000826;0.7976909717588817;6.229324343295836e-06;5.962323329633653e-06;1.0448690702179846;1.0099997294257756;10.000097386859983;0.8335064859667267;0.015562070299618999;0.015562048742985201;0.717798248022782;-0.013405000552421794;0.7179346739852526;1.0099985871467794
35.24638;1.0444493012124163;0.8331589842711148;0.7976908816665981;6.2293209541357525e-06;5.96230984460692e-06;1.044869116199157;1.0099996855082047;10.000096572500286;0.8335066032876705;0.01556207064305392;0.015562048617804438;0.7177982502026712;-0.01340500051588215;0.7179347164145536;1.0099987602554272
35.25638;1.0444494723918616;0.8331590895768548;0.7976907929473354;6.229317415622065e-06;5.962295751187131e-06;1.0448691611133372;1.009999638430792;10.000095709361103;0.83350672391135;0.015562070935908914;0.015562048598074071;0.7177982535216517;-0.013405000477599452;0.7179347557617056;1.0099989289792153
35.26638;1.0444496581525402;0.8331591976956305;0.7976907060167692;6.229313634770876e-06;5.96228122865025e-06;1.0448692045995875;1.0099995874287613;10.000094798333311;0.833506847428476;0.015562071178740344;0.015562048679919175;0.7177982584626853;-0.013405000437627141;0.7179347917264604;1.0099990927214224
35.27638;1.0444498588032243;0.8331593082289442;0.7976906212490349;6.2293094811715544e-06;5.96226640824746e-06;1.044869246398502;1.0099995316936747;10.00009384117952;0.8335069734243243;0.015562071373865298;0.015562048857822995;0.7177982653732298;-0.013405000396025452;0.7179348239653459;1.0099992509373308
35.28638;1.0444500744859946;0.8331594208048337;0.7976905389683162;6.229304790935869e-06;5.96225136342906e-06;1.044869286289072;1.009999470354487;10.000092839770833;0.8335071014903768;0.015562071524335044;0.01556204912361842;0.7177982744117596;-0.013405000352850248;0.7179348520727201;1.00999940321655
35.29638;1.0444503052090182;0.8331595350344578;0.7976904594307322;6.229299383951332e-06;5.96223613556221e-06;1.0448693240203981;1.0099994024737406;10.000091796223392;0.8335072313129283;0.015562071633425736;0.015562049466486073;0.7177982856013436;-0.01340500030815893;0.7179348756298837;1.009999549296328
35.30638;1.044450550860334;0.8331596505205654;0.7976903827690379;6.229293073140353e-06;5.962220762630254e-06;1.0448693593798652;1.0099993271255734;10.000090713383265;0.833507362705418;0.015562071704362522;0.015562049874459789;0.7177982989538353;-0.013405000262035342;0.7179348942873303;1.00999968901064
35.31638;1.044450811155267;0.8331597669059112;0.7976903089844175;6.229285676342655e-06;5.96220528985098e-06;1.044869392342795;1.009999243522373;10.00008959432053;0.8335074954671823;0.015562071739505533;0.015562050336048367;0.7177983145593602;-0.013405000214606277;0.7179349077883777;1.0099998221962627
35.32638;1.0444510856456657;0.8331598838795277;0.7976902380194528;6.229277030301419e-06;5.9621897681514796e-06;1.0448694230799886;1.0099991510777424;10.000088441519038;0.8335076292338772;0.015562071739897135;0.015562050841548221;0.7177983326018754;-0.013405000166038596;0.7179349159245713;1.0099999486440048
35.33638;1.0444513738088146;0.8331600011476187;0.7976901698418609;6.229266990675647e-06;5.962174266591724e-06;1.0448694518060062;1.0099990493953224;10.000087256551069;0.8335077634673682;0.01556207170570817;0.015562051383416792;0.7177983533170926;-0.013405000116539079;0.7179349184920628;1.0100000681629786
35.34638;1.0444516751222064;0.8331601184254124;0.7976901044710084;6.229255422692449e-06;5.962158896223594e-06;1.0448694786023807;1.0099989382419134;10.000086039737837;0.8335078975617229;0.015562071636235835;0.015562051954659241;0.7177983769509454;-0.013405000066348486;0.7179349152646842;1.0100001806857242
35.35638;1.044451989062228;0.8331602354922546;0.7976900419395347;6.229242191348678e-06;5.962143802854939e-06;1.0448695033116175;1.0099988175182408;10.000084789884145;0.8335080309474282;0.015562071529292846;0.015562052547212782;0.7177984037526468;-0.013405000015713424;0.717934905970208;1.0100002862848203
35.36638;1.044452315043206;0.8331603522723688;0.7976899822512098;6.229227150565997e-06;5.962129122650487e-06;1.0448695256001443;1.0099986872387403;10.00008350459439;0.8335081631384235;0.015562071380554269;0.015562053152239547;0.7177984339642423;-0.013404999964863796;0.7179348903126812;1.0100003850980903
35.37638;1.0444526524009778;0.8331604688476838;0.7976899253810409;6.229210149974514e-06;5.962114951707198e-06;1.0448695451405876;1.0099985475346456;10.000082180983044;0.8335082937425333;0.015562071182956133;0.015562053760897069;0.7177984677938208;-0.013404999914011187;0.7179348680632724;1.0100004772258009
35.38638;1.044453000455717;0.8331605853758102;0.7976898712872008;6.229191070733278e-06;5.962101353253315e-06;1.0448695617070398;1.009998398674292;10.000080816498427;0.8335084224308447;0.015562070927126482;0.015562054364431508;0.7177985053868039;-0.013404999863346959;0.7179348391273203;1.010000562621229
35.39638;1.044453358551063;0.8331607019635285;0.7976898199119367;6.229169848187693e-06;5.962088371535013e-06;1.0448695751077317;1.0099982410575579;10.000079409711814;0.8335085488976597;0.015562070602573289;0.015562054953909315;0.7177985468220971;-0.013404999813039697;0.7179348035110572;1.0100006410539832
35.40638;1.0444537260263498;0.8331608185707124;0.7976897711631139;6.229146468307809e-06;5.96207603746992e-06;1.044869585071473;1.009998075160242;10.000077960734577;0.8335086728320026;0.015562070197931533;0.01556205551948362;0.717798592152435;-0.013404999763239174;0.7179347612475475;1.0100007122269494
35.41638;1.0444541021742517;0.8331609349842759;0.7976897248724159;6.22912096821686e-06;5.962064368040639e-06;1.0448695912183337;1.0099979014870795;10.000076470759682;0.8335087938952274;0.015562069700570863;0.015562056050022267;0.7177986414252627;-0.013404999714074682;0.7179347123721096;1.0100007759351395
35.42638;1.0444544862226863;0.8331610508402405;0.797689680791204;6.2290934311821635e-06;5.962053354424797e-06;1.044869593131249;1.0099977205959707;10.000074940965979;0.8335089117550128;0.01556206909690789;0.015562056534797357;0.7177986946403383;-0.013404999665645947;0.7179346569584547;1.0100008321172143
35.43638;1.0444548773647557;0.8331611656621699;0.7976896386426658;6.229063959283376e-06;5.962042972467332e-06;1.0448695904620695;1.0099975331549635;10.000073371827485;0.8335090261516371;0.01556206837347009;0.015562056966354706;0.7177987516998475;-0.013404999618008496;0.7179345951399629;1.010000880823059
35.44638;1.0444552748040141;0.8331612789038363;0.7976895981631053;6.229032643007881e-06;5.9620332379021104e-06;1.0448695830050077;1.009997339914774;10.000071762988421;0.8335091369110935;0.015562067518032671;0.01556205734156944;0.7177988124212747;-0.013404999571156255;0.7179345270593221;1.010000922177061
35.45638;1.0444556777239646;0.8331613900075951;0.7976895591140175;6.228999550479029e-06;5.962024241320483e-06;1.0448695707022502;1.0099971415923457;10.000070113529981;0.8335092439273475;0.015562066520169242;0.015562057659923316;0.7177988766290312;-0.013404999525031243;0.7179344528286599;1.0100009563726464
35.46638;1.044456085220624;0.8331614984645999;0.7976895212804659;6.228964739979051e-06;5.962016114191449e-06;1.0448695536259256;1.009996938805425;10.000068422665587;0.8335093471583132;0.015562065371362156;0.015562057921035223;0.7177989442240013;-0.01340499947956899;0.7179343725629487;1.010000983723086
35.47638;1.044456496317999;0.8331616038218115;0.7976894844564079;6.2289282836013375e-06;5.962008978221888e-06;1.0448695319931267;1.0099967321094157;10.000066689998574;0.8335094466188423;0.015562064065425723;0.015562058123772867;0.7177990151362718;-0.013404999434729243;0.7179342864133259;1.0100010047144774
35.48638;1.0444569099999297;0.8331617056463447;0.7976894484422598;6.228890282703584e-06;5.962002919578417e-06;1.044869506144194;1.0099965220706175;10.000064915183213;0.8335095423577118;0.015562062598717313;0.01556205826669668;0.7177990892480196;-0.01340499939048444;0.7179341945848757;1.0100010199409066
35.49638;1.0444573251666338;0.8331618034954332;0.7976894130728053;6.228850875772596e-06;5.961997972304656e-06;1.0448694764564512;1.009996309297081;10.000063097732726;0.8335096344129703;0.015562060969274866;0.01556205834826918;0.7177991664034198;-0.013404999346799465;0.7179340973714026;1.0100010299962765
35.50638;1.044457740622325;0.8331618969111722;0.7976893782676632;6.228810244722104e-06;5.9619941205414545e-06;1.0448694433162837;1.0099960943739053;10.000061236904445;0.8335097227758563;0.015562059175921891;0.01556205836693292;0.7177992464764587;-0.013404999303616511;0.717933995155806;1.0100010355134548
35.51638;1.04445815518394;0.8331619854732142;0.7976893440918067;6.228768601204521e-06;5.9619913240029554e-06;1.0448694071333606;1.0099958777875453;10.000059331652265;0.8335098074064945;0.015562057218351376;0.015562058321226695;0.7177993294034646;-0.01340499926083422;0.7179338883524751;1.0100010372509822
35.52638;1.0444585678037908;0.8331620688822403;0.7976893107851963;6.228726150647429e-06;5.9619895344669246e-06;1.0448693682970034;1.0099956599460305;10.000057380895958;0.833509888265949;0.015562055097345902;0.015562058209798892;0.7177994151700047;-0.01340499921831181;0.7179337773165141;1.0100010360033702
35.53638;1.0444589775612563;0.8331621470097798;0.7976892787101824;6.228683059892994e-06;5.961988708246445e-06;1.044869327160114;1.0099954412198833;10.000055384005835;0.8335099653199253;0.015562052814685354;0.015562058032263902;0.7177995038002741;-0.013404999175910261;0.7179336622394165;1.0100010324164934
35.54638;1.044459383580958;0.8331622199129557;0.7976892482460096;6.228639448164274e-06;5.961988827272769e-06;1.0448692840858684;1.0099952219234196;10.00005334126381;0.8335100385225667;0.015562050373417227;0.015562057790674972;0.7177995953559865;-0.013404999133521969;0.7179335431242015;1.010001026898661
35.55638;1.0444597850107897;0.8331622877945469;0.797689219723485;6.22859540574918e-06;5.961989901102815e-06;1.044869239471732;1.0099950022961786;10.00005125386313;0.8335101077875311;0.015562047778532914;0.015562057490134184;0.7177996899413116;-0.01340499909107198;0.7179334198843678;1.0100010196247622
35.56638;1.0444601810131149;0.8331623509169708;0.79768919341182;6.228551025413414e-06;5.9619919510302865e-06;1.044869193761716;1.0099947825147062;10.000049123151985;0.8335101729686953;0.01556204503763208;0.015562057138309054;0.7177997876881049;-0.013404999048512025;0.7179332924336742;1.0100010105972295
35.57638;1.0444605707003007;0.8331624095422049;0.7976891695141405;6.228506405810608e-06;5.961995003317237e-06;1.0448691474629095;1.0099945626790157;10.000046949740161;0.8335102339091602;0.015562042161225956;0.01556205674461731;0.7177998886660008;-0.013404999005817262;0.717933160702992;1.0100009997566655
35.58638;1.0444609530816389;0.8331624638960012;0.797689148162681;6.2284616125773426e-06;5.9619990837973265e-06;1.044869101158336;1.0099943427769225;10.0000447334492;0.8335102905134348;0.015562039162230264;0.015562056318933213;0.7177999927756074;-0.01340499896297749;0.7179330246641663;1.0100009870504985
35.59638;1.0444613271045045;0.8331625141409119;0.7976891294118049;6.228416661712074e-06;5.962004198170732e-06;1.0448690555069229;1.0099941226726723;10.000042474106063;0.8335103427365157;0.015562036055126589;0.015562055869270584;0.7178000997549323;-0.013404998919974476;0.7179328843629444;1.0100009724037837
35.60638;1.0444616917729554;0.8331625603970495;0.7976891132559583;6.228371565848349e-06;5.962010316064103e-06;1.0448690111626848;1.0099939021127644;10.000040172469209;0.8335103905450719;0.015562032855450443;0.015562055400240776;0.7178002092744034;-0.01340499887677448;0.7179327398829233;1.0100009556404268
35.61638;1.0444620462099314;0.833162602805937;0.7976890996860869;6.228326378264943e-06;5.962017381307954e-06;1.0448689686349915;1.009993680774678;10.000037830302313;0.8335104339444447;0.015562029578790229;0.015562054914288585;0.7178003209861302;-0.013404998833346646;0.7179325912399415;1.010000936383573
35.62638;1.044462389618695;0.8331626415888619;0.797689088732352;6.228281181239706e-06;5.962025334221869e-06;1.0448689282197738;1.0099934584059316;10.00003544917309;0.8335104730511704;0.015562026239355726;0.015562054413685333;0.7178004345080664;-0.01340499878967048;0.7179324383349576;1.0100009139987463
35.63638;1.0444627212614268;0.833162677045729;0.7976890804587029;6.228236052804596e-06;5.962034122361567e-06;1.0448688900377194;1.0099932349640777;10.000033029491794;0.8335105081368098;0.015562022849153697;0.015562053900431192;0.7178005494272277;-0.013404998745723444;0.7179322810387357;1.010000887665588
35.64638;1.0444630404808735;0.8331627094804933;0.797689074925622;6.228191052099472e-06;5.962043692796297e-06;1.0448688541402442;1.0099930106295647;10.000030570938838;0.8335105395787309;0.015562019417584533;0.01556205337492412;0.7178006653530131;-0.013404998701464757;0.7179321193105371;1.0100008565083902
35.65638;1.0444633467114541;0.8331627391307687;0.7976890721769291;6.228146219906857e-06;5.962053969624095e-06;1.0448688206454635;1.0099927856822721;10.000028073296196;0.8335105677958544;0.015562015952006097;0.015562052836056727;0.7178007819520628;-0.01340499865682664;0.7179319532569008;1.0100008197029102
35.66638;1.0444636394994142;0.8331627661657943;0.7976890722907882;6.228101591035228e-06;5.962064841146246e-06;1.0448687897951163;1.0099925603259143;10.00002553694495;0.8335105932736194;0.015562012459324192;0.015562052282716206;0.7178008988972218;-0.013404998611724943;0.7179317831012022;1.010000776575243
35.67638;1.044463918547153;0.8331627907280555;0.7976890754522743;6.228057217869857e-06;5.962076175985755e-06;1.0448687618792953;1.0099923345978197;10.000022963037567;0.833510616580821;0.015562008946766258;0.015562051714412337;0.717801015782689;-0.013404998566082463;0.7179316090802946;1.0100007266660964
35.68638;1.044464183768944;0.833162812976084;0.7976890819712605;6.228013182196095e-06;5.962087858843208e-06;1.0448687371449175;1.0099921084259915;10.000020353230864;0.8335106383129678;0.015562005421826598;0.015562051130977009;0.7178011320968866;-0.013404998519840764;0.7179314313736322;1.0100006697363586
35.69638;1.0444644353200254;0.8331628331052731;0.7976890922491804;6.227969595251024e-06;5.962099824501432e-06;1.0448687157492489;1.009991881760736;10.000017709527926;0.8335106590698712;0.01556200189219627;0.015562050532705417;0.7178012472445077;-0.01340499847294777;0.717931250140769;1.0100006057561455
35.70638;1.0444646735197827;0.8331628513425771;0.7976891067653467;6.227926603030484e-06;5.962112069256816e-06;1.0448686977320525;1.009991654658278;10.000015034781264;0.8335106794861319;0.015561998365226277;0.015562049920839444;0.7178013605898543;-0.013404998425337504;0.7179310655889494;1.0100005349005103
35.71638;1.0444648987008274;0.8331628679354152;0.7976891260493469;6.227884380389051e-06;5.962124645358834e-06;1.044868683021856;1.0099914272322523;10.000012333029018;0.8335107002473264;0.015561994847838274;0.015562049297977594;0.7178014715410733;-0.013404998376926493;0.7179308779513601;1.010000457535553
35.72638;1.0444651111294514;0.8331628831564878;0.797689150584275;6.227843101710612e-06;5.9621376483649884e-06;1.0448686714411566;1.0099911995491537;10.000009609145982;0.8335107221005513;0.015561991347617512;0.015562048668577548;0.7178015796328773;-0.013404998327621861;0.7179306873941858;1.0100003741757506
35.73638;1.0444653110271465;0.8331628972992032;0.7976891807474049;6.2278029085693e-06;5.9621511880017235e-06;1.0448686627121306;1.0099909716125204;10.00000686871434;0.8335107458315727;0.015561987873463193;0.015562048039331857;0.7178016845428214;-0.013404998277341424;0.717930493968828;1.0100002854083405
35.74638;1.0444654985961586;0.833162910619168;0.7976892168382718;6.227763894095555e-06;5.962165352778584e-06;1.044868656547113;1.0099907434766853;10.000004118089535;0.8335107721385507;0.015561984435237675;0.015562047418965894;0.7178017860714735;-0.013404998226052693;0.7179302976633943;1.0100001918094164
35.75638;1.0444656740387237;0.8331629232671068;0.7976892590827427;6.227726103240172e-06;5.962180192678285e-06;1.0448686527235143;1.0099905153985322;10.000001364074036;0.8335108014921885;0.015561981042615776;0.015562046818106358;0.7178018841210496;-0.013404998173785357;0.7179300984949021;1.010000093898343
35.76638;1.0444658376021163;0.83316293529081;0.7976893076019346;6.2276895377940105e-06;5.962195727357701e-06;1.0448686510160736;1.0099902878681517;9.999998613786953;0.8335108341238241;0.015561977702924302;0.015562046249525523;0.7178019786575502;-0.01340499812059126;0.7179298965470021;1.0099999921485305
35.77638;1.0444659895767787;0.8331629466630901;0.7976893624218458;6.227654160073239e-06;5.962211962408798e-06;1.0448686511002658;1.0099900614964106;9.99999587484263;0.8335108701218438;0.01556197441983117;0.015562045727498648;0.7178020696741182;-0.01340499806649594;0.7179296919386704;1.0099998870215952
35.78638;1.044466130258293;0.8331629572546738;0.7976894234995588;6.227619895824522e-06;5.962228897610671e-06;1.04486865256016;1.009989836891745;9.999993155384267;0.8335109095551072;0.015561971194245548;0.01556204526593936;0.7178021571878966;-0.013404998011477822;0.7179294847793194;1.0099997789878374
35.79638;1.0444662599533008;0.8331629667891441;0.7976894907107476;6.227586646050694e-06;5.9622465333380665e-06;1.0448686549765673;1.0099896146151766;9.999990464190217;0.833510952545914;0.015561968025811966;0.015562044876788132;0.717802241268977;-0.013404997955495537;0.7179292751624827;1.0099996685407537
35.80638;1.0444663789803448;0.833162974849864;0.7976895638262446;6.22755430929001e-06;5.962264877743999e-06;1.044868657964941;1.0099893951875274;9.999987810831813;0.8335109992368662;0.015561964913530587;0.015562044569368197;0.7178023220606906;-0.013404997898553287;0.7179290632148577;1.0099995562454906
35.81638;1.044466487642876;0.8331629809103833;0.7976896425345127;6.227522795076321e-06;5.962283953372398e-06;1.0448686611335187;1.0099891790761135;9.999985205330187;0.833511049716419;0.015561961855793083;0.015562044349903622;0.7178023997455039;-0.013404997840734846;0.7179288491269193;1.009999442769292
35.82638;1.044466586235641;0.8331629843735866;0.7976897264882248;6.2274920309840585e-06;5.9623037930894706e-06;1.0448686641173417;1.0099889666587951;9.999982656954701;0.8335111040008286;0.015561958850498048;0.015562044221522305;0.7178024745029158;-0.013404997782184683;0.7179286331039765;1.0099993288070408
35.83638;1.0444666751050784;0.8331629846671823;0.7976898153396699;6.227461984629507e-06;5.962324420154408e-06;1.0448686666690596;1.0099887582160205;9.999980172776025;0.8335111620612385;0.015561955895262748;0.015562044185955838;0.7178025465363701;-0.013404997723086119;0.7179284153196075;1.0099992150088235
35.84638;1.044466754741494;0.8331629813436224;0.7976899087753773;6.2274326719086964e-06;5.9623458440486285e-06;1.044868668620751;1.009988553966174;9.999977757489754;0.8335112238222924;0.015561952987559673;0.01556204424626044;0.717802616118409;-0.013404997663630586;0.7179281959399846;1.0099991020138264
35.85638;1.0444668258359193;0.8331629741039409;0.7976900065066779;6.227404111853054e-06;5.962368081864177e-06;1.044868669754986;1.009988354109562;9.999975414633298;0.8335112891185372;0.015561950124882741;0.015562044408190406;0.7178026835570677;-0.013404997603962143;0.7179279751738081;1.0099989904822193
35.86638;1.0444668892540694;0.8331629627813059;0.7976901082016657;6.227376277273125e-06;5.96239116401049e-06;1.0448686697241714;1.0099881588091104;9.999973147690863;0.8335113576869094;0.015561947305286936;0.015562044679071074;0.7178027491266533;-0.013404997544161553;0.7179277533236699;1.0099988810396963
35.87638;1.044466945952388;0.8331629473159493;0.7976902134559575;6.22734909492947e-06;5.962415106232215e-06;1.0448686680738133;1.0099879681241806;9.999970960257336;0.8335114292262252;0.015561944528026393;0.015562045065738932;0.7178028130767792;-0.013404997484288672;0.7179275308447101;1.0099987741820067
35.88638;1.0444669968521598;0.833162927680997;0.7976903218279838;6.227322463246755e-06;5.962439891701491e-06;1.0448686643325338;1.0099877820250234;9.999968855345076;0.8335115034293004;0.01556194179309939;0.015562045573217527;0.717802875678967;-0.013404997424417388;0.7179273083620605;1.0099986702477743
35.89638;1.0444670427365665;0.8331629037706202;0.7976904328611134;6.227296271471128e-06;5.962465486131061e-06;1.0448686580508149;1.00998760050665;9.99996683468103;0.8335115799636291;0.015561939100348926;0.015562046204263569;0.7178029371851209;-0.013404997364635556;0.7179270865991203;1.0099985694818965
35.90638;1.0444670842530996;0.8331628753704496;0.797690546076138;6.227270435277742e-06;5.962491837460684e-06;1.0448686488165044;1.0099874236515893;9.999964899062734;0.8335116584527766;0.01556193645039383;0.015562046959761648;0.717802997733595;-0.013404997305044561;0.7179268662451269;1.0099984720860031
35.91638;1.044467121995515;0.8331628422704507;0.7976906609712618;6.227244918191306e-06;5.962518845380245e-06;1.0448686363239632;1.0099872515809973;9.99996304922713;0.8335117384388607;0.015561933846728382;0.015562047839411777;0.7178030573182171;-0.01340499724576947;0.7179266478533535;1.009998378240117
35.92638;1.044467156613458;0.8331628043942517;0.7976907770176238;6.227219721350257e-06;5.962546351148932e-06;1.0448686203734976;1.0099870844419583;9.999961286175823;0.8335118193405787;0.015561931295785552;0.015562048841366428;0.7178031158198396;-0.013404997186948066;0.7179264318276563;1.0099982881159486
35.93638;1.044467188843739;0.8331627618135479;0.7976908936276749;6.227194882322761e-06;5.962574165315258e-06;1.044868600763582;1.0099869224802405;9.999959611357186;0.8335119004555019;0.015561928805020178;0.015562049961151654;0.717803173025704;-0.013404997128705106;0.7179262184656101;1.0099982018502331
35.94638;1.0444672194126774;0.8331627146619824;0.7976910101365613;6.227170488613819e-06;5.962602098199444e-06;1.0448685772609398;1.0099867660754864;9.999958026955447;0.8335119810107494;0.015561926382359486;0.015562051191056001;0.7178032286371464;-0.013404997071138302;0.7179260079957984;1.0099981195060888
35.95638;1.0444672489566649;0.8331626630365961;0.7976911258624882;6.227146661025336e-06;5.962629970064462e-06;1.0448685496790264;1.00998661572432;9.999956535766083;0.8335120602480712;0.015561924037111997;0.01556205251979296;0.7178032823447374;-0.013404997014323234;0.7179258005679207;1.0099980410808285
35.96638;1.0444672779842143;0.8331626069828303;0.7976912402271273;6.227123514754252e-06;5.962657613001753e-06;1.0448685179416786;1.0099864720056355;9.999955140949687;0.8335121374795501;0.015561921779578663;0.015562053932831709;0.7178033339330012;-0.013404996958343435;0.71792559623131;1.0099979665751833
35.97638;1.0444673067645172;0.833162546576423;0.7976913528042503;6.22710113891326e-06;5.962684869532717e-06;1.044868482101198;1.0099863355261884;9.999953845709802;0.8335122120823465;0.015561919619970563;0.015562055413754296;0.7178033833018825;-0.013404996903316571;0.717925394977173;1.0099978960810303
35.98638;1.0444673352506235;0.8331624819873842;0.7976914632472352;6.22707959716358e-06;5.962711581219408e-06;1.0448684422916648;1.0099862069051402;9.999952652363609;0.8335122835162483;0.015561917568485033;0.015562056945483564;0.7178034304258835;-0.013404996849387504;0.7179251968131904;1.009997829819958
35.99638;1.0444673631878052;0.8331624134369032;0.7976915712192661;6.22705894186927e-06;5.962737573358099e-06;1.0448683986638834;1.009986086795645;9.999951561745306;0.8335123514131036;0.015561915634569693;0.015562058511248807;0.7178034753111905;-0.013404996796713321;0.7179250018049843;1.0099977680792156
36.00638;1.0444673902840211;0.8331623410939755;0.7976916764033527;6.2270392244225846e-06;5.9627626486506195e-06;1.0448683514026513;1.0099859758647827;9.999950573767881;0.833512415640798;0.015561913824904502;0.015562060095351165;0.7178035179706942;-0.013404996745471607;0.7179248100626048;1.009997711093371
36.01638;1.0444674163072618;0.8331622650123935;0.7976917785254248;6.227020486253736e-06;5.962786595954287e-06;1.0448683007832285;1.0099858747495551;9.999949688073402;0.8335124762443775;0.015561912143598556;0.015562061682820502;0.7178035584372092;-0.013404996695879426;0.7179246216356124;1.0099976590059996
36.02638;1.0444674411686115;0.8331621851366028;0.7976918773224658;6.227002764981177e-06;5.962809204321824e-06;1.044868247183481;1.009985784042155;9.999948904003443;0.8335125333313922;0.0155619105940592;0.01556206325885184;0.7178035967932084;-0.013404996648182762;0.7179244364203755;1.009997611909336
36.03638;1.0444674649766836;0.8331621013405005;0.7976919724944768;6.226986129931191e-06;5.962830268642542e-06;1.0448681910572506;1.009985704279841;9.999948220546477;0.8335125870141614;0.015561909179147453;0.015562064809243775;0.7178036331810221;-0.01340499660262086;0.7179242542267937;1.0099975698815438
36.04638;1.0444674879500593;0.833162013500765;0.797692063737077;6.226970690582501e-06;5.9628495906198625e-06;1.0448681329326923;1.0099856359325754;9.999947636851116;0.8335126374037698;0.015561907900293439;0.015562066320942786;0.7178036677755014;-0.013404996559412859;0.7179240748708507;1.0099975330193842
36.05638;1.0444675102681495;0.8331619215962639;0.797692150837977;6.226956559647242e-06;5.9628669939644335e-06;1.0448680734112754;1.0099855794223358;9.999947152501933;0.8335126845887322;0.015561906757592354;0.015562067781930233;0.7178037007119907;-0.013404996518775386;0.7179238981543951;1.009997501419991
36.06638;1.0444675320371843;0.8331618257388188;0.7976922337094132;6.2269438144397104e-06;5.9628823528180505e-06;1.0448680131015349;1.0099855351401468;9.99994676700378;0.833512728595876;0.015561905750269774;0.015562069181186607;0.7178037319916176;-0.013404996480937537;0.7179237238527815;1.0099974750665868
36.07638;1.0444675533829697;0.8331617261167493;0.7976923123472414;6.2269324805388135e-06;5.9628956027516994e-06;1.044867952610353;1.0099855034058451;9.999946479514355;0.8335127693774785;0.015561904876105093;0.01556207050962723;0.7178037614352815;-0.013404996446124312;0.7179235517689126;1.0099974537292673
36.08638;1.04446757453574;0.8331616229720802;0.7976923868302291;6.226922545576355e-06;5.962906719992371e-06;1.0448678926208501;1.0099854844193579;9.999946289314742;0.8335128068009064;0.0155619041303812;0.015562071761153732;0.7178037887388559;-0.013404996414509745;0.717923381747658;1.0099974370091547
36.09638;1.0444675957493972;0.8331615166413479;0.797692457358866;6.226913989226115e-06;5.962915687612195e-06;1.0448678338660806;1.0099854782669844;9.999946196164549;0.83351284064331;0.015561903505655747;0.01556207293239893;0.7178038135405982;-0.013404996386178761;0.717923213638074;1.0099974244522734
36.10638;1.0444676171139478;0.833161407556951;0.79769252423744;6.2269068008136486e-06;5.962922472296969e-06;1.044867777000824;1.009985484970547;9.999946199530685;0.8335128706626963;0.01556190299190274;0.015562074021971524;0.7178038354272077;-0.013404996361136047;0.7179230472833731;1.0099974155850238
36.11638;1.0444676385102676;0.8331612961831603;0.7976925877997055;6.2269009921684e-06;5.962927022179713e-06;1.044867722490287;1.0099855045441237;9.999946297373674;0.8335128966884606;0.015561902576579393;0.015562075030083142;0.7178038539817332;-0.01340499633934939;0.7179228825354985;1.009997409916216
36.12638;1.0444676597105544;0.8331611829778404;0.7976926483373803;6.226896601918339e-06;5.9629292837737414e-06;1.0448676705465372;1.009985536978428;9.999946486346458;0.8335129186245974;0.0155619022454797;0.015562075957886057;0.7178038689155128;-0.013404996320788246;0.717922719265157;1.009997406961698
36.13638;1.0444676804435815;0.8331610684262729;0.7976927060701725;6.226893669442537e-06;5.962929230303469e-06;1.0448676211817847;1.0099855821740111;9.99994676283158;0.8335129363887415;0.015561901984293096;0.015562076807099225;0.7178038801473035;-0.013404996305447755;0.7179225573966165;1.0099974061873638
36.14638;1.0444677004370626;0.8331609530516724;0.7976927611933952;6.226892205490171e-06;5.962926885847772e-06;1.044867574366748;1.009985639981424;9.999947123323427;0.8335129498668332;0.015561901780292956;0.015562077580807895;0.7178038877837573;-0.01340499629335781;0.7179223969448242;1.009997406900652
36.15638;1.0444677194749359;0.8331608373357637;0.7976928139693283;6.2268921929198914e-06;5.962922329030924e-06;1.044867530145696;1.0099857102823258;9.999947564448204;0.8335129589425232;0.015561901624328432;0.015562078283755259;0.7178038920911728;-0.013404996284561833;0.7179222380035489;1.0099974082745635
36.16638;1.044467737414088;0.8331607216491241;0.7976928647792392;6.226893598830847e-06;5.9629156752917e-06;1.044867488646006;1.0099857929386187;9.999948082779667;0.8335129635680889;0.015561901511894651;0.015562078920680162;0.7178038934398187;-0.013404996279085517;0.7179220807175161;1.009997409470223
36.17638;1.0444677541900425;0.8331606062522768;0.7976929141355412;6.226896374402572e-06;5.962907043694597e-06;1.044867450031084;1.0099858877144066;9.999948674327202;0.8335129637911947;0.015561901441660508;0.015562079494541978;0.7178038921842866;-0.013404996276931787;0.7179219252642884;1.0099974096668909
36.18638;1.0444677698166696;0.8331604913006609;0.7976929626561331;6.226900454973854e-06;5.962896533249987e-06;1.0448674144504086;1.0099859943094216;9.999949334556982;0.8335129597392547;0.015561901412705045;0.015562080006413934;0.717803888577922;-0.01340499627808465;0.7179217718316889;1.0099974080544674
36.19638;1.0444677843488792;0.8331603768168055;0.7976930109815878;6.226905761048292e-06;5.962884238756954e-06;1.0448673820144985;1.0099861124307403;9.999950059463178;0.8335129515802906;0.015561901422650324;0.01556208045623251;0.7178038827708836;-0.013404996282497384;0.7179216206051768;1.0099974038931678
36.20638;1.0444677978478913;0.8331602626895612;0.7976930596920876;6.226912191220838e-06;5.962870272558426e-06;1.044867352783401;1.0099862417955061;9.999950846483216;0.8335129394517531;0.015561901467178877;0.015562080843399126;0.7178038748357511;-0.013404996290083742;0.7179214717595391;1.00999739648456
36.21638;1.0444678103519474;0.8331601487493455;0.7976931092327968;6.226919627264852e-06;5.9628547564364785e-06;1.0448673267339408;1.0099863820390351;9.999951694162123;0.8335129234090326;0.015561901540822593;0.015562081166974986;0.7178038647931206;-0.013404996300725109;0.7179213254245574;1.0099973850692316
36.22638;1.0444678218638257;0.8331600348258267;0.7976931598218182;6.226927945853988e-06;5.962837813887468e-06;1.044867303701584;1.0099865326397202;9.999952601226113;0.8335129034505618;0.015561901638338862;0.015562081426108085;0.7178038526472301;-0.013404996314278383;0.7179211816591029;1.0099973688509767
36.23638;1.0444678323842786;0.8331599206947317;0.7976932114201137;6.226937016622348e-06;5.962819566473037e-06;1.0448672833334616;1.0099866929790946;9.999953565716899;0.8335128795770494;0.015561901754857554;0.015562081621174468;0.7178038384166744;-0.013404996330574565;0.7179210404835318;1.0099973470519499
36.24638;1.0444678419326408;0.8331598060173996;0.7976932638333567;6.2269467147939844e-06;5.9628001193078965e-06;1.0448672650996376;1.0099868624336508;9.999954584224536;0.8335128518304745;0.01556190188459354;0.01556208175424632;0.7178038221530628;-0.013404996349414606;0.7179209019393357;1.0099973188983467
36.25638;1.044467850525974;0.8331596904103244;0.7976933168641325;6.226956953241877e-06;5.962779563078904e-06;1.0448672483561023;1.0099870404046782;9.999955651459889;0.8335128203333465;0.015561902020324436;0.015562081828441272;0.7178038039590653;-0.013404996370579186;0.7179207661366966;1.0099972836457216
36.26638;1.0444678581587998;0.8331595735846874;0.7976933703752254;6.226967685235699e-06;5.962757985070302e-06;1.04486723239066;1.00998722635322;9.999956760201922;0.8335127853158586;0.015561902154562273;0.015562081847141829;0.7178037839580946;-0.013404996393858426;0.717920633283685;1.0099972406602422
36.27638;1.0444678648089174;0.8331594554006916;0.7976934242690805;6.2269788684548176e-06;5.962735456392562e-06;1.0448672164562185;1.009987419838715;9.999957901749761;0.8335127470890321;0.015561902280871261;0.015562081813398547;0.7178037622154152;-0.01340499641907648;0.7179205036833484;1.00999718950715
36.28638;1.0444678704767423;0.8331593358007228;0.7976934784675116;6.226990431602885e-06;5.962712022039959e-06;1.04486719985201;1.0099876205423384;9.999959066869762;0.8335127059901639;0.015561902394161234;0.015562081730123188;0.7178037387227623;-0.013404996446088786;0.7179203776880341;1.0099971299923156
36.29638;1.044467875212908;0.8331592147146297;0.7976935328954301;6.227002276130817e-06;5.962687716094072e-06;1.044867182005193;1.0099878282885375;9.999960246404395;0.8335126623513981;0.015561902491182418;0.015562081601034661;0.7178037134610484;-0.013404996474766881;0.7179202556318568;1.0099970621069152
36.30638;1.0444678790961806;0.8331590920503552;0.797693587452772;6.227014304100605e-06;5.962662577128952e-06;1.044867162457537;1.0099880429825638;9.999961431288474;0.8335126165097303;0.015561902571914175;0.015562081430877983;0.7178036864361432;-0.013404996504993572;0.717920137786638;1.0099969859303486
36.31638;1.0444678822216582;0.8331589677955417;0.7976936419798236;6.227026435588775e-06;5.962636653281167e-06;1.0448671407855656;1.009988264482451;9.999962612376784;0.8335125688011944;0.015561902639453135;0.015562081224740657;0.7178036576325985;-0.013404996536674712;0.7179200243637136;1.0099969015423442
36.32638;1.0444678847447197;0.8331588421128784;0.7976936962372639;6.22703860335265e-06;5.9626099948790185e-06;1.044867116575952;1.0099884925717715;9.999963780353474;0.8335125194855076;0.015561902697405521;0.0155620809876938;0.7178036269342418;-0.013404996569754768;0.7179199155709454;1.009996808951958
36.33638;1.0444678869324446;0.8331587152955598;0.7976937499411032;6.227050741888228e-06;5.962582642813184e-06;1.0448670895165297;1.0099887270420451;9.999964926308763;0.8335124686909698;0.015561902747245952;0.015562080724534954;0.7178035941040039;-0.01340499660421519;0.7179198116917164;1.0099967080929384
36.34638;1.0444678891573018;0.8331585876493124;0.797693802823275;6.227062789726121e-06;5.962554632840506e-06;1.0448670594951077;1.0099889677844751;9.999966042609463;0.8335124164407879;0.015561902787477239;0.015562080438597988;0.7178035588573604;-0.013404996640057983;0.7179197130757802;1.0099965989124058
36.35638;1.0444678918521535;0.8331584594585554;0.7976938546352379;6.227074704538023e-06;5.962525995173316e-06;1.0448670265324689;1.0099892148635083;9.999967123094617;0.8335123626675285;0.015561902814532633;0.015562080130894036;0.7178035209865036;-0.013404996677280723;0.7179196200315004;1.0099964814678764
36.36638;1.044467895496386;0.8331583309968145;0.7976939051062958;6.227086461431812e-06;5.9624967412321286e-06;1.0448669906303505;1.0099894685165502;9.999968163164834;0.8335123072076788;0.015561902824463717;0.015562079800706995;0.7178034804522881;-0.013404996715847373;0.7179195327476131;1.0099963559443625
36.37638;1.0444679006424116;0.83315820248412;0.7976939539333221;6.227098034449622e-06;5.962466871753574e-06;1.0448669517573355;1.0099897290612034;9.99996916026914;0.8335122498810271;0.015561902813714288;0.015562079446424022;0.7178034373749006;-0.013404996755681586;0.7179194512871554;1.0099962226291495
36.38638;1.0444679079369132;0.833158074068062;0.7976940008267601;6.22710940188374e-06;5.962436393725974e-06;1.0448669098855872;1.0099899968395443;9.999970113796097;0.8335121906253284;0.015561902778430304;0.015562079066230328;0.7178033919350364;-0.013404996796686053;0.7179193756091555;1.0099960818871885
36.39638;1.044467918083231;0.8331579458682077;0.7976940455938751;6.2271205706691864e-06;5.962405303899271e-06;1.0448668649102715;1.0099902722127165;9.999971023965442;0.833512129567799;0.01556190271405251;0.015562078658379924;0.7178033442823767;-0.013404996838761445;0.7179193056079175;1.0099959341629963
36.40638;1.0444679317588503;0.8331578180057098;0.7976940882102679;6.227131583866996e-06;5.962373560200621e-06;1.0448668165726156;1.00999055548617;9.999971890875324;0.8335120670138226;0.015561902616151913;0.01556207822074816;0.7178032945336654;-0.013404996881813224;0.7179192411501141;1.0099957800534045
36.41638;1.0444679495626177;0.8331576906232768;0.7976941288360291;6.227142507492135e-06;5.962341095345412e-06;1.0448667644829632;1.009990846826998;9.999972714605246;0.8335120033790276;0.01556190248118092;0.015562077750941386;0.7178032428215292;-0.013404996925755657;0.7179191820857439;1.009995620370162
36.42638;1.044467971986405;0.8331575638997045;0.7976941677814728;6.2271534093372616e-06;5.962307865433117e-06;1.0448667081949667;1.0099911462906248;9.999973495867447;0.8335119390787468;0.01556190230600363;0.015562077246662743;0.7178031893107092;-0.013404996970530561;0.7179191282424392;1.009995456091659
36.43638;1.0444679993855752;0.8331574380168811;0.7976942054356815;6.227164332846916e-06;5.962273876636249e-06;1.0448666473165624;1.0099914538896444;9.999974236327441;0.8335118744550704;0.015561902086664105;0.015562076705065027;0.7178031341660704;-0.01340499701612932;0.7179190794102626;1.0099952882461996
36.44638;1.0444680319886364;0.8331573131222054;0.7976942421876202;6.227175265999045e-06;5.962239169261107e-06;1.0448665815921343;1.0099917696306635;9.999974938367293;0.8335118098105749;0.01556190181726843;0.015562076121786884;0.7178030775062917;-0.013404997062586767;0.7179190353458834;1.0099951178046915
36.45638;1.0444680699149886;0.8331571893350143;0.7976942783954979;6.227186132287355e-06;5.9622037909495305e-06;1.0448665109200168;1.009992093557301;9.99997560427421;0.8335117454833963;0.015561901489614326;0.015562075490663308;0.717803019381436;-0.013404997109950322;0.7179189958305786;1.00999494565449
36.46638;1.0444681131307088;0.8331570667972172;0.7976943144134201;6.227196818169682e-06;5.962167788895692e-06;1.0448664353584598;1.0099924257767923;9.999976235463398;0.8335116818948579;0.015561901094489378;0.015562074803774681;0.7178029597794537;-0.013404997158264946;0.7179189607284273;1.0099947726763745
36.47638;1.044468161410451;0.833156945733599;0.7976943506344563;6.227207194107718e-06;5.962131215631112e-06;1.0448663550756612;1.0099927663895645;9.999976833075204;0.8335116195733417;0.015561900624197026;0.015562074051603324;0.7178028986640815;-0.01340499720758845;0.7179189299618166;1.009994599813135
36.48638;1.0444682143831714;0.8331568264458223;0.7976943875115341;6.227217109682739e-06;5.962094118438176e-06;1.044866270225372;1.0099931153794255;9.999977399454743;0.8335115591351262;0.015561900073895135;0.01556207322448681;0.7178028360230732;-0.013404997257997727;0.7179189034152066;1.009994428031125
36.49638;1.0444682715967109;0.8331567092337889;0.7976944255297471;6.227226394254397e-06;5.962056521691462e-06;1.0448661808901822;1.0099934725873907;9.999977938474162;0.8335115012019744;0.015561899440433161;0.015562072315368365;0.7178027718332343;-0.013404997309574524;0.7179188808660408;1.0099942582136736
36.50638;1.0444683325513773;0.8331565943382798;0.7976944651459494;6.227234872186007e-06;5.96201845126086e-06;1.044866087132077;1.0099938377682574;9.999978454540503;0.8335114462959956;0.015561898720727944;0.015562071320895583;0.7178027059533421;-0.013404997362401637;0.7179188620272919;1.0099940910963499
36.51638;1.044468396725251;0.8331564819556068;0.7976945067583661;6.227242368361256e-06;5.96197997725395e-06;1.0448659890005314;1.0099942106455089;9.999978951795969;0.833511394782294;0.015561897912124511;0.015562070239580807;0.7178026381011742;-0.013404997416561275;0.7179188466561494;1.0099939273190919
36.52638;1.04446846357698;0.8331563722923532;0.7976945507086771;6.227248703366485e-06;5.961941210683456e-06;1.0448658864705145;1.009994590897429;9.999979434285535;0.8335113468897818;0.015561897013192124;0.015562069070203948;0.7178025679520946;-0.013404997472113937;0.7179188346124677;1.0099937675137918
