time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.53638;1.0444685325135425;0.83315626562043;0.7976945972672674;6.22725370341882e-06;5.961902267183754e-06;1.0448657794639906;1.0099949780950301;9.999979906747699;0.8335113027686958;0.01556189602342181;0.015562067812758252;0.717802495237838;-0.013404997529078902;0.7179188258317639;1.0099936122686481
36.54638;1.0444686028854515;0.8331561622756162;0.7976946466139299;6.227257216960681e-06;5.961863239116466e-06;1.044865667951738;1.0099953716759438;9.999980374942318;0.8335112625444866;0.015561894943685498;0.015562066469787679;0.7178024197757679;-0.013404997587429034;0.7179188202555422;1.009993462010046
36.55638;1.0444686740474185;0.8331560625978568;0.7976946988313677;6.227259115385345e-06;5.961824184023529e-06;1.0448655519603876;1.0099957709697307;9.999980844705522;0.8335112263566549;0.015561893777364883;0.015562065045843515;0.7178023414566381;-0.01340499764709255;0.7179188177847856;1.0099933170000612
36.56638;1.0444687453954917;0.8331559668942367;0.7976947539081897;6.227259281045922e-06;5.961785128952967e-06;1.044865431501994;1.0099961752409374;9.999981320467288;0.8335111943544034;0.015561892530400455;0.015562063545844804;0.7178022602292022;-0.013404997707970838;0.7179188182788844;1.0099931774359687
36.57638;1.0444688163379012;0.8331558754253902;0.7976948117652986;6.227257596474343e-06;5.961746084882844e-06;1.0448653065899387;1.0099965837480411;9.999981804414348;0.8335111666568302;0.015561891210890669;0.015562061974504458;0.7178021760905892;-0.013404997769958824;0.7179188215670422;1.0099930434646474
36.58638;1.0444688863086657;0.8331557883847505;0.7976948722865773;6.227253956397618e-06;5.961707056263579e-06;1.044865177312834;1.0099969957750536;9.99998229643577;0.8335111433209094;0.015561889828216583;0.01556206033730931;0.7178020890804656;-0.013404997832948733;0.7179188274731766;1.009992915134732
36.59638;1.0444689548384598;0.8331557058805183;0.797694935331499;6.227248290167095e-06;5.9616680388952735e-06;1.044865043846047;1.009997410570255;9.999982794758155;0.8335111243227513;0.015561888390905106;0.015562058641341164;0.7178019993038625;-0.013404997896838501;0.7179188358374375;1.0099927924003091
36.60638;1.0444690215772816;0.8331556279098556;0.7976950007463111;6.22724054557727e-06;5.96162902642614e-06;1.0448649064170472;1.0099978272832246;9.999983297228512;0.8335111095487994;0.015561886905201145;0.015562056894974266;0.717801906979533;-0.013404997961546806;0.7179188464955137;1.009992675131894
36.61638;1.0444690862960702;0.8331555543487488;0.7976950684007991;6.2272306438555996e-06;5.961590036422729e-06;1.0448647652618333;1.0099982450061542;9.999983802135379;0.8335110988181262;0.015561885375866079;0.015562055107158433;0.7178018124399246;-0.013404998027004383;0.7179188592825464;1.0099925631303177
36.62638;1.0444691489172053;0.8331554849612457;0.7976951382444738;6.227218470591008e-06;5.961551116925336e-06;1.0448646205572671;1.0099986628242104;9.999984307899492;0.833511091956504;0.01556188380791388;0.015562053287061034;0.7178017160592742;-0.013404998093123803;0.7179188740955288;1.0099924561944802
36.63638;1.0444692094901122;0.8331554194026128;0.7976952103355056;6.227203929592797e-06;5.9615123227770604e-06;1.044864472365282;1.0099990798428164;9.999984812432869;0.8335110888758119;0.015561882208029022;0.015562051443996396;0.7178016182037921;-0.013404998159785344;0.7179188909175671;1.009992354157161
36.64638;1.044469268089723;0.8331553572876647;0.7976952848398875;6.2271870152606755e-06;5.961473707933625e-06;1.044864320647628;1.0099994952739408;9.999985312301463;0.833511089561208;0.015561880585379691;0.01556204958770515;0.7178015192426295;-0.013404998226849877;0.7179189097600985;1.0099922568387314
36.65638;1.0444693247284447;0.8331552983171772;0.7976953620053533;6.22716783864587e-06;5.961435333525763e-06;1.0448641653271131;1.0099999084710132;9.99998580214191;0.8335110939734824;0.01556187895148868;0.015562047729147965;0.7178014195426601;-0.01340499829416781;0.7179189305658261;1.009992164021161
36.66638;1.0444693793583717;0.8331552423010793;0.7976954420359034;6.227146605407601e-06;5.961397259318023e-06;1.0448640063305505;1.0100003188127225;9.999986275660557;0.8335111019653004;0.01556187731863928;0.015562045880633332;0.7178013194440386;-0.013404998361581544;0.7179189531511223;1.009992075471312
36.67638;1.0444694319418248;0.8331551890602842;0.797695524906507;6.227123588106041e-06;5.961359540965231e-06;1.0448638436135353;1.0100007255991514;9.999986727277497;0.83351111326319;0.015561875697713749;0.0155620440546825;0.7178012192655557;-0.01340499842894338;0.7179189772426859;1.00999199092557
36.68638;1.0444694824711989;0.8331551383476379;0.7976956102980265;6.227099086744629e-06;5.961322246878084e-06;1.0448636772235493;1.0100011280929302;9.999987152713441;0.8335111275289528;0.01556187409737194;0.015562042263054198;0.7178011192992011;-0.013404998496130178;0.7179190025418188;1.0099919100148578
36.69638;1.0444695308952419;0.8331550898569249;0.797695697695032;6.227073358726027e-06;5.961285456487697e-06;1.0448635074021804;1.0100015256393586;9.9999875489991;0.8335111444534412;0.015561872524666946;0.015562040516488568;0.7178010197594776;-0.013404998563044416;0.7179190287465844;1.0099918322385955
36.70638;1.0444695770724044;0.8331550432904298;0.7976957865610225;6.227046579091969e-06;5.961249239361777e-06;1.0448633345895917;1.0100019177413573;9.999987914535403;0.8335111637769232;0.015561870985881772;0.015562038824023797;0.7178009207337566;-0.013404998629615743;0.7179190555585059;1.0099917570401233
36.71638;1.044469620846233;0.8331549983980289;0.7976958764686175;6.227018877626014e-06;5.961213653499784e-06;1.0448631592650515;1.0100023040163468;9.99998824861957;0.8335111852243222;0.015561869486453571;0.015562037192234108;0.7178008221938842;-0.013404998695791917;0.7179190826787687;1.0099916838918899
36.72638;1.0444696621285656;0.8331549549445527;0.7976959670792734;6.226990383075327e-06;5.96117876811951e-06;1.0448629818065438;1.0100026840926355;9.999988550212274;0.8335112084437589;0.01556186803011893;0.01556203562579136;0.7178007241035724;-0.013404998761521054;0.7179191097867161;1.0099916123531292
36.73638;1.044469700843715;0.8331549126953537;0.7976960580475804;6.226961215396677e-06;5.961144691396279e-06;1.044862802502163;1.0100030575498018;9.99998881702565;0.8335112330168736;0.015561866618800678;0.015562034128321491;0.7178006265429678;-0.013404998826747986;0.7179191365342917;1.0099915421210512
36.74638;1.044469736799433;0.8331548714430699;0.7976961489793124;6.226931462984658e-06;5.9611115816619655e-06;1.0448626216420975;1.01000342392318;9.999989045913807;0.8335112585316011;0.015561865252899503;0.015562032701782455;0.7178005296980249;-0.013404998891422342;0.7179191625531718;1.0099914730424004
36.75638;1.0444697696388439;0.8331548309915082;0.7976962394272898;6.22690117850048e-06;5.96107962902041e-06;1.0448624396100417;1.0100037827321142;9.999989233967174;0.8335112846308651;0.01556186393115103;0.015562031345582922;0.7178004337653838;-0.01340499895548639;0.7179191874959261;1.0099914050571115
36.76638;1.0444697988952807;0.8331547911395875;0.7976963288711043;6.2268703876608e-06;5.961049024755e-06;1.04486225693475;1.0100041334494878;9.999989379064328;0.833511310991712;0.015561862651446377;0.015562030057834934;0.7178003389511572;-0.0134049990188283;0.7179192111335518;1.0099913381196048
36.77638;1.044469824061529;0.8331547517253275;0.7976964167011275;6.226839108771186e-06;5.961019940217862e-06;1.0448620742773953;1.0100044754288562;9.999989479604796;0.8335113372888329;0.015561861412872694;0.015562028837548135;0.7178002455336253;-0.013404999081251012;0.7179192333997381;1.009991272188813
36.78638;1.0444698446277745;0.8331547126568049;0.797696502229122;6.2268073718734544e-06;5.960992517028366e-06;1.0448618923668047;1.010004807927552;9.99998953453189;0.833511363175204;0.015561860216935302;0.015562027684682378;0.7178001538689881;-0.01340499914249707;0.71791925432734;1.0099912072322135
36.79638;1.0444698601092695;0.833154673897527;0.7976965847143608;6.2267752235348935e-06;5.960966882743643e-06;1.04486171194491;1.0100051302146453;9.999989544050246;0.8335113882788915;0.015561859067078502;0.015562026598506465;0.7178000643468633;-0.013404999202289158;0.7179192739907355;1.009991143133006
36.80638;1.044469870066899;0.8331546354581308;0.7976966634203277;6.226742724181703e-06;5.960943178275635e-06;1.0448615337635272;1.0100054416672695;9.999989509363235;0.8335114122439028;0.015561857967244946;0.015562025576776614;0.7177999773404424;-0.01340499926034968;0.7179192925125331;1.009991079626566
36.81638;1.0444698741077232;0.8331545974091663;0.7976967376877839;6.226709938854323e-06;5.960921544010965e-06;1.04486135859933;1.010005741851979;9.99998943128212;0.8335114348104107;0.015561856920039795;0.015562024616331726;0.7177998931877053;-0.013404999316420165;0.7179193100833994;1.0099910163820665
36.82638;1.0444698718984102;0.8331545598635072;0.7976968069809867;6.226676917441049e-06;5.960902089698952e-06;1.0448611872325617;1.0100060305583358;9.999989310001768;0.8335114558541565;0.015561855925668446;0.015562023714258884;0.7177998122113551;-0.01340499937029543;0.7179193269735143;1.0099909530998699
36.83638;1.0444698632343659;0.833154522899547;0.7976968709128873;6.2266436844782664e-06;5.960884908583626e-06;1.0448610203452433;1.010006307759168;9.999989146045921;0.8335114753176399;0.015561854982743926;0.015562022868997454;0.7177997347115306;-0.013404999421849821;0.7179193435295419;1.009990889515177
36.84638;1.0444698481010635;0.8331544865090929;0.7976969292335743;6.226610256946995e-06;5.960870109905552e-06;1.0448608583806804;1.0100065735665633;9.9999889405724;0.8335114931115545;0.015561854089721463;0.015562022080687101;0.7177996609169968;-0.01340499947103119;0.7179193601558916;1.0099908253732668
36.85638;1.044469826632401;0.8331544506558248;0.7976969817674295;6.2265766719052804e-06;5.960857823971467e-06;1.0448607014989442;1.0100068281748806;9.999988695407762;0.8335115091147994;0.01556185324570114;0.015562021350093868;0.7177995909664845;-0.013404999517830252;0.7179193773357072;1.0099907604512126
36.86638;1.044469799021419;0.8331544153772995;0.7976970283736422;6.226542990426947e-06;5.960848182017127e-06;1.0448605496837053;1.0100070717561602;9.999988413497709;0.8335115232336291;0.015561852450990581;0.015562020677134962;0.7177995249184517;-0.0134049995622468;0.7179193956779547;1.0099906945947392
36.87638;1.0444697654807829;0.8331543808187495;0.7976970689845418;6.226509276995773e-06;5.960841288043689e-06;1.0448604029206496;1.0100073043984308;9.999988098901197;0.8335115354283018;0.015561851707465569;0.01556202006056109;0.7177994627290949;-0.013404999604258764;0.7179194158834933;1.0099906277168529
36.88638;1.044469726259773;0.8331543472003448;0.7976971036588801;6.226475582859618e-06;5.960837199305139e-06;1.0448602613241944;1.0100075261149242;9.999987755977694;0.8335115457248536;0.015561851018599561;0.015562019498762791;0.7177994042195479;-0.013404999643795957;0.7179194386441122;1.0099905597812908
36.89638;1.0444696817242496;0.83315431476175;0.7976971325661874;6.226441939392854e-06;5.960835925373428e-06;1.0448601251640408;1.0100077368752984;9.999987388079042;0.8335115542132029;0.015561850389595617;0.015562018990955235;0.7177993490984609;-0.0134049996807317;0.717919464580336;1.0099904908640258
36.90638;1.0444696324332254;0.8331542837128276;0.7976971558947008;6.226408356155939e-06;5.960837434933099e-06;1.0448599948396327;1.0100079366365946;9.999986996410522;0.8335115609810617;0.015561849827154006;0.015562018538139486;0.7177992970460516;-0.013404999714892655;0.7179194942178988;1.0099904212298636
36.91638;1.0444695790674547;0.8331542542496655;0.7976971737607583;6.2263748424442715e-06;5.960841655413844e-06;1.0448598708003607;1.0100081253337583;9.9999865802881;0.8335115660341003;0.015561849338008192;0.015562018143476672;0.7177992477910462;-0.013404999746064582;0.7179195279750104;1.0099903512249837
36.92638;1.044469522258675;0.8331542266145074;0.7976971862186868;6.226341447407653e-06;5.960848469208481e-06;1.044859753412402;1.010008302828171;9.999986138507177;0.8335115693139843;0.015561848927574689;0.015562017811852092;0.717799201112951;-0.013404999773989268;0.7179195661864508;1.0099902811043278
36.93638;1.0444694625178792;0.8331542010870661;0.797697193329048;6.2263082748735215e-06;5.96085772047384e-06;1.0448596429029842;1.0100084688452364;9.999985669957844;0.8335115707887851;0.015561848599829725;0.015562017549143478;0.717799156793884;-0.013404999798368443;0.7179196091292509;1.0099902110354764
36.94638;1.044469400284779;0.8331541779231081;0.7976971951647076;6.2262754711066114e-06;5.96086923081806e-06;1.0448595394189915;1.01000862299695;9.999985173126047;0.8335115705113301;0.015561848357216856;0.015562017361886104;0.7177991145809897;-0.013404999818879267;0.7179196570009744;1.00999014116009
36.95638;1.0444693359516062;0.8331541573330011;0.7976971917603402;6.226243221900857e-06;5.960882809347067e-06;1.0448594430678688;1.0100087649733807;9.999984645901469;0.8335115686339409;0.015561848201008255;0.015562017256431191;0.7177990741963005;-0.01340499983520457;0.7179197099021631;1.0099900715643348
36.96638;1.0444692698453766;0.8331541394699342;0.7976971830722703;6.226211759232464e-06;5.960898247253738e-06;1.0448593538831517;1.0100088947324086;9.999984086071;0.8335115653984825;0.015561848132770768;0.015562017238314504;0.717799035397974;-0.013404999847079945;0.7179197678658543;1.009990002254221
36.97638;1.0444692022351065;0.8331541243827778;0.7976971689708036;6.226181361124672e-06;5.960915305387213e-06;1.0448592717842953;1.0100090124925292;9.999983491627285;0.8335115610649106;0.015561848154737485;0.015562017314094482;0.7177989980376486;-0.013404999854331827;0.7179198308907293;1.0099899332393147
36.98638;1.0444691333193583;0.8331541120175932;0.7976971492558766;6.226152335095454e-06;5.9609337178602934e-06;1.0448591965948466;1.0100091186122133;9.999982860801884;0.8335115557705197;0.015561848268336164;0.015562017493321353;0.7177989620880705;-0.013404999856879722;0.7179198989488229;1.0099898646809788
36.99638;1.0444690631976852;0.8331541023110539;0.7976971236867713;6.226124977184838e-06;5.96095320508076e-06;1.0448591280667374;1.010009213516094;9.99998219223813;0.8335115494350789;0.015561848472973093;0.015562017786809403;0.7177989276434897;-0.01340499985470665;0.7179199719831092;1.0099897969472584
37.00638;1.0444689918690302;0.8331540952646289;0.7976970920266022;6.226099531925341e-06;5.960973481448991e-06;1.0448590658496246;1.010009297662153;9.999981485270194;0.8335115418291044;0.01556184876580955;0.015562018202960121;0.7177988948674412;-0.013404999847823307;0.7179200498886685;1.009989730530545
37.01638;1.0444689192346002;0.8331540909120257;0.7976970540831192;6.226076185305645e-06;5.960994272794201e-06;1.0448590095007377;1.0100093714933023;9.99998074021749;0.8335115327193962;0.015561849142144854;0.015562018746179112;0.7177988639222664;-0.013404999836246044;0.7179201324857586;1.009989665946439
37.02638;1.0444688451170356;0.8331540892247569;0.7976970097195772;6.226055077940967e-06;5.961015335843574e-06;1.0448589586175123;1.0100094353974751;9.999979958458214;0.8335115219433773;0.015561849597077852;0.015562019417656534;0.7177988349466278;-0.01340499981997656;0.7179202195326589;1.0099896036523588
37.03638;1.044468769265182;0.8331540900780611;0.797696958845335;6.226036312048598e-06;5.961036452532012e-06;1.0448589129664156;1.010009489704093;9.999979141873354;0.8335115094198929;0.015561850128044287;0.015562020216672301;0.7177988080940135;-0.013404999798992108;0.7179203107865346;1.0099895439589865
37.04638;1.0444686913125332;0.833154093330221;0.7976969013979596;6.2260199501931785e-06;5.961057400318628e-06;1.0448588724690024;1.0100095347108915;9.999978292095243;0.8335114951265448;0.015561850735910293;0.015562021141533015;0.7177987836038149;-0.013404999773267114;0.7179204060706038;1.0099894869871726
37.05638;1.0444686107960073;0.8331540989277882;0.797696837312866;6.22600601519041e-06;5.9610779232719595e-06;1.0448588371040852;1.0100095707132808;9.999977410463316;0.8335114790559478;0.015561851423450464;0.01556202218980986;0.7177987618218931;-0.013404999742790889;0.7179205053019887;1.0099894326852557
37.06638;1.0444685272683705;0.8331541069399894;0.7976967665374615;6.225994488428352e-06;5.961097732691527e-06;1.0448588068266007;1.0100095980263344;9.999976498297679;0.8335114612109049;0.015561852192807502;0.01556202335839538;0.7177987431270624;-0.013404999707564437;0.71792060847532;1.009989380847872
37.07638;1.0444684404055657;0.8331541175081115;0.797696689102803;6.225985304819142e-06;5.96111653605085e-06;1.0448587815197827;1.0100096169796566;9.999975556841877;0.833511441600716;0.015561853044130908;0.015562024643823431;0.7177987278558995;-0.013404999667599966;0.71792071562831;1.0099893311871555
37.08638;1.044468350072479;0.8331541307802591;0.7976966051174006;6.225978357678562e-06;5.961134064747792e-06;1.0448587609778957;1.0100096278372517;9.99997458743383;0.8335114201934649;0.01556185397582803;0.015562026042421111;0.7177987162942648;-0.013404999622919623;0.7179208267898776;1.0099892835025852
37.09638;1.0444682563557623;0.8331541468885756;0.7976965146672022;6.225973514747208e-06;5.961150081412068e-06;1.0448587449228866;1.0100096307082245;9.999973591873811;0.8335113969120195;0.015561854985153407;0.015562027550478578;0.7177987087022653;-0.013404999573548829;0.7179209419224427;1.009989237834588
37.10638;1.044468159524598;0.8331541659327241;0.7976964177777504;6.225970633948995e-06;5.961164372067508e-06;1.044858733043644;1.0100096255527862;9.9999725723035;0.8335113716773459;0.015561856068351214;0.015562029164531716;0.717798705333217;-0.013404999519514686;0.7179210609039118;1.0099891944937187
37.11638;1.0444680599004414;0.833154187970212;0.7976963144614635;6.225969580343696e-06;5.961176748782539e-06;1.0448587250037071;1.0100096122536375;9.99997153098709;0.8335113444069175;0.015561857221452447;0.01556203088080819;0.7177987064238152;-0.013404999460849956;0.7179211835488034;1.0099891539659969
37.12638;1.0444679577673586;0.8331542130276813;0.7976962047604397;6.225970242649182e-06;5.961187067398573e-06;1.0448587203944681;1.0100095907092848;9.999970470313695;0.8335113149701314;0.015561858441589612;0.01556203269366686;0.7177987121477848;-0.01340499939759798;0.7179213096108364;1.0099891168046216
37.13638;1.0444678534097487;0.8331542410713243;0.797696088743744;6.2259725314971784e-06;5.9611952347947025e-06;1.0448587187060214;1.010009560958296;9.99996939257124;0.8335112831787928;0.015561859726699061;0.015562034594566733;0.7177987225553762;-0.013404999329818904;0.7179214387564135;1.0099890835914578
37.14638;1.0444677471126476;0.8331542719521388;0.7976959664624291;6.2259763729585885e-06;5.961201202686074e-06;1.044858719369709;1.010009523247506;9.999968299678159;0.8335112488610869;0.01556186107450995;0.015562036572856125;0.7177987375256641;-0.013404999257590396;0.7179215705788279;1.0099890548982922
37.15638;1.0444676390782186;0.8331543054022378;0.797695837918219;6.225981725763341e-06;5.96120495714989e-06;1.0448587218328065;1.0100094779612876;9.999967193129045;0.8335112119278768;0.015561862483344782;0.015562038617985122;0.7177987567502824;-0.013404999180990322;0.7179217046667452;1.0099890312069704
37.16638;1.0444675294278911;0.8331543410825757;0.7976957030775901;6.225988599585125e-06;5.9612064960563815e-06;1.044858725615289;1.0100094255334537;9.999966073937971;0.8335111723364617;0.015561863953231826;0.0155620407213991;0.7177987797838226;-0.013404999100086867;0.7179218406464545;1.0099890128450921
37.17638;1.0444674183055103;0.8331543786815666;0.797695561893982;6.225997050314776e-06;5.96120580086248e-06;1.0448587303374615;1.0100093664603589;9.999964942668269;0.8335111300494037;0.015561865485214224;0.015562042876612416;0.7177988061263958;-0.013404999014964447;0.717921978194567;1.0099889999823877
37.18638;1.0444673059668204;0.8331544180451389;0.7976954143445251;6.226007155970745e-06;5.961202818824241e-06;1.0448587357134171;1.010009301330961;9.999963799647249;0.8335110850621562;0.015561867080406673;0.015562045078206322;0.717798835264473;-0.013404998925754764;0.7179221170846702;1.0099889926707664
37.19638;1.0444671927447844;0.8331544592032908;0.7976952605106473;6.22601898224044e-06;5.961197452421414e-06;1.0448587415379316;1.0100092307988089;9.999962645446056;0.8335110374143718;0.015561868740254125;0.015562047321055263;0.7177988667075335;-0.013404998832647971;0.7179222572307746;1.0099889908390516
37.20638;1.044467078878862;0.8331545022101574;0.7976951006453749;6.226032565744417e-06;5.961189560905446e-06;1.0448587476964126;1.010009155540685;9.99996148151313;0.83351098715535;0.015561870466958158;0.015562049599310675;0.71779890003541;-0.013404998735886728;0.7179223986601576;1.0099889942163347
37.21638;1.044466964369119;0.8331545469637727;0.7976949351412663;6.2260479245429794e-06;5.961178990761734e-06;1.0448587541637115;1.0100090762324678;9.999960310277112;0.8335109343414668;0.015561872263074818;0.015562051904798303;0.7177989349007786;-0.013404998635736026;0.7179225414438584;1.009989002294658
37.22638;1.0444668489798319;0.8331545932335592;0.7976947644449275;6.226065070212353e-06;5.961165623014462e-06;1.0448587609817888;1.0100089935396308;9.999959134484607;0.8335108790617493;0.015561874130710833;0.015562054226351887;0.7177989709948494;-0.013404998532456814;0.7179226856350415;1.0099890144422254
37.23638;1.0444667323525265;0.8331546408159806;0.7976945890450191;6.226083998047428e-06;5.9611494061461516e-06;1.0448587682266761;1.0100089080900407;9.999957956484522;0.8335108214262855;0.015561876071019195;0.015562056551433699;0.7177990079925652;-0.013404998426317155;0.7179228312294802;1.0099890301136407
37.24638;1.0444666141127605;0.8331546895822514;0.7976944095131507;6.226104661048485e-06;5.961130368283011e-06;1.0448587759193015;1.0100088204250328;9.99995677785931;0.8335107615417394;0.015561878083691959;0.01556205886841563;0.7177990455239265;-0.013404998317609156;0.7179229781509241;1.00998904896235
37.25638;1.0444664938914545;0.8331547394437756;0.7976942264892549;6.2261269703945714e-06;5.9611086211908215e-06;1.0448587839121035;1.0100087310189447;9.999955599405173;0.8335106995066693;0.01556188016628375;0.015562061167326509;0.7177990832364457;-0.013404998206644097;0.7179231262596848;1.0099890707762684
37.26638;1.0444663712819806;0.8331547903524946;0.7976940406018559;6.226150828667197e-06;5.9610843498357355e-06;1.0448587918924939;1.0100086403678545;9.999954421628756;0.833510635424291;0.015561882314644927;0.015562063439527037;0.7177991208517029;-0.01340499809374828;0.7179232753932562;1.0099890953410675
37.27638;1.0444662458340217;0.8331548422788735;0.7976938523941236;6.226176143472572e-06;5.961057781672255e-06;1.0448587995042424;1.0100085490273096;9.999953245337416;0.8335105694263459;0.015561884524463167;0.015562065676724739;0.7177991581075469;-0.013404997979267749;0.7179234254136451;1.009989122349471
37.28638;1.044466117145914;0.8331548951540165;0.7976936623313735;6.22620282242418e-06;5.961029163113668e-06;1.04485880642598;1.0100084575830424;9.99995207209065;0.8335105016622959;0.015561886791791315;0.015562067869406665;0.7177991946649653;-0.013404997863560985;0.7179235762225145;1.0099891514171329
37.29638;1.0444659849791478;0.8331549488862173;0.7976934708823851;6.226230795975277e-06;5.960998749326595e-06;1.0448588123780997;1.0100083666325388;9.99995090452002;0.8335104322427003;0.015561889111929256;0.01556207000673074;0.7177992300748891;-0.013404997746978554;0.7179237277869923;1.0099891821870541
37.30638;1.0444658492687064;0.8331550034426947;0.7976932785862044;6.226260045011963e-06;5.960966777418589e-06;1.0448588171442272;1.0100082768225518;9.999949745740091;0.8335103612154167;0.015561891478215307;0.015562072078398864;0.7177992637874879;-0.013404997629852136;0.7179238801663572;1.0099892144123919
37.31638;1.04446571005465;0.8331550589031107;0.7976930860546656;6.226290582587655e-06;5.960933435933385e-06;1.0448588205597629;1.0100081889204726;9.999948598321442;0.8335102886221468;0.015561893882009107;0.015562074076340708;0.7177992951712818;-0.013404997512494129;0.7179240334403215;1.0099892479433699
37.32638;1.0444655675105334;0.8331551154631239;0.7976928939443804;6.226322410349534e-06;5.960898865984097e-06;1.044858822448818;1.0100081038326907;9.99994746406625;0.8335102145572589;0.015561896313485002;0.01556207599488758;0.7177993235590125;-0.013404997395191565;0.7179241876034964;1.0099892826985153
37.33638;1.044465422042093;0.8331551733732098;0.7976927029573243;6.22635550067066e-06;5.96086317971794e-06;1.04485882265749;1.0100080225514896;9.999946344136111;0.8335101391787034;0.015561898762616388;0.015562077829340427;0.7177993483061557;-0.013404997278200359;0.7179243425826294;1.0099893186856905
37.34638;1.0444652742439504;0.8331552328437614;0.7976925138524309;6.2263898142781765e-06;5.960826474324969e-06;1.0448588211543852;1.0100079460670617;9.999945239078796;0.8335100627072601;0.01556190122060202;0.015562079574633191;0.7177993688257314;-0.013404997161744855;0.7179244983136032;1.0099893560268816
37.35638;1.0444651247770158;0.8331552940075044;0.79769232738802;6.226425317839989e-06;5.9607888519310595e-06;1.044858818018305;1.0100078752311479;9.99994414888985;0.8335099853727362;0.015561903681002838;0.015562081225605236;0.7177993846066365;-0.01340499704601085;0.7179246547311587;1.0099893949719818
37.36638;1.0444649743444618;0.8331553569426847;0.7976921442187985;6.226461973894573e-06;5.960750441567365e-06;1.044858813367971;1.0100078106629882;9.999943072991474;0.8335099073023335;0.01556190613933026;0.015562082777194522;0.7177993951997094;-0.013404996931148862;0.7179248117230768;1.0099894358952686
37.37638;1.0444648237018685;0.8331554216819624;0.797691964851648;6.226499732560448e-06;5.960711409846583e-06;1.044858807352807;1.0100077528136304;9.999942010686036;0.833509828482685;0.015561908591736832;0.015562084223746836;0.717799400176373;-0.013404996817305451;0.7179249691415283;1.0099894792702464
37.38638;1.0444646736265504;0.8331554881881127;0.7976917896752421;6.226538537818193e-06;5.960671969145586e-06;1.0448588001752028;1.010007702062506;9.99994096222358;0.8335097488022141;0.015561911034158632;0.015562085558557733;0.7177993991300312;-0.013404996704652276;0.7179251268250555;1.009989525651309
37.39638;1.0444645248840605;0.8331555563674198;0.7976916190050697;6.226578314015367e-06;5.96063237611453e-06;1.0448587921130539;1.0100076586781606;9.999939929303633;0.8335096680655117;0.015561913461642806;0.01556208677447567;0.717799391735717;-0.013404996593388634;0.7179252846122611;1.0099895756207211
37.40638;1.0444643782056267;0.8331556261695159;0.7976914530916114;6.226618951921946e-06;5.960592896630298e-06;1.0448587835190357;1.0100076227038544;9.999938914609592;0.833509586026048;0.015561915867367413;0.015562087865330768;0.7177993777962438;-0.013404996483729701;0.7179254424031957;1.009989629724409
37.41638;1.0444642343032031;0.8331556977135444;0.7976912921078313;6.226660333652214e-06;5.9605537583428666e-06;1.0448587748086962;1.010007593933081;9.99993792128764;0.83350950248533;0.015561918242281687;0.015562088825712821;0.7177993572006862;-0.01340499637589036;0.7179256002225984;1.009989688526091
37.42638;1.0444640939458207;0.8331557713324154;0.7976911361775059;6.226702368673773e-06;5.96051513061845e-06;1.0448587664659699;1.0100075720369346;9.99993695281857;0.8335094173726626;0.01556192057584297;0.01556208964882829;0.717799329857506;-0.013404996270068196;0.7179257581805497;1.0099897527053363
37.43638;1.0444639579939288;0.8331558474830136;0.7976909854215027;6.226745007918767e-06;5.960477129801354e-06;1.0448587590208147;1.0100075567288145;9.99993601288713;0.8335093307800177;0.01556192285712624;0.015562090325659072;0.7177992957234579;-0.01340499616643406;0.7179259163444103;1.0099898230300774
37.44638;1.044463827280731;0.8331559266010066;0.7976908399635778;6.2267882455420035e-06;5.960439844147328e-06;1.0448587530087767;1.010007547779058;9.999935105189275;0.8335092429443158;0.015561925075531384;0.015562090846136563;0.7177992548537007;-0.013404996065126976;0.7179260746380922;1.009989900246535
37.45638;1.044463702436697;0.8331560090386911;0.7976906999334127;6.2268321083257505e-06;5.960403374122001e-06;1.0448587489555694;1.0100075448838044;9.99993423328161;0.8335091541938595;0.015561927220780609;0.015562091200462046;0.717799207366112;-0.013404995966251654;0.7179262328507213;1.0099899849910072
37.46638;1.0444635838335161;0.8331560950880198;0.7976905654920784;6.226876628002028e-06;5.96036785418379e-06;1.0448587473652051;1.0100075476151085;9.99993340000927;0.83350906495502;0.015561929282724221;0.015562091379755439;0.7177991533980039;-0.013404995869896784;0.7179263907115054;1.009990077750384
37.47638;1.0444634716381997;0.8331561850142297;0.7976904367941078;6.226921823501009e-06;5.960333443232553e-06;1.044858748672515;1.0100075555333177;9.99993260672646;0.8335089757900225;0.01556193125177018;0.015562091376522284;0.7177990931046425;-0.013404995776163145;0.7179265479271074;1.0099901788649193
37.48638;1.0444633658408942;0.8331562790666893;0.7976903139237106;6.226967696234386e-06;5.960300312412131e-06;1.0448587531680635;1.0100075682894043;9.999931853573322;0.8335088873931381;0.015561933120026213;0.015562091185065447;0.7177990266462256;-0.013404995685158185;0.7179267041823616;1.009990288523523
37.49638;1.044463266221511;0.8331563774310039;0.7976901969560446;6.227014215193454e-06;5.960268647351734e-06;1.0448587609844648;1.0100075856322415;9.999931140876557;0.8335088005645457;0.01556193488202451;0.015562090800949842;0.717798954169733;-0.01340499559696875;0.7179268591866798;1.009990406740051
37.50638;1.0444631723477829;0.8331564801959851;0.7976900860622561;6.227061304645549e-06;5.9602386469551405e-06;1.0448587721590452;1.0100076073867956;9.999930469780416;0.8335087161192379;0.01556193653427283;0.015562090219377085;0.71779887581381;-0.013404995511656742;0.7179270127437086;1.0099905333976544
37.51638;1.0444630836674937;0.8331565874014146;0.7976899815049672;6.227108851489416e-06;5.960210501263028e-06;1.0448587866832226;1.0100076333978512;9.999929841039148;0.8335086347068364;0.015561938074383474;0.015562089434500733;0.7177987917216838;-0.013404995429266646;0.7179271647504895;1.0099906683762991
37.52638;1.0444629996176098;0.833156699028144;0.797689883571209;6.227156721507147e-06;5.9601843610595105e-06;1.044858804493827;1.0100076633911288;9.999929253704867;0.8335085566959873;0.015561939500329742;0.015562088441249258;0.717798702058293;-0.013404995349823572;0.7179273151512653;1.0099908116294747
37.53638;1.0444629196507829;0.8331568149013708;0.7976897924922223;6.227204783458846e-06;5.960160321680809e-06;1.044858825419688;1.0100076968217904;9.999928705328234;0.8335084822269074;0.015561940810184392;0.015562087237230258;0.7177986070159511;-0.013404995273338268;0.717927463913487;1.0099909631582964
37.54638;1.0444628432307663;0.8331569346606524;0.7976897083565;6.22725294384006e-06;5.960138427095853e-06;1.0448588491220923;1.0100077328425219;9.999928192392955;0.8335084113190055;0.015561942002432947;0.015562085821851167;0.7177985067896244;-0.013404995199818847;0.717927610998053;1.0099911229577836
37.55638;1.0444627698983475;0.8331570578105815;0.7976896311129417;6.2273011651800635e-06;5.960118680762326e-06;1.0448588750926158;1.010007770403322;9.999927710159941;0.8335083439176038;0.015561943075935876;0.015562084194306741;0.717798401538033;-0.01340499512926942;0.7179277563186979;1.0099912909661959
37.56638;1.044462699377597;0.8331571837624242;0.7976895606953802;6.227349450038603e-06;5.960101049806899e-06;1.0448589027659965;1.0100078083697561;9.999927253314619;0.833508279875629;0.01556194402987338;0.015562082353766936;0.7177982913615263;-0.013404995061685776;0.7179278997280087;1.0099914670522887
37.57638;1.0444626316600354;0.8331573118756459;0.7976894971352475;6.227397812398077e-06;5.960085474070788e-06;1.0448589316402852;1.0100078455764034;9.999926817086989;0.8335082188990053;0.015561944864821736;0.015562080302103697;0.7177981763568824;-0.01340499499706102;0.7179280410020987;1.0099916510496114
37.58638;1.04446256705972;0.8331574415207696;0.7976894405644642;6.227446258122875e-06;5.960071887508674e-06;1.0448589612593961;1.0100078808582142;9.999926397623657;0.8335081604999491;0.015561945584068218;0.015562078045858326;0.7177980567099904;-0.013404994935388033;0.7179281798191108;1.0099918427535812
37.59638;1.0444625061542625;0.8331575721081796;0.7976893911483838;6.227494780573818e-06;5.960060230563327e-06;1.0448589911450106;1.010007913129484;9.99992599223142;0.8335081040284542;0.015561946193412021;0.015562075595111675;0.7177979326657796;-0.013404994876662232;0.7179283157774753;1.009992041869521
37.60638;1.044462449588192;0.8331577030857161;0.7976893490061906;6.227543371905051e-06;5.9600504506175145e-06;1.0448590207871304;1.0100079414406835;9.999925599305849;0.8335080488140547;0.015561946699381799;0.015562072961214536;0.7177978044039214;-0.013404994820897437;0.717928448442763;1.009992247983535
37.61638;1.0444623979292444;0.8331578339622515;0.7976893141439372;6.227592030136719e-06;5.9600425068980924e-06;1.044859049702263;1.010007964950401;9.999925217270222;0.8335079942773767;0.015561947107452108;0.015562070155183896;0.7177976720182738;-0.013404994768134509;0.7179285774126303;1.009992460588301
37.62638;1.0444623516894394;0.8331579643421799;0.7976892864455248;6.22764073424708e-06;5.960036370643124e-06;1.04485907752929;1.0100079828826019;9.99992484400015;0.8335079398894535;0.015561947421271363;0.015562067186562067;0.717797535622012;-0.013404994718433948;0.7179287023876709;1.0099926791313958
37.63638;1.044462311414881;0.8331580939188273;0.7976892657172814;6.227689414223381e-06;5.96003201256914e-06;1.044859104092537;1.0100079944904878;9.999924477709364;0.833507885138585;0.01556194764242015;0.0155620640632859;0.7177973954181232;-0.013404994671871916;0.7179288231881168;1.0099929030224455
37.64638;1.0444622776846881;0.8331582224327873;0.797689251708672;6.227737962465704e-06;5.960029389461372e-06;1.044859129417195;1.0100079990352333;9.999924117945271;0.833507829587252;0.015561947770373159;0.015562060792881489;0.7177972516565282;-0.0134049946285324;0.7179289397221716;1.0099931316111932
37.65638;1.0444622509926549;0.8331583496361123;0.7976892441093423;6.227786254536128e-06;5.9600284415831625e-06;1.0448591536752172;1.0100079958341737;9.99992376574942;0.8335077728970761;0.015561947803413195;0.015562057383905026;0.7177971045707014;-0.013404994588484943;0.7179290519579415;1.009993364242285
37.66638;1.0444622316832652;0.833158475267252;0.7976892426009891;6.227834140647471e-06;5.9600291101654955e-06;1.0448591770231976;1.0100079843403544;9.99992342318043;0.8335077148448854;0.015561947740427993;0.015562053846475151;0.7177969543768751;-0.01340499455176777;0.7179291599159592;1.0099936003900265
37.67638;1.0444622199882496;0.8331585990689071;0.7976892469302863;6.227881445578354e-06;5.96003136037627e-06;1.0448591994605159;1.0100079641523219;9.999923092560095;0.8335076553395462;0.01556194758158923;0.015562050191938098;0.7177968013000554;-0.01340499451838939;0.7179292636542335;1.009993839698413
37.68638;1.0444622160753674;0.8331587208803742;0.7976892568804944;6.227927993519034e-06;5.960035179180741e-06;1.0448592208790173;1.010007934931039;9.99992277604645;0.8335075943507748;0.015561947327276067;0.015562046432818579;0.7177966456001001;-0.01340499448834725;0.7179293632020789;1.009994081873255
37.69638;1.044462220125497;0.8331588407225394;0.797689272178414;6.22797361714896e-06;5.960040554244261e-06;1.0448592412225846;1.0100078963386012;9.999922475613515;0.8335075318127445;0.015561946977328829;0.015562042583055375;0.7177964876079909;-0.013404994461656335;0.7179294584994963;1.0099943265855647
37.70638;1.0444622323948016;0.8331589587876401;0.7976892924496262;6.228018148590005e-06;5.960047466643176e-06;1.0448592605738272;1.0100078480994419;9.999922192899549;0.833507467553383;0.015561946531526791;0.015562038657628521;0.7177963277441839;-0.013404994438365748;0.7179295494065192;1.009994573432545
37.71638;1.044462253165105;0.833159075355;0.7976893171912547;6.228061426116925e-06;5.960055895584623e-06;1.0448592791278852;1.0100077900922897;9.999921928797846;0.833507401224738;0.015561945990182348;0.015562034671939142;0.7177961665075506;-0.013404994418551882;0.7179296357069621;1.0099948219288484
37.72638;1.044462282671931;0.8331591907116167;0.7976893457509912;6.2281033152051226e-06;5.960065816206091e-06;1.0448592970792063;1.0100077223510353;9.999921683206233;0.833507332330213;0.015561945354432186;0.015562030641245584;0.7177960044344371;-0.013404994402306643;0.7179297170793042;1.0099950715751786
37.73638;1.0444623211140664;0.8331593051020512;0.7976893773829224;6.228143708953293e-06;5.960077208923827e-06;1.044859314560575;1.0100076450153626;9.999921455351311;0.8335072603730544;0.015561944626214666;0.015562026580132298;0.7177958420070055;-0.013404994389720273;0.7179297931206452;1.0099953219285924
37.74638;1.0444623686575405;0.8331594186687904;0.7976894113403881;6.228182496390692e-06;5.960090082096186e-06;1.0448593317281805;1.0100075583075416;9.999921244347147;0.8335071849617137;0.015561943808163434;0.01556202250239049;0.7177956795719644;-0.013404994380850415;0.71792986341461;1.009995572589849
37.75638;1.0444624254027597;0.833159531395057;0.797689446905291;6.228219551667769e-06;5.9601044645305814e-06;1.044859348811823;1.0100074625044664;9.999921049460202;0.833507105810965;0.015561942903765804;0.015562018421315655;0.7177955173578067;-0.01340499437571228;0.7179299275587401;1.009995823188167
37.76638;1.0444624913908418;0.8331596431270275;0.7976894833582049;6.2282547757301815e-06;5.960120365167471e-06;1.0448593660526495;1.0100073578431086;9.999920870418054;0.8335070227249409;0.015561941916831443;0.015562014349807462;0.717795355549674;-0.01340499437429596;0.7179299851490534;1.0099960733791598
37.77638;1.044462566608509;0.8331597536779324;0.7976895199779237;6.2282881265714004e-06;5.9601377421626e-06;1.0448593836584412;1.010007244420342;9.9999207077115;0.8335069355924133;0.015561940850920398;0.015562010299619322;0.7177951943373563;-0.013404994376573448;0.7179300357799375;1.0099963228208262
37.78638;1.0444626509577593;0.8331598628975985;0.7976895560817467;6.2283196033151956e-06;5.960156495006111e-06;1.0448594017976005;1.0100071222024072;9.999920561926357;0.8335068443760014;0.015561939710253986;0.01556200628072283;0.7177950339272228;-0.013404994382497312;0.7179300790701252;1.0099965711666465
37.79638;1.0444627442473804;0.8331599706596431;0.7976895910161504;6.228349226950887e-06;5.960176461223706e-06;1.0448594205777435;1.0100069910980203;9.999920432290764;0.8335067490977012;0.015561938500112654;0.015562002301556991;0.7177948745432602;-0.013404994392006037;0.7179301146779263;1.009996818047426
37.80638;1.044462846195988;0.8331600768374462;0.797689624089547;6.228377029490407e-06;5.960197411952643e-06;1.0448594400189304;1.0100068510080518;9.999920315919283;0.8335066498339812;0.015561937226145647;0.01556199836879892;0.7177947164293405;-0.013404994405022876;0.7179301423155073;1.0099970630436752
37.81638;1.0444629564312078;0.8331601813017621;0.7976896545308491;6.2284030437502184e-06;5.960219061252245e-06;1.0448594600787477;1.0100067018859293;9.999920208236917;0.8335065467110003;0.015561935895161475;0.015561994486480381;0.7177945598608888;-0.013404994421455306;0.7179301617765292;1.0099973057328182
37.82638;1.0444630745452592;0.8331602839441015;0.7976896815266415;6.228427302379554e-06;5.960241083402866e-06;1.0448594807040736;1.010006543825727;9.999920103944422;0.8335064398721255;0.015561934516886571;0.015561990655416965;0.7177944051689612;-0.013404994441217987;0.7179301729383025;1.0099975457878791
37.83638;1.0444632001965797;0.8331603847090794;0.7976897043360232;6.228449834118563e-06;5.9602631120745435e-06;1.044859501812217;1.0100063771354117;9.999919997910615;0.8335063294266409;0.01556193310450409;0.015561986873242388;0.7177942527257769;-0.013404994464251573;0.7179301757539102;1.0099977830560796
37.84638;1.0444633331557922;0.8331604835778045;0.7976897223757385;6.22847065735133e-06;5.960284730974453e-06;1.0448595232768594;1.0100062023178544;9.999919885478667;0.8335062154072328;0.015561931673796346;0.01556198313598814;0.7177941028746858;-0.01340499449050551;0.7179301702580595;1.009998017557548
37.85638;1.0444634732827267;0.8331605805333736;0.7976897351793446;6.22848979124106e-06;5.960305487241589e-06;1.04485954501118;1.0100060199279173;9.999919762494558;0.8335060977604378;0.01556193024172687;0.01556197944059459;0.7177939558794533;-0.013404994519907731;0.7179301565406041;1.0099982494048176
37.86638;1.0444636205066489;0.8331606755648425;0.7976897423454787;6.2285072729684355e-06;5.960324920063208e-06;1.0448595669793426;1.0100058304166564;9.999919625534558;0.8335059763778201;0.01556192882515506;0.015561975785446732;0.7177938119051644;-0.013404994552340796;0.7179301346993094;1.009998478739673
37.87638;1.0444637748089347;0.8331607686534823;0.7976897435710915;6.2285231595414535e-06;5.960342592102589e-06;1.0448595890940848;1.0100056340555799;9.999919472220416;0.8335058511609791;0.0155619274396887;0.01556197216853205;0.717793671016732;-0.01340499458762949;0.7179301048207505;1.009998705719098
37.88638;1.0444639361497807;0.8331608597242246;0.7976897386790082;6.22853751737176e-06;5.96035813192088e-06;1.0448596112068338;1.0100054309575404;9.999919301801597;0.8335057221067659;0.015561926099204797;0.015561968585562877;0.7177935332212841;-0.013404994625558041;0.7179300669702188;1.0099989305212882
37.89638;1.044464104337477;0.8331609486452537;0.7976897276073076;6.228550406390067e-06;5.96037126092178e-06;1.0448596331897013;1.010005221199325;9.999919115478388;0.8335055893461276;0.015561924816657462;0.01556196502951017;0.7177933985255012;-0.01340499466590708;0.7179300212050225;1.0099991533388892
37.90638;1.0444642789402276;0.8331610352905321;0.7976897103980728;6.228561865777183e-06;5.96038177718573e-06;1.0448596549821445;1.0100050049532103;9.999918915497675;0.8335054531271618;0.015561923604352112;0.015561961491541135;0.7177932669731529;-0.013404994708473082;0.7179299676632671;1.0099993743117959
37.91638;1.0444644593671684;0.8331611196011665;0.7976896871562958;6.228571917266165e-06;5.960389523742796e-06;1.0448596765970781;1.010004782503767;9.999918703911517;0.8335053138086186;0.01556192247266463;0.015561957962650861;0.7177931386529883;-0.013404994753065617;0.7179299066419588;1.0099995934082162
37.92638;1.0444646450675739;0.8331612016012817;0.7976896579793046;6.228580578831011e-06;5.960394373256365e-06;1.0448596980797626;1.0100045542065648;9.999918482482466;0.8335051718465797;0.015561921429634081;0.015561954434799524;0.7177930136643659;-0.013404994799506798;0.7179298385481478;1.0099998103686858
37.93638;1.044464835619766;0.8331612813693072;0.7976896229105065;6.2285878672495445e-06;5.9603962309116605e-06;1.0448597194285776;1.0100043205110043;9.999918253092206;0.8335050277720194;0.015561920482440145;0.015561950901263128;0.7177928920797177;-0.013404994847636065;0.7179297637970388;1.0100000248080732
37.94638;1.0444650306582042;0.8331613589861461;0.7976895819162125;6.228593798182298e-06;5.960395042077736e-06;1.0448597405640183;1.0100040820122895;9.9999180176484;0.8335048821912935;0.015561919638760333;0.015561947356589435;0.717792773953877;-0.013404994897312767;0.7179296827858935;1.0100002363587424
37.95638;1.0444652298303767;0.8331614344700271;0.7976895348819163;6.228598408379301e-06;5.960390790944788e-06;1.0448597613824018;1.0100038394779658;9.999917778371477;0.8335047357454404;0.015561918906491673;0.015561943795914007;0.7177926593734881;-0.01340499494842815;0.7179295959273827;1.010000444689619
37.96638;1.044465432848984;0.8331615077315904;0.7976894816855679;6.228601789972799e-06;5.960383502954069e-06;1.0448597818492276;1.0100035938436382;9.999917538662345;0.8335045890265057;0.015561918292320126;0.015561940214362073;0.7177925484863662;-0.013404995000915387;0.7179295036570658;1.0100006494378135
37.97638;1.044465639533127;0.8331615786071589;0.7976894223116068;6.22860409433309e-06;5.960373265735627e-06;1.0448598021010598;1.0100033461201987;9.999917302874456;0.8335044425443333;0.015561917800632598;0.015561936606937691;0.7177924414456618;-0.01340499505472522;0.7179294064138254;1.0100008501756153
37.98638;1.0444658498143269;0.8331616469430271;0.797689356885368;6.228605500474576e-06;5.9603602357198226e-06;1.044859822501529;1.0100030972434775;9.99991707488832;0.8335042967559557;0.01556191743317976;0.01556193296807679;0.7177923383319368;-0.013404995109789607;0.7179293046459223;1.010001046423889
37.99638;1.0444660637282535;0.8331617126337068;0.7976892856471347;6.228606178678513e-06;5.960344609625862e-06;1.0448598435513907;1.0100028479789531;9.999916857438986;0.8335041521075008;0.015561917188714587;0.015561929291873045;0.7177922391818772;-0.013404995166019574;0.7179291988378196;1.010001237637773
38.00638;1.0444662813607646;0.8331617756157318;0.7976892089215463;6.228606269900109e-06;5.9603265944220715e-06;1.0448598657135102;1.0100025989034194;9.999916652530722;0.8335040090493105;0.015561917062488132;0.015561925573129421;0.717792144060295;-0.01340499522332422;0.7179290894986281;1.0100014232054104
38.01638;1.0444665028038564;0.8331618358721049;0.7976891270670294;6.228605889316908e-06;5.960306400319437e-06;1.044859889335806;1.010002350448577;9.999916461497062;0.8335038680400498;0.015561917046662124;0.015561921807483468;0.7177920530365056;-0.01340499528161276;0.7179289770851675;1.010001602580293
38.02638;1.0444667281767983;0.8331618934383098;0.7976890404743662;6.228605136811365e-06;5.960284251054051e-06;1.0448599146580484;1.0100021029448782;9.999916284541372;0.8335037295545022;0.015561917132242649;0.01556191799172574;0.7177919661402584;-0.013404995340778278;0.717928861925231;1.0100017754463035
38.03638;1.0444669576236936;0.8331619484173697;0.7976889496301236;6.228604094904522e-06;5.960260389011562e-06;1.0448599417878455;1.0100018565919593;9.999916120836785;0.8335035940709283;0.01556191731152325;0.015561914125899388;0.717791883402993;-0.013404995400686999;0.7179287442284297;1.0100019417104362
38.04638;1.044467191277966;0.8331620009809827;0.7976888551317438;6.228602820440711e-06;5.960235062857663e-06;1.044859970685287;1.010001611428242;9.999915969077561;0.8335034620834478;0.015561917578746367;0.015561910215382377;0.7177918048912519;-0.013404995461182371;0.7179286241667157;1.010002101383637
38.05638;1.0444674292432363;0.8331620512875044;0.7976887576502731;6.22860133496941e-06;5.960208524861217e-06;1.0448600012252018;1.0100013673923123;9.999915827355062;0.8335033341614817;0.015561917928337948;0.0155619062712886;0.7177917306594171;-0.013404995522095958;0.7179285019483477;1.0100022544991674
38.06638;1.044467671547616;0.8331620993854506;0.7976886578987302;6.228599616515425e-06;5.960181049416139e-06;1.0448600333091753;1.0100011244196383;9.999915692698194;0.8335032109628066;0.015561918354423498;0.015561902309762598;0.7177916607058983;-0.01340499558326561;0.7179283778685408;1.0100024010874293
38.07638;1.0444679181018355;0.8331621452042387;0.7976885566026686;6.228597603126081e-06;5.960152934342419e-06;1.044860066940524;1.0100008824666378;9.999915561797593;0.8335030931673121;0.015561918852956857;0.015561898351197135;0.7177915949764975;-0.013404995644553616;0.7179282523319497;1.0100025412051705
38.08638;1.0444681687106738;0.8331621886055851;0.7976884544391202;6.228595208309859e-06;5.960124463905756e-06;1.0448601022180966;1.0100006414600706;9.999915432505876;0.833502981413748;0.015561919422525734;0.015561894419265357;0.717791533379984;-0.013404995705851134;0.7179281258201081;1.0100026749740194
38.09638;1.0444684230750652;0.8331622294539229;0.7976883519288686;6.228592341547971e-06;5.960095871629803e-06;1.0448601393088175;1.0100004012691353;9.999915304463237;0.8335028762724479;0.015561920063221326;0.015561890539032211;0.7177914758143897;-0.0134049957670846;0.7179279988155818;1.0100028026070127
38.10638;1.0444686808176724;0.8331622676458065;0.7976882493929696;6.228588924354214e-06;5.960067343466704e-06;1.044860178425743;1.0100001617289653;9.999915178745416;0.8335027782126656;0.015561920775984953;0.01556188673524335;0.7177914221713146;-0.013404995828235499;0.7179278717160588;1.010002924423065
