time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.11638;1.0444689416001547;0.8331623030392689;0.7976881470522595;6.2285848946645935e-06;5.960039040410098e-06;1.0448602197997672;1.0099999226452434;9.999915057309464;0.8335026875667123;0.015561921562285804;0.015561883032171474;0.717791372275989;-0.013404995889348547;0.7179277447943171;1.0100030407611298
38.12638;1.0444692052064233;0.8331623353841862;0.7976880451180556;6.228580214005689e-06;5.960011101196365e-06;1.0448602636492077;1.0099996838096803;9.999914942774668;0.8335026045152306;0.015561922423782746;0.015561879453680785;0.7177913258387488;-0.013404995950505788;0.7179276182483016;1.0100031518386887
38.13638;1.0444694714974065;0.8331623643866374;0.7976879437615721;6.228574877584528e-06;5.959983624434329e-06;1.0448603101064182;1.0099994450852885;9.999914838277196;0.8335025290914351;0.015561923362926068;0.015561876022209561;0.7177912824812781;-0.013404996011782279;0.7179274922644153;1.010003257711494
38.14638;1.0444697403056546;0.8331623898276478;0.7976878430761092;6.228568911961084e-06;5.959956649212953e-06;1.044860359139424;1.0099992064453729;9.999914747102416;0.8335024611993931;0.015561924383780113;0.015561872757982018;0.7177912417868635;-0.013404996073223173;0.7179273670028615;1.0100033583639094
38.15638;1.044470011358701;0.8331624115592092;0.7976877431356745;6.228562371251533e-06;5.959930157817979e-06;1.0448604105703456;1.0099989679207309;9.999914672733253;0.8335024006496552;0.015561925491485815;0.015561869679049899;0.7177912033269261;-0.013404996134852984;0.7179272425653546;1.01000345387939
38.16638;1.0444702842987272;0.8331624294014389;0.7976876440662105;6.228555332062952e-06;5.959904096144769e-06;1.044860464158576;1.0099987295566475;9.99991461915665;0.8335023472259262;0.015561926691306956;0.01556186680051836;0.7177911666397886;-0.013404996196685027;0.7179271190250067;1.0100035445822801
38.17638;1.044470558776488;0.8331624431029367;0.7976875460121987;6.228547881056467e-06;5.9598783825785345e-06;1.0448605196528429;1.0099984913841669;9.999914590956132;0.8335023007604015;0.01556192798862361;0.015561864133021162;0.7177911311923222;-0.013404996258713263;0.7179269964687153;1.0100036310251828
38.18638;1.0444708345282134;0.8331624523987946;0.7976874490485446;6.228540113519268e-06;5.959852916909703e-06;1.0448605767654668;1.0099982534101157;9.999914593218582;0.8335022611851686;0.015561929389137615;0.015561861682296469;0.7177910963987515;-0.013404996320906594;0.7179268750097371;1.0100037138543463
38.19638;1.044471111390897;0.833162457073285;0.7976873531373766;6.228532136993683e-06;5.959827607306583e-06;1.044860635111979;1.009998015659365;9.999914630913297;0.8335022285592484;0.015561930898562826;0.015561859449957922;0.717791061669487;-0.013404996383213071;0.7179267548162979;1.010003793696374
38.20638;1.0444713892718822;0.8331624569720429;0.7976872581335779;6.2285240517561335e-06;5.959802409221114e-06;1.044860694224386;1.0099977782058094;9.999914708428333;0.8335022030443395;0.015561932522220852;0.01556185743460083;0.717791026433003;-0.013404996445559463;0.7179266361564103;1.010003871132138
38.21638;1.0444716681073278;0.8331624520276585;0.797687163828457;6.228515915148959e-06;5.95977736284133e-06;1.044860753635341;1.0099975411509086;9.999914830057763;0.8335021848389553;0.015561934264980622;0.015561855633002207;0.7177909901356806;-0.013404996507858492;0.7179265193927793;1.0100039467122879
38.22638;1.0444719478198825;0.8331624423404371;0.7976870700018293;6.2285077240917974e-06;5.959752590842638e-06;1.0448608129307555;1.0099973045905126;9.999915000278403;0.8335021741425381;0.015561936131295142;0.015561854041012317;0.7177909522381722;-0.013404996570042385;0.7179264049247895;1.01000402092942
38.23638;1.0444722282794812;0.833162428203332;0.7976869764245499;6.228499437224217e-06;5.959728249656325e-06;1.04486087172101;1.0099970686204889;9.999915223361556;0.8335021711489243;0.015561938125317188;0.015561852654194294;0.7177909122364456;-0.013404996632089152;0.7179262931419053;1.0100040941474788
38.24638;1.0444725093084413;0.8331624100009843;0.7976868828383727;6.228491024091003e-06;5.959704479341527e-06;1.044860929568296;1.0099968333938771;9.999915503334616;0.8335021760078223;0.015561940251468688;0.015561851468953532;0.7177908697047137;-0.01340499669399431;0.7179261843896162;1.0100041665584731
38.25638;1.0444727907520035;0.8331623881133203;0.7976867889955532;6.228482498205933e-06;5.959681377546286e-06;1.0448609859735594;1.0099965991605917;9.99991584381517;0.8335021887536849;0.01556194251510049;0.015561850483451493;0.7177908243195816;-0.013404996755724933;0.7179260789116692;1.0100042381795655
38.26638;1.0444730725330917;0.8331623629251799;0.7976866947557961;6.22847391181668e-06;5.959658986677517e-06;1.0448610404685923;1.0099963662266263;9.999916247027217;0.8335022092634035;0.015561944922493774;0.015561849696730813;0.7177907758587079;-0.013404996817226126;0.7179259768249852;1.010004308878812
38.27638;1.044473354643769;0.8331623348381106;0.7976866001607744;6.228465333995788e-06;5.9596372788100705e-06;1.0448610927002178;1.0099961348915765;9.999916713333606;0.8335022372682369;0.015561947480485299;0.015561849106384815;0.717790724197733;-0.013404996878444646;0.7179258781555268;1.010004378425356
38.28638;1.0444736371349008;0.8331623042007352;0.7976865054435985;6.2284568249520115e-06;5.959616150387597e-06;1.0448611423795275;1.0099959054582046;9.999917242280032;0.8335022724060687;0.015561950196575282;0.01556184870689324;0.7177906693003153;-0.013404996939311999;0.717925782841087;1.0100044465256923
38.29638;1.0444739200717135;0.8331622712482568;0.7976864109737848;6.228448405954867e-06;5.959595443438681e-06;1.0448611891772133;1.0099956782729194;9.999917834084403;0.8335023143055118;0.015561953078971028;0.015561848489626114;0.7177906112003833;-0.013404996999728608;0.7179256906995259;1.0100045128329806
38.30638;1.0444742034302819;0.8331622361455857;0.7976863171622611;6.228440042562135e-06;5.9595749865017105e-06;1.0448612327461977;1.009995453697788;9.999918490366907;0.8335023626448484;0.01556195613614654;0.0155618484438007;0.7177905500139905;-0.013404997059579836;0.7179256014381751;1.0100045769927928
38.31638;1.0444744870752545;0.8331621990871884;0.7976862244036523;6.228431647676139e-06;5.959554641355924e-06;1.0448612728354931;1.0099952320818928;9.999919214294884;0.8335024171344079;0.015561959376413182;0.015561848558096265;0.7177904859759389;-0.013404997118748187;0.7179255146708645;1.0100046387301078
38.32638;1.0444747708277928;0.8331621603444912;0.7976861331001566;6.228423095144121e-06;5.9595343333779065e-06;1.044861309290093;1.0099950138234122;9.999920010492255;0.8335024774936098;0.015561962806452953;0.015561848821623423;0.7177904194458499;-0.013404997177118086;0.717925429924069;1.0100046978939006
38.33638;1.0444750545070973;0.8331621202571649;0.7976860437045481;6.2284142358108515e-06;5.959514051791736e-06;1.0448613419250716;1.009994799420388;9.999920884374536;0.8335025434689672;0.015561966428658595;0.015561849222898836;0.7177903508467627;-0.013404997234587874;0.7179253466932191;1.0100047544061033
38.34638;1.044475337951371;0.8331620792264255;0.7976859567348178;6.228404900108875e-06;5.9594938344419654e-06;1.0448613704813499;1.0099945893925824;9.999921840871037;0.8335026148145914;0.01556197023995342;0.0155618497488787;0.7177902805605647;-0.013404997291071702;0.7179252645473145;1.0100048081394932
38.35638;1.0444756210102113;0.833162037687001;0.7976858727521281;6.228394896957406e-06;5.95947375007758e-06;1.0448613946952228;1.0099943841503387;9.999922883000604;0.833502691225079;0.015561974233065526;0.015561850385270077;0.717790208865173;-0.013404997346489974;0.7179251832080846;1.0100048588261707
38.36638;1.0444759034998345;0.8331619960354713;0.7976857922822717;6.228384026977215e-06;5.959453887712305e-06;1.0448614143450072;1.0099941839703017;9.999924010879132;0.8335027722809187;0.01556197839806389;0.015561851116885414;0.7177901359655534;-0.013404997400760874;0.7179251025520947;1.0100049060349607
38.37638;1.0444761852172708;0.833161954570706;0.7976857157469869;6.228372093147961e-06;5.959434370585784e-06;1.0448614292939347;1.0099939890811112;9.999925221860206;0.8335028574248741;0.01556198272296792;0.01556185192791701;0.7177900620591506;-0.013404997453800662;0.7179250225706054;1.0100049491759013
38.38638;1.04447646601888;0.8331619134798463;0.7976856434606743;6.228358916647514e-06;5.959415373456171e-06;1.0448614395498577;1.0099937997363397;9.999926511711877;0.8335029460152888;0.015561987193862986;0.015561852802131808;0.7177899873546455;-0.013404997505538724;0.7179249433699397;1.0100049875814736
38.39638;1.0444767458721358;0.833161872814872;0.7976855756499242;6.228344371483134e-06;5.959397104440303e-06;1.0448614452559457;1.0099936162184835;9.999927876002776;0.8335030374508068;0.015561991794283678;0.015561853723280662;0.7177899120738747;-0.013404997555927972;0.7179248652062696;1.0100050206853108
38.40638;1.0444770248343898;0.8331618324293639;0.7976855124906654;6.228328392083651e-06;5.959379767078678e-06;1.0448614466015367;1.0099934388042795;9.999929311298777;0.8335031312696686;0.015561996504683647;0.015561854676719993;0.7177898364725884;-0.013404997604930559;0.7179247884646737;1.0100050481259657
38.41638;1.0444773029478305;0.8331617919974635;0.7976854541467917;6.2283109417913345e-06;5.959363533204613e-06;1.0448614437114534;1.0099932677114678;9.99993081588788;0.83350322718363;0.01556200130369376;0.01556185565080286;0.7177897608415428;-0.013404997652492695;0.7179247135525867;1.0100050696492808
38.42638;1.0444775801143145;0.8331617511652861;0.7976854007627461;6.228291994745984e-06;5.959348537078359e-06;1.044861436642992;1.0099931030510194;9.999932390008412;0.8335033250541729;0.015562006170185954;0.015561856636272022;0.7177896855040071;-0.01340499769854177;0.717924640796248;1.0100050849494946
38.43638;1.0444778560423869;0.8331617096477889;0.7976853524311557;6.228271539356423e-06;5.959334893352684e-06;1.0448614255454907;1.0099929448534544;9.999934036038875;0.8335034248360901;0.01556201108400001;0.015561857625311514;0.7177896108276416;-0.013404997743011043;0.7179245704326009;1.010005093637843
38.44638;1.0444781302592347;0.8331616672095447;0.7976853091833227;6.2282495731857646e-06;5.9593227094371215e-06;1.0448614107891945;1.0099927931546289;9.99993575845357;0.8335035265277295;0.015562016025628785;0.015561858611789497;0.7177895372275541;-0.0134049977858547;0.7179245026470935;1.0100050953395987
38.45638;1.0444784021369589;0.8331616236666224;0.7976852709980603;6.228226092874599e-06;5.959312059749584e-06;1.0448613929482418;1.0099926480265013;9.999937562841671;0.8335036301324636;0.015562020975982374;0.015561859591446701;0.7177894651832895;-0.013404997827034968;0.7179244375677175;1.0100050897961204
38.46638;1.0444786709188343;0.8331615788944337;0.7976852378015353;6.228201104225316e-06;5.959302952350505e-06;1.0448613727329519;1.0099925095665139;9.999939454547224;0.8335037356312264;0.015562025915969134;0.015561860561240514;0.7177893952327203;-0.013404997866499097;0.7179243752342471;1.0100050768521884
38.47638;1.0444789357818727;0.833161532775086;0.7976852094711441;6.228174659537102e-06;5.959295346572066e-06;1.0448613509220013;1.0099923779518547;9.999941438199878;0.8335038429883076;0.015562030825986882;0.015561861518885028;0.717789327878997;-0.013404997904162965;0.7179243156009341;1.010005056351486
38.48638;1.0444791959419562;0.8331614851579845;0.7976851858611086;6.228146892468781e-06;5.959289207207607e-06;1.0448613283084842;1.0099922534623487;9.999943517727509;0.8335039521905949;0.015562035686121604;0.0155618624631764;0.7177892635014437;-0.013404997939916117;0.7179242585975586;1.0100050281039414
38.49638;1.0444794506917106;0.8331614358782179;0.7976851668490695;6.228118003595874e-06;5.959284515846252e-06;1.0448613056608234;1.0099921363655449;9.999945696126217;0.8335040632302158;0.0155620404777225;0.01556186339458482;0.7177892023645608;-0.013404997973654376;0.7179242042240863;1.0100049919693366
38.50638;1.044479699334685;0.8331613847909507;0.7976851523652746;6.22808820595017e-06;5.959281222207934e-06;1.0448612836727804;1.0099920268091047;9.99994797533251;0.8335041759724631;0.015562045185901296;0.015561864315092917;0.7177891446600015;-0.013404998005318115;0.7179241525625669;1.0100049479187634
38.51638;1.0444799411052326;0.833161331778305;0.7976851423436868;6.228057701578046e-06;5.959279212812794e-06;1.0448612629259286;1.0099919248239875;9.999950355945321;0.8335042900711256;0.015562049800543659;0.015561865227058765;0.7177890905292886;-0.013404998034907729;0.7179241036637639;1.0100048960019192
38.52638;1.0444801750836117;0.8331612767285387;0.797685136623312;6.228026706522573e-06;5.959278333125151e-06;1.0448612438598537;1.0099918303766584;9.999952836593993;0.8335044050581228;0.015562054315217011;0.015561866132523415;0.7177890401255187;-0.013404998062457608;0.7179240574711222;1.0100048362746858
38.53638;1.044480400165431;0.8331612195638968;0.7976851348941104;6.227995462301471e-06;5.959278404530724e-06;1.0448612267597714;1.0099917433996215;9.999955413341494;0.8335045204694874;0.015562058726126995;0.01556186703314053;0.7177889937100462;-0.01340499808798265;0.7179240138514827;1.0100047687470297
38.54638;1.0444806152109765;0.8331611603341629;0.7976851367415778;6.22796420675278e-06;5.959279215617508e-06;1.044861211865347;1.0099916637573543;9.999958079602473;0.8335046358830578;0.015562063031693262;0.015561867930025184;0.7177889516761622;-0.013404998111452994;0.7179239726425297;1.0100046934026377
38.55638;1.044480819233022;0.833161099248353;0.7976851417475949;6.227933137863017e-06;5.959280525740829e-06;1.0448611994948633;1.0099915911982698;9.999960827291412;0.8335047509179468;0.015562067231535562;0.015561868823761607;0.7177889144673993;-0.01340499813281006;0.7179239337046217;1.0100046102570706
38.56638;1.0444810114063758;0.8331610365844007;0.7976851495358824;6.227902395870391e-06;5.959282080855394e-06;1.0448611899650448;1.0099915253989382;9.999963648245451;0.8335048652599122;0.015562071324752251;0.015561869714027315;0.7177888824864508;-0.013404998151982194;0.7179238969802498;1.0100045193548242
38.57638;1.0444811909641791;0.833160972570057;0.7976851597314308;6.227872067373839e-06;5.959283632542287e-06;1.0448611834742998;1.009991466073708;9.99996653405936;0.8335049787071012;0.015562075308767347;0.015561870598775998;0.7177888560740183;-0.013404998168883723;0.7179238625276237;1.0100044207410392
38.58638;1.044481357135646;0.8331609073405714;0.7976851719356592;6.227842200327513e-06;5.9592849593024865e-06;1.044861180138727;1.0099914130281322;9.999969475397144;0.8335050911911468;0.01556207917964187;0.01556187147406074;0.7177888355194032;-0.013404998183417123;0.717923830523029;1.0100043145068067
38.59638;1.0444815091533501;0.8331608409849546;0.7976851857760694;6.227812808948375e-06;5.959285878118204e-06;1.0448611799987226;1.0099913661249134;9.99997246278776;0.8335052027294952;0.01556208293290521;0.015561872334874891;0.717788821053961;-0.013404998195492911;0.7179238012179896;1.0100042008538759
38.60638;1.0444816462452957;0.8331607736020211;0.7976852009666071;6.227783871522973e-06;5.959286247205603e-06;1.0448611829230916;1.0099913252466088;9.999975487906408;0.8335053133509536;0.01556208656350015;0.015561873176392155;0.7177888128442362;-0.01340499820504447;0.7179237748720122;1.010004080068007
38.61638;1.0444817675449656;0.8331607053102656;0.7976852173360983;6.22775534493266e-06;5.959285957232815e-06;1.04486118859025;1.0099912903422092;9.99997854361394;0.8335054230864891;0.015562090065267502;0.015561873994542006;0.7177888109871932;-0.013404998212023948;0.7179237517393786;1.0100039524491842
38.62638;1.0444818720478894;0.8331606362436995;0.7976852348340617;6.227727200457164e-06;5.9592849184414545e-06;1.044861196606991;1.0099912615054687;9.999981623187315;0.8335055319979218;0.015562093430938012;0.015561874785221495;0.7177888154984138;-0.013404998216412547;0.7179237321127011;1.0100038183043853
38.63638;1.0444819587555219;0.8331605665728775;0.7976852535152611;6.22769945124861e-06;5.95928306161527e-06;1.0448612066201457;1.0099912389690697;9.999984720045779;0.8335056401537929;0.015562096652637908;0.015561875542862863;0.7177888263089395;-0.013404998218253906;0.7179237163415944;1.0100036779699313
38.64638;1.0444820268486754;0.8331604965274412;0.7976852735042379;6.22767213172776e-06;5.959280352528464e-06;1.0448612183006287;1.0099912230367187;9.999987828036835;0.8335057475839289;0.015562099722574354;0.015561876260664622;0.7177888432761607;-0.01340499821767571;0.7179237047765361;1.010003531812483
38.65638;1.0444820756742121;0.833160426384838;0.7976852949287845;6.227645232740831e-06;5.959276815303252e-06;1.0448612312484626;1.0099912140219167;9.999990941407448;0.8335058543086179;0.015562102633575615;0.015561876932984447;0.7177888661957835;-0.013404998214876644;0.7179236976762912;1.0100033802619446
38.66638;1.0444821046280162;0.8331603564570317;0.7976853178542406;6.2276186564136666e-06;5.959272530259432e-06;1.0448612449301953;1.0099912121849726;9.999994054422412;0.8335059604336469;0.015562105379454775;0.015561877557294332;0.7177888948330504;-0.013404998210084262;0.7179236951649333;1.0100032238742291
38.67638;1.044482113081587;0.8331602871433758;0.7976853422797137;6.227592238381872e-06;5.959267588553462e-06;1.0448612587463417;1.0099912176930492;9.999997161139198;0.8335060661806929;0.015562107955486394;0.015561878133939342;0.717788928993344;-0.01340499820351537;0.7179236972443734;1.0100030633136983
38.68638;1.044482100366673;0.8331602189812477;0.7976853681657429;6.227565804446744e-06;5.959262062347086e-06;1.0448612721974526;1.0099912306364633;10.000000255445629;0.8335061717918302;0.015562110358965556;0.015561878664344471;0.7177889685521831;-0.01340499819536611;0.7179237038075205;1.0100028992653929
38.69638;1.0444820658720464;0.8331601525665511;0.7976853954596066;6.2275392097265174e-06;5.959256015061347e-06;1.0448612849276762;1.0099912510280067;10.000003331242407;0.833506277447183;0.015562112588736328;0.015561879149427504;0.7177890133929506;-0.0134049981858184;0.7179237146738714;1.0100027324134937
38.70638;1.04448200920219;0.8331600884427712;0.7976854241251657;6.227512350665995e-06;5.95924951225869e-06;1.0448612966197608;1.0099912787516891;10.000006382670064;0.8335063832823232;0.015562114643681589;0.01556187958910172;0.7177890633581117;-0.013404998175030904;0.7179237296851343;1.0100025634749705
38.71638;1.0444819302051063;0.8331600270891899;0.7976854541254229;6.2274851486101864e-06;5.959242626155757e-06;1.044861306971665;1.0099913135585739;10.000009404215493;0.8335064894016949;0.015562116522515811;0.015561879981952706;0.7177891182739154;-0.013404998163115103;0.7179237488002759;1.0100023931611628
38.72638;1.044481828891292;0.8331599689351633;0.7976854853695089;6.2274575133596625e-06;5.959235447182304e-06;1.044861315763039;1.0099913551480493;10.000012390427145;0.83350659583165;0.015562118224779074;0.015561880325003004;0.7177891779862875;-0.013404998150131093;0.7179237720881866;1.0100022220766698
38.73638;1.0444817054142395;0.8331599143549693;0.797685517746156;6.227429321226084e-06;5.959228093792504e-06;1.0448613228373484;1.0099914032480193;10.000015335170632;0.8335067024730217;0.015562119750906094;0.0155618806146185;0.7177892423689192;-0.013404998136112196;0.7179237996040941;1.0100020506670053
38.74638;1.044481560120492;0.8331598636912452;0.7976855512314383;6.227400422394473e-06;5.959220712853716e-06;1.0448613280051688;1.0099914575864462;10.000018230682112;0.8335068090983898;0.015562121101644332;0.015561880848113085;0.7177893113016133;-0.013404998121097121;0.7179238312711465;1.0100018792214878
38.75638;1.0444813935665946;0.8331598172951841;0.797685585925835;6.22737066923146e-06;5.959213473543272e-06;1.0448613309967258;1.009991517757316;10.000021067397638;0.8335069153818859;0.015562122277492502;0.015561881024317614;0.7177893846426551;-0.01340499810514991;0.7179238668625764;1.010001707912095
38.76638;1.0444812064605982;0.8331597755367284;0.7976856219936906;6.227339956939767e-06;5.959206556314643e-06;1.044861331523252;1.0099915831774275;10.000023835086225;0.8335070209225472;0.015562123278475287;0.01556188114293241;0.7177894622284782;-0.013404998088356554;0.7179239060533659;1.0100015368872004
38.77638;1.0444809995496585;0.8331597387951235;0.7976856595961256;6.227308247861411e-06;5.959200140609667e-06;1.0448613294008977;1.009991653248678;10.000026524182804;0.8335071252567487;0.015562124104796526;0.015561881204939933;0.7177895438757023;-0.013404998070816966;0.7179239485007827;1.0100013663110663
38.78638;1.044480773519287;0.8331597074603457;0.7976856988942596;6.227275554624764e-06;5.959194396347378e-06;1.0448613246208402;1.00999172753012;10.000029126564188;0.8335072279142994;0.015562124757528615;0.01556188121430316;0.7177896293588334;-0.013404998052649756;0.7179239939128979;1.0100011963137498
38.79638;1.0444805289744177;0.8331596819045883;0.7976857400937455;6.227241910092264e-06;5.9591894803390965e-06;1.0448613173208254;1.0099918057435051;10.000031635479086;0.8335073284931079;0.015562125238574042;0.015561881178381962;0.7177897183847892;-0.013404998033998122;0.7179240420619468;1.0100010270061557
38.80638;1.0444802664632091;0.8331596624005577;0.7976857834270629;6.2272073579892224e-06;5.959185545694533e-06;1.0448613077179567;1.00999188771295;10.000034044570082;0.8335074266567877;0.015562125550809875;0.015561881106678232;0.7177898105926803;-0.01340499801503137;0.717924092757082;1.0100008585522746
38.81638;1.0444799864945395;0.8331596490623971;0.7976858290992227;6.227171943216668e-06;5.959182763126169e-06;1.0448612960199406;1.0099919733530296;10.00003634741663;0.8335075221192567;0.01556212569917295;0.015561881009141168;0.7177899056022687;-0.013404997995942797;0.7179241458152256;1.0100006911680013
38.82638;1.0444796895674582;0.8331596418568368;0.7976858772963386;6.22713569456545e-06;5.959181336257533e-06;1.0448612823519923;1.0099920626493948;10.00003853800597;0.8335076147171686;0.015562125691110684;0.015561880895256492;0.7177900030710092;-0.013404997976943741;0.7179242010657523;1.0100005250687636
38.83638;1.0444793761795936;0.8331596406621461;0.7976859282271475;6.227098651908888e-06;5.959181514363121e-06;1.0448612667668844;1.0099921556143916;10.000040611043966;0.833507704449712;0.015562125534991852;0.015561880774618989;0.7177901026932559;-0.013404997958258294;0.717924258372847;1.0100003604033114
38.84638;1.0444790468343843;0.8331596453130745;0.7976859821150291;6.2270609248226225e-06;5.959183596037903e-06;1.044861249275279;1.0099922523326146;10.00004256224601;0.83350779137862;0.015562125238326351;0.015561880657132387;0.7177902041792306;-0.013404997940118226;0.717924317641425;1.0100001971589085
38.85638;1.0444787021046955;0.833159655564581;0.7976860391435534;6.227022691904498e-06;5.959187902391447e-06;1.044861229836817;1.0099923531160673;10.000044388828229;0.8335078755342188;0.015562124807086467;0.015561880552114583;0.7177903072695087;-0.013404997922754042;0.717924378843748;1.010000035128765
38.86638;1.0444783426729882;0.8331596710246859;0.7976860994224592;6.226984144828404e-06;5.959194751811322e-06;1.0448612083393585;1.0099924585817537;10.000046089653058;0.8335079569503312;0.015562124245660924;0.015561880468406928;0.7177904117402589;-0.013404997906377288;0.7179244420543952;1.0099998739827785
38.87638;1.0444779693012847;0.8331596911790904;0.7976861629917392;6.22694545577083e-06;5.959204458438327e-06;1.0448611845855367;1.0099925695168674;10.000047665080892;0.8335080357390973;0.015562123557724888;0.01556188041539723;0.7177905173497862;-0.013404997891162148;0.7179245074491144;1.009999713350308
38.88638;1.0444775827923116;0.8331597155115704;0.797686229827938;6.226906777879532e-06;5.959217316686372e-06;1.0448611583227803;1.0099926866595932;10.000049116860621;0.8335081121104182;0.015562122747092651;0.01556188040302796;0.7177906237783914;-0.013404997877239961;0.7179245753199096;1.0099995528890109
38.89638;1.044477183970401;0.8331597435828563;0.7976862998768516;6.226868245195367e-06;5.959233563298871e-06;1.044861129304496;1.0099928105740628;10.000050448014546;0.8335081863551136;0.015562121817772046;0.015561880440459065;0.717790730644019;-0.013404997864700143;0.7179246460690067;1.009999392345182
38.90638;1.044476773696524;0.8331597749969737;0.7976863731402297;6.2268299591108006e-06;5.9592533512320325e-06;1.0448610973076833;1.0099929416283475;10.000051662637583;0.833508258838935;0.015562120774594831;0.015561880534731266;0.7177908375804419;-0.013404997853599866;0.7179247200822446;1.0099992315885917
38.91638;1.0444763528892045;0.8331598093561143;0.7976864497222221;6.226791977651756e-06;5.95927674512047e-06;1.0448610621264687;1.0099930800166783;10.000052765433315;0.8335083299993045;0.015562119624083477;0.01556188069071052;0.7177909442642648;-0.013404997843987838;0.7179247976018116;1.0099990706118622
38.92638;1.044475922479839;0.8331598462745239;0.7976865297371047;6.22675433334952e-06;5.959303730285249e-06;1.0448610236058697;1.0099932257955806;10.000053761136371;0.8335084003129665;0.015562118373846358;0.015561880912117755;0.7177910503316454;-0.013404997835919884;0.7179248787389054;1.0099989094853135
38.93638;1.0444754833445367;0.8331598854207504;0.7976866131492084;6.226717069060228e-06;5.959334232191106e-06;1.0448609816858685;1.0099933789116597;10.000054654364181;0.8335084702541021;0.015562117031408529;0.015561881202841556;0.7177911553004366;-0.01340499782945716;0.7179249635487119;1.00999874832366
38.94638;1.0444750362847848;0.8331599265502287;0.7976866997188385;6.2266802699422966e-06;5.959368130485714e-06;1.0448609364012484;1.0099935392575052;10.000055449524373;0.8335085402633553;0.01556211560413156;0.015561881567507433;0.7177912586061257;-0.013404997824660958;0.7179250520818726;1.009998587275945
38.95638;1.0444745820159687;0.8331599695022761;0.7976867890998702;6.2266440821118594e-06;5.959405264919349e-06;1.0448608878562393;1.0099937067892641;10.00005615049988;0.8335086107025976;0.01556211409953076;0.015561882010811913;0.7177913596876349;-0.013404997821589024;0.7179251444112643;1.0099984264538489
38.96638;1.0444741211751434;0.8331600141812765;0.7976868809582865;6.226608695725302e-06;5.9594454542400356e-06;1.0448608362441012;1.009993881585627;10.00005676085724;0.8335086818149976;0.015562112525195487;0.015561882536939905;0.7177914580242177;-0.013404997820291198;0.7179252406111578;1.0099982658722235
38.97638;1.044473654384882;0.8331600605413374;0.7976869750075148;6.22657430383022e-06;5.959488531434373e-06;1.0448607819029667;1.0099940637424867;10.000057284532442;0.833508753734365;0.015562110888807323;0.015561883149707991;0.7177915531288189;-0.013404997820799817;0.7179253406937709;1.0099981055109952
38.98638;1.0444731822690763;0.8331601085786345;0.7976870709810429;6.226541082545998e-06;5.959534367132605e-06;1.0448607252782924;1.0099942532241821;10.000057726133297;0.8335088265042943;0.015562109197958033;0.01556188385252053;0.7177916445977032;-0.013404997823105943;0.717925444575735;1.009997945372379
38.99638;1.0444727053860645;0.8331601583465633;0.7976871686086187;6.226509194906618e-06;5.959582860392782e-06;1.0448606667725986;1.0099944498427411;10.000058090499103;0.8335089000943464;0.015562107459501729;0.015561884647862775;0.7177917322273619;-0.013404997827143621;0.7179255521110104;1.0099977854816657
39.00638;1.044472224197332;0.8331602099408707;0.7976872676171091;6.226478791845247e-06;5.9596339185009625e-06;1.044860606639627;1.0099946533056432;10.00005838207463;0.8335089744860694;0.015562105679474499;0.015561885536562457;0.7177918160490092;-0.013404997832813547;0.7179256631481875;1.0099976259416654
39.01638;1.044471739152945;0.8331602634113066;0.7976873677281265;6.226450013199081e-06;5.959687446790844e-06;1.044860544984046;1.0099948631623574;10.000058605100781;0.8335090497876102;0.015562103863597342;0.015561886517119948;0.7177918962330763;-0.013404997840017406;0.7179257775734459;1.0099974669609746
39.02638;1.0444712508346945;0.8331603186665903;0.7976874686459464;6.22642299774819e-06;5.959743345922296e-06;1.044860481805372;1.0099950787061769;10.000058764483553;0.833509126252023;0.015562102017414004;0.015561887586059949;0.7177919729879749;-0.013404997848668164;0.7179258953461082;1.0099973087387977
39.03638;1.0444707599957799;0.833160375419794;0.7976875700506781;6.226397874863719e-06;5.959801528828752e-06;1.0448604170617082;1.0099952989871364;10.0000588660654;0.8335092042090965;0.015562100145920856;0.01556188873956082;0.7177920465284393;-0.013404997858691745;0.717926016499699;1.0099971513269705
39.04638;1.0444702674708037;0.8331604331703785;0.797687671612544;6.226374730065883e-06;5.959861949338019e-06;1.044860350730217;1.0099955229522366;10.000058915996373;0.8335092839953249;0.015562098252896117;0.015561889974632556;0.7177921170846696;-0.013404997870033719;0.717926141049453;1.0099969946245797
39.05638;1.0444697740696125;0.8331604912521183;0.797687773012518;6.226353599033461e-06;5.959924594302591e-06;1.0448602828336375;1.0099957496578809;10.000058920201699;0.8335093659059439;0.015562096340872345;0.015561891288849774;0.7177921848836925;-0.013404997882662114;0.7179262688711966;1.0099968384960478
39.06638;1.0444692804916764;0.8331605489388735;0.797687873965461;6.2263345074190525e-06;5.959989443663678e-06;1.0448602134339886;1.0099959784208101;10.000058884168919;0.8335094501745104;0.015562094412156733;0.015561892679959085;0.7177922500744086;-0.01340499789656039;0.7179263996827262;1.0099966828995939
39.07638;1.0444687873000507;0.8331606055345765;0.7976879742916875;6.226317488460917e-06;5.960056450119721e-06;1.0448601426099413;1.0099962087799002;10.000058812371872;0.8335095370022875;0.015562092469053648;0.015561894145819651;0.717792312680312;-0.013404997911705064;0.7179265331149549;1.0099965279238148
39.08638;1.0444682950048583;0.833160660408664;0.797688073980808;6.2263025511192805e-06;5.9601255415979436e-06;1.0448600704408164;1.0099964403613109;10.000058707736043;0.8335096266186609;0.015562090512972516;0.015561895683985099;0.717792372629555;-0.013404997928036413;0.7179266687778492;1.0099963737114086
39.09638;1.0444678041532856;0.8331607130029941;0.7976881731841148;6.226289658162587e-06;5.960196621220577e-06;1.0448599970353318;1.0099966728427414;10.00005857199234;0.8335097193129598;0.015562088544160047;0.015561897291447925;0.7177924297849111;-0.013404997945449772;0.7179268062940458;1.0099962203589272
39.10638;1.044467315304016;0.8331607628559274;0.797688272181285;6.226278738286507e-06;5.960269566897289e-06;1.044859922637029;1.0099969060410392;10.000058406415985;0.8335098153999791;0.015562086561874869;0.015561898964940033;0.7177924839466351;-0.013404997963800066;0.7179269453280278;1.0099960679140843
39.11638;1.0444668289236405;0.8331608096417491;0.797688371308729;6.226269705132053e-06;5.960344249582179e-06;1.0448598477109485;1.0099971399827743;10.00005821224213;0.8335099151478483;0.015562084564949324;0.015561900701017015;0.7177925348888072;-0.01340499798289335;0.7179270856172637;1.009995916448163
39.12638;1.044466345326172;0.8331608531709671;0.797688470853464;6.226262488763954e-06;5.960420562199422e-06;1.0448597728710225;1.0099973748581528;10.000057991076892;0.8335100187412404;0.01556208255337917;0.015561902495750988;0.717792582435657;-0.013404998002483215;0.7179272269669371;1.0099957660607166
39.13638;1.0444658647205702;0.8331608933582947;0.7976885710204915;6.2262570719098724e-06;5.960498428296244e-06;1.0448596987439225;1.0099976109171438;10.000057745324284;0.8335101262960499;0.015562080529315238;0.015561904345250191;0.7177926265269079;-0.013404998022298397;0.7179273691723267;1.0099956168214173
39.14638;1.0444653873214804;0.8331609302255555;0.7976886719957557;6.2262534818272566e-06;5.960577793003364e-06;1.0448596259479344;1.0099978484325485;10.000057477812934;0.8335102378742508;0.015562078496293557;0.015561906247027104;0.7177926672419682;-0.013404998042085068;0.7179275119165468;1.0099954687785462
39.15638;1.0444649134403539;0.833160963888662;0.797688773998548;6.22625175026507e-06;5.960658610510619e-06;1.0448595551202158;1.009998087728313;10.000057190860902;0.8335103534759266;0.01556207645728199;0.015561908200312032;0.7177927047867536;-0.013404998061634482;0.7179276547760306;1.0099953220374502
39.16638;1.0444644435256274;0.8331609944536332;0.7976888772740296;6.226251900926435e-06;5.9607408222044784e-06;1.04485948689883;1.0099983291907084;10.000056886003243;0.8335104730548045;0.01556207441271138;0.015561910205885408;0.717792739450679;-0.013404998080790364;0.7179277973376074;1.0099951767835007
39.17638;1.0444639781924332;0.8331610219306153;0.7976889820659547;6.226253965566582e-06;5.960824333187045e-06;1.0448594219093306;1.0099985732364554;10.000056564153274;0.8335105965899977;0.015562072360394958;0.015561912267048401;0.7177927715242313;-0.013404998099435636;0.7179279392547946;1.0099950331694234
39.18638;1.0444635182478044;0.833161046251165;0.7976890885927043;6.226257987698341e-06;5.960909000248465e-06;1.0448593607148369;1.0099988202203887;10.000056225431024;0.8335107241412043;0.015562070297102189;0.01556191438973619;0.7177928012109612;-0.013404998117461257;0.7179280802087857;1.009994891219982
39.19638;1.044463064617835;0.8331610672970807;0.7976891970489446;6.226264005331709e-06;5.9609946367038765e-06;1.044859303713023;1.0099990703293993;10.000055869034894;0.8335108558037198;0.015562068219643243;0.015561916580345015;0.7177928286151757;-0.0134049981347433;0.7179282198936547;1.0099947509259013
39.20638;1.044462618158204;0.8331610848965573;0.7976893076337066;6.226272044448535e-06;5.961081045941077e-06;1.0448592510961885;1.0099993235785516;10.000055493420325;0.8335109916082413;0.015562066125225073;0.015561918843475886;0.7177928538116857;-0.013404998151148905;0.7179283580222597;1.0099946123683703
39.21638;1.044462179490493;0.833161098851812;0.7976894205638557;6.226282135157177e-06;5.961168069854329e-06;1.0448592029009363;1.0099995798674817;10.000055096588488;0.8335111314882149;0.015562064011775312;0.015561921181377022;0.7177928769196505;-0.0134049981665591;0.7179284943066125;1.0099944757032402
39.22638;1.0444617489886898;0.8331611089735308;0.7976895360846353;6.226294324201173e-06;5.961255604212205e-06;1.044859159107565;1.009999838957656;10.000054676273509;0.8335112753473013;0.01556206187819393;0.015561923594981547;0.7177928981245081;-0.013404998180898754;0.7179286284520234;1.0099943410985004
39.23638;1.044461326878293;0.8331611150483539;0.7976896544991463;6.226308662270958e-06;5.961343568106005e-06;1.0448591197458825;1.0100001003906198;10.00005422996967;0.833511423120754;0.015562059724891037;0.015561926085277799;0.7177929176607682;-0.013404998194172471;0.7179287601498779;1.0099942087123572
39.24638;1.0444609133339873;0.8331611167946498;0.7976897761607016;6.226325179454654e-06;5.9614318668602945e-06;1.0448590849616557;1.0100003634514818;10.00005375473894;0.8335115747439892;0.015562057555089963;0.015561928653374938;0.7177929357894308;-0.013404998206469714;0.7179288890166686;1.0099940786895312
39.25638;1.044460508523286;0.8331611138901094;0.797689901389051;6.226343881360892e-06;5.961520381790098e-06;1.0448590550192927;1.0100006272180837;10.000053246598856;0.8335117300967604;0.015562055375674542;0.015561931299645147;0.7177929527698509;-0.013404998217918154;0.7179290145447583;1.0099939511704392
39.26638;1.0444601126319348;0.8331611060393513;0.7976900303611333;6.226364767137674e-06;5.96160898110218e-06;1.0448590302425376;1.0100008907151334;10.00005270029268;0.8335118890269633;0.015562053195489272;0.015561934023472659;0.7177929688343733;-0.013404998228640535;0.7179291361797617;1.0099938263162573
39.27638;1.044459725902449;0.8331610930041787;0.7976901630545183;6.226387847653242e-06;5.961697527755825e-06;1.0448590109730107;1.0100011530889637;10.000052110501695;0.8335120514071933;0.015562051022493474;0.015561936823822257;0.7177929841919654;-0.0134049982387507;0.7179292534530272;1.0099937042870188
39.28638;1.044459348661567;0.8331610746099013;0.7976902992905726;6.2264131499532775e-06;5.961785878399598e-06;1.044858997595946;1.0100014136457827;10.00005147371147;0.8335122171273922;0.01556204886354835;0.015561939700084333;0.7177929990425899;-0.013404998248353252;0.7179293659803678;1.0099935851744242
39.29638;1.044458981304009;0.8331610507604279;0.7976904388463533;6.226440706433242e-06;5.961873883537524e-06;1.0448589905488825;1.010001671797328;10.000050788955914;0.8335123860812674;0.015562046726688154;0.01556194265244782;0.7177930135758855;-0.013404998257534521;0.7179294733627828;1.009993469021689
39.30638;1.0444586242110852;0.8331610213886496;0.7976905815274233;6.226470555454577e-06;5.961961388594209e-06;1.0448589902456853;1.0100019270467209;10.000050056890618;0.8335125582048349;0.015562044622569736;0.015561945681142173;0.7177930279585214;-0.01340499826636308;0.7179295751578724;1.0099933558877976
39.31638;1.0444582776618185;0.8331609863583633;0.7976907271288642;6.226502761104909e-06;5.96204822471361e-06;1.0448589969974225;1.010002179009171;10.000049278544767;0.833512733459979;0.015562042563820057;0.015561948784611266;0.7177930423265493;-0.01340499827489673;0.7179296709258343;1.0099932458087237
39.32638;1.0444579418098843;0.83316094546175;0.797690875357166;6.226537415713831e-06;5.962134185708234e-06;1.044859010976936;1.0100024274367527;10.000048455476879;0.8335129117554496;0.015562040563233296;0.015561951957574665;0.717793056801844;-0.013404998283193486;0.7179297602760227;1.0099931387622612
39.33638;1.0444576167087376;0.8331608985045891;0.7976910258330767;6.226574615273638e-06;5.9622190060996915e-06;1.0448590321509141;1.0100026722373199;10.000047590813326;0.8335130929469513;0.015562038631205043;0.015561955190791408;0.7177930715059906;-0.013404998291325316;0.7179298428784153;1.0099930347086126
39.34638;1.0444573023728598;0.833160845360134;0.7976911781505744;6.226614438989794e-06;5.962302371150775e-06;1.0448590602444983;1.0100029134518607;10.00004668913044;0.8335132769082664;0.015562036773451434;0.015561958473447494;0.717793086529039;-0.013404998299392039;0.7179299184591567;1.0099929335703923
39.35638;1.0444569988476349;0.833160785973841;0.797691331880607;6.226656948370184e-06;5.9623839556378745e-06;1.0448590948595646;1.0100031511846603;10.000045755131861;0.8335134635688386;0.01556203499125121;0.01556196179627592;0.7177931018798785;-0.013404998307527552;0.7179299868408299;1.009992835159723
39.36638;1.0444567061935635;0.8331607203635821;0.7976914865260716;6.226702184511254e-06;5.962463442164754e-06;1.0448591356358308;1.0100033855222441;10.000044793004284;0.833513652902203;0.01556203328341861;0.015561965152712236;0.7177931174405034;-0.013404998315875572;0.7179300479953363;1.0099927391780033
39.37638;1.0444564244052772;0.8331606486167618;0.7976916415324898;6.226750154562246e-06;5.962540516986179e-06;1.0448591823142634;1.0100036164881752;10.000043807279845;0.8335138448826988;0.015562031647705688;0.015561968538288323;0.7177931329233789;-0.013404998324560602;0.7179301020366693;1.009992645312614
39.38638;1.0444561533998367;0.8331605708663332;0.7976917963637705;6.226800831390337e-06;5.962614886891199e-06;1.0448592347413819;1.01000384406573;10.000042803972434;0.8335140394135623;0.015562030082161003;0.015561971950806972;0.7177931479094959;-0.013404998333700896;0.7179301491659131;1.0099925533411442
39.39638;1.0444558930804189;0.8331604872588791;0.7976919505557598;6.226854168335045e-06;5.962686312892313e-06;1.0448592928469138;1.0100040682505362;10.000041790598393;0.8335142362656661;0.015562028586323183;0.01556197539193373;0.717793161990216;-0.013404998343434843;0.7179301896190573;1.009992463118958
39.40638;1.0444556433845025;0.8331603979343862;0.7976921036930513;6.226910101651164e-06;5.962754618251518e-06;1.0448593565652675;1.0100042890817789;10.000040775296657;0.8335144350765964;0.015562027160200824;0.015561978867397254;0.7177931748648941;-0.013404998353911433;0.717930223649479;1.0099923744875294
39.41638;1.044455404286295;0.8331603030250528;0.797692255343208;6.2269685364506944e-06;5.96281966038095e-06;1.0448594257614878;1.0100045066438623;10.000039765908646;0.8335146353959585;0.015562025802228872;0.015561982384341843;0.7177931863051281;-0.013404998365258403;0.717930251504862;1.0099922872930678
39.42638;1.0444551758078844;0.8331602026794294;0.7976924050540234;6.2270293395222226e-06;5.9628813083326845e-06;1.044859500227571;1.010004721047937;10.000038769126142;0.8335148367255056;0.015562024508820296;0.015561985948687223;0.7177931960840943;-0.01340499837756545;0.7179302733783497;1.0099922015160643
39.43638;1.0444549580702098;0.8331600970969527;0.7976925524443376;6.227092351558896e-06;5.962939460422434e-06;1.0448595796978029;1.0100049324372786;10.000037789606994;0.8335150385110608;0.01556202327521671;0.015561989564378176;0.7177932039664386;-0.013404998390889095;0.7179302894055337;1.0099921173045598
39.44638;1.0444547512872373;0.8331599865387024;0.7976926972841699;6.227157403617175e-06;5.96299407559185e-06;1.0448596638583958;1.010005141008012;10.00003682986356;0.8335152401072539;0.015562022096972633;0.015561993233136506;0.7177932097287799;-0.013404998405264438;0.7179302996883016;1.0099920348872655
39.45638;1.0444545556651483;0.833159871316791;0.7976928394965466;6.227224320754444e-06;5.963045183631473e-06;1.044859752382082;1.0100053469807386;10.000035891410109;0.8335154408023486;0.01556202097120173;0.015561996953829281;0.7177932131717948;-0.013404998420716676;0.7179303042603886;1.0099919544999474
39.46638;1.0444543713107897;0.8331597517862636;0.7976929790967926;6.2272929227315095e-06;5.963092880879764e-06;1.0448598449482227;1.0100055505536525;10.000034975964194;0.8335156398986051;0.015562019895650005;0.015562000721807091;0.7177932141256639;-0.013404998437281677;0.717930303047781;1.0099918763505717
39.47638;1.044454198241203;0.8331596283078986;0.797693116071821;6.22736303610633e-06;5.963137325270199e-06;1.0448599412029878;1.0100057518937624;10.000034085861738;0.8335158367178359;0.015562018866650654;0.01556200452898676;0.7177932124456753;-0.013404998455032876;0.7179302959132141;1.0099918006002406
39.48638;1.0444540365112804;0.8331595011882857;0.7976932502669367;6.227434508091835e-06;5.963178720769313e-06;1.0448600406933646;1.0100059511496635;10.000033223804454;0.8335160304925916;0.015562017879050422;0.015562008365355944;0.7177932080262962;-0.013404998474088044;0.7179302827289702;1.0099917273223207
39.49638;1.0444538863340855;0.8331593707104711;0.7976933813983101;6.227507204414439e-06;5.963217276068886e-06;1.0448601428618758;1.0100061484783869;10.000032392044222;0.8335162203071323;0.01556201692809514;0.015562012221018962;0.7177932008309048;-0.013404998494578567;0.7179302633913436;1.0099916564482712
39.50638;1.0444537480275249;0.833159237248872;0.797693509171867;6.2275809894175015e-06;5.9632531662187444e-06;1.0448602471598092;1.010006344062454;10.000031592019264;0.8335164052015787;0.015562016010924992;0.015562016087175074;0.7177931908736633;-0.013404998516598075;0.7179302378008687;1.009991587797691
39.51638;1.0444536218021638;0.8331591013144204;0.7976936333921739;6.2276557080791344e-06;5.963286540527381e-06;1.0448603531732987;1.0100065380636225;10.000030824876143;0.8335165842857212;0.015562015127142125;0.01556201995590332;0.7177931781579573;-0.013404998540182848;0.7179302058552869;1.009991521180666
39.52638;1.0444535075514443;0.8331589635168607;0.7976937539841892;6.22773117870177e-06;5.9633175504041445e-06;1.0448604606093972;1.0100067305699871;10.000030091771581;0.8335167567359454;0.015562014279451326;0.015562023819747719;0.7177931626526054;-0.013404998565347765;0.7179301674583561;1.0099914564986985
39.53638;1.0444534048642014;0.8331588245267442;0.7976938709326861;6.2278071772991415e-06;5.9633463499108065e-06;1.0448605692108461;1.0100069216018792;10.000029393909127;0.8335169217944046;0.015562013473840064;0.01556202767128584;0.7177931443232959;-0.013404998592118095;0.7179301225425329;1.0099913938442333
39.54638;1.0444533132888187;0.833158685032384;0.7976939842087114;6.227883424163018e-06;5.9633730781445634e-06;1.044860678722084;1.010007111104256;10.00002873279186;0.8335170788313138;0.015562012718420132;0.01556203150237054;0.7177931231525704;-0.013404998620510412;0.7179300710912899;1.0099913335485975
39.55638;1.0444532325272025;0.83315854571537;0.7976940937305633;6.227959603994991e-06;5.963397844540446e-06;1.0448607888715824;1.0100072988944993;10.000028110108234;0.8335172273708785;0.01556201202191156;0.015562035303857481;0.7177930991246884;-0.013404998650503264;0.7179300131506172;1.0099912761067373
39.56638;1.0444531623895665;0.833158407248562;0.7976941993622203;6.228035398642553e-06;5.963420723914244e-06;1.0448608993739512;1.0100074846611555;10.000027527206736;0.8335173670559344;0.015562011392649325;0.01556203906632917;0.7177930721853233;-0.01340499868204002;0.7179299488410964;1.0099912220294516
39.57638;1.0444531026931438;0.8331582702205044;0.7976943009518709;6.228110499454041e-06;5.963441772020039e-06;1.0448610100064954;1.0100076680281516;10.000026985033356;0.8335174975980584;0.015562010837474565;0.015562042780470546;0.7177930421886717;-0.013404998715045191;0.7179298783582656;1.0099911717286625
39.58638;1.0444530532372889;0.8331581350248424;0.7976943983927014;6.2281846158321266e-06;5.963461048321645e-06;1.0448611206992267;1.0100078486028117;10.000026484686433;0.8335176187383571;0.015562010360419437;0.015562046437042414;0.7177930088925961;-0.013404998749418966;0.7179298019386423;1.0099911254836391
39.59638;1.044453013827065;0.8331580018664397;0.7976944916566163;6.228257498504674e-06;5.963478613844114e-06;1.044861231525694;1.0100080260258701;10.000026027649929;0.8335177302368534;0.015562009961950968;0.015562050028273688;0.7177929720531168;-0.013404998785024413;0.7179297198101793;1.0099910834771828
39.60638;1.0444529842558308;0.8331578708758555;0.7976945807774467;6.228328950113634e-06;5.963494505858894e-06;1.0448613425760753;1.0100082000466866;10.000025615084175;0.8335178318770661;0.015562009639410573;0.015562053549819602;0.7177929315536472;-0.013404998821707422;0.717929632185094;1.00999104583752
39.61638;1.0444529642291995;0.8331577421927266;0.7976946657970386;6.228398804517414e-06;5.96350872206173e-06;1.044861453821321;1.0100083705481175;10.000025246917364;0.8335179234701682;0.01556200938914433;0.015562057000734928;0.7177928874085527;-0.01340499885934138;0.7179295393164057;1.0099910126254972
39.62638;1.0444529533451263;0.8331576159632752;0.7976947467107735;6.22846690341662e-06;5.963521230747201e-06;1.0448615650873012;1.0100085375280954;10.000024921772653;0.8335180048532929;0.015562009208928713;0.01556206038172357;0.7177928396315452;-0.013404998897862364;0.7179294415429581;1.0099909838052752
39.63638;1.0444529511755123;0.833157492302431;0.7976948234676745;6.22853308419737e-06;5.963531991737345e-06;1.0448616761473386;1.0100087011010632;10.000024637541877;0.8335180758627088;0.015562009098662743;0.015562063693947737;0.7177927881700595;-0.013404998937279545;0.7179293392550632;1.0099909592499015
39.64638;1.0444529573317798;0.8331573712800553;0.7976948960050774;6.2285971668958975e-06;5.963540970406535e-06;1.0448617868142416;1.0100088614653258;10.000024391852445;0.833518136322488;0.015562009059473284;0.015562066939054932;0.7177927329751341;-0.013404998977662369;0.7179292328409572;1.00999093875904
39.65638;1.0444529714282478;0.8331572529819288;0.7976949642351538;6.228658952890506e-06;5.963548143177168e-06;1.0448618969430399;1.010009018799465;10.000024182312295;0.8335181860894922;0.015562009092298424;0.015562070119267923;0.7177926740704693;-0.013404999019117661;0.7179291226971336;1.0099909220879733
39.66638;1.0444529930236635;0.8331571375851076;0.7976950280123717;6.228718248095675e-06;5.963553504228652e-06;1.0448620064314156;1.0100091731965954;10.000024006442679;0.8335182250941747;0.015562009197222788;0.015562073237047863;0.7177926115753351;-0.01340499906176841;0.7179290092531109;1.0099909089980954
39.67638;1.044453021647111;0.8331570253277123;0.7976950871508036;6.228774889273032e-06;5.963557075000449e-06;1.0448621152964503;1.0100093246991813;10.000023861297468;0.8335182533190659;0.01556200937424783;0.015562076294487737;0.7177925457359083;-0.013404999105736887;0.7179288929425001;1.009990899257701
