time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.68638;1.0444530568997443;0.8331569164422454;0.7976951414634667;6.228828751089328e-06;5.963558901163979e-06;1.044862223757967;1.0100094733657474;10.000023743541751;0.8335182707614738;0.01556200962406921;0.015562079293081933;0.7177924769346506;-0.01340499915112817;0.7179287741741702;1.009990892577751
39.69638;1.0444530985443827;0.8331568111520798;0.7976951908085469;6.228879733536519e-06;5.963559041606413e-06;1.0448623322114554;1.010009619288372;10.000023650089197;0.8335182774476473;0.015562009947464482;0.015562082234906311;0.7177924056268954;-0.013404999198012838;0.7179286533414102;1.0099908885922169
39.70638;1.0444531464695124;0.8331567096618157;0.7976952351565111;6.228927746495539e-06;5.963557561082051e-06;1.044862441029673;1.0100097625353248;10.000023578246635;0.8335182734607214;0.01556201034399629;0.015562085123958184;0.717792332255179;-0.013404999246413002;0.7179285308356342;1.0099908868982832
39.71638;1.0444532005247844;0.8331566120976301;0.7976952746466538;6.2289727092695555e-06;5.963554520741932e-06;1.044862550317146;1.010009903075455;10.000023525253576;0.8335182589269;0.015562010811472123;0.015562087965494647;0.7177922572251724;-0.01340499929629743;0.7179284070765392;1.009990887085517
39.72638;1.0444532604146595;0.8331565184797658;0.7976953095748857;6.229014560358903e-06;5.963549981263732e-06;1.0448626598359985;1.0100100407426698;10.000023488220075;0.8335182339930746;0.015562011346899576;0.015562090764318064;0.7177921809457143;-0.013404999347592596;0.7179282825535434;1.0099908887731466
39.73638;1.0444533257540194;0.8331564287796185;0.7976953402928455;6.229053263431664e-06;5.963544027812195e-06;1.0448627691272152;1.0100101752480939;10.000023464462876;0.8335181988244258;0.01556201194787127;0.015562093523743844;0.7177921038668001;-0.013404999400201683;0.7179281578055505;1.0099908916568752
39.74638;1.0444533961520999;0.8331563429965815;0.7976953671192508;6.229088806988432e-06;5.963536782163581e-06;1.0448628776886502;1.0100103062253356;10.00002345139724;0.8335181536007137;0.01556201261277121;0.015562096245382467;0.7177920264733492;-0.013404999454017711;0.7179280333453015;1.0099908955168022
39.75638;1.044453471198424;0.8331562611853741;0.7976953903585089;6.229121192145725e-06;5.963528383645692e-06;1.0448629850928004;1.0100104332620423;10.000023446047473;0.833518098504709;0.015562013340692658;0.015562098930091457;0.7177919492860269;-0.013404999508930555;0.717927909627531;1.009990900223463
39.76638;1.0444535503672365;0.8331561834259001;0.7976954103575504;6.22915040998133e-06;5.9635189700438455e-06;1.0448630910101306;1.0100105558959125;10.000023445155813;0.8335180337329343;0.01556201413199411;0.015562101579727388;0.7177918729080899;-0.013404999564828504;0.7179277870646593;1.0099909057633387
39.77638;1.044453632957852;0.8331561097642224;0.7976954275077681;6.229176430833752e-06;5.96350867442519e-06;1.044863195171575;1.0100106736132146;10.00002344637037;0.8335179595321082;0.015562014988284007;0.015562104198084313;0.717791798011872;-0.013404999621606236;0.7179276660085118;1.0099909122162762
39.78638;1.0444537181846343;0.8331560401712655;0.7976954422045398;6.229199213570604e-06;5.963497628756244e-06;1.0448632972778493;1.0100107859003282;10.000023449164907;0.83351787621868;0.015562015911799286;0.015562106789988072;0.7177917252088739;-0.01340499967919675;0.717927546724066;1.0099909196815275
39.79638;1.044453805324723;0.8331559745384055;0.7976954548368477;6.229218724713074e-06;5.963485980234206e-06;1.0448633969195118;1.0100108923354507;10.00002345403516;0.8335177841715351;0.015562016905457755;0.015562109358770754;0.7177916549412375;-0.013404999737599942;0.7179274294091984;1.009990928206212
39.80638;1.0444538937359746;0.8331559126890576;0.797695465820067;6.229234954854847e-06;5.963473900155211e-06;1.0448634936410561;1.0100109926357501;10.000023460958827;0.8335176837919631;0.015562017973182598;0.015562111904167215;0.7177915874861951;-0.013404999796857936;0.717927314197053;1.0099909377442902
39.81638;1.044453982787791;0.8331558543845445;0.7976954755945692;6.229247918394963e-06;5.9634615658600865e-06;1.0448635870677545;1.0100110866480383;10.000023468813962;0.8335175754563517;0.015562019119263628;0.015562114422600679;0.7177915230026475;-0.013404999856982487;0.7179272011153291;1.0099909481964588
39.82638;1.0444540718363917;0.8331557993490636;0.7976954845555726;6.229257642771894e-06;5.96344915795232e-06;1.0448636769251078;1.010011174321483;10.00002347577566;0.8335174595675522;0.01556202034709645;0.015562116909402797;0.7177914615745226;-0.013404999917900052;0.717927090094899;1.0099909595267287
39.83638;1.0444541602123814;0.8331557473170298;0.7976954929855175;6.229264163528495e-06;5.963436879724856e-06;1.0448637630100381;1.0100112556310896;10.000023479791885;0.8335173366674076;0.015562021658270265;0.015562119361264733;0.7177914032697137;-0.013404999979454053;0.7179269810407956;1.0099909718480367
39.84638;1.0444542472029636;0.8331556980294532;0.797695501061739;6.229267528926908e-06;5.963424957131179e-06;1.0448638451706838;1.0100113305203597;10.00002347888431;0.8335172074166483;0.01556202305213954;0.015562121777817524;0.7177913481814392;-0.013405000041434089;0.717926873857383;1.0099909854295936
39.85638;1.0444543320898982;0.8331556511674267;0.7976955088914583;6.229267808858396e-06;5.963413632528138e-06;1.0448639232377863;1.0100113990000585;10.000023471251014;0.8335170724535956;0.015562024525706134;0.015562124161852733;0.7177912964141624;-0.013405000103603714;0.7179267684214482;1.0099910006525
39.86638;1.0444544142221632;0.8331556063125288;0.7976955165061602;6.2292651015968975e-06;5.963403173109831e-06;1.0448639969626583;1.0100114612535949;10.00002345477769;0.83351693235288;0.015562026073904018;0.015562126517737272;0.717791248036318;-0.013405000165727488;0.7179266646060393;1.0099910179251634
39.87638;1.0444544930551278;0.8331555629835156;0.7976955238459864;6.229259539044955e-06;5.963393877228292e-06;1.0448640660288144;1.0100115175275808;10.000023426552612;0.8335167876933173;0.015562027690039348;0.015562128849198945;0.7177912030491524;-0.013405000227582928;0.7179265623367171;1.0099910375997176
39.88638;1.0444545681533883;0.8331555206756215;0.7976955307574088;6.229251287690395e-06;5.963386069961801e-06;1.0448641301108457;1.0100115679666042;10.00002338305721;0.8335166390474615;0.015562029365794445;0.015562131158512757;0.7177911614140153;-0.013405000288956047;0.7179264615795035;1.009991059932459
39.89638;1.0444546392133562;0.833155478842669;0.7976955370086423;6.22924054340253e-06;5.963380080129953e-06;1.0448641889406924;1.0100116125969407;10.000023320055965;0.8335164868942907;0.015562031091499933;0.015562133446550594;0.717791123112289;-0.013405000349650862;0.7179263622796738;1.0099910850808413
39.90638;1.0444547061393434;0.8331554369168862;0.7976955423284436;6.2292275247320015e-06;5.963376201277428e-06;1.044864242330363;1.0100116513650905;10.000023232019416;0.8335163315881887;0.015562032857198368;0.015562135712746002;0.7177910881683561;-0.013405000409504927;0.7179262643290357;1.0099911131251618
39.91638;1.0444547691182577;0.8331553944108891;0.7976955464289006;6.229212452693654e-06;5.963374672272158e-06;1.0448642901378395;1.0100116841655769;10.000023112496685;0.8335161734097066;0.015562034653083916;0.015562137955598925;0.7177910566343098;-0.01340500046838501;0.7179261675579865;1.0099911440992846
39.92638;1.0444548285646142;0.8331553509876176;0.7976955490174472;6.229195519569785e-06;5.96337569116786e-06;1.0448643322271935;1.0100117108902331;10.000022955355869;0.8335160126328379;0.01556203646883935;0.015562140173504149;0.7177910285862005;-0.013405000526186466;0.7179260717347435;1.0099911780233137
39.93638;1.0444548849242243;0.8331553064583855;0.7976955498317502;6.2291768840137965e-06;5.963379432465946e-06;1.0448643684569487;1.0100117314506005;10.000022755607288;0.8335158495522276;0.015562038293288194;0.015562142365203166;0.7177910041416493;-0.013405000582845817;0.7179259766041357;1.0099912149301726
39.94638;1.0444549385417092;0.8331552607704598;0.7976955486641346;6.229156690913541e-06;5.963386061904427e-06;1.0448643986861532;1.010011745762197;10.000022509399752;0.8335156844629266;0.015562040115179643;0.015562144529855253;0.7177909834607521;-0.01340500063834117;0.717925881969243;1.00999125484306
39.95638;1.0444549897020567;0.8331552139963125;0.7976955453579642;6.229135081100432e-06;5.963395757660512e-06;1.0448644227996973;1.0100117537408428;10.000022213061227;0.8335155176277576;0.015562041924147623;0.01556214666713446;0.7177909667081456;-0.013405000692684367;0.7179257877394756;1.0099912977391126
39.96638;1.044455038683727;0.833155166303562;0.79769553980839;6.229112185134427e-06;5.963408705935086e-06;1.0448644407839138;1.0100117553279027;10.000021861856117;0.8335153492730354;0.015562043710874869;0.01556214877754674;0.717790954005401;-0.013405000745917781;0.7179256938605832;1.0099913435806718
39.97638;1.0444550857155341;0.8331551178993349;0.7976955319695035;6.229088102843291e-06;5.963425066852259e-06;1.0448644528096689;1.0100117505200292;10.000021449992568;0.8335151795960718;0.015562045467076308;0.015562150862125769;0.7177909454206369;-0.013405000798107023;0.7179256001910347;1.0099913923598909
39.98638;1.0444551309303;0.8331550689596864;0.797695521824124;6.22906288597947e-06;5.963444957390251e-06;1.0448644592126721;1.0100117393472212;10.000020971700431;0.8335150087907155;0.015562047185898072;0.0155621529210976;0.7177909410043676;-0.0134050008493296;0.7179255064705524;1.0099914440599869
39.99638;1.0444551743905883;0.8331550195786882;0.7976955092991243;6.22903655736083e-06;5.963468452557787e-06;1.0448644604176032;1.0100117217912357;10.00002042203138;0.8335148371349188;0.0155620488623654;0.015562154953145812;0.7177909408019799;-0.013405000899668429;0.7179254123749703;1.0099914985707878
40.00638;1.0444552161728662;0.8331549697539214;0.7976954941989272;6.22900915319899e-06;5.9634955734092e-06;1.0448644569527739;1.0100116977436244;10.000019797046724;0.8335146650656643;0.01556205049330922;0.015562156956171995;0.7177909447920984;-0.013405000949201775;0.7179253175762743;1.0099915556994106
40.01638;1.044455256443704;0.8331549194074809;0.797695476234019;6.2289807518380656e-06;5.963526267287271e-06;1.0448644495327184;1.0100116670543309;10.000019093665443;0.8335144931478574;0.015562052076104425;0.0155621589278317;0.717790952838521;-0.01340500099798179;0.7179252217877836;1.0099916153112216
40.02638;1.044455295444593;0.8331548684519272;0.7976954550863953;6.228951482829159e-06;5.963560416663425e-06;1.0448644390648223;1.0100116295975634;10.000018309531411;0.83351432197451;0.015562053606706455;0.01556216086564362;0.7177909647217597;-0.013405001046012765;0.7179251247962957;1.009991677443358
40.03638;1.0444553334311837;0.8331548168752174;0.7976954304138667;6.228921524032584e-06;5.963597882403915e-06;1.0448644265064695;1.0100115853268656;10.000017443279635;0.8335141520806721;0.015562055078783499;0.01556216276761594;0.717790980168308;-0.013405001093240243;0.7179250264800636;1.0099917422881304
40.04638;1.0444553707217594;0.833154764782744;0.7976954018440061;6.22889109384893e-06;5.963638522157524e-06;1.0448644126842468;1.0100115343343938;10.000016494763232;0.833513983904751;0.015562056484321038;0.015562164632227397;0.7177909988567406;-0.013405001139550276;0.7179249267887408;1.0099918101214662
40.05638;1.0444554078085442;0.8331547123676885;0.7976953690553995;6.228860435345718e-06;5.963682166076706e-06;1.0448643982431556;1.0100114768869795;10.000015464503173;0.8335138177695915;0.01556205781471084;0.015562166457787912;0.7177910204677099;-0.013405001184785081;0.7179248256725643;1.0099918812490447
40.06638;1.0444554453336945;0.8331546598372677;0.7976953318784874;6.22882978370941e-06;5.963728609944028e-06;1.0448643837027107;1.0100114133963969;10.00001435301233;0.8335136538491299;0.015562059062170688;0.015562168242235585;0.7177910447164599;-0.013405001228780272;0.717924723035918;1.0099919559633166
40.07638;1.0444554839948164;0.8331546073494999;0.7976952902984135;6.228799338700701e-06;5.963777633557552e-06;1.0448643695274211;1.0100113443284042;10.00001316094465;0.8335134921683238;0.015562060221134927;0.015562169982904581;0.7177910712880337;-0.013405001271399875;0.717924618780715;1.0099920345006526
40.08638;1.0444555245425886;0.8331545550078868;0.7976952443788922;6.228769263451215e-06;5.963829004375657e-06;1.0448643561808046;1.0100112701384072;10.00001188953561;0.8335133326978272;0.015562061287695397;0.015562171676189618;0.7177910997465068;-0.013405001312552196;0.7179245128522395;1.0099921169952109
40.09638;1.0444555677744418;0.833154502899475;0.7976951941729614;6.228739699517637e-06;5.963882473815891e-06;1.0448643441258347;1.010011191255426;10.000010540880288;0.8335131754866341;0.01556206225678054;0.015562173317913243;0.7177911295183326;-0.0134050013521875;0.7179244052128021;1.0099922034327378
40.10638;1.0444556144477535;0.8331544511311224;0.7976951397003362;6.228710786793199e-06;5.963937796961382e-06;1.0448643337967674;1.0100111080536065;10.00000911852806;0.8335130207344164;0.015562063120398607;0.015562174904561589;0.7177911599523554;-0.013405001390274021;0.7179242958252732;1.0099922936639796
40.11638;1.0444556651943164;0.8331543998938821;0.7976950810170758;6.228682688987226e-06;5.963994773317042e-06;1.0448643256132997;1.0100110207982507;10.000007627733988;0.8335128687479448;0.015562063868998659;0.01556217643413966;0.717791190375939;-0.013405001426787024;0.7179241846968467;1.0099923875006092
40.12638;1.0444557204412426;0.8331543495487251;0.79769501825153;6.228655615131567e-06;5.964053261486063e-06;1.0448643200361225;1.0100109295843636;10.000006074396815;0.8335127198300617;0.015562064493852284;0.015562177905941289;0.717791220105863;-0.013405001461745497;0.7179240719156545;1.0099924847939499
40.13638;1.0444557803591568;0.8331543006172254;0.7976949515825308;6.2286298099884154e-06;5.964113135981008e-06;1.0448643175852192;1.0100108343244476;10.000004463974365;0.8335125742223188;0.015562064988633427;0.015562179320520335;0.7177912484622;-0.013405001495254107;0.717923957631135;1.0099925854315097
40.14638;1.0444558449024577;0.8331542536711909;0.7976948812354928;6.228605523583618e-06;5.964174243987963e-06;1.0448643187786897;1.0100107348143843;10.000002801815043;0.8335124320691707;0.015562065350214456;0.015562180680326835;0.717791274826331;-0.013405001527493483;0.7179238420056212;1.0099926893139808
40.15638;1.044455913857732;0.83315420925174;0.7976948074633853;6.228582993625729e-06;5.96423642381282e-06;1.0448643240708373;1.010010630830994;10.000001093931285;0.8335122933536274;0.015562065578175776;0.015562181989521829;0.7177912987057143;-0.013405001558652641;0.7179237251679174;1.0099927963848385
40.16638;1.044455986835875;0.8331541678644394;0.7976947305297787;6.228562428819601e-06;5.96429954204966e-06;1.0448643338417765;1.010010522201781;9.999999346906593;0.8335121579314232;0.015562065673993696;0.015562183252378643;0.7177913197457989;-0.013405001588857582;0.7179236071759111;1.0099929066718336
40.17638;1.0444560632978264;0.8331541299868886;0.7976946507352259;6.228543986659523e-06;5.96436350007138e-06;1.0448643483849136;1.0100104087651565;9.999997567296834;0.8335120256702387;0.015562065641578292;0.015562184471744595;0.7177913377172548;-0.01340500161816077;0.7179234880077627;1.0099930202552647
40.18638;1.0444561426379433;0.8331540960423177;0.7976945684316176;6.228527777331895e-06;5.9644282366936975e-06;1.044864367877815;1.010010290263491;9.999995761397363;0.8335118965137187;0.01556206548678552;0.015562185648670436;0.7177913525320262;-0.01340500164658348;0.7179233675870924;1.0099931371967217
40.19638;1.0444562242507;0.8331540663429714;0.7976944840021756;6.2285138905395455e-06;5.964493722113937e-06;1.0448643923946972;1.0100101663464542;9.999993935510401;0.8335117704366796;0.015562065214681354;0.015562186782712473;0.7177913642456064;-0.013405001674167713;0.7179232458277853;1.0099932574991706
40.20638;1.0444563075561384;0.8331540410694921;0.7976943978229063;6.228502407494515e-06;5.9645599067420556e-06;1.0448644219559826;1.0100100366997276;9.999992096120279;0.8335116474129052;0.01556206482844727;0.015562187872183405;0.7177913730085127;-0.013405001701009386;0.7179231226758763;1.0099933811085375
40.21638;1.0444563920045589;0.8331540203523923;0.7976943102149979;6.228493393603807e-06;5.964626670704342e-06;1.044864456536271;1.010009901142489;9.999990249510816;0.8335115274083894;0.015562064330846271;0.015562188914549916;0.7177913790329609;-0.013405001727251563;0.7179229981162321;1.0099935079792584
40.22638;1.0444564770853426;0.8331540043564265;0.7976942214081929;6.228486894376959e-06;5.964693830685337e-06;1.0448644960582647;1.0100097596195452;9.999988401484817;0.8335114103349717;0.015562063725188004;0.01556218990749658;0.7177913825991351;-0.013405001753043298;0.7179228721500404;1.0099936381698267
40.23638;1.044456562351251;0.8331539932360401;0.79769413155589;6.2284829368618676e-06;5.964761183572868e-06;1.044864540440234;1.010009612175224;9.99998655790097;0.8335112960075578;0.015562063014903824;0.015562190850157623;0.7177913840266735;-0.01340500177850029;0.7179227447573349;1.009993771867886
40.24638;1.0444566474255497;0.8331539870405096;0.7976940408006499;6.228481532865641e-06;5.964828547107034e-06;1.0448645896096471;1.0100094589542539;9.999984725013487;0.8335111841594314;0.015562062202598273;0.015562191744139357;0.7177913836268138;-0.013405001803698526;0.7179226158604101;1.009993909340268
40.25638;1.0444567319765214;0.8331539856877591;0.7976939492961672;6.228482695464449e-06;5.964895780307936e-06;1.0448646434300863;1.0100093001609856;9.999982908850338;0.8335110744729272;0.015562061289301543;0.015562192594420774;0.7177913817179297;-0.013405001828691577;0.7179224853298413;1.0099940508873197
40.26638;1.0444568156856047;0.8331539889681038;0.7976938571606395;6.228486455667413e-06;5.964962788836948e-06;1.044864701636356;1.0100091360122152;9.999981114936613;0.8335109665870787;0.015562060274159387;0.015562193409374604;0.7177913786527899;-0.013405001853527053;0.7179223530094686;1.0099941968611226
40.27638;1.0444568982155993;0.8331539965469754;0.7976937644266979;6.228492852460228e-06;5.9650295272908725e-06;1.0448647638328405;1.0100089667591627;9.999979348761064;0.8335108601217432;0.015562059154624686;0.015562194199364422;0.7177913747861762;-0.013405001878255768;0.7179222187427007;1.0099943477009226
40.28638;1.0444569792021128;0.8331540080165684;0.7976936710148619;6.228501914768233e-06;5.965095994073837e-06;1.0448648295028922;1.0100087927324413;9.999977615774565;0.8335107547640664;0.015562057927443246;0.015562194974818358;0.717791370444559;-0.01340500190292959;0.7179220824587481;1.0099945038734546
40.29638;1.0444570583045014;0.8331540229789072;0.7976935767448998;6.228513661216449e-06;5.965162218045892e-06;1.0448648979834787;1.0100086143503757;9.999975920757002;0.8335106503370533;0.015562056589738754;0.015562195745372705;0.7177913659350205;-0.013405001927598742;0.7179219442861047;1.0099946657195142
40.30638;1.0444571352848058;0.8331540410807996;0.7976934813778102;6.2285281078918615e-06;5.9652282431054295e-06;1.0448649684779752;1.0100084320859786;9.999974267391693;0.8335105467591125;0.01556205513977976;0.01556219652023058;0.7177913615378249;-0.01340500195231766;0.7179218045782519;1.0099948333033464
40.31638;1.0444572100693437;0.8331540619690273;0.797693384634232;6.228545270142367e-06;5.96529409956168e-06;1.0448650401549764;1.01000824643133;9.999972658378683;0.8335104439835621;0.015562053577640856;0.015562197308316152;0.7177913574805752;-0.013405001977136644;0.7179216638390592;1.0099950063587602
40.32638;1.044457282785798;0.833154085230134;0.7976932861868419;6.2285651494154625e-06;5.965359771005999e-06;1.0448651122377273;1.010008057899941;9.999971095651082;0.8335103420176873;0.015562051904447925;0.015562198117811739;0.7177913539322738;-0.013405002002084238;0.7179215226321881;1.009995184337544
40.33638;1.0444573537166741;0.8331541104006971;0.7976931856825186;6.22858770804189e-06;5.965425197537543e-06;1.0448651840159724;1.0100078670538584;9.999969580415577;0.8335102409643541;0.015562050120364525;0.015562198955969418;0.7177913510101956;-0.01340500202717401;0.7179213815411821;1.0099953664920633
40.34638;1.0444574231507144;0.8331541370297697;0.7976930827894909;6.22861286194932e-06;5.9654903069552e-06;1.044865254824093;1.0100076744921487;9.999968113282188;0.8335101410015541;0.015562048224488057;0.015562199829130357;0.7177913487965496;-0.013405002052421322;0.7179212411853789;1.0099955519946706
40.35638;1.044457491302234;0.8331541647208206;0.7976929772382841;6.228640510936539e-06;5.96555502176367e-06;1.0448653240375583;1.0100074807718542;9.999966694581122;0.8335100423331504;0.015562046217587137;0.015562200742478927;0.7177913473675419;-0.013405002077833463;0.7179211022087166;1.009995740075063
40.36638;1.0444575583632187;0.8331541931410855;0.7976928688596636;6.228670579527089e-06;5.965619243355318e-06;1.0448653910868442;1.010007286311685;9.9999653242885;0.8335099452011626;0.015562044104758926;0.015562201700644054;0.7177913468227132;-0.013405002103383018;0.7179209652057723;1.0099959300891623
40.37638;1.044457624537018;0.8331542220242215;0.7976927575895363;6.228703023311081e-06;5.965682849944529e-06;1.0448654554479557;1.0100070913330361;9.999964001446758;0.8335098499126555;0.01556204189534126;0.015562202709206071;0.7177913473021327;-0.01340500212899863;0.7179208307118613;1.009996121516847
40.38638;1.0444576900525775;0.8331542511579857;0.7976926434091547;6.228737795368321e-06;5.965745705436595e-06;1.0448655165848428;1.0100068958870378;9.9999627244405;0.8335097567730616;0.015562039600357137;0.015562203774480974;0.7177913489569479;-0.01340500215458129;0.7179206992720273;1.0099963139453147
40.39638;1.0444577552004042;0.8331542803523835;0.7976925262626199;6.228774809289858e-06;5.965807657500158e-06;1.0448655739259074;1.0100066999687;9.999961492457835;0.8335096660023914;0.015562037230022287;0.015562204901155254;0.7177913518725111;-0.013405002180019556;0.717920571439474;1.0099965070656043
40.40638;1.0444578202725963;0.8331543094187713;0.797692406052888;6.228813927598962e-06;5.965868534982523e-06;1.0448656269358674;1.0100065036068315;9.999960306449108;0.8335095777674442;0.015562034793160352;0.015562206090900692;0.7177913560203963;-0.013405002205181133;0.7179204476932929;1.0099967007049055
40.41638;1.0444578854396915;0.833154338168357;0.7976922827507946;6.228854979863752e-06;5.965928163214503e-06;1.0448656751895569;1.0100063068772072;9.999959168801535;0.8335094922412593;0.01556203229776153;0.015562207342788065;0.7177913612993024;-0.01340500222989663;0.7179203283906493;1.0099968949109455
40.42638;1.044457950716965;0.833154366458413;0.7976921564823283;6.228897788428363e-06;5.965986379690946e-06;1.044865718369054;1.010006109913675;9.999958082307986;0.833509409542229;0.015562029751443766;0.015562208653844018;0.717791367650182;-0.013405002253964201;0.7179202138053309;1.0099970899939958
40.43638;1.044458016035625;0.833154394300964;0.7976920274834614;6.2289421808485e-06;5.966043031777918e-06;1.0448657561840677;1.0100059128946424;9.999957048988762;0.8335093296571249;0.015562027161713938;0.015562210019745755;0.7177913751546658;-0.013405002277188436;0.7179201041822328;1.009997286419007
40.44638;1.0444580813355022;0.8331544219230844;0.7976918959848784;6.228988002427315e-06;5.966097978334977e-06;1.0448657882835064;1.0100057159408766;9.999956069482396;0.8335092524974921;0.015562024535970373;0.015562211435843567;0.7177913840048372;-0.013405002299429876;0.7179199997351305;1.009997484650791
40.45638;1.0444581465900782;0.8331544497012051;0.7976917621269983;6.229035119869722e-06;5.966151107345296e-06;1.0448658142630343;1.0100055190387656;9.999955143352619;0.8335091779880813;0.015562021881294717;0.015562212897967376;0.7177913943737773;-0.013405002320613944;0.7179199006353109;1.0099976850817483
40.46638;1.0444582117863754;0.8331544780551958;0.7976916259598759;6.229083397507462e-06;5.966202337400514e-06;1.044865833705378;1.0100053220592504;9.999954269560769;0.8335091060631221;0.01556201920408144;0.015562214402722756;0.7177914063262408;-0.013405002340693554;0.7179198070326605;1.0099978880064153
40.47638;1.044458276940111;0.8331545073781264;0.7976914875264112;6.229132681843933e-06;5.966251597823169e-06;1.0448658461588074;1.0100051247924282;9.999953446690728;0.8335090366365497;0.015562016509288889;0.015562215946779414;0.7177914198068668;-0.013405002359607282;0.7179197190901023;1.0099980935930268
40.48638;1.0444583421515656;0.8331545379970132;0.797691346948447;6.229182809489521e-06;5.9662988250555275e-06;1.0448658511500084;1.0100049270087612;9.999952673331421;0.8335089696124555;0.01556201379944634;0.015562217525488602;0.7177914346614956;-0.013405002377246573;0.7179196370264557;1.0099983018593117
40.49638;1.0444584076797319;0.8331545701910139;0.7976912044331987;6.229233613276102e-06;5.966343969773546e-06;1.0448658482638113;1.0100047285564695;9.999951948440964;0.8335089049191511;0.015562011073846119;0.015562219132471269;0.7177914506679894;-0.013405002393438416;0.7179195611438487;1.0099985127011066
40.50638;1.0444584739590943;0.8331546042589887;0.7976910602261508;6.229284932616201e-06;5.966386982450769e-06;1.0448658371794504;1.0100045294170166;9.999951271295169;0.8335088425344775;0.015562008329337925;0.015562220760469904;0.7177914675509925;-0.013405002407981174;0.7179194917963622;1.0099987259759735
40.51638;1.0444585414869911;0.833154640512927;0.7976909145800668;6.229336633704472e-06;5.966427790804607e-06;1.0448658176549852;1.0100043297068817;9.999950641608221;0.8335087824481207;0.015562005563182815;0.015562222402285903;0.7177914849835406;-0.01340500242070831;0.7179194293092095;1.0099989415323658
40.52638;1.0444586106761427;0.8331546791699938;0.797690767750792;6.229388617953918e-06;5.966466306079158e-06;1.0448657895314086;1.0100041296513067;9.999950060152791;0.8335087245913391;0.015562002775012943;0.015562224051694488;0.7177915026095726;-0.013405002431502463;0.7179193739065092;1.0099991591707451
40.53638;1.0444586818044326;0.8331547203112377;0.7976906200284146;6.2294408102525095e-06;5.966502465717107e-06;1.044865752780067;1.010003929552892;9.99994952879228;0.8335086688291282;0.015561999966488016;0.015562225703844964;0.7177915200819273;-0.013405002440269613;0.7179193256853226;1.0099993786250663
40.54638;1.0444587550258737;0.8331547639825329;0.7976904718045777;6.229493137929041e-06;5.96653626252836e-06;1.0448657075710939;1.0100037297768623;9.999949049324444;0.8335086150000441;0.015561997141225395;0.015562227353960035;0.7177915371043677;-0.013405002446933982;0.7179192846372188;1.0099995995495523
40.55638;1.0444588303206321;0.8331548102920088;0.7976903236156415;6.229545515625254e-06;5.966567716402208e-06;1.0448656543072945;1.0100035307350856;9.999948621930024;0.8335085629500442;0.015561994305704107;0.015562228995602964;0.7177915534793557;-0.01340500245145081;0.717919250698009;1.0099998215142205
40.56638;1.044458907432602;0.8331548594105046;0.7976901761274228;6.229597838661562e-06;5.966596828371901e-06;1.0448655935972775;1.0100033328616367;9.999948244522566;0.8335085125378673;0.015561991469067107;0.015562230620506986;0.7177915691128985;-0.013405002453801834;0.7179192237891638;1.0100000440577526
40.57638;1.0444589859550337;0.8331549115597284;0.7976900300851497;6.2296499745394895e-06;5.966623567320631e-06;1.0448655261976123;1.010003136624221;9.999947913775895;0.8335084636060319;0.015561988641865924;0.01556223221940487;0.7177915839444713;-0.013405002453979584;0.7179192038210414;1.0100002667337338
40.58638;1.044459065494391;0.8331549670325135;0.7976898862605156;6.229701759220331e-06;5.966647884897089e-06;1.044865452947812;1.010002942587235;9.999947626758441;0.8335084159706476;0.01556198583516894;0.01556223378269681;0.7177915978496966;-0.013405002451980187;0.7179191906602246;1.0100004890983751
40.59638;1.0444591457190597;0.8331550261840581;0.7976897454231747;6.229753012668838e-06;5.966669731491583e-06;1.0448653747256311;1.0100027514472798;9.99994738164482;0.8335083694377848;0.015561983059222352;0.015562235301016707;0.717791610547966;-0.013405002447809945;0.7179191840977266;1.0100007106730824
40.60638;1.0444592263086052;0.8331550893865987;0.797689608321828;6.2298035648833155e-06;5.966689057318365e-06;1.0448652924298165;1.0100025639586985;9.99994717720781;0.8335083238084935;0.015561980321174056;0.015562236765879376;0.7177916215698866;-0.013405002441515107;0.7179191838384414;1.0100009309201028
40.61638;1.04445930694945;0.833155156995044;0.797689475643688;6.22985327199964e-06;5.966705807160712e-06;1.0448652069428148;1.0100023807858145;9.999947011590406;0.8335082789025363;0.01556197762465861;0.015562238170196162;0.7177916303600467;-0.01340500243319988;0.7179191895002933;1.0100011492622476
40.62638;1.0444593874099848;0.8331552293344842;0.7976893479712459;6.229902007242519e-06;5.966719918445031e-06;1.0448651191039862;1.0100022024131416;9.999946881715786;0.8335082345866267;0.01556197497278258;0.015562239508220098;0.7177916364217457;-0.013405002422980903;0.717919200642273;1.0100013651200532
40.63638;1.0444594675967624;0.8331553066831137;0.7976892257568572;6.2299496325825544e-06;5.966731331711729e-06;1.0448650297143456;1.0100020291747671;9.999946783996869;0.8335081907430995;0.015561972371169597;0.01556224077539969;0.7177916393608967;-0.013405002410932919;0.7179192168346774;1.0100015779109373
40.64638;1.0444595475146672;0.8331553892371956;0.7976891093005588;6.2299959862563445e-06;5.966740005081022e-06;1.0448649394544902;1.0100018613043253;9.999946714984295;0.8335081472370146;0.015561969827773423;0.01556224196931895;0.7177916388660649;-0.013405002397095337;0.717919237731581;1.01000178703048
40.65638;1.044459627135681;0.8331554770935761;0.7976889987400362;6.230040899257171e-06;5.966745899976917e-06;1.0448648487655106;1.0100016989380038;9.999946671308608;0.833508103944806;0.015561967350524647;0.01556224309080284;0.7177916347084616;-0.013405002381500103;0.7179192631122969;1.0100019918640124
40.66638;1.0444597062710328;0.833155570285471;0.7976888940839028;6.230084206970254e-06;5.966748960713184e-06;1.0448647578921642;1.0100015421461954;9.999946649903455;0.8335080607480513;0.015561964945553817;0.01556224414326599;0.717791626753906;-0.013405002364184565;0.7179192928758531;1.0100021918145317
40.67638;1.0444597845644847;0.8331556688519705;0.797688795275749;6.230125742176111e-06;5.966749124474155e-06;1.0448646670510848;1.010001391012555;9.999946648308622;0.8335080174619611;0.015561962616993516;0.015562245130725155;0.7177916149751771;-0.013405002345197703;0.7179193269863623;1.0100023863265217
40.68638;1.0444598615891227;0.833155772877587;0.7976887022509059;6.2301653407566055e-06;5.9667463273671405e-06;1.0448645765807514;1.0100012456880303;9.999946663946051;0.833507973818461;0.015561960367401985;0.015562246055693216;0.7177915994593992;-0.013405002324594104;0.7179193654157726;1.010002574914536
40.69638;1.0444599369469008;0.8331558824518936;0.7976886149809179;6.230202869996239e-06;5.966740493775075e-06;1.0448644870427106;1.010001106395262;9.999946693139293;0.8335079295264249;0.01556195819796135;0.015562246917912347;0.7177915803738557;-0.013405002302424002;0.7179194081202327;1.0100027571782988
40.70638;1.044460010313198;0.8331559975805629;0.7976885335018834;6.23023824795465e-06;5.9667315484056615e-06;1.044864399205515;1.0100009733806012;9.99994673159715;0.8335078843259067;0.01556195610889245;0.015562247715618528;0.717791557903973;-0.013405002278732508;0.7179194550213788;1.0100029327939481
40.71638;1.0444600814184388;0.8331561181090603;0.7976884578921719;6.230271428922703e-06;5.966719442193905e-06;1.0448643138495852;1.0100008467949553;9.999946775786398;0.8335078380010139;0.015561954100336624;0.015562248448163547;0.717791532212282;-0.013405002253573965;0.71791950600482;1.0100031015009618
40.72638;1.0444601499928643;0.8331562436842423;0.7976883882108758;6.230302369583954e-06;5.966704151855181e-06;1.0448642315521763;1.0100007265650806;9.999946823332282;0.8335077903737133;0.015561952172952078;0.015562249116511398;0.717791503435424;-0.013405002227044865;0.7179195609804259;1.0100032631060607
40.73638;1.0444602157049563;0.8331563737860596;0.7976883244500418;6.230331024210276e-06;5.966685662306384e-06;1.0448641526578122;1.0100006123886152;9.999946872511632;0.8335077413002586;0.015561950327708159;0.01556224972213314;0.7177914717222368;-0.013405002199296263;0.7179196199469168;1.0100034174921781
40.74638;1.0444602781317778;0.8331565078334127;0.7976882665029882;6.2303573790896756e-06;5.966663963111591e-06;1.0448640773933289;1.010000503851662;9.999946921763229;0.8335076906539183;0.015561948565266551;0.015562250266630823;0.7177914372685413;-0.013405002170498118;0.7179196829671246;1.0100035646020293
40.75638;1.044460336803557;0.8331566453012392;0.7976882141417349;6.230381478210065e-06;5.966639061220814e-06;1.0448640059625287;1.0100004005314425;9.999946969493008;0.8335076382920744;0.015561946885384106;0.015562250751693017;0.7177914002901898;-0.013405002140797569;0.7179197500628162;1.0100037044433003
40.76638;1.0444603912826949;0.8331567858185777;0.7976881670417206;6.2304034158905364e-06;5.96661099472342e-06;1.0448639385656453;1.0100003020177482;9.999947014347491;0.8335075840507433;0.015561945286310068;0.015562251178712395;0.7177913609578302;-0.013405002110307008;0.7179198211417435;1.0100038371184425
40.77638;1.044460441161064;0.8331569292193384;0.7976881248465061;6.230423308878723e-06;5.966579836640982e-06;1.0448638753636013;1.010000207921644;9.999947055620254;0.8335075277715815;0.015561943764310863;0.015562251548413833;0.7177913193684896;-0.01340500207911751;0.71791989600906;1.0100039627884791
40.78638;1.0444604859726223;0.8331570754803886;0.7976880871890479;6.23044127146281e-06;5.966545688003969e-06;1.044863816438475;1.0100001179392137;9.99994709340275;0.8335074693355811;0.015561942314200187;0.015562251860584096;0.7177912755951295;-0.013405002047320745;0.7179199744029816;1.0100040815981401
40.79638;1.0444605251765653;0.8331572246071487;0.7976880536775214;6.2304574093559096e-06;5.9665086606966745e-06;1.044863761840751;1.010000031899204;9.99994712888493;0.8335074086727711;0.015561940931033946;0.015562252114239353;0.7177912297608223;-0.01340500201501659;0.7179200560307374;1.0100041936404096
40.80638;1.0444605582740096;0.8331573765690027;0.7976880239148755;6.230471810502595e-06;5.966468863641851e-06;1.0448637116951474;1.0099999497174954;9.99994716476779;0.8335073457139193;0.015561939611285732;0.015562252308339505;0.7177911820723387;-0.013405001982312472;0.7179201405959251;1.0100042989756486
40.81638;1.0444605849121962;0.8331575312674949;0.797687997512489;6.2304845265253534e-06;5.9664264151081855e-06;1.0448636662142607;1.0099998713005096;9.999947204977572;0.8335072803313116;0.01556193835229563;0.015562252442254714;0.7177911328380309;-0.013405001949340743;0.7179202277761986;1.0100043977198183
40.82638;1.0444606048692822;0.8331576885433571;0.7976879740959628;6.230495576928413e-06;5.966381460815374e-06;1.0448636256149757;1.009999796486227;9.999947253968593;0.8335072123418663;0.015561937150853251;0.015562252515580138;0.717791082460095;-0.013405001916272915;0.7179203171927211;1.0100044901185823
40.83638;1.0444606180029863;0.8331578482210998;0.7976879533444482;6.230504973198298e-06;5.966334163555629e-06;1.0448635900753593;1.0099997250975068;9.999947316235591;0.8335071415642002;0.015561936002298044;0.015562252527277104;0.7177910313542639;-0.013405001883305423;0.7179204084598952;1.010004576488345
40.84638;1.044460624214034;0.8331580100929553;0.7976879349995429;6.230512723868066e-06;5.9662846858728736e-06;1.0448635597617126;1.00999965704284;9.999947395664831;0.8335070678687069;0.015561934900532138;0.015562252475162712;0.7177909798530447;-0.013405001850643373;0.7179205012595179;1.0100046571186405
40.85638;1.044460623382724;0.8331581738898922;0.7976879188457711;6.2305188049941455e-06;5.966233199041359e-06;1.0448635348436628;1.009999592327546;9.999947495163712;0.8335069911807245;0.015561933838610442;0.015562252357135431;0.7177909281593339;-0.013405001818496591;0.7179205953145353;1.0100047322947399
40.86638;1.0444606153352283;0.8331583393667341;0.7976879047408227;6.230523137700371e-06;5.966179895338349e-06;1.0448635154786354;1.0099995310106369;9.999947617064695;0.8335069114567373;0.015561932809390519;0.015562252172503569;0.7177908763756438;-0.013405001787067982;0.7179206902926898;1.010004802364282
40.87638;1.0444605999148089;0.8331585063848883;0.7976878926495489;6.230525623601528e-06;5.966124978440439e-06;1.0448635018175558;1.0099994731817017;9.999947763487015;0.8335068286524229;0.015561931806445784;0.015562251921731609;0.7177908245997761;-0.01340500175652804;0.7179207857444166;1.0100048676947933
40.88638;1.0444605770831565;0.8331586748781249;0.7976878826075261;6.230526210003164e-06;5.966068659293139e-06;1.044863494034558;1.009999418931906;9.999947936342279;0.833506742724871;0.015561930825848882;0.015562251606203448;0.7177907729795958;-0.013405001726991175;0.7179208811013971;1.0100049285945911
40.89638;1.0444605469309671;0.8331588447842806;0.7976878746402647;6.2305249247990774e-06;5.966011160762602e-06;1.0448634923240427;1.0099993683542585;9.999948137228774;0.8335066537296643;0.015561929867160845;0.015562251228788978;0.7177907216831997;-0.013405001698515929;0.7179209757377224;1.0100049853419804
40.90638;1.0444605096188457;0.8331590159889711;0.7976878686825973;6.230521868531984e-06;5.965952697126461e-06;1.0448634968437087;1.0099993215882117;9.999948367234099;0.8335065619170712;0.01556192893227121;0.015562250793977519;0.7177906708857179;-0.013405001671137062;0.7179210690933568;1.0100050382745251
40.91638;1.044460465356584;0.8331591883076632;0.797687864556256;6.230517179794021e-06;5.965893446172652e-06;1.0448635076786297;1.0099992787960026;9.999948627026617;0.8335064677096843;0.015561928024779497;0.015562250307632565;0.7177906207985246;-0.013405001644894792;0.7179211607765541;1.0100050878144486
40.92638;1.0444604144373684;0.8331593615171675;0.79768786204037;6.23051101152255e-06;5.96583355009517e-06;1.0448635248896185;1.009999240068181;9.999948917348233;0.8335063716066335;0.015561927151109762;0.015562249776324807;0.7177905716716786;-0.013405001619831231;0.7179212505663544;1.0100051344307628
40.93638;1.0444603572682312;0.8331595353587419;0.7976878609380026;6.230503538923123e-06;5.96577314251696e-06;1.044863548595931;1.0099992053888818;9.999949239125323;0.8335062740651248;0.015561926320526581;0.015562249205615082;0.7177905237606999;-0.013405001595983864;0.7179213383634743;1.01000517862609
40.94638;1.0444602943719423;0.8331597095173796;0.7976878610629506;6.230494961329968e-06;5.965712393287181e-06;1.0448635790271175;1.0099991746870989;9.999949592772552;0.8335061754054383;0.015561925543684154;0.01556224859934002;0.7177904772942898;-0.013405001573392791;0.7179214241400563;1.0100052209490331
40.95638;1.044460226370369;0.8331598836411598;0.797687862222963;6.2304854790582744e-06;5.965651546335629e-06;1.04486361651158;1.009999147874791;9.999949977483963;0.8335060758186726;0.015561924831954442;0.015562247961134205;0.7177904324678023;-0.013405001552102674;0.7179215078820074;1.0100052619438011
40.96638;1.044460153931251;0.8331600573626089;0.7976878642780284;6.23047527423144e-06;5.965590911708983e-06;1.0448636614069708;1.009999124812822;9.99995039121242;0.8335059754299634;0.01556192419738544;0.015562247295901215;0.7177903894734781;-0.013405001532162793;0.7179215895518188;1.0100053020180415
40.97638;1.0444600777123978;0.8331602302931765;0.7976878672126414;6.230464508271941e-06;5.965530812684103e-06;1.044863714037053;1.0099991052847672;9.999950830795996;0.833505874328285;0.015561923651952112;0.015562246609916454;0.7177903485279286;-0.013405001513624946;0.7179216690939665;1.010005341337463
40.98638;1.0444599983688831;0.8331604020624004;0.7976878710877414;6.230453319878432e-06;5.965471524062564e-06;1.0448637746547718;1.0099990890604054;9.999951291961837;0.8335057725978774;0.015561923206207902;0.015562245909996369;0.7177903098158808;-0.013405001496527886;0.7179217464549602;1.0100053798697854
40.99638;1.0444599165433055;0.8331605724164962;0.7976878758983483;6.230441812938687e-06;5.9654132392051e-06;1.04486384340652;1.0099990760165443;9.999951769800928;0.8335056703692846;0.015561922868373044;0.01556224520232335;0.7177902733917197;-0.01340500148088345;0.7179218216066888;1.0100054175065034
41.00638;1.0444598327981747;0.8331607412724328;0.7976878815559667;6.23043004707899e-06;5.9653560795223865e-06;1.0448639203205021;1.009999066212167;9.99995225968945;0.8335055678385361;0.015561922644372391;0.015562244491855321;0.7177902391947708;-0.013405001466689928;0.7179218945692102;1.0100054541130832
41.01638;1.0444597475767896;0.8331609086746666;0.7976878880191018;6.230418045198956e-06;5.965300123606134e-06;1.0448640053199085;1.0099990598178121;9.999952758086199;0.8335054652360314;0.015561922538188897;0.015562243782001817;0.7177902071892099;-0.013405001453962112;0.7179219654098775;1.0100054895310935
41.02638;1.044459661196354;0.833161074714379;0.797687895336331;6.23040582253424e-06;5.965245424394072e-06;1.04486409824678;1.0099990569765114;9.999953262836186;0.8335053627447481;0.015561922552381244;0.015562243073617775;0.717790177504824;-0.013405001442738346;0.7179220342239314;1.010005523577487
41.03638;1.0444595738624163;0.8331612394727056;0.7976879035848533;6.230393424389329e-06;5.965192011311791e-06;1.0448641989246477;1.0099990577550844;9.999953773077605;0.8335052603915699;0.015561922689561808;0.015562242364132839;0.7177901504778421;-0.013405001433066437;0.7179221011098662;1.010005556001685
41.04638;1.0444594856988105;0.8331614029924356;0.7976879128432274;6.230380939189978e-06;5.965139897601045e-06;1.0448643072171389;1.0099990621627077;9.999954288934772;0.83350515797864;0.015561922954324533;0.01556224164753871;0.7177901265708875;-0.013405001424993396;0.7179221661607194;1.0100055864401154
41.05638;1.0444593967696776;0.8331615652621631;0.7976879231684739;6.230368480978863e-06;5.965089091521768e-06;1.0448644230252293;1.0099990701814399;9.999954810935211;0.8335050551122479;0.015561923353323995;0.015562240915140458;0.7177901062673036;-0.013405001418555733;0.7179222295008477;1.0100056144606702
41.06638;1.0444593071583164;0.8331617262302031;0.7976879345655389;6.230356169236137e-06;5.965039594689938e-06;1.0448645462875554;1.009999081828387;9.999955339353212;0.8335049513222684;0.015561923893475028;0.015562240157104532;0.7177900900254586;-0.013405001413781767;0.7179222913315367;1.0100056396581105
41.07638;1.0444592170782405;0.8331618858554695;0.7976879469985136;6.230344121570991e-06;5.964991408309053e-06;1.0448646769972003;1.0099990972047739;9.999955873568156;0.8335048462106767;0.01556192458163931;0.015562239364119398;0.7177900782823923;-0.013405001410716325;0.7179223519285699;1.0100056616895723
41.08638;1.0444591268708274;0.8331620441502701;0.7976879604109348;6.230332449244438e-06;5.964944563295243e-06;1.0448648151472062;1.0099991164811961;9.999956411584266;0.8335047395428175;0.0155619254258691;0.01556223852858789;0.7177900714502625;-0.013405001409435487;0.7179224116023961;1.0100056802448254
41.09638;1.0444590368902198;0.8331622011886641;0.797687974722908;6.230321240312884e-06;5.9648991385922966e-06;1.0448649606333458;1.0099991398377155;9.999956950412379;0.8335046312082113;0.015561926435027672;0.015562237645325357;0.7177900698798165;-0.013405001410028513;0.717922470690228;1.0100056950256735
41.10638;1.044458947384867;0.8331623570869875;0.7976879898210313;6.230310538878905e-06;5.9648552437583255e-06;1.0448651132120554;1.0099991674117135;9.999957487031276;0.8335045211110864;0.015561927617270429;0.015562236711769928;0.7177900738494025;-0.01340500141256226;0.717922529584191;1.0100057057617433
41.11638;1.044458858456993;0.8331625119764238;0.7976880055613157;6.230300343169224e-06;5.964812980401523e-06;1.0448652725240537;1.0099991992964532;9.999958018766701;0.83350440911454;0.015561928979345626;0.015562235728470696;0.7177900835929742;-0.013405001417056629;0.7179225887111796;1.0100057121981683
41.12638;1.0444587701402401;0.833162666012015;0.7976880217837795;6.230290624555019e-06;5.964772408709506e-06;1.0448654381391635;1.0099992355438128;9.999958543141028;0.8335042950561853;0.015561930526691447;0.015562234700142405;0.7177900993228493;-0.01340500142348282;0.717922648509348;1.0100057140578316
41.13638;1.0444586824998336;0.8331628194329703;0.7976880383237983;6.230281351062443e-06;5.9647335390387455e-06;1.0448656095890736;1.0099992761431713;9.999959057707521;0.8335041787775868;0.01556193226401249;0.015562233635330814;0.7177901212441223;-0.013405001431773754;0.7179227094564085;1.0100057110793297
41.14638;1.0444585956169772;0.8331629726303577;0.7976880550372322;6.230272503791304e-06;5.964696342311325e-06;1.0448657864149369;1.00999932103359;9.999959559757789;0.8335040601211533;0.01556193419544879;0.01556223254395985;0.7177901495256074;-0.013405001441842042;0.7179227720415557;1.0100057030854808
41.15638;1.0444585095356391;0.833163126157475;0.7976880718442698;6.230264078822187e-06;5.964660759320665e-06;1.0448659682431838;1.0099993701401055;9.99996004642909;0.8335039389453911;0.015561936323985965;0.015562231435704465;0.7177901842303408;-0.013405001453597513;0.7179228367056624;1.0100056899924803
41.16638;1.0444584243068709;0.8331632806366693;0.7976880887311135;6.230256071220741e-06;5.964626704189816e-06;1.0448661548140223;1.0099994233839389;9.999960515659284;0.8335038152094404;0.015561938651350119;0.015562230320607596;0.7177902252886994;-0.01340500146694173;0.7179229038661467;1.0100056717913815
41.17638;1.044458340031363;0.8331634366018633;0.7976881057115378;6.230248454549555e-06;5.964594072546488e-06;1.0448663459077014;1.0099994806584998;9.999960966968981;0.8335036890334662;0.01556194117826746;0.015562229209573496;0.7177902725261522;-0.013405001481748285;0.717922973972321;1.0100056485021618
41.18638;1.0444582568130463;0.8331635943938785;0.7976881228292269;6.230241179242157e-06;5.964562748407284e-06;1.044866541225337;1.0099995418169851;9.999961401184114;0.8335035606395133;0.015561943903793712;0.01556222811338898;0.7177903257093335;-0.013405001497866989;0.7179230475206153;1.010005620146548
41.19638;1.0444581747411863;0.8331637541595807;0.797688140181933;6.230234201050166e-06;5.964532591956202e-06;1.0448667403397685;1.0099996067037142;9.999961819554182;0.833503430223275;0.015561946824584944;0.015562227041432748;0.7177903845704594;-0.0134050015151565;0.7179231250406767;1.0100055868253106
41.20638;1.0444580939313395;0.8331639158830375;0.7976881578963816;6.230227513657576e-06;5.964503427504782e-06;1.0448669427503883;1.0099996751574294;9.999962223168852;0.8335032978879764;0.015561949935995823;0.015562226001118123;0.7177904487939173;-0.01340500153350747;0.7179232070635451;1.0100055487827135
41.21638;1.0444580145599203;0.8331640794024675;0.7976881760559752;6.2302211446896954e-06;5.964475060726912e-06;1.044867147970368;1.0099997469768403;9.999962613061234;0.8335031636773986;0.015561953234128689;0.015562224998167356;0.717790518003068;-0.013405001552829771;0.71792329407089;1.0100055063674278
41.22638;1.0444579368841567;0.8331642444546511;0.797688194618737;6.230215129506605e-06;5.964447311152135e-06;1.0448673555854244;1.0099998219178503;9.999962990606926;0.8335030276151597;0.015561956716253026;0.015562224037521733;0.7177905917506221;-0.013405001573025753;0.7179233864487612;1.010005459983603
41.23638;1.0444578612167552;0.8331644107330879;0.7976882133835513;6.230209507607926e-06;5.964420034042307e-06;1.044867565245983;1.0099998997033788;9.999963357445269;0.8335028896882521;0.015561960379015912;0.015562223123956928;0.7177906695154037;-0.013405001593984642;0.7179234844943208;1.0100054100330753
41.24638;1.044457787873322;0.8331645779132898;0.7976882320409566;6.230204327271903e-06;5.9643931288481685e-06;1.0448677765858208;1.0099999800266544;9.99996371468928;0.83350274982843;0.015561964216228926;0.015562222261136842;0.7177907507356484;-0.013405001615600402;0.717923588457535;1.0100053568283267
