time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.25638;1.0444577171866443;0.8331647456729233;0.797688250256451;6.230199625907273e-06;5.964366546700139e-06;1.0448679891623862;1.010000062579492;9.99996406187065;0.8335026079636663;0.015561968218112864;0.015562221450042761;0.7177908348609333;-0.013405001637791781;0.717923698576569;1.0100053005699876
41.26638;1.0444576495722788;0.8331649137013196;0.7976882677106085;6.23019541035581e-06;5.964340296657268e-06;1.0448682024887914;1.01000014710031;9.999964396439005;0.8335024641028734;0.015561972372030459;0.015562220689173168;0.7177909213912893;-0.013405001660499894;0.7179238151201517;1.0100052414073106
41.27638;1.0444575855104419;0.8331650816580761;0.7976882840925981;6.230191659104388e-06;5.964314430711184e-06;1.0448684160902042;1.0100002333791904;9.999964714945257;0.8335023183572129;0.015561976663730819;0.015562219976707727;0.7177910098795863;-0.013405001683668543;0.7179239383904296;1.010005179495704
41.28638;1.0444575254461386;0.8331652491295187;0.797688299124896;6.230188332142959e-06;5.964289018393155e-06;1.0448686295363916;1.010000321181368;9.999965015253961;0.8335021709050484;0.015561981078657356;0.015562219311885783;0.7177910999198984;-0.013405001707242202;0.7179240686391224;1.0100051150227682
41.29638;1.0444574697438112;0.8331654156394577;0.797688312632541;6.230185384246212e-06;5.964264134920518e-06;1.0448688424915578;1.0100004101678486;9.999965297242587;0.833502021972664;0.015561985603189632;0.015562218694131437;0.7177911911890318;-0.01340500173117678;0.717924205965281;1.010005048231593
41.30638;1.0444574186806852;0.8331655806958606;0.7976883245453088;6.230182768888578e-06;5.964239845120516e-06;1.0448690547779094;1.0100004999237213;9.999965561616564;0.833501871816104;0.015561990225515448;0.015562218122451493;0.7177912834954541;-0.013405001755433497;0.7179243502446045;1.0100049794255386
41.31638;1.0444573724284598;0.8331657438402682;0.7976883348264887;6.23018042131859e-06;5.964216182261807e-06;1.0448692663895989;1.0100005900897377;9.999965808640333;0.8335017206780146;0.015561994935782704;0.015562217596278023;0.7177913767593223;-0.013405001779960473;0.7179245011160132;1.0100049089435703
41.32638;1.0444573310831324;0.8331659046858199;0.7976883434277816;6.230178258366744e-06;5.964193155625484e-06;1.044869477474684;1.0100006804652557;9.999966037410685;0.8335015687543843;0.015561999726095437;0.015562217115687985;0.717791470966322;-0.013405001804674075;0.7179246580648404;1.0100048371338504
41.33638;1.044457294705959;0.8331660629419567;0.7976883502612335;6.230176204266889e-06;5.964170780855492e-06;1.0448696883185697;1.0100007709680712;9.999966245443622;0.8335014161812375;0.015562004590659853;0.015562216680930196;0.7177915661199624;-0.013405001829452519;0.717924820526896;1.0100047643356764
41.34638;1.0444572633032716;0.8331662184079514;0.7976883551621073;6.230174192923867e-06;5.964149093702086e-06;1.0448698992479395;1.0100008615335936;9.999966428863921;0.8335012630445683;0.015562009524846366;0.015562216292750326;0.7177916621770559;-0.0134050018541606;0.7179249878998096;1.0100046908703304
41.35638;1.0444572367772942;0.8331663709254692;0.7976883578825985;6.230172144289402e-06;5.964128132226384e-06;1.0448701104877478;1.01000095212173;9.999966582992379;0.8335011094486902;0.01556201452334017;0.015562215952666296;0.7177917590005244;-0.013405001878682746;0.717925159492553;1.01000461705712
41.36638;1.0444572148766997;0.8331665203275965;0.7976883581107217;6.230169954315169e-06;5.964107908068681e-06;1.044870322160817;1.0100010427948602;9.999966702499194;0.833500955596095;0.0155620195789252;0.015562215661852955;0.7177918563616;-0.013405001902931406;0.7179253345151613;1.0100045432831424
41.37638;1.0444571971808023;0.8331666664017622;0.7976883555091715;6.2301674988663094e-06;5.964088400846142e-06;1.0448705344120477;1.0100011337156072;9.999966781168595;0.8335008017595689;0.0155620246821654;0.015562215420361236;0.7177919539870498;-0.013405001926838538;0.7179255121130286;1.010004470092658
41.38638;1.044457183139225;0.8331668088678;0.7976883498118702;6.230164643438284e-06;5.9640695776227796e-06;1.044870747436467;1.010001225097736;9.999966812120407;0.8335006481983667;0.015562029822187207;0.015562215228172334;0.717792051605385;-0.013405001950338984;0.7179256913981082;1.0100043981854419
41.39638;1.0444571721137892;0.8331669473993999;0.797688340928883;6.2301612674837645e-06;5.964051403527713e-06;1.0448709613772624;1.0100013172131896;9.99996678871816;0.8335004951487156;0.015562034988275074;0.015562215085705457;0.7177921489621105;-0.013405001973360657;0.7179258714903964;1.0100043282971525
41.40638;1.0444571634332869;0.8331670816694217;0.7976883289763229;6.23015727658491e-06;5.964033838305495e-06;1.0448711762812954;1.0100014103683812;9.999966705357878;0.8335003428429162;0.015562040170793686;0.015562214992790894;0.7177922458308187;-0.013405001995837534;0.717926051555255;1.0100042610749493
41.41638;1.0444571565062724;0.8331672113543023;0.7976883142250732;6.230152576528963e-06;5.9640168430582236e-06;1.0448713921403572;1.010001504773317;9.999966557665946;0.8335001914893589;0.015562045360944105;0.015562214948507897;0.7177923420037514;-0.013405002017717273;0.7179262307972213;1.0100041970689
41.42638;1.044457150900029;0.8331673361077507;0.7976882970010799;6.230147050010652e-06;5.964000396329772e-06;1.0448716089060137;1.0100016004837302;9.999966342581542;0.8335000412463262;0.01556205055012357;0.01556221495176961;0.7177924372700928;-0.01340500203894248;0.7179264084394764;1.0100041368217143
41.43638;1.0444571463224126;0.8331674555784938;0.7976882776158075;6.230140570433694e-06;5.9639844962450946e-06;1.0448718265093637;1.0100016975236716;9.999966058400958;0.8334998922519741;0.015562055730055743;0.015562215001117449;0.7177925314389622;-0.013405002059431879;0.7179265836980551;1.010004080867878
41.44638;1.0444571426057068;0.8331675694617763;0.7976882563722739;6.230133034408571e-06;5.963969142041051e-06;1.044872044868517;1.0100017959925243;9.999965704522028;0.8334997447109876;0.015562060893747166;0.015562215094521234;0.7177926243593556;-0.013405002079087045;0.7179267557556991;1.0100040295636883
41.45638;1.0444571397392841;0.8331676775264425;0.7976882336024115;6.230124391286694e-06;5.963954321893628e-06;1.0448722637675627;1.0100018960422197;9.999965281047315;0.8334995989282611;0.015562066035848462;0.015562215229373082;0.7177927159099466;-0.013405002097811602;0.7179269237976503;1.0100039829795717
41.46638;1.0444571378637342;0.8331677796106378;0.7976882096982594;6.230114654392128e-06;5.963940028264282e-06;1.0448724827161806;1.0100019978309727;9.999964788274609;0.8334994552590448;0.01556207115197688;0.015562215401790674;0.7177928060048065;-0.013405002115518918;0.7179270871076111;1.0100039409875403
41.47638;1.0444571371706743;0.8331678755594996;0.7976881851121976;6.230103882026092e-06;5.96392627526749e-06;1.0448727010047802;1.0100021014873;9.99996422619922;0.8334993140711194;0.015562076238266827;0.01556221560595475;0.7177928945949513;-0.013405002132132521;0.7179272451464294;1.0100039033695956
41.48638;1.0444571377859244;0.8331679651191329;0.797688160345678;6.2300921339885595e-06;5.9639130859398395e-06;1.0448729178846303;1.0100022070516552;9.999963594580157;0.8334991757227735;0.015562081292180657;0.015562215834836609;0.717792981654811;-0.013405002147586236;0.7179273975663488;1.0100038698445417
41.49638;1.0444571397268176;0.8331680478989971;0.7976881359718544;6.230079427471786e-06;5.963900464988459e-06;1.0448731326530254;1.010002314435918;9.999962893466602;0.8334990405078306;0.01556208631373129;0.015562216081964972;0.7177930671674048;-0.013405002161826211;0.717927544167913;1.0100038400842395
41.50638;1.0444571429013922;0.8331681234469348;0.7976881126357915;6.230065725038957e-06;5.9638883965230035e-06;1.0448733446529426;1.010002423413177;9.999962123296081;0.8334989086030145;0.015562091305376093;0.015562216342696701;0.7177931510844692;-0.01340500217482348;0.7179276848365397;1.0100038137733123
41.51638;1.0444571470991542;0.8331681913437585;0.7976880909965479;6.230050966022795e-06;5.963876866600003e-06;1.0448735532849396;1.0100025336139906;9.999961284607526;0.833498780075039;0.015562096270348607;0.015562216614633608;0.7177932332743502;-0.013405002186585479;0.7179278194905286;1.0100037906762067
41.52638;1.0444571519927115;0.8331682512282379;0.7976880716866231;6.230035109754658e-06;5.96386587290028e-06;1.04487375800242;1.010002644570357;9.99996037819955;0.8334986549506554;0.015562101210896382;0.01556221689745211;0.7177933135013204;-0.013405002197143679;0.717927948068163;1.010003770614936
41.53638;1.044457157170616;0.8331683027878635;0.797688055287784;6.230018158288291e-06;5.96385541551353e-06;1.0448739583187632;1.0100027558184523;9.999959405529264;0.8334985332764544;0.015562106127259404;0.015562217191934154;0.7177933914286021;-0.013405002206521589;0.7179280705748599;1.0100037533567223
41.54638;1.0444571621967225;0.8331683457811309;0.7976880422744538;6.230000161145651e-06;5.963845489971072e-06;1.044874153867019;1.010002866940015;9.999958368836218;0.8334984151080806;0.015562111017267712;0.01556221749893822;0.7177934666245861;-0.013405002214725898;0.7179281871415721;1.0100037385316194
41.55638;1.0444571666696238;0.8331683800648028;0.7976880329735682;6.229981209002206e-06;5.9638360796440505e-06;1.0448743443916517;1.0100029774887622;9.99995727088732;0.8334983004498258;0.015562115876748595;0.015562217819532497;0.7177935386039808;-0.013405002221789442;0.7179282980044157;1.010003725638962
41.56638;1.044457170255978;0.8331684055767461;0.7976880275546424;6.229961415679136e-06;5.9638271470415324e-06;1.044874529645799;1.0100030869610528;9.999956114220357;0.8334981892079419;0.015562120700041506;0.015562218155471813;0.7177936069009325;-0.013405002227825702;0.7179284034323549;1.010003714114451
41.57638;1.044457172712156;0.8331684223057325;0.7976880260073245;6.2299408907071354e-06;5.963818645699055e-06;1.044874709353795;1.0100031948816472;9.999954900343859;0.8334980812208009;0.015562125480043522;0.015562218507850717;0.7177936710947035;-0.013405002233035774;0.7179285037006711;1.010003703450439
41.58638;1.044457173905075;0.8331684303029399;0.7976880281440148;6.229919711230433e-06;5.96381055844515e-06;1.0448748832648107;1.0100033008494613;9.999953629488173;0.8334979763305167;0.01556213020861208;0.015562218875107293;0.7177937307781314;-0.013405002237663104;0.7179285990957626;1.010003693338861
41.59638;1.044457173808293;0.8331684297138756;0.797688033656959;6.229897921646548e-06;5.96380292322756e-06;1.0448750511689322;1.010003404499237;9.99995230098885;0.8334978744182944;0.015562134877121764;0.015562219253660926;0.717793785534747;-0.013405002241937568;0.7179286899134845;1.0100036837179482
41.60638;1.044457172466524;0.8331684207738657;0.7976880421877568;6.229875563330589e-06;5.9637958060875305e-06;1.0448752128692878;1.010003505478718;9.999950913940117;0.8334977753999327;0.01556213947632561;0.015562219640395227;0.7177938349571512;-0.013405002246045994;0.7179287764826217;1.010003674691626
41.61638;1.0444571699691954;0.8331684037521457;0.797688053386023;6.229852686794294e-06;5.963789249033509e-06;1.0448753682214846;1.010003603458702;9.999949467723791;0.8334976791915081;0.01556214399582378;0.01556222003417831;0.7177938787088862;-0.013405002250134019;0.7179288592026873;1.0100036664170124
41.62638;1.0444571664648992;0.8331683788933889;0.7976880669602934;6.229829339667921e-06;5.9637832514684735e-06;1.0448755172408464;1.0100036981481268;9.999947962501466;0.8334975856689951;0.015562148424243246;0.015562220435593655;0.7177939165775741;-0.013405002254310206;0.7179289385233867;1.0100036589858024
41.63638;1.0444571621622039;0.8331683464043215;0.7976880826994905;6.229805570967326e-06;5.963777805920896e-06;1.044875660137872;1.0100037892785343;9.99994639961771;0.833497494651195;0.015562152750915093;0.015562220845722199;0.7177939484576672;-0.013405002258635383;0.7179290148507677;1.0100036523417197
41.64638;1.044457157260918;0.8331683064792988;0.7976881004565007;6.229781445441484e-06;5.963772954626422e-06;1.0448757971975189;1.010003876537357;9.99994478168686;0.8334974058986292;0.015562156968009989;0.01556222126536342;0.7177939742952855;-0.013405002263132513;0.7179290884601917;1.0100036463354882
41.65638;1.0444571518937655;0.8331682593634462;0.7976881201382033;6.229757038423367e-06;5.963768801300567e-06;1.0448759286193672;1.0100039595173607;9.99994311247487;0.8334973191520131;0.015562161071304856;0.01556222169462148;0.7177939940508565;-0.01340500226782722;0.7179291594680337;1.010003640847039
41.66638;1.044457146196541;0.8331682054070388;0.7976881417076859;6.2297324188854115e-06;5.9637654659684474e-06;1.0448760544988687;1.0100040377734458;9.999941396883935;0.833497234223429;0.015562165059301377;0.015562222132748469;0.7177940077072293;-0.013405002272770779;0.717929227846976;1.0100036358334963
41.67638;1.044457140440124;0.8331681450488942;0.7976881651690912;6.229707637647258e-06;5.963763042301015e-06;1.0448761749316362;1.0100041109597357;9.999939641154405;0.8334971510592339;0.015562168931513973;0.01556222257879332;0.7177940153111007;-0.013405002278025388;0.7179292934551726;1.0100036312796805
41.68638;1.0444571350291263;0.8331680788130581;0.7976881905596219;6.229682727531903e-06;5.963761594347466e-06;1.0448762900698916;1.0100041788668632;9.999937853058311;0.833497069736881;0.015562172687063575;0.015562223031982387;0.7177940169784581;-0.013405002283637718;0.7179293560392902;1.010003627070858
41.69638;1.0444571303942816;0.8331680073572082;0.797688217964365;6.229657710218488e-06;5.9637611703983375e-06;1.0448764000572897;1.0100042412743695;9.999936041775433;0.8334969904418362;0.01556217632469396;0.015562223491294162;0.7177940128545754;-0.013405002289633516;0.7179294152363235;1.010003622890961
41.70638;1.04445712699222;0.8331679314506681;0.7976882475159811;6.229632598218767e-06;5.963761806849714e-06;1.0448765049294746;1.0100042977984947;9.999934217141147;0.8334969134177602;0.015562179843790075;0.015562223955105118;0.7177940030817153;-0.013405002296032949;0.7179294706328928;1.0100036182933056
41.71638;1.0444571253909463;0.8331678518619079;0.7976882793854977;6.2296073959847295e-06;5.963763524763783e-06;1.0448766046003333;1.010004347922507;9.999932388595793;0.8334968389014079;0.015562183244356403;0.015562224420826495;0.7177939877906029;-0.013405002302849994;0.7179295218452397;1.0100036129009982
41.72638;1.0444571262573301;0.8331677692433989;0.7976883138004367;6.229582103502627e-06;5.9637663270115255e-06;1.044876698943244;1.0100043911536474;9.999930564719355;0.8334967671061546;0.015562186525326595;0.01556222488432506;0.7177939671070394;-0.013405002310080669;0.7179295685797934;1.0100036065328093
41.73638;1.0444571302254384;0.8331676840486663;0.7976883510342225;6.2295567144704564e-06;5.963770192714544e-06;1.0448767878638896;1.010004427117995;9.999928753362697;0.8334966982402501;0.015562189683462945;0.015562225339576864;0.7177939411455577;-0.013405002317714906;0.7179296106831929;1.0100035991601004
41.74638;1.0444571377436749;0.8331675964882475;0.7976883913330007;6.229531207091179e-06;5.963775071370181e-06;1.0448768713114565;1.0100044555353538;9.999926961856294;0.8334966325212314;0.015562192713950176;0.015562225778969246;0.7177939099829345;-0.01340500232575384;0.7179296481464676;1.0100035908120968
41.75638;1.0444571489802525;0.8331675065617093;0.7976884348529153;6.229505536387169e-06;5.963780886430557e-06;1.0448769492860939;1.0100044761813813;9.999925197067977;0.8334965701857195;0.015562195610912948;0.015562226194264674;0.7177938736615735;-0.013405002334205182;0.7179296810326639;1.0100035815651538
41.76638;1.0444571638008462;0.8331674141413077;0.7976884816340684;6.229479636613898e-06;5.963787549237081e-06;1.0448770218536796;1.010004488889729;9.999923465010426;0.8334965114767211;0.01556219836743275;0.01556222657761195;0.7177938322470452;-0.013405002343065029;0.7179297093890866;1.0100035715838889
41.77638;1.0444571818348536;0.8331673190072693;0.7976885316081364;6.229453432233053e-06;5.963794963248888e-06;1.0448770890857513;1.0100044935352606;9.999921770297995;0.8334964566121925;0.015562200976350287;0.015562226922314654;0.7177937858900515;-0.013405002352290224;0.7179297332416783;1.0100035611291174
41.78638;1.0444572026536099;0.8331672208465648;0.7976885846497982;6.229426850452984e-06;5.963803005209409e-06;1.0448771509350705;1.0100044900006147;9.99992011623069;0.833496405769362;0.015562203431452643;0.01556222722317195;0.7177937348123969;-0.01340500236177786;0.7179297526518025;1.0100035505528817
41.79638;1.0444572259451328;0.8331671192736583;0.7976886406420878;6.229399827683965e-06;5.963811514234235e-06;1.0448772071777184;1.0100044782029476;9.9999185052382;0.8334963590725151;0.01556220572758801;0.01556222747615846;0.7177936792005257;-0.013405002371388832;0.7179297677312495;1.0100035402959775
41.80638;1.0444572515384776;0.8331670138599365;0.797688699526144;6.229372304596057e-06;5.963820306957208e-06;1.044877257446864;1.010004458190942;9.999916938886033;0.8334963165669695;0.015562207859585049;0.01556222767820623;0.7177936191008373;-0.013405002380995183;0.7179297786151249;1.0100035308566684
41.81638;1.044457279311495;0.8331669041489278;0.7976887613168734;6.229344212614921e-06;5.9638291957628376e-06;1.0448773012583599;1.0100044302312752;9.999915417708712;0.8334962782003876;0.015562209821481895;0.015562227827130496;0.717793554419416;-0.013405002390490313;0.7179297854293029;1.010003522718209
41.82638;1.044457309124465;0.8331667896405569;0.7976888260685985;6.229315469794152e-06;5.963838002238157e-06;1.044877338025205;1.0100043947989457;9.999913941628083;0.8334962438063613;0.015562211607499677;0.015562227920712416;0.7177934850266273;-0.013405002399766918;0.7179297882338199;1.0100035162463548
41.83638;1.0444573408159927;0.8331666698014476;0.7976888937891217;6.22928600923851e-06;5.963846556518619e-06;1.0448773671565146;1.0100043525074718;9.999912510654296;0.8334962130965088;0.015562213213791084;0.015562227955736386;0.717793410870706;-0.013405002408713437;0.7179297869792655;1.0100035116468196
41.84638;1.0444573741924028;0.8331665441400323;0.7976889643788834;6.2292558234592835e-06;5.963854673348825e-06;1.0448773882107374;1.010004304100075;9.999911125260644;0.8334961857023814;0.015562214638722488;0.015562227928826495;0.7177933320089991;-0.01340500241723741;0.7179297815510671;1.0100035090044708
41.85638;1.0444574090445229;0.8331664122704295;0.7976890376756977;6.2292249719160454e-06;5.963862134763786e-06;1.0448774009707649;1.010004250493753;9.99990978625972;0.8334961612148185;0.01556221588125918;0.015562227838202396;0.7177932485683448;-0.013405002425282373;0.7179297718684912;1.0100035082933647
41.86638;1.044457445243724;0.833166273932612;0.7976891135063561;6.229193545407013e-06;5.9638686911543716e-06;1.0448774054181706;1.010004192747061;9.999908494306597;0.8334961391740128;0.015562216939649974;0.015562227683637072;0.71779316071787;-0.013405002432816318;0.7179297579270314;1.0100035093661868
41.87638;1.0444574828068438;0.8331661289752181;0.7976891916895511;6.229161629147429e-06;5.963874062615164e-06;1.0448774016520503;1.0100041319126682;9.999907249857479;0.8334961191044268;0.015562217812764822;0.015562227464433543;0.7177930686969985;-0.013405002439814706;0.7179297397636691;1.010003511990625
41.88638;1.044457521842948;0.8331659773228123;0.7976892720941825;6.229129282943459e-06;5.963877950920087e-06;1.044877389815331;1.0100040688849579;9.999906053703029;0.8334961006033635;0.015562218501757211;0.01556222717739078;0.7177929728522433;-0.013405002446254425;0.7179297174072419;1.0100035159247451
41.89638;1.0444575624643624;0.833165818976709;0.7976893547063783;6.229096537742456e-06;5.963880064980382e-06;1.044877370113297;1.0100040043711382;9.999904907179788;0.833496083382655;0.015562219008536007;0.01556222681685418;0.7177928736226716;-0.013405002452098568;0.7179296908539256;1.0100035210160954
41.90638;1.0444576047572587;0.8331656540051425;0.797689439577216;6.229063409546229e-06;5.963880139529322e-06;1.044877342857612;1.0100039389509639;9.99990381190888;0.8334960672670868;0.01556221933348965;0.015562226377100545;0.7177927714873441;-0.01340500245727352;0.7179296600845405;1.0100035272495047
41.91638;1.0444576487644348;0.8331654825066723;0.7976895267164871;6.2290299126686005e-06;5.96387794896946e-06;1.0448773084036151;1.0100038730698362;9.999902769478238;0.83349605217861;0.015562219475516864;0.015562225853961725;0.7177926669228478;-0.01340500246165436;0.7179296250883602;1.0100035347145566
41.92638;1.0444576943877475;0.8331653046209024;0.7976896160624742;6.2289960523436985e-06;5.963873320599842e-06;1.0448772670607303;1.0100038070044763;9.999901781523707;0.833496038088714;0.015562219433476326;0.015562225244059553;0.7177925603859135;-0.013405002465068257;0.7179295858423852;1.0100035435493748
41.93638;1.044457741262535;0.8331651205557279;0.7976897075206032;6.228961815364278e-06;5.963866143337795e-06;1.0448772190989186;1.0100037409749132;9.999900850377443;0.8334960249688356;0.015562219207721861;0.015562224543634581;0.7177924523077494;-0.013405002467320102;0.7179295422785064;1.0100035538501844
41.94638;1.0444577887551227;0.833164930571736;0.7976898010052311;6.228927177980593e-06;5.963856375374171e-06;1.0448771647836055;1.010003675329187;9.999899979467115;0.8334960127730435;0.015562218801218185;0.015562223748589156;0.7177923430965291;-0.013405002468223268;0.7179294942934171;1.010003565622298
41.95638;1.0444578361016603;0.8331647349487731;0.7976898964734549;6.228892118975979e-06;5.963844044817919e-06;1.0448771043796052;1.0100036106053976;9.999899172858102;0.8334960014249359;0.015562218220366273;0.015562222855510219;0.7177922331667953;-0.013405002467623824;0.7179294417943334;1.0100035788527202
41.96638;1.0444578825695414;0.8331645339590802;0.7976899939218147;6.228856639348756e-06;5.963829239367887e-06;1.0448770381706898;1.0100035474777072;9.999898434695654;0.8334959907955182;0.015562217474701566;0.015562221861971945;0.7177921229738983;-0.013405002465411356;0.7179293847452956;1.0100035935622327
41.97638;1.0444579276001065;0.8331643278521406;0.797690093313817;6.228820780393194e-06;5.963812091147391e-06;1.0448769664551936;1.0100034867140188;9.999897768832849;0.8334959807204266;0.015562216574628413;0.015562220765261264;0.7177920129725435;-0.013405002461509783;0.7179293232092;1.0100036097650165
41.98638;1.0444579708808195;0.8331641168521707;0.797690194527095;6.228784611407506e-06;5.963792752166194e-06;1.0448768894587943;1.0100034291783684;9.99989717808516;0.8334959710717725;0.01556221552911938;0.015562219561145164;0.7177919035056105;-0.01340500245586173;0.7179292573680178;1.0100036274664197
41.99638;1.044458012244897;0.8331639011578515;0.7976902974130595;6.228748201751058e-06;5.9637713618672586e-06;1.044876807270555;1.0100033757838855;9.999896663968997;0.8334959618245982;0.015562214344900205;0.015562218244141881;0.7177917947480409;-0.013405002448418754;0.7179291874822046;1.010003646751606
42.00638;1.0444580515108244;0.8331636809254728;0.7976904019051007;6.228711613824302e-06;5.96374802652513e-06;1.0448767198847637;1.0100033273753373;9.999896227532503;0.8334959530736419;0.015562213026203408;0.015562216809282648;0.7177916867502576;-0.013405002439148224;0.7179291138356101;1.0100036678172988
42.01638;1.0444580884171666;0.8331634562531341;0.7976905080675118;6.228674918432616e-06;5.963722826933701e-06;1.0448766272876446;1.0100032846590201;9.999895869974578;0.8334959449812538;0.015562211574415502;0.015562215254075341;0.7177915795030289;-0.013405002428060716;0.7179290367357292;1.0100036908770622
42.02638;1.0444581226212901;0.83316322718889;0.7976906160677475;6.228638203826918e-06;5.963695846184583e-06;1.0448765295318032;1.0100032482149057;9.999895593017841;0.8334959376825181;0.015562209988331471;0.015562213578395783;0.7177914729468795;-0.013405002415222462;0.7179289565397486;1.0100037161175812
42.03638;1.044458153742053;0.8331629937417342;0.7976907261019301;6.228601569559628e-06;5.963667196096088e-06;1.0448764267457795;1.010003218510361;9.999895399819756;0.8334959312562589;0.015562208265396171;0.015562211782329301;0.7177913669417337;-0.013405002400732701;0.717928873644256;1.0100037437681708
42.04638;1.044458181452113;0.8331627559333429;0.7976908383072439;6.228565118025509e-06;5.963637040499219e-06;1.0448763190760069;1.010003195869916;9.999895295197017;0.8334959257740581;0.015562206402694685;0.015562209865185332;0.7177912612997368;-0.013405002384704857;0.7179287884454945;1.0100037741425305
42.05638;1.0444582055597214;0.8331625138947012;0.7976909527237247;6.228528938239818e-06;5.963605609022307e-06;1.0448762066485997;1.010003180444285;9.999895284364722;0.833495921305292;0.01556220439719565;0.015562207827090595;0.717791155876307;-0.0134050023672662;0.7179287013208857;1.01000380759336
42.06638;1.044458226053242;0.8331622678947551;0.7976910693467536;6.228493094760076e-06;5.963573172657494e-06;1.0448760895669293;1.010003172239545;9.999895371468497;0.8334959178535154;0.015562202246359149;0.01556220567020011;0.717791050622247;-0.013405002348546571;0.7179286126360195;1.0100038444138733
42.07638;1.0444582431026288;0.8331620182974442;0.7976911881932842;6.228457645334309e-06;5.963539986288729e-06;1.0448759679130475;1.0100031711788815;9.999895558976661;0.833495915315044;0.015562199949488735;0.015562203397537257;0.7177909455844593;-0.013405002328664359;0.7179285227380607;1.0100038847502704
42.08638;1.0444582569835548;0.8331617655475632;0.797691309292895;6.228422666795746e-06;5.963506245700375e-06;1.044875841787019;1.0100031771512736;9.999895847564089;0.8334959134853885;0.015562197509512547;0.015562201011721526;0.7177908408553074;-0.013405002307730837;0.7179284319260191;1.0100039285841964
42.09638;1.0444582679684788;0.8331615101830603;0.7976914326365298;6.228388266051984e-06;5.963472087813147e-06;1.0448757113609086;1.010003190054013;9.999896235766531;0.8334959120721029;0.015562194933892654;0.01556219851491558;0.7177907364968478;-0.01340500228585608;0.7179283404325509;1.0100039757795607
42.10638;1.0444582762727526;0.8331612527751882;0.7976915581270944;6.2283545750640344e-06;5.963437615513147e-06;1.0448755768480962;1.010003209815;9.999896719744712;0.8334959107121283;0.015562192233017373;0.015562195908896294;0.717790632542127;-0.01340500226315321;0.7179282484460552;1.0100040261470566
42.11638;1.0444582820843302;0.8331609938224789;0.7976916855533599;6.228321732346857e-06;5.96340291626044e-06;1.0448754384355863;1.0100032363680846;9.999897293667585;0.8334959089969856;0.015562189417707203;0.015562193195201005;0.7177905290779932;-0.013405002239740864;0.7179281561546195;1.0100040795179173
42.12638;1.0444582856691083;0.833160733750941;0.7976918146148637;6.228289861400414e-06;5.963368075074066e-06;1.0448752963135486;1.0100032696044308;9.999897950259005;0.8334959064895984;0.015562186498545886;0.015562190375453554;0.7177904262910534;-0.013405002215725902;0.7179280637515862;1.0100041358169018
42.13638;1.0444582874416986;0.8331604729800913;0.7976919449454701;6.228259046601355e-06;5.9633331935750165e-06;1.0448751507748917;1.010003309372603;9.99989868118649;0.8334959027698433;0.01556218348649843;0.015562187451134656;0.7177903244430367;-0.01340500219118942;0.7179279714019576;1.0100041950653327
42.14638;1.044458287868973;0.83316021190264;0.7976920760893113;6.228229302297418e-06;5.963298403021555e-06;1.0448750022768036;1.0100033555110233;9.999899477414807;0.8334958975165752;0.015562180393284839;0.015562184423406795;0.7177902238468024;-0.013405002166201545;0.7179278792484343;1.0100042573241523
42.15638;1.0444582873093853;0.8331599508280607;0.7976922074803333;6.228200563137099e-06;5.963263853849706e-06;1.044874851426835;1.0100034078025237;9.999900329261068;0.8334958905335142;0.015562177231140596;0.01556218129390423;0.7177901248685216;-0.01340500214083713;0.7179277874184209;1.0100043226496989
42.16638;1.0444582859937765;0.8331596900053899;0.7976923384471556;6.2281727083949906e-06;5.963229694042278e-06;1.044874698914194;1.0100034658930914;9.999901226012597;0.8334958817066456;0.015562174012263508;0.015562178064716634;0.7177900279130022;-0.01340500211516988;0.7179276959502653;1.0100043910860494
42.17638;1.0444582841404608;0.8331594296905254;0.7976924682095349;6.2281455802505594e-06;5.963196067093139e-06;1.0448745454551576;1.0100035292812337;9.999902155838605;0.8334958709866146;0.015562170748960732;0.015562174736867268;0.7177899333736997;-0.013405002089261632;0.7179276047245876;1.010004462669405
42.18638;1.044458282029672;0.8331591701824754;0.7976925958939612;6.228118982687902e-06;5.963163124543173e-06;1.044874391796495;1.010003597364631;9.999903106650967;0.8334958584019045;0.015562167454834285;0.015562171309891832;0.7177898416061569;-0.013405002063162749;0.717927513478862;1.0100045373938271
42.19638;1.0444582799505335;0.8331589118197106;0.7976927206327526;6.228092694622822e-06;5.963131028739655e-06;1.0448742387022256;1.0100036695029788;9.99990406708073;0.8334958440272332;0.015562164145272986;0.015562167783039427;0.7177897529308117;-0.013405002036910222;0.7179274218442393;1.0100046152015458
42.20638;1.0444582781109226;0.8331586549369165;0.7976928416930676;6.228066504559843e-06;5.963099952245861e-06;1.0448740868702482;1.0100037450554291;9.999905026532875;0.8334958279250894;0.015562160835738323;0.01556216415669325;0.7177896675954687;-0.013405002010511577;0.7179273293635183;1.010004696077362
42.21638;1.0444582766071642;0.833158399799671;0.7976929585403515;6.228040235014344e-06;5.963070081977583e-06;1.0448739368903495;1.0100038233830189;9.99990597509705;0.833495810174052;0.01556215753965093;0.015562160433692919;0.7177895857473445;-0.013405001983945024;0.71792723553381;1.0100047801273377
42.22638;1.0444582754763654;0.8331581465596427;0.797693070863627;6.228013745601932e-06;5.9630416146342175e-06;1.0448737892828033;1.0100039038494013;9.99990690389662;0.8334957909574923;0.01556215426818051;0.01556215661958405;0.7177895074701712;-0.013405001957191865;0.7179271398596552;1.0100048675311397
42.23638;1.0444582748020517;0.8331578952484451;0.7976931785470031;6.227986931333491e-06;5.963014730234233e-06;1.0448736444761604;1.0100039858437024;9.999907805358317;0.8334957705468198;0.01556215103163112;0.015562152721134908;0.7177894327930583;-0.013405001930256948;0.7179270418630102;1.0100049584771034
42.24638;1.0444582747684426;0.8331576458113241;0.79769328153724;6.227959714629238e-06;5.962989554241044e-06;1.04487350272544;1.0100040687972536;9.999908673764377;0.833495749225698;0.015562147841476718;0.015562148744933507;0.7177893616571888;-0.013405001903155996;0.717926941093761;1.0100050531863072
42.25638;1.044458275639268;0.8331573981686251;0.797693379732361;6.227932031609493e-06;5.9629661380283e-06;1.0448733641196652;1.0100041521264373;9.99990950601194;0.833495727319434;0.015562144711258368;0.015562144697736;0.7177892939205398;-0.013405001875897627;0.717926837165739;1.0100051519351134
42.26638;1.044458277735549;0.8331571522666856;0.7976934729880635;6.227903831063584e-06;5.962944469153131e-06;1.0448732286728433;1.0100042351729757;9.99991030157566;0.8334957052290277;0.015562141654649416;0.015562140587891774;0.7177892293756961;-0.013405001848471968;0.7179267297666527;1.0100052550318073
42.27638;1.0444582814249899;0.8331569080749417;0.7976935611649645;6.227875087814078e-06;5.962924487670999e-06;1.0448730963762654;1.0100043172552315;9.999911061763836;0.8334956833692071;0.015562138682692673;0.015562136426367952;0.7177891677673769;-0.013405001820849088;0.717926618647367;1.0100053628302261
42.28638;1.0444582870947976;0.833156665565655;0.7976936441428508;6.22784581469672e-06;5.962906082228524e-06;1.0448729671891699;1.0100043977482958;9.99991178887142;0.8334956621507589;0.015562135803335713;0.015562132226384216;0.7177891088534586;-0.013405001792996911;0.7179265036388516;1.0100054757277865
42.29638;1.0444582950978332;0.8331564247398049;0.7976937218053931;6.2278160607895416e-06;5.96288907984156e-06;1.0448728410378458;1.010004476089488;9.999912485645826;0.8334956420232128;0.01556213302277327;0.015562128002021676;0.7177890524321772;-0.013405001764902764;0.7179263846857332;1.0100055940866253
42.30638;1.0444583057077954;0.8331561856603209;0.7976937940221249;6.227785895760416e-06;5.962873257419913e-06;1.0448727178531425;1.0100045517377392;9.999913155378678;0.8334956234552343;0.015562130345925485;0.01556212376742339;0.717788998267935;-0.01340500173657389;0.7179262618636334;1.0100057181734459
42.31638;1.0444583191027075;0.8331559484777917;0.797693860665716;6.227755394297997e-06;5.962858372877819e-06;1.0448725976236954;1.0100046241350178;9.999913801984565;0.8334956069009185;0.015562127775734761;0.015562119536566776;0.7177889460460979;-0.013405001708022725;0.7179261353935991;1.0100058481659124
42.32638;1.0444583353571795;0.8331557134672714;0.7976939216789919;6.227724633837484e-06;5.962844202592958e-06;1.0448724804341096;1.0100046927142479;9.999914429449714;0.8334955927960688;0.01556212531329143;0.015562115322543084;0.7177888954653238;-0.013405001679258092;0.7179260056202409;1.010005984189815
42.33638;1.044458354450011;0.8331554809952525;0.7976939771145338;6.227693701374866e-06;5.962830579564228e-06;1.0448723664629338;1.0100047569753159;9.999915041472047;0.8334955815129076;0.015562122959398109;0.015562111136897686;0.7177888463603512;-0.01340500165029226;0.7179258729140409;1.010006126326104
42.34638;1.0444583762966504;0.8331552514354537;0.7976940271246862;6.227662695683973e-06;5.962817407759314e-06;1.044872255958278;1.0100048165431994;9.999915641880794;0.8334955733353927;0.01556212071630303;0.01556210698941414;0.7177887987259828;-0.013405001621154369;0.7179257376067275;1.0100062745314917
42.35638;1.044458400804769;0.8331550252018444;0.7976940719426716;6.227631712568328e-06;5.962804626361946e-06;1.0448721492299426;1.01000487115476;9.999916235032863;0.8334955684958766;0.015562118588321981;0.015562102887948723;0.7177887526655161;-0.013405001591883563;0.7179256000037588;1.0100064285553665
42.36638;1.0444584279272715;0.8331548028807682;0.7976941118181804;6.22760082467295e-06;5.962792164981421e-06;1.0448720466461472;1.010004920653296;9.999916825744464;0.8334955671537042;0.015562116580612151;0.015562098838953127;0.7177887083399525;-0.013405001562505698;0.7179254603480365;1.0100065879579339
42.37638;1.0444584576979061;0.8331545852437631;0.7976941469577347;6.2275700824032326e-06;5.962779952751997e-06;1.0448719486009257;1.0100049650108591;9.99991741914144;0.833495569332046;0.015562114696765418;0.015562094849023827;0.7177886659531033;-0.013405001533028937;0.7179253187581232;1.0100067521690839
42.38638;1.0444584902792944;0.8331543730880611;0.7976941775490498;6.227539525810973e-06;5.9627679567402536e-06;1.0448718554935343;1.0100050042867283;9.999918020259456;0.8334955749400879;0.015562112937098162;0.015562090926019118;0.7177886257464402;-0.013405001503451438;0.7179251752732818;1.0100069205367241
42.39638;1.0444585260182868;0.8331541670750867;0.7976942038122099;6.227509190899104e-06;5.9627561848937275e-06;1.0448717677740886;1.0100050385417543;9.999918633238591;0.833495583881974;0.015562111298978233;0.015562087079035204;0.7177885879572607;-0.013405001473755602;0.7179250299224077;1.010007092396655
42.40638;1.0444585654164757;0.8331539676539405;0.797694226037015;6.2274791140631e-06;5.962744660680031e-06;1.0448716859860017;1.0100050678343298;9.999919260866797;0.833495596131516;0.01556210977945512;0.015562083318009439;0.7177885527948518;-0.01340500144390106;0.7179248826905273;1.0100072671528486
42.41638;1.0444586089627568;0.8331537750336799;0.7976942445899317;6.227449317522432e-06;5.962733416786717e-06;1.0448716107323794;1.0100050922478263;9.999919904734975;0.833495611714761;0.01556210837828665;0.015562079652775588;0.7177885204814968;-0.013405001413841437;0.717924733485458;1.0100074443467584
42.42638;1.0444586569723566;0.8331535892194343;0.7976942598472085;6.227419778358719e-06;5.962722513412778e-06;1.0448715425971309;1.0100051118541133;9.999920565543523;0.8334956306944479;0.015562107098526828;0.015562076091468244;0.717788491265425;-0.013405001383553754;0.7179245821912388;1.0100076236791138
42.43638;1.0444587095895115;0.833153410116669;0.79769427210168;6.227390426633926e-06;5.962712045015836e-06;1.0448714820419869;1.0100051266834165;9.999921243581312;0.8334956531828135;0.015562105945184626;0.0155620726393971;0.7177884653671218;-0.013405001353034058;0.7179244287250971;1.010007804916403
42.44638;1.0444587668887222;0.833153237620839;0.797694281572503;6.227361178749793e-06;5.962702108699884e-06;1.0448714293235155;1.010005136750119;9.999921939301766;0.833495679331481;0.0155621049239034;0.015562069299511398;0.7177884429243915;-0.013405001322271208;0.7179242730468831;1.010007987737535
42.45638;1.0444588289331023;0.833153071637406;0.7976942885158051;6.227331972473037e-06;5.96269276873293e-06;1.044871384501694;1.0100051421034049;9.999922653457638;0.8334957093351352;0.015562104039803822;0.015562066074217925;0.7177884239764951;-0.013405001291254931;0.717924115146969;1.0100081716731737
42.46638;1.0444588957862735;0.8331529120638365;0.7976942932697975;6.227302786555649e-06;5.962684071003882e-06;1.044871347481668;1.010005142829407;9.999923386749423;0.8334957434410922;0.015562103296886445;0.0155620629663698;0.7177884085069903;-0.013405001260003843;0.7179239550583741;1.010008356173363
42.47638;1.04445896753895;0.8331527587667282;0.7976942961742641;6.227273628346646e-06;5.962676077377684e-06;1.0448713180115055;1.0100051389946614;9.999924139155864;0.8334957818750303;0.015562102698222849;0.015562059978769228;0.7177883965112598;-0.013405001228570013;0.7179237928992344;1.0100085407113824
42.48638;1.0444590442937753;0.8331526115770221;0.7976942974715895;6.227244488532952e-06;5.962668854852984e-06;1.0448712956737296;1.0100051306431597;9.999924909196755;0.8334958246955969;0.015562102246335436;0.015562057114057677;0.7177883880242916;-0.013405001197028771;0.7179236288906312;1.010008724802227
42.49638;1.0444591260821243;0.8331524703249892;0.7976942972719948;6.227215305584069e-06;5.962662447541493e-06;1.044871279917345;1.0100051178457612;9.999925694289116;0.8334958717016867;0.015562101944007574;0.015562054375013172;0.7177883831185237;-0.013405001165476264;0.7179234633200859;1.0100089079218515
42.50638;1.0444592128387518;0.8331523348655812;0.7976942955777944;6.227185966941687e-06;5.9626568793611635e-06;1.0448712701334748;1.0100051007200552;9.999926492313262;0.8334959224734476;0.015562101795223753;0.015562051764083228;0.7177883818996176;-0.013405001134022574;0.7179232964733452;1.0100090894621718
42.51638;1.044459304450553;0.8331522050473144;0.7976942923119203;6.227156335866469e-06;5.9626521641681015e-06;1.0448712657369577;1.010005079433335;9.999927302291898;0.8334959764933133;0.01556210180512311;0.015562049283156566;0.7177883844889495;-0.013405001102776055;0.7179231285760795;1.0100092687957614
42.52638;1.0444594008115875;0.8331520806808973;0.7976942873385554;6.2271262875074644e-06;5.962648312392857e-06;1.0448712661902455;1.0100050541935766;9.99992812344659;0.8334960332386224;0.015562101978959488;0.015562046934643895;0.717788391005675;-0.013405001071843715;0.7179229597571554;1.0100094453993398
42.53638;1.0444595019046792;0.8331519615504132;0.7976942805087994;6.227095731900797e-06;5.962645341454461e-06;1.0448712709573869;1.0100050252065715;9.999928954313884;0.8334960922415252;0.01556210232105568;0.015562044722478309;0.7177884015852307;-0.013405001041334899;0.7179227900452934;1.010009618939897
42.54638;1.0444596078609165;0.8331518474207796;0.7976942717181416;6.22706460831037e-06;5.962643278746535e-06;1.0448712794815445;1.0100049926238026;9.999929793006913;0.8334961531230971;0.015562102834529051;0.015562042652167278;0.717788416417174;-0.013405001011330017;0.7179226194024478;1.010009789253529
42.55638;1.0444597189083136;0.8331517380149869;0.7976942609438396;6.227032861145807e-06;5.9626421564640135e-06;1.0448712912876403;1.0100049565458635;9.99993063806817;0.8334962155424652;0.015562103520815928;0.015562040730965596;0.7177884357329899;-0.013405000981845024;0.7179224477405095;1.0100099562747988
42.56638;1.044459835263872;0.833151633012134;0.797694248229707;6.227000419177349e-06;5.9626419945113885e-06;1.044871306116179;1.010004917124828;9.999931488764494;0.8334962791438433;0.015562104378242634;0.015562038967900189;0.7177884597304965;-0.013405000952852606;0.7179222749368246;1.0100101200185398
42.57638;1.0444599570705535;0.8331515321263541;0.7976942336243315;6.226967186670754e-06;5.962642775056862e-06;1.0448713238972753;1.010004874708056;9.99993234465846;0.8334963436158248;0.01556210540241876;0.015562037372683888;0.7177884885239673;-0.013405000924324052;0.7179221008828969;1.0100102806142959
42.58638;1.0444600843805965;0.8331514352224823;0.7976942171360408;6.2269330436509196e-06;5.962644424485027e-06;1.0448713446308544;1.0100048299174136;9.999933205288654;0.8334964087642568;0.015562106589311538;0.015562035954516024;0.7177885221872632;-0.013405000896222846;0.7179219255073712;1.0100104382910002
42.59638;1.0444602171619604;0.8331513423305796;0.7976941987145255;6.226897865197923e-06;5.96264680959525e-06;1.0448713683803699;1.0100047836175239;9.999934069938764;0.8334964745133997;0.015562107936748698;0.015562034721769485;0.7177885608148311;-0.013405000868482321;0.7179217487590281;1.010010593269159
42.60638;1.0444603553422487;0.8331512535341782;0.7976941782744096;6.226861554738863e-06;5.962649760225974e-06;1.044871395330746;1.0100047368045244;9.999934937284294;0.8334965409037347;0.015562109443333411;0.015562033681310292;0.7177886044891963;-0.013405000841020441;0.7179215706051963;1.0100107456721554
42.61638;1.0444604988445814;0.8331511688675237;0.7976941557952596;6.226824052240045e-06;5.962653103185195e-06;1.0448714257289573;1.0100046904976283;9.999935805402233;0.833496608093758;0.015562111107629045;0.015562032836801533;0.7177886532009915;-0.013405000813763137;0.7179213910778733;1.0100108955260987
42.62638;1.044460647548084;0.8331510882904087;0.7976941313950199;6.2267853110228945e-06;5.962656665900125e-06;1.044871459780738;1.0100046456739584;9.999936672028696;0.8334966763169419;0.01556211292754225;0.015562032187512594;0.7177887068536167;-0.013405000786640586;0.7179212103275628;1.010011042791919
42.63638;1.0444608012223697;0.8331510116755716;0.7976941053021518;6.2267452888149134e-06;5.962660257177588e-06;1.044871497701772;1.0100046032023218;9.999937534829298;0.8334967458312506;0.015562114899242049;0.015562031728060569;0.7177887653408507;-0.013405000759574705;0.7179210286096388;1.010011187382934
42.64638;1.044460959530614;0.8331509387693212;0.7976940777924151;6.226703969001182e-06;5.962663667930081e-06;1.0448715398318338;1.010004563784153;9.999938391776618;0.8334968169080053;0.015562117016606493;0.015562031449427555;0.7177888285822035;-0.01340500073247924;0.717920846216861;1.010011329170608
42.65638;1.044461122080547;0.833150869172276;0.7976940491143644;6.226661383764633e-06;5.962666688148848e-06;1.044871586598551;1.0100045279718874;9.999939241187919;0.8334968898323571;0.015562119271425905;0.015562031342158212;0.7177888964953503;-0.013405000705267615;0.7179206634348249;1.0100114679974181
42.66638;1.0444612884163815;0.8331508023794985;0.7976940194176141;6.226617619741089e-06;5.962669106748213e-06;1.0448716383645402;1.0100044962314054;9.999940081430307;0.8334969648774372;0.015562121654367097;0.015562031399767019;0.7177889689975637;-0.013405000677855307;0.7179204805490009;1.0100116037180065
42.67638;1.0444614579281346;0.8331507378479511;0.7976939887230036;6.226572789696352e-06;5.9626706998393624e-06;1.0448716952904096;1.0100044689208127;9.999940910768736;0.83349704227553;0.01556212415622925;0.015562031619788813;0.7177890460752404;-0.01340500065016395;0.7179202978534062;1.0100117362595484
42.68638;1.044461629808849;0.8331506750474479;0.7976939569384348;6.226526983115255e-06;5.9626712284970024e-06;1.04487175727551;1.010004446151776;9.999941726962026;0.8334971222241353;0.01556212676786888;0.015562032002410764;0.7177891278090537;-0.013405000622138213;0.7179201156103351;1.0100118656049033
42.69638;1.044461803124905;0.8331506134801613;0.7976939239067802;6.2264802470000504e-06;5.962670454657502e-06;1.0448718239907786;1.0100044277088263;9.999942526911774;0.8334972048974881;0.015562129478917733;0.015562032548265593;0.7177892142889426;-0.01340500059374706;0.717919934028114;1.0100119916466048
42.70638;1.0444619768738261;0.8331505526824848;0.7976938894378434;6.226432605375153e-06;5.962668172380411e-06;1.044871894961882;1.010004413165464;9.999943307412412;0.8334972904327635;0.015562132277819937;0.01556203325710421;0.7177893055349386;-0.013405000564961762;0.7179197533084561;1.0100121141044551
42.71638;1.044462149996391;0.8331504922532765;0.7976938533334782;6.226384092653636e-06;5.962664229804822e-06;1.044871969652875;1.0100044020392391;9.99994406646517;0.8334973789286865;0.015562135153711229;0.015562034127832974;0.7177894015089025;-0.013405000535743717;0.7179195736738457;1.0100122326246015
42.72638;1.044462321435744;0.8331504318996804;0.7976938154891063;6.226334782737139e-06;5.962658532751151e-06;1.0448720475230036;1.0100043938258358;9.999944803914238;0.8334974704508115;0.015562138097661597;0.015562035159465654;0.7177895021390106;-0.013405000506050875;0.7179193953557769;1.0100123468446027
42.73638;1.0444624902263764;0.8331503714403998;0.7976937760057335;6.226284794359925e-06;5.9626510409210085e-06;1.0448721280543622;1.0100043879799545;9.999945520860912;0.8334975650002003;0.015562141101907385;0.015562036351685014;0.7177896072971469;-0.013405000475856283;0.7179192186181641;1.010012456323183
42.74638;1.044462655541355;0.8331503107867293;0.7976937351707352;6.2262342803964695e-06;5.962641752890885e-06;1.0448722107476702;1.0100043839025528;9.99994621839407;0.8334976624970413;0.015562144158097379;0.015562037704142793;0.717789716789372;-0.013405000445161934;0.7179190437933651;1.0100125604862698
42.75638;1.0444628166749148;0.833150249943091;0.7976936933553156;6.226183420949542e-06;5.962630689043383e-06;1.0448722950939155;1.0100043809160604;9.999946897014539;0.8334977628168424;0.015562147255913717;0.015562039215611908;0.7177898303969852;-0.01340500041399276;0.7179188712803711;1.0100126586549023
42.76638;1.0444629729853478;0.833150188985956;0.7976936509612416;6.226132408750205e-06;5.962617890470079e-06;1.0448723805801017;1.0100043782426338;9.999947556984363;0.8334978658315056;0.015562150383089498;0.015562040883517404;0.7177899479249695;-0.013405000382383249;0.7179187015004795;1.0100127501041578
42.77638;1.0444631238457305;0.8331501280186784;0.7976936084437017;6.2260814293280184e-06;5.962603422662006e-06;1.0448724667051008;1.0100043750149856;9.999948198513966;0.8334979714451588;0.015562153526849781;0.015562042703360736;0.7177900692210921;-0.013405000350361546;0.7179185348118821;1.010012834129617
42.78638;1.0444632686257675;0.8331500671611605;0.7976935663305318;6.2260306598969085e-06;5.9625873656491585e-06;1.0448725529737624;1.0100043703347437;9.999948821209776;0.8334980796230831;0.01556215667467133;0.015562044668634591;0.7177901941812789;-0.01340500031792993;0.7179183714356046;1.0100129101041326
42.79638;1.0444634067106833;0.8331500065511087;0.7976935251530824;6.225980270490036e-06;5.962569793028367e-06;1.0448726389403524;1.0100043633616753;9.999949423378606;0.8334981903847702;0.0155621598134112;0.015562046771445575;0.717790322729286;-0.013405000285060007;0.717918211457918;1.0100129774812874
42.80638;1.0444635375459195;0.8331499462936255;0.7976934853631442;6.225930415612736e-06;5.96255076177086e-06;1.0448727242597573;1.0100043533678702;9.999950002248628;0.8334983037866716;0.015562162928922941;0.015562049003138874;0.7177904547304182;-0.01340500025172142;0.7179180548792543;1.0100130358036825
42.81638;1.0444636607018152;0.8331498864023207;0.7976934473595755;6.225881237625911e-06;5.96253031546857e-06;1.0448728086753856;1.0100043397387217;9.999950555225613;0.8334984199204969;0.015562166007134672;0.015562051354810388;0.7177905899238023;-0.013405000217918905;0.7179179016442672;1.0100130847801627
42.82638;1.0444637759540933;0.8331498267908668;0.7976934115580419;6.22583286921295e-06;5.962508478181984e-06;1.0448728920133;1.0100043220199668;9.99995108094628;0.8334985388758376;0.01556216903535145;0.015562053817298877;0.7177907279836786;-0.013405000183688546;0.7179177516441381;1.010013124333744
